time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3575.0,-29.979047457423036,4.962804177124664,35.00505272736959,24.1408193478361,5.030933440196158,-26.478103722244587,-40.007921134214826,1.5299897050177123,0.038245480047351066,-4.983308756832311,40.01018532581314,42263.83767549418,25748.074799492624,25748.074799492624,68011.9124749868,77360.88905243893,77360.88905243893,25748.074799492624,103108.96385193155,103108.96385193155,103108.96385193155,127889.66126607583,91533.45508823436,56436.40371128962,38996.723752160826,24780.69741414427,0.0,63777.421166305096,21063.592802022627,1533.7145817004161,0.0,0.8869667065373837,2.818198183583593,0.0014959135982669303,354886.7812925248,1554972.436585801,4.3816014530675735,1554972.436585801,4.3816014530675735,0.85,0.09558257742901591,4.027634451161993,1.2670840076124295,1.0,0.0,4.027634451162495,1.284600271258769,1.2848881786267625,3.1353211900036015,19317.402750528294,1969.8268777338128,4632.441516551485,4632.441516551485,5.558208281204637,4.962804177124664,-2.2819838958112606,7.244788072935924,3.5363318660177017,3.5363318660177017,1.0103805331479148,0.0,0.0,0.00022411047736948042,0.9579747927770056,0.00023394193569522049,198.9080512248138,0.0,0.0,0.0,0.0018558327461923295,7.878502092704406e-05,0.00014532545644243636,0.0005853178149983983,0.09558257742894442,0.07170869827552294,0.023873879153421484,0.09558255937510536,0.07170869827557656,0.023873879153439338,0.37547452715621693,0.37547452715621693,0.12500625687904446,0.0,5.021861890292371,5.053238979566515,4.927641832508925,5.021554236879638,5.052508827382098,4.928602530610078,24780.69741414427,21063.592802022627,0.85,1.0663948342727736,0.6626771183690164,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266522978395777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.321581126853,1533.7145817004161,0.37547452715621693,0.12500625687904446,6.112874298809886,3.5363318660177017
3576.0,-29.979078222463656,4.9628203492508325,35.0050556942182,24.140765459183626,5.030878874121103,-26.47813686733458,-40.00795242665333,1.5299375189920301,0.03800673011176059,-4.9833692776156,40.0101918705752,42263.843046536065,25748.059344859706,25748.059344859706,68011.90239139576,77360.89174277343,77360.89174277343,25748.059344859706,103108.95108763313,103108.95108763313,103108.95108763313,127889.70521648388,91533.44814362207,56436.39944738471,38996.72077359706,24780.754128850742,0.0,63777.4749024478,21063.64100952313,1533.7191653997493,0.0,0.8869663752371303,2.8181942529165953,0.0014959135982669303,354885.9442542515,1554972.7188372845,4.381612582895796,1554972.7188372845,4.381612582895796,0.85,0.09558261545543396,4.027634451161993,1.2670840405812491,1.0,0.0,4.027634451161485,1.2846005153180304,1.2848884227407231,3.1353205943287867,19317.40128492348,1969.8267282837137,4632.441516551485,4632.441516551485,5.558204945030209,4.9628203492508325,-2.282080520212584,7.244900869463416,3.5362746859808443,3.5362746859808443,1.0103641959945269,0.0,0.0,0.00022411047736948042,0.9579778597343422,0.0002339411867322578,198.90807638988795,0.0,0.0,0.0,0.0018558327461923295,7.878474191528841e-05,0.000145325735454192,0.0005853189387557576,0.09558261545536485,0.07170875566486826,0.023873859790496596,0.09558267601986103,0.0717087556649201,0.023873859790513857,0.37547465598166135,0.37547465598166135,0.1250060983383926,0.0,5.0217877548811884,5.053059776897555,4.9278829593600335,5.021376007727383,5.052227860594826,4.928732574517937,24780.754128850742,21063.64100952313,0.85,1.0663937776687589,0.6626766442412722,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665229023367786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.321666215008,1533.7191653997493,0.37547465598166135,0.1250060983383926,6.112874298809886,3.5362746859808443
3577.0,-29.979109113447052,4.962836558499917,35.005058672008644,24.140712548419856,5.030818026341674,-26.47817075398947,-40.00799140250308,1.52987966688409,0.037925137634431394,-4.983433918540146,40.01019812297637,42263.87972594702,25748.05489010985,25748.05489010985,68011.93461605687,77360.92391058114,77360.92391058114,25748.05489010985,103108.978800691,103108.978800691,103108.978800691,127889.78960656673,91533.46818431326,56436.42399967925,38996.71576070445,24780.81080587574,0.0,63777.526566580185,21063.68918499438,1533.7238447287739,0.0,0.8869660240509467,2.8181877756682474,0.0014959135982669303,354885.0502336969,1554972.9884803535,4.381624380785783,1554972.9884803535,4.381624380785783,0.85,0.09558265470611142,4.027634451161993,1.2670841653132814,1.0,0.0,4.027634451162114,1.2846007858760626,1.2848886933593935,3.1353199339787547,19317.40551435088,1969.827159565283,4632.441516551485,4632.441516551485,5.55820398338831,4.962836558499917,-2.282180071916997,7.245016630416914,3.5362175715341135,3.5362175715341135,1.0103478775811754,0.0,0.0,0.00022411047736948042,0.9579809392575415,0.00023394043470548745,198.90810165798675,0.0,0.0,0.0,0.0018558327461923295,7.878439439745936e-05,0.00014532608297202106,0.0005853203384305383,0.09558265470603347,0.07170881419069085,0.023873840515342623,0.0955827101096311,0.07170881419074933,0.023873840515362094,0.3754747836630414,0.3754747836630414,0.1250059378954551,0.0,5.021726622921165,5.052892823899583,4.928139352973631,5.0213590561745605,5.0521020699963515,4.9290422130911224,24780.81080587574,21063.68918499438,0.85,1.0663934190840123,0.6626766825431194,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266522825667219,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.321748306782,1533.7238447287739,0.3754747836630414,0.1250059378954551,6.112874298809886,3.5362175715341135
3578.0,-29.97914013245847,4.9628527266734705,35.0050616168528,24.140644969325535,5.030750182241792,-26.47820545548635,-40.00802671127019,1.5298155052696343,0.03775140616647832,-4.9835021732893345,40.01020311892264,42263.90069790251,25748.059819173548,25748.059819173548,68011.96051707605,77360.9250369449,77360.9250369449,25748.059819173548,103108.98485611845,103108.98485611845,103108.98485611845,127889.84632896977,91533.45440319148,56436.430064149085,38996.69371004711,24780.861472851317,0.0,63777.55518289843,21063.73225192362,1533.7282592678948,0.0,0.8869656590397336,2.8181820872673633,0.0014959135982669303,354884.106233821,1554973.2039371696,4.381636643126111,1554973.2039371696,4.381636643126111,0.85,0.09558269381793609,4.027634451161993,1.2670842565270144,1.0,0.0,4.027634451161818,1.2846010859420147,1.2848889934925969,3.135319201609172,19317.40260595548,1969.8268629914887,4632.441516551485,4632.441516551485,5.558205047419812,4.9628527266734705,-2.2822822307379305,7.245134957411401,3.5361604952396717,3.5361604952396717,1.0103315700684776,0.0,0.0,0.00022411047736948042,0.9579840315545994,0.00023393967956417597,198.90812703081582,0.0,0.0,0.0,0.0018558327461923295,7.878407957742382e-05,0.0001453263977920566,0.0005853216064105593,0.09558269381785306,0.07170887266077561,0.023873821157077448,0.09558275296123651,0.0717088726608379,0.023873821157098185,0.37547491105284814,0.37547491105284814,0.1250057770176239,0.0,5.02165799597293,5.052701609059511,4.928438587800599,5.021253579455788,5.051806935136938,4.929505952409556,24780.861472851317,21063.73225192362,0.85,1.066393346719459,0.6626767140367795,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266522748821671,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.321826849999,1533.7282592678948,0.37547491105284814,0.1250057770176239,6.112874298809886,3.5361604952396717
3579.0,-29.979171224991774,4.962868775377524,35.005064483674765,24.14058381635698,5.030675067486984,-26.478240950200526,-40.008065931592114,1.5297447926956529,0.03783773900033793,-4.983574163422886,40.010206736043514,42263.937537839556,25748.074155513565,25748.074155513565,68012.01169335312,77360.98156690915,77360.98156690915,25748.074155513565,103109.05572242271,103109.05572242271,103109.05572242271,127889.96111789787,91533.49311218999,56436.449083120155,38996.71558785537,24780.905395475158,0.0,63777.620983330526,21063.769586153885,1533.7323788777312,0.0,0.8869652800281306,2.818172544827879,0.0014959135982669303,354883.1105737062,1554973.3599303258,4.3816493758086885,1554973.3599303258,4.3816493758086885,0.85,0.09558273291839878,4.027634451161993,1.2670843658735982,1.0,0.0,4.027634451163884,1.2846014166451374,1.2848893242698374,3.1353183944639853,19317.410775179655,1969.8276960205224,4632.441516551485,4632.441516551485,5.558208142189591,4.962868775377524,-2.282387129999362,7.245255905376887,3.536103433569527,3.536103433569527,1.0103152667341506,0.0,0.0,0.00022411047736948042,0.9579871311918816,0.0002339389226352685,198.90815246379063,0.0,0.0,0.0,0.0018558327461923295,7.878372988254542e-05,0.00014532674748693502,0.0005853230148536991,0.09558273291830915,0.07170893068868402,0.02387380222962514,0.09558264520719273,0.07170893068875125,0.02387380222964752,0.3754750366262092,0.3754750366262092,0.1250056185618404,0.0,5.021636178747826,5.052551689351901,4.928801191649029,5.0214119024232104,5.051815091000151,4.930114941754766,24780.905395475158,21063.769586153885,0.85,1.0663930489211777,0.6626766079732893,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665226721708622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.321901798688,1533.7323788777312,0.3754750366262092,0.1250056185618404,6.112874298809886,3.536103433569527
3580.0,-29.97920244698684,4.962885158245562,35.00506734747589,24.14053848423066,5.030632798469273,-26.478273276732796,-40.008097084332235,1.5297036282152146,0.03746735270050294,-4.983624806913616,40.01021238170352,42263.94056194494,25748.034055835455,25748.034055835455,68011.97461778039,77360.96918344224,77360.96918344224,25748.034055835455,103109.00323927769,103109.00323927769,103109.00323927769,127889.95586115702,91533.47625732118,56436.44763582362,38996.698468330615,24780.952621879333,0.0,63777.65109020995,21063.809728597433,1533.7361909692027,0.0,0.8869650021833246,2.8181714977426657,0.0014959135982669303,354882.4101498182,1554973.603406955,4.381658709854069,1554973.603406955,4.381658709854069,0.85,0.09558276479401541,4.027634451161993,1.2670844438998032,1.0,0.0,4.027634451160324,1.2846016091600891,1.2848895168279362,3.1353179245940543,19317.40721809456,1969.827333298788,4632.441516551485,4632.441516551485,5.55819948591666,4.962885158245562,-2.282476399622331,7.245361557867893,3.5360463628063723,3.5360463628063723,1.0102989608018207,0.0,0.0,0.00022411047736948042,0.9579902437461936,0.00023393816255696173,198.90817800266873,0.0,0.0,0.0,0.0018558327461923295,7.878345212058435e-05,0.00014532702524889607,0.0005853241335773427,0.09558276479396303,0.07170898248343438,0.02387378231052865,0.09558281732260274,0.07170898248347368,0.02387378231054173,0.3754751631241751,0.3754751631241751,0.1250054660875723,0.0,5.021546659073067,5.052356314932695,4.929029310191879,5.021092159614113,5.051478498532106,4.929845641221561,24780.952621879333,21063.809728597433,0.85,1.066391964194185,0.6626763425665354,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665225960864452,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.321974240524,1533.7361909692027,0.3754751631241751,0.1250054660875723,6.112874298809886,3.5360463628063723
3581.0,-29.97923375287704,4.962901282450239,35.005070207015194,24.140472965687536,5.03055213980452,-26.478309518003172,-40.00813640942795,1.5296279049307482,0.03761145759494866,-4.983703008839777,40.01021798517117,42263.976991479925,25748.065095438797,25748.065095438797,68012.04208691872,77361.03044544226,77361.03044544226,25748.065095438797,103109.09554088106,103109.09554088106,103109.09554088106,127890.10695856514,91533.51753985023,56436.464085888234,38996.72605995778,24781.011417684083,0.0,63777.73747764186,21063.85970503147,1533.741307497043,0.0,0.8869645844096194,2.818160470605834,0.0014959135982669303,354881.3285816157,1554973.8450640107,4.381672744742324,1554973.8450640107,4.381672744742324,0.85,0.09558281077861933,4.027634451161993,1.2670845873141663,1.0,0.0,4.027634451161107,1.2846019632972119,1.2848898710444288,3.1353170602543594,19317.415930441748,1969.8282217109563,4632.441516551485,4632.441516551485,5.558206186401324,4.962901282450239,-2.282585688495467,7.245486970945706,3.535989419597193,3.535989419597193,1.0102826913134837,0.0,0.0,0.00022411047736948042,0.957993364675052,0.00023393740043856973,198.9082036101777,0.0,0.0,0.0,0.0018558327461923295,7.878310149410934e-05,0.00014532737587537108,0.0005853255457726129,0.09558281077851055,0.07170904521081885,0.02387376556769171,0.0955827171606537,0.07170904521090045,0.02387376556771888,0.37547528750429265,0.37547528750429265,0.12500531048147717,0.0,5.021529983150458,5.052213118635848,4.929392312019161,5.021314466434717,5.051491599854046,4.930695859563571,24781.011417684083,21063.85970503147,0.85,1.066391577637279,0.6626760161615349,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665225184178148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.322043052389,1533.741307497043,0.37547528750429265,0.12500531048147717,6.112874298809886,3.535989419597193
3582.0,-29.97926515390624,4.9629177848141595,35.005073050235325,24.140427249390655,5.03051232316079,-26.47834176038934,-40.00816756216807,1.5295889296438847,0.037179688398168764,-4.983751387982012,40.01022322891768,42263.97923970477,25748.01971632949,25748.01971632949,68011.99895603427,77361.00657030396,77361.00657030396,25748.01971632949,103109.02628663345,103109.02628663345,103109.02628663345,127890.0815159053,91533.49025872022,56436.46292812079,38996.69703399937,24781.055229271846,0.0,63777.75226327122,21063.896944881068,1533.7448705148538,0.0,0.8869643195270486,2.818160494674661,0.0014959135982669303,354880.65947737236,1554974.0712076358,4.381681643337858,1554974.0712076358,4.381681643337858,0.85,0.09558284113707377,4.027634451161993,1.2670845884131272,1.0,0.0,4.027634451162415,1.284602145574061,1.2848900533621301,3.135316615372871,19317.410172977714,1969.8276346130142,4632.441516551485,4632.441516551485,5.558196390463449,4.9629177848141595,-2.282673202674588,7.245590987488748,3.5359324256626796,3.5359324256626796,1.010266407332194,0.0,0.0,0.00022411047736948042,0.9579964950994632,0.00023393663600638993,198.90822929551487,0.0,0.0,0.0,0.0018558327461923295,7.878282373419634e-05,0.00014532765363528408,0.0005853266644880076,0.09558284113702656,0.07170909544382605,0.023873745693200506,0.09558291147933351,0.07170909544386148,0.02387374569321229,0.37547541322535466,0.37547541322535466,0.1250051607049187,0.0,5.021428624344082,5.052008852406175,4.9295997488601415,5.0209310763801795,5.051099775835041,4.930337650548495,24781.055229271846,21063.896944881068,0.85,1.0663906541466732,0.6626758977839369,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665224419754735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.322109142822,1533.7448705148538,0.37547541322535466,0.1250051607049187,6.112874298809886,3.5359324256626796
3583.0,-29.979296661818186,4.962933974262353,35.00507588629168,24.140351742412918,5.030428179723218,-26.478378531970147,-40.008206957112975,1.5295100498752852,0.03723716877556171,-4.983831915338933,40.01022870669794,42264.01517341339,25748.05726621678,25748.05726621678,68012.07243963017,77361.0416133749,77361.0416133749,25748.05726621678,103109.09887959168,103109.09887959168,103109.09887959168,127890.2132564915,91533.50399333783,56436.47755337667,38996.69604440128,24781.114376899808,0.0,63777.81042130109,21063.947220364837,1533.7500583653627,0.0,0.8869638903854783,2.818150334397893,0.0014959135982669303,354879.54575175565,1554974.3074443098,4.381696060138786,1554974.3074443098,4.381696060138786,0.85,0.09558288818610826,4.027634451161993,1.2670847362233326,1.0,0.0,4.02763445116263,1.2846025144735103,1.2848904223442579,3.135315715003644,19317.413071558778,1969.8279301860248,4632.441516551485,4632.441516551485,5.558204496315873,4.962933974262353,-2.2827840811965436,7.245718055458896,3.5358755726798794,3.5358755726798794,1.0102501636228227,0.0,0.0,0.00022411047736948042,0.9579996361903077,0.00023393586897454795,198.9082550682864,0.0,0.0,0.0,0.0018558327461923295,7.878247248752979e-05,0.00014532800488195063,0.0005853280791811826,0.09558288818599966,0.0717091587177691,0.023873729468230555,0.09558284393492711,0.07170915871785058,0.023873729468257675,0.37547553621879876,0.37547553621879876,0.12500500639638165,0.0,5.021387362570579,5.051831276059602,4.929967573069575,5.021069084114515,5.050967815338083,4.931285993870176,24781.114376899808,21063.947220364837,0.85,1.0663908339022388,0.6626758569199434,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665223637403435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.322172283773,1533.7500583653627,0.37547553621879876,0.12500500639638165,6.112874298809886,3.5358755726798794
3584.0,-29.979328255286227,4.962950383364908,35.00507865577028,24.140308051742636,5.030375836256103,-26.47841220027238,-40.008245898038126,1.5294597812422759,0.037110483298704366,-4.983887634256379,40.010232439586396,42264.048876351226,25748.030907693457,25748.030907693457,68012.07978404468,77361.07651734591,77361.07651734591,25748.030907693457,103109.10742503937,103109.10742503937,103109.10742503937,127890.25964725127,91533.53049793828,56436.502856943705,38996.697378882855,24781.152222211895,0.0,63777.84960109475,21063.97938888011,1533.7534544455762,0.0,0.8869635936581076,2.818145491843227,0.0014959135982669303,354878.7751384043,1554974.4684301815,4.38170602855506,1554974.4684301815,4.38170602855506,0.85,0.09558291986582466,4.027634451161993,1.2670848730439324,1.0,0.0,4.02763445116262,1.284602749566489,1.2848906574899261,3.135315141214813,19317.418665142468,1969.8285005728223,4632.441516551485,4632.441516551485,5.558198806330748,4.962950383364908,-2.2828768965815236,7.245827279946432,3.5358186528047746,3.5358186528047746,1.010233900801364,0.0,0.0,0.00022411047736948042,0.9580027858215759,0.0002339350998622462,198.90828091104754,0.0,0.0,0.0,0.0018558327461923295,7.87821252903427e-05,0.00014532835207913772,0.0005853294775645348,0.09558291986576452,0.07170920953346523,0.023873710332299288,0.09558285935639135,0.07170920953351034,0.023873710332314318,0.37547565851315723,0.37547565851315723,0.12500485833071995,0.0,5.021330726243093,5.05166483428286,4.930240446396965,5.020998117555109,5.050893095506751,4.931226159592825,24781.152222211895,21063.97938888011,0.85,1.0663902939568104,0.6626759782698249,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665222869887045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.322232236807,1533.7534544455762,0.37547565851315723,0.12500485833071995,6.112874298809886,3.5358186528047746
3585.0,-29.97936006288616,4.962966944540751,35.00508147320936,24.140264151524775,5.0303244497503945,-26.47844596573884,-40.00827729525042,1.529410352603041,0.036974503788655966,-4.983946202012516,40.01023937550286,42264.050403529014,25748.012658898857,25748.012658898857,68012.06306242787,77361.10694724969,77361.10694724969,25748.012658898857,103109.11960614854,103109.11960614854,103109.11960614854,127890.33050208466,91533.55300198133,56436.496458260655,38996.72949302297,24781.21089593612,0.0,63777.94038895909,21064.029261545704,1533.758110892726,0.0,0.8869632708625289,2.818140438719201,0.0014959135982669303,354877.96512597,1554974.7675510105,4.381716872725658,1554974.7675510105,4.381716872725658,0.85,0.09558295808875056,4.027634451161993,1.267084908760153,1.0,0.0,4.027634451161948,1.2846029807311246,1.284890888706371,3.1353145770140496,19317.423414440556,1969.8289848664485,4632.441516551485,4632.441516551485,5.5581948669837455,4.962966944540751,-2.2829716545393692,7.24593859908012,3.5357618261744825,3.5357618261744825,1.0102176646212808,0.0,0.0,0.00022411047736948042,0.9580059568114578,0.00023393432553946728,198.9083069289707,0.0,0.0,0.0,0.0018558327461923295,7.878184535390963e-05,0.0001453286320155708,0.0005853306050461567,0.09558295808868161,0.0717092653325786,0.02387369275610301,0.09558294337135581,0.07170926533263033,0.02387369275612023,0.37547578080536026,0.37547578080536026,0.12500470974422118,0.0,5.02127101797231,5.051508603437583,4.930470372248976,5.020920705801188,5.050772290130624,4.931278885591212,24781.21089593612,21064.029261545704,0.85,1.0663885137658313,0.6626750588961563,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665222091957244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.322289425603,1533.758110892726,0.37547578080536026,0.12500470974422118,6.112874298809886,3.5357618261744825
3586.0,-29.979391847840777,4.962983558582754,35.00508431761657,24.140205652825557,5.030266005051606,-26.478480416651824,-40.008316340949364,1.5293545738625867,0.03675298402367844,-4.984009212968956,40.0102457958851,42264.08380649385,25748.00631495972,25748.00631495972,68012.09012145357,77361.10661518364,77361.10661518364,25748.00631495972,103109.11293014337,103109.11293014337,103109.11293014337,127890.3812483672,91533.54187754827,56436.51906885823,38996.6920096556,24781.268318223825,0.0,63777.960327879424,21064.07807049025,1533.762794199109,0.0,0.8869629273457432,2.8181359908439765,0.0014959135982669303,354877.093664151,1554975.0444387635,4.381728413021672,1554975.0444387635,4.381728413021672,0.85,0.09558299749641962,4.027634451161993,1.2670849994244056,1.0,0.0,4.0276344511616395,1.2846032415935997,1.2848911496273112,3.1353139403303683,19317.421066718038,1969.8287454653769,4632.441516551485,4632.441516551485,5.558193497524656,4.962983558582754,-2.283069563431854,7.246053122014608,3.535705072768137,3.535705072768137,1.0102014493623248,0.0,0.0,0.00022411047736948042,0.9580091255550884,0.00023393355177032016,198.9083329283773,0.0,0.0,0.0,0.0018558327461923295,7.878149722512311e-05,0.0001453289801443573,0.0005853320071816507,0.09558299749634513,0.07170932245167543,0.023873675044669716,0.09558304735432767,0.0717093224517313,0.023873675044688316,0.37547590360434097,0.37547590360434097,0.1250045583174881,0.0,5.021193239281331,5.051326332331826,4.930706153364667,5.020762196992621,5.050477407995118,4.931529651812241,24781.268318223825,21064.07807049025,0.85,1.0663886046497362,0.662675375462248,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665221306817949,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.322341271509,1533.762794199109,0.37547590360434097,0.1250045583174881,6.112874298809886,3.535705072768137
3587.0,-29.979423908527778,4.963000022604344,35.00508711320081,24.140144499857,5.030190959282444,-26.478516775864648,-40.00835566604508,1.5292838266193025,0.03684742685618403,-4.984081719495042,40.010250062620166,42264.11725200439,25748.02431740919,25748.02431740919,68012.14156941358,77361.1628906468,77361.1628906468,25748.02431740919,103109.18720805598,103109.18720805598,103109.18720805598,127890.5038939472,91533.58075166294,56436.53511302053,38996.71737626935,24781.316685891215,0.0,63778.034062160565,21064.119183007533,1533.7671821900578,0.0,0.8869625433514288,2.818126281633303,0.0014959135982669303,354876.0908776229,1554975.2284475607,4.381741313149737,1554975.2284475607,4.381741313149737,0.85,0.09558303814112042,4.027634451161993,1.2670851510809737,1.0,0.0,4.0276344511617905,1.2846035724599716,1.2848914805678375,3.13531313278945,19317.42927078866,1969.8295820477595,4632.441516551485,4632.441516551485,5.558197383693408,4.963000022604344,-2.283174388484643,7.246174411088987,3.535648362911709,3.535648362911709,1.0101852465462025,0.0,0.0,0.00022411047736948042,0.9580123217988054,0.00023393277129116763,198.90835915333392,0.0,0.0,0.0,0.0018558327461923295,7.87811466066911e-05,0.0001453293307627893,0.0005853334193445267,0.09558303814102889,0.07170938069056515,0.02387365745046374,0.09558295012064456,0.07170938069063382,0.0238736574504866,0.37547602512481404,0.37547602512481404,0.12500440512707084,0.0,5.021168016720765,5.051185533726311,4.9310277657423285,5.02092914635125,5.050484439163483,4.932176562769371,24781.316685891215,21064.119183007533,0.85,1.0663881784616673,0.6626751337429456,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665220519172413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.322392510821,1533.7671821900578,0.37547602512481404,0.12500440512707084,6.112874298809886,3.535648362911709
3588.0,-29.97945604565311,4.963016855672544,35.00508991065696,24.14009867878633,5.030151980284292,-26.478549596992973,-40.00838692355899,1.5292455316241442,0.036405008282201834,-4.9841298218999075,40.010255708315476,42264.11687173575,25747.980031816027,25747.980031816027,68012.09690355178,77361.13513854676,77361.13513854676,25747.980031816027,103109.11517036278,103109.11517036278,103109.11517036278,127890.4782732715,91533.55023057305,56436.531963762034,38996.68696312335,24781.363102908705,0.0,63778.050066032054,21064.1586374724,1533.770889461354,0.0,0.886962278417448,2.818126477972878,0.0014959135982669303,354875.4256084788,1554975.4719259336,4.38175021350022,1554975.4719259336,4.38175021350022,0.85,0.09558306854624946,4.027634451161993,1.2670851411903281,1.0,0.0,4.027634451162217,1.2846037515557291,1.2848916597037343,3.1353126956731177,19317.422829557032,1969.8289252249274,4632.441516551485,4632.441516551485,5.558187823811647,4.963016855672544,-2.283261354601542,7.246278210274086,3.5355916354891934,3.5355916354891934,1.0101690387111981,0.0,0.0,0.00022411047736948042,0.9580155256744761,0.00023393198895362252,198.90838544082237,0.0,0.0,0.0,0.0018558327461923295,7.878086791900269e-05,0.00014532960945047775,0.0005853345417966618,0.09558306854619918,0.07170943074646854,0.02387363779973063,0.09558315926315072,0.07170943074650626,0.023873637799743185,0.3754761480169653,0.3754761480169653,0.12500425588999017,0.0,5.021059695914573,5.050981363727715,4.93120706125643,5.0205348301821004,5.050073199240501,4.931832919836836,24781.363102908705,21064.1586374724,0.85,1.0663872105393006,0.6626749614950279,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665219738639175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.322437166798,1533.770889461354,0.3754761480169653,0.12500425588999017,6.112874298809886,3.5355916354891934
3589.0,-29.979488311240548,4.963033329182114,35.00509269077523,24.140028899442427,5.030064935591247,-26.4785873406298,-40.0084302649833,1.5291639649804896,0.03662819250070015,-4.984211863732699,40.010260798223186,42264.16601235574,25748.023178851643,25748.023178851643,68012.18919120738,77361.205136493,77361.205136493,25748.023178851643,103109.22831534463,103109.22831534463,103109.22831534463,127890.64905929679,91533.59805220838,56436.55892807102,38996.71013793041,24781.42074395215,0.0,63778.13088188256,21064.207632359325,1533.776030741491,0.0,0.8869618429739824,2.8181139632590217,0.0014959135982669303,354874.2909502127,1554975.6914352262,4.381764842056092,1554975.6914352262,4.381764842056092,0.85,0.09558311521691945,4.027634451161993,1.2670853324094788,1.0,0.0,4.0276344511607025,1.2846041330219273,1.2848920412554277,3.1353117646346886,19317.43292193024,1969.8299543605863,4632.441516551485,4632.441516551485,5.558197137914256,4.963033329182114,-2.2833730058295205,7.246406335011635,3.5355350468357742,3.5355350468357742,1.0101528705245069,0.0,0.0,0.00022411047736948042,0.9580187423686642,0.00023393120349125523,198.90841183339708,0.0,0.0,0.0,0.0018558327461923295,7.878048149434105e-05,0.00014532999587513938,0.0005853360981739417,0.0955831152168084,0.07170949362292231,0.023873621593886094,0.09558300827117837,0.07170949362300562,0.023873621593913832,0.3754762680680623,0.3754762680680623,0.12500410139609733,0.0,5.021046989397803,5.0508430606623165,4.931571275561112,5.020840056233396,5.050133813391085,4.932872376735531,24781.42074395215,21064.207632359325,0.85,1.0663873062878924,0.6626748922860283,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266521894061008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.32247922277,1533.776030741491,0.3754762680680623,0.12500410139609733,6.112874298809886,3.5355350468357742
3590.0,-29.97952067638895,4.963050249702791,35.00509544108542,24.139987758267694,5.03002970496438,-26.47861999208439,-40.00846148757262,1.5291290206598382,0.03617822189698927,-4.984256185497917,40.010265490234495,42264.164605952734,25747.96953751879,25747.96953751879,68012.13414347153,77361.18110699457,77361.18110699457,25747.96953751879,103109.15064451336,103109.15064451336,103109.15064451336,127890.61045006754,91533.57286368124,56436.556362639625,38996.68500115735,24781.459805554186,0.0,63778.144806711534,21064.24083472106,1533.7792300505673,0.0,0.8869616007061147,2.8181147003828855,0.0014959135982669303,354873.6779707313,1554975.8937847097,4.381772980956223,1554975.8937847097,4.381772980956223,0.85,0.09558314214759575,4.027634451161993,1.267085356586613,1.0,0.0,4.027634451162396,1.2846042964475903,1.2848922047177178,3.1353113657644642,19317.427606093283,1969.8294122960729,4632.441516551485,4632.441516551485,5.558185558419372,4.963050249702791,-2.2834571388506975,7.246507388553488,3.535478377770615,3.535478377770615,1.0101366793630329,0.0,0.0,0.00022411047736948042,0.9580219690002161,0.00023393041560765073,198.90843830741764,0.0,0.0,0.0,0.0018558327461923295,7.878020312020763e-05,0.0001453302742492728,0.0005853372193631918,0.09558314214755226,0.0717095407436743,0.023873601403877957,0.09558320654154183,0.07170954074370693,0.02387360140388882,0.3754763897061297,0.3754763897061297,0.1250039540346917,0.0,5.020941351528052,5.0506425946423406,4.931750193304822,5.02043440739493,5.049756436673761,4.932381717681778,24781.459805554186,21064.24083472106,0.85,1.0663862103482578,0.6626747255512074,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665218159627152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.322517633978,1533.7792300505673,0.3754763897061297,0.1250039540346917,6.112874298809886,3.535478377770615
3591.0,-29.97955316744884,4.963066849797033,35.00509819829118,24.139912146516167,5.02994642520782,-26.478657562164088,-40.00850095236672,1.5290508199229849,0.03622551967629306,-4.984336174274229,40.01027119170526,42264.197044456465,25748.007988690966,25748.007988690966,68012.20503314743,77361.21216860694,77361.21216860694,25748.007988690966,103109.22015729791,103109.22015729791,103109.22015729791,127890.74062404528,91533.58336434001,56436.56824018929,38996.68347127858,24781.52046674737,0.0,63778.20393802595,21064.292396735265,1533.7844940932625,0.0,0.8869611734841814,2.8181047369496857,0.0014959135982669303,354872.57171097066,1554976.1396685573,4.381787333327701,1554976.1396685573,4.381787333327701,0.8500000000000001,0.09558318881520507,4.027634451161993,1.2670854516467078,1.0,0.0,4.0276344511619495,1.2846046621726146,1.2848925705247092,3.1353104731460117,19317.429822173235,1969.8296382733386,4632.441516551485,4632.441516551485,5.55819385883116,4.963066849797033,-2.2835671817851906,7.246634031582223,3.5354218710096563,3.5354218710096563,1.0101205345741875,0.0,0.0,0.00022411047736948042,0.9580252081962585,0.00023392962466136876,198.90846488443827,0.0,0.0,0.0,0.0018558327461923295,7.877985126158595e-05,0.00014533062610789447,0.0005853386365210983,0.09558318881509345,0.07170960330621981,0.023873585508873637,0.09558315061544186,0.07170960330630355,0.02387358550890152,0.37547650875035216,0.37547650875035216,0.1250038013807607,0.0,5.020895860285066,5.050465933513863,4.93209836024306,5.020561693950526,5.049607159809966,4.933339167842973,24781.52046674737,21064.292396735265,0.85,1.0663863331622776,0.6626746197733178,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26652173574522,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.32255297513,1533.7844940932625,0.37547650875035216,0.1250038013807607,6.112874298809886,3.5354218710096563
3592.0,-29.979585717727893,4.963083657017326,35.00510088639397,24.139868455845885,5.029893888652454,-26.478692110890755,-40.00853626113383,1.5290002818152602,0.0361130463836048,-4.984391600398434,40.01027469333906,42264.21172461408,25747.98313356488,25747.98313356488,68012.19485817896,77361.24804675039,77361.24804675039,25747.98313356488,103109.23118031527,103109.23118031527,103109.23118031527,127890.78830935154,91533.61115234162,56436.57483020517,38996.70702459605,24781.55712903628,0.0,63778.26415363233,21064.323559680837,1533.7878176641575,0.0,0.8869608790755475,2.8180997418744536,0.0014959135982669303,354871.8051588769,1554976.2906813927,4.38179722388829,1554976.2906813927,4.38179722388829,0.85,0.09558321949878465,4.027634451161993,1.2670855467068032,1.0,0.0,4.027634451163685,1.284604898526645,1.2848928069317118,3.135309896281275,19317.435686608464,1969.830236279307,4632.441516551485,4632.441516551485,5.558188493382726,4.963083657017326,-2.2836593444813245,7.2467430014986505,3.535365295787591,3.535365295787591,1.010104370225026,0.0,0.0,0.00022411047736948042,0.9580284533080006,0.0002339288322759556,198.9084915099061,0.0,0.0,0.0,0.0018558327461923295,7.877953645833366e-05,0.00014533094091114676,0.0005853399044335226,0.09558321949872729,0.07170965295905801,0.023873566539669277,0.0955831565875336,0.07170965295910103,0.02387356653968361,0.3754766270300181,0.3754766270300181,0.12500365487987233,0.0,5.020838717750337,5.050302627087035,4.932359809748675,5.020504646782058,5.049543987792788,4.933300379117441,24781.55712903628,21064.323559680837,0.85,1.0663851668077344,0.6626742242906751,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266521657046822,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.322584715019,1533.7878176641575,0.3754766270300181,0.12500365487987233,6.112874298809886,3.535365295787591
3593.0,-29.979618332593976,4.963100627512084,35.00510362116109,24.13982438100504,5.02984393627156,-26.47872645946936,-40.008571500051744,1.5289520631469165,0.03595113184456977,-4.984448768653424,40.01028142875123,42264.22602176413,25747.963540629054,25747.963540629054,68012.18956239318,77361.27180661962,77361.27180661962,25747.963540629054,103109.23534724867,103109.23534724867,103109.23534724867,127890.84968623552,91533.62789377327,56436.582108917675,38996.71753872844,24781.61433898685,0.0,63778.33187771529,21064.37218813882,1533.79235928831,0.0,0.8869605641126166,2.81809519309009,0.0014959135982669303,354871.01451419987,1554976.5811554573,4.381807804968631,1554976.5811554573,4.381807804968631,0.8499999999999999,0.09558325625971933,4.027634451161993,1.2670856505585832,1.0,0.0,4.027634451162841,1.2846051240333216,1.2848930324889294,3.1353093458916637,19317.439219753556,1969.8305965598402,4632.441516551485,4632.441516551485,5.558184263877451,4.963100627512084,-2.283752643658642,7.2468532711707265,3.535308810715374,3.535308810715374,1.010088231632964,0.0,0.0,0.00022411047736948042,0.9580317048706625,0.00023392803832075274,198.90851818821196,0.0,0.0,0.0,0.0018558327461923295,7.877922227899688e-05,0.00014533125509048352,0.0005853411698330432,0.09558325625965215,0.07170970719038545,0.0238735490692667,0.09558325138791851,0.07170970719043586,0.02387354906928348,0.37547674539045,0.37547674539045,0.12500350827267181,0.0,5.020772716760973,5.050142853617672,4.9325752007326855,5.020399900497978,5.0493950329051245,4.933328227057814,24781.61433898685,21064.37218813882,0.85,1.0663839514146534,0.6626737447884181,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665215773664786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.322614185514,1533.79235928831,0.37547674539045,0.12500350827267181,6.112874298809886,3.535308810715374
3594.0,-29.97965100574464,4.963117627802668,35.00510638054926,24.13976602200421,5.029784594064916,-26.478761799540752,-40.00861068544907,1.5288953878610576,0.035760752281817076,-4.984511986441496,40.010287615425234,42264.256368961105,25747.959965129878,25747.959965129878,68012.21633409098,77361.2757483403,77361.2757483403,25747.959965129878,103109.23571347017,103109.23571347017,103109.23571347017,127890.90648819094,91533.6210392304,56436.60165985132,38996.68819931009,24781.670774720773,0.0,63778.35897403087,21064.420158512658,1533.7969931789125,0.0,0.886960220382841,2.8180903118737093,0.0014959135982669303,354870.14020527346,1554976.8479644575,4.381819352467881,1554976.8479644575,4.381819352467881,0.85,0.09558329499897929,4.027634451161993,1.2670857560588047,1.0,0.0,4.027634451161577,1.2846053890895885,1.2848932976046015,3.1353086989744097,19317.437773157173,1969.8304490480616,4632.441516551485,4632.441516551485,5.5581834920384185,4.963117627802668,-2.283850266408958,7.246967894211626,3.535252402909655,3.535252402909655,1.0100721151170442,0.0,0.0,0.00022411047736948042,0.9580349622559792,0.00023392724294919826,198.90854491420055,0.0,0.0,0.0,0.0018558327461923295,7.877887291542547e-05,0.00014533160445405496,0.0005853425769417995,0.0955832949989052,0.07170976330162944,0.023873531697275747,0.09558333756175623,0.07170976330168503,0.023873531697294254,0.3754768639209564,0.3754768639209564,0.12500335896050427,0.0,5.020696784020629,5.049964126030204,4.9328077463705995,5.020272738723293,5.049128983773073,4.933617905459755,24781.670774720773,21064.420158512658,0.85,1.066383918121569,0.662673939073443,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266521496912084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.322641277106,1533.7969931789125,0.3754768639209564,0.12500335896050427,6.112874298809886,3.535252402909655
3595.0,-29.979683954357093,4.963134563879332,35.00510910389719,24.13970905998724,5.029716471728351,-26.478798265497666,-40.00864623868836,1.5288307828689232,0.035782236925797406,-4.984579575916767,40.01029208444823,42264.27060075497,25747.967670800328,25747.967670800328,68012.2382715553,77361.32089880419,77361.32089880419,25747.967670800328,103109.28856960451,103109.28856960451,103109.28856960451,127891.00717612382,91533.65195073489,56436.60165268557,38996.72255338813,24781.718606519316,0.0,63778.441159907445,21064.460815541417,1533.8012382893278,0.0,0.8869598606433777,2.8180821358344907,0.0014959135982669303,354869.20543730416,1554977.0406973688,4.381831437814323,1554977.0406973688,4.381831437814323,0.85,0.09558333302379951,4.027634451161993,1.2670858549652624,1.0,0.0,4.027634451162049,1.28460569123126,1.2848935998139894,3.1353079615439143,19317.444296782673,1969.8311142727307,4632.441516551485,4632.441516551485,5.558185155452931,4.963134563879332,-2.2839510558484797,7.2470856197278115,3.535196032376501,3.535196032376501,1.010056009250429,0.0,0.0,0.00022411047736948042,0.9580382471158657,0.00023392644087452216,198.90857186551875,0.0,0.0,0.0,0.0018558327461923295,7.877855593617052e-05,0.0001453319214333099,0.000585343853618367,0.0955833330237177,0.07170981896382814,0.02387351405988956,0.0955832860279085,0.07170981896388952,0.023873514059909996,0.37547698133112367,0.37547698133112367,0.12500320866867276,0.0,5.020655514874704,5.04981473895225,4.933090937708926,5.020361812842566,5.0490886439707765,4.934095379895155,24781.718606519316,21064.460815541417,0.85,1.0663828879265445,0.6626733082859234,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266521416316438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.322666113902,1533.8012382893278,0.37547698133112367,0.12500320866867276,6.112874298809886,3.535196032376501
3596.0,-29.979716857109093,4.963151720530453,35.005111820436845,24.139664705749624,5.029668228713695,-26.478832702165292,-40.00868151253087,1.528784073769943,0.03557718793138065,-4.984633731389841,40.01029733283998,42264.28378594331,25747.941201865473,25747.941201865473,68012.22498780879,77361.3366603726,77361.3366603726,25747.941201865473,103109.27786223807,103109.27786223807,103109.27786223807,127891.04334150687,91533.66150268586,56436.6086282567,38996.72541603241,24781.765479268794,0.0,63778.490895301205,21064.500657378474,1533.8051170562494,0.0,0.8869595663719975,2.8180785057901523,0.0014959135982669303,354868.4564640779,1554977.2670416778,4.381841323783825,1554977.2670416778,4.381841323783825,0.85,0.09558336549706983,4.027634451161993,1.2670859346399088,1.0,0.0,4.027634451161548,1.2846059096783256,1.2848938183100138,3.135307428385209,19317.446312645443,1969.8313198335256,4632.441516551485,4632.441516551485,5.558179441633389,4.963151720530453,-2.2840419910732956,7.247193711603749,3.535139670805966,3.535139670805966,1.0100399059445617,0.0,0.0,0.00022411047736948042,0.9580415274157424,0.0002339256399187669,198.90859877933121,0.0,0.0,0.0,0.0018558327461923295,7.877824144907663e-05,0.0001453322359204038,0.0005853451202574208,0.09558336549700987,0.07170987014743108,0.023873495349578795,0.09558337290872994,0.07170987014747607,0.023873495349593772,0.3754770995058587,0.3754770995058587,0.12500306082064633,0.0,5.020587212618182,5.049654340553445,4.933298997972258,5.020210919321244,5.048909750554003,4.9340284199399775,24781.765479268794,21064.500657378474,0.85,1.0663818480662655,0.6626729982577414,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665213360252268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.322684343173,1533.8051170562494,0.3754770995058587,0.12500306082064633,6.112874298809886,3.535139670805966
3597.0,-29.979749847438963,4.963168917667503,35.00511456925331,24.139606102276616,5.029610298226305,-26.47886818651825,-40.008720732852794,1.5287286373056101,0.03535753062328695,-4.984696061431525,40.01030370605341,42264.3129367113,25747.936343553934,25747.936343553934,68012.24928026524,77361.33400215059,77361.33400215059,25747.936343553934,103109.27034570451,103109.27034570451,103109.27034570451,127891.09312773179,91533.64874812713,56436.62768268797,38996.69007271018,24781.82278202728,0.0,63778.51285473746,21064.54936472319,1533.809780275377,0.0,0.8869592264774692,2.8180741130333757,0.0014959135982669303,354867.5944376461,1554977.5418955465,4.381852742456517,1554977.5418955465,4.381852742456517,0.85,0.09558340376347971,4.027634451161993,1.267086019809358,1.0,0.0,4.027634451161911,1.2846061689412474,1.2848940776310422,3.1353067956084217,19317.44362089795,1969.8310453516697,4632.441516551485,4632.441516551485,5.5581783928750825,4.963168917667503,-2.2841387777492534,7.247307695416756,3.5350834040021866,3.5350834040021866,1.0100238297149104,0.0,0.0,0.00022411047736948042,0.9580448164590345,0.00023392483683362558,198.90862576478807,0.0,0.0,0.0,0.0018558327461923295,7.877789177815499e-05,0.00014533258559132543,0.0005853465286040714,0.09558340376340937,0.07170992601570214,0.023873477747707227,0.09558347788782531,0.07170992601575492,0.023873477747724792,0.3754772175246366,0.3754772175246366,0.1250029105585063,0.0,5.020504213665845,5.049469009573443,4.933523091754296,5.020053592054808,5.048609142764292,4.934301127136109,24781.82278202728,21064.54936472319,0.85,1.0663818617905152,0.6626732271568152,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665212546883142,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.322702392896,1533.809780275377,0.3754772175246366,0.1250029105585063,6.112874298809886,3.5350834040021866
3598.0,-29.979783081852577,4.963186030796697,35.00511728136426,24.13954404126855,5.029541259487418,-26.47890500137187,-40.0087601277977,1.5286631790066914,0.035319650184590046,-4.984764191252488,40.010308134554926,42264.341907287155,25747.94642449678,25747.94642449678,68012.28833178393,77361.36218150376,77361.36218150376,25747.94642449678,103109.30860600054,103109.30860600054,103109.30860600054,127891.17933180559,91533.6624330966,56436.64215887998,38996.68919357402,24781.870725805038,0.0,63778.559919379055,21064.590116934283,1533.814043122154,0.0,0.8869588641351429,2.8180666540796264,0.0014959135982669303,354866.65220196394,1554977.732880975,4.381864915263991,1554977.732880975,4.381864915263991,0.8500000000000001,0.09558344165361457,4.027634451161993,1.2670861324528238,1.0,0.0,4.027634451163141,1.2846064750739974,1.2848943838324034,3.135306048437899,19317.446509001176,1969.8313398562382,4632.441516551485,4632.441516551485,5.558180569037005,4.963186030796697,-2.2842397734385043,7.247425804235201,3.5350271780060805,3.5350271780060805,1.0100077651445944,0.0,0.0,0.00022411047736948042,0.9580481298490972,0.0002339240278093129,198.90865294990815,0.0,0.0,0.0,0.0018558327461923295,7.877754055181787e-05,0.00014533293681766253,0.0005853479432153669,0.09558344165352867,0.07170998163597116,0.023873460017557507,0.09558345149701875,0.0717099816360356,0.023873460017578965,0.3754773337991398,0.3754773337991398,0.12500275947648234,0.0,5.020446069518869,5.049296492811493,4.933808190490936,5.020083841437099,5.0484768523612615,4.934819234648671,24781.870725805038,21064.590116934283,0.85,1.0663816871650384,0.6626731923817737,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266521173159471,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.322717591383,1533.814043122154,0.3754773337991398,0.12500275947648234,6.112874298809886,3.5350271780060805
3599.0,-29.979816423578473,4.96320321020732,35.005119946561976,24.13949102573099,5.029481420595723,-26.478940992732788,-40.00879564611239,1.5286059897500572,0.03522637664565309,-4.984825285046842,40.010312192327056,42264.354259445165,25747.93847072527,25747.93847072527,68012.29273017043,77361.389791584,77361.389791584,25747.93847072527,103109.32826230928,103109.32826230928,103109.32826230928,127891.24173040767,91533.67931688965,56436.643784750944,38996.70614682079,24781.913468098384,0.0,63778.619614919175,21064.626447883627,1533.817846296929,0.0,0.886958538899096,2.8180607448218997,0.0014959135982669303,354865.8072762267,1554977.9078781873,4.381875841500267,1554977.9078781873,4.381875841500267,0.85,0.0955834755497199,4.027634451161993,1.2670861582783983,1.0,0.0,4.027634451162606,1.2846067425345415,1.2848946513528914,3.1353053956539503,19317.450072190506,1969.831703200431,4632.441516551485,4632.441516551485,5.5581788520651925,4.96320321020732,-2.2843356233799095,7.24753883358723,3.5349709553295,3.5349709553295,1.0099917015227142,0.0,0.0,0.00022411047736948042,0.9580514539503487,0.0002339232161752922,198.90868022281506,0.0,0.0,0.0,0.0018558327461923295,7.877722388888709e-05,0.00014533325348059333,0.0005853492186178963,0.09558347554965077,0.07171003376674687,0.023873441782903904,0.09558345302089336,0.07171003376679873,0.023873441782921168,0.37547744933206517,0.37547744933206517,0.12500261158891438,0.0,5.020390442481357,5.049132011399365,4.934079243238898,5.0200516616924915,5.048357894059166,4.935047461438728,24781.913468098384,21064.626447883627,0.85,1.0663807580159812,0.6626727658050259,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266521092028902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.322726800383,1533.817846296929,0.37547744933206517,0.12500261158891438,6.112874298809886,3.5349709553295
