time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3600.0,-29.97984976113298,4.963220515462486,35.005122616450606,24.139442236069613,5.029427890014211,-26.478976349526636,-40.00883102472869,1.5285544784078524,0.0350702116732009,-4.984883424096008,40.010317659358556,42264.3662431513,25747.92336938006,25747.92336938006,68012.28961253136,77361.4090985296,77361.4090985296,25747.92336938006,103109.33246790967,103109.33246790967,103109.33246790967,127891.2960537514,91533.69044952453,56436.64759414598,38996.714283753936,24781.96358584173,0.0,63778.67786959567,21064.66904796547,1533.8220041680604,0.0,0.8869582235841151,2.818056007148176,0.0014959135982669303,354865.00321601174,1554978.1436517464,4.381886434445629,1554978.1436517464,4.381886434445629,0.85,0.0955835103703565,4.027634451161993,1.2670862687239426,1.0,0.0,4.027634451162041,1.2846069834409264,1.2848948923132686,3.135304807680276,19317.45242164395,1969.831942778008,4632.441516551485,4632.441516551485,5.558175592154591,4.963220515462486,-2.28442923966451,7.247649755126996,3.534914781169699,3.534914781169699,1.0099756517627712,0.0,0.0,0.00022411047736948042,0.958054777648162,0.0002339224046454087,198.90870749231735,0.0,0.0,0.0,0.0018558327461923295,7.877690847260555e-05,0.00014533356889687485,0.0005853504889993782,0.09558351037029221,0.07171008630931285,0.023873424060979365,0.0955835174546504,0.07171008630936108,0.02387342406099542,0.375477564644195,0.375477564644195,0.1250024655948537,0.0,5.020325211850036,5.048966250661806,4.934315703637651,5.019953635769184,5.048192635761893,4.935151161251099,24781.96358584173,21064.66904796547,0.85,1.0663797351144828,0.6626723484228796,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26652101058411,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.322732751747,1533.8220041680604,0.375477564644195,0.1250024655948537,6.112874298809886,3.534914781169699
3601.0,-29.979883133750516,4.96323785022239,35.00512529404644,24.139389185607456,5.029368432580572,-26.47901233060948,-40.00887031489981,1.5284976294396084,0.034975194106664276,-4.984945906821479,40.010323223624845,42264.39414792372,25747.91982881155,25747.91982881155,68012.31397673527,77361.43492128784,77361.43492128784,25747.91982881155,103109.35475009939,103109.35475009939,103109.35475009939,127891.37089426885,91533.70571265905,56436.66493929528,38996.71197040419,24782.01614416947,0.0,63778.72811457366,21064.71372254405,1533.8264024759142,0.0,0.8869578858363568,2.8180499586163674,0.0014959135982669303,354864.139084559,1554978.3836187194,4.3818977810214585,1554978.3836187194,4.3818977810214585,0.85,0.09558354759073005,4.027634451161993,1.2670863769715655,1.0,0.0,4.0276344511629905,1.2846072493102325,1.284895158242162,3.1353041587805333,19317.455642806275,1969.8322712451527,4632.441516551485,4632.441516551485,5.558174827856001,4.96323785022239,-2.284525947659485,7.247763797881875,3.534858673605353,3.534858673605353,1.009959621030101,0.0,0.0,0.00022411047736948042,0.9580581048541674,0.00023392159226458796,198.90873479050802,0.0,0.0,0.0,0.0018558327461923295,7.877655818442081e-05,0.0001453339191850596,0.0005853518998321389,0.09558354759065439,0.07171014069265422,0.02387340689800017,0.09558354999118222,0.07171014069271098,0.023873406898019076,0.37547767959242173,0.37547767959242173,0.1250023191976982,0.0,5.020268171867883,5.048807624673145,4.934563526008162,5.019921100928116,5.048054287704417,4.9354361840151455,24782.01614416947,21064.71372254405,0.85,1.0663792770303648,0.6626722638933615,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665209285427166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.322737675286,1533.8264024759142,0.37547767959242173,0.1250023191976982,6.112874298809886,3.534858673605353
3602.0,-29.979916725447968,4.963255257779967,35.00512796431982,24.139335750974737,5.029311205295681,-26.47904828582705,-40.0089057982899,1.5284427656747397,0.03482426598799293,-4.985006257765521,40.0103283655335,42264.40546616757,25747.911093090686,25747.911093090686,68012.31655925825,77361.45029771804,77361.45029771804,25747.911093090686,103109.36139080873,103109.36139080873,103109.36139080873,127891.42660320169,91533.7115210567,56436.66668950611,38996.71647950065,24782.065212392958,0.0,63778.7816918936,21064.755430534013,1533.8305504969198,0.0,0.8869575604521625,2.8180448938136724,0.0014959135982669303,354863.30443705246,1554978.6053709402,4.381908712251116,1554978.6053709402,4.381908712251116,0.85,0.09558358307398672,4.027634451161993,1.2670864533493296,1.0,0.0,4.027634451163426,1.284607505895312,1.2848954148847478,3.1353035325407963,19317.45686862209,1969.8323962435786,4632.441516551485,4632.441516551485,5.558172942085653,4.963255257779967,-2.2846210466853245,7.247876304465292,3.5348026037836946,3.5348026037836946,1.0099436010810556,0.0,0.0,0.00022411047736948042,0.9580614539147283,0.0002339207745533902,198.90876226790965,0.0,0.0,0.0,0.0018558327461923295,7.877624183650662e-05,0.0001453342355329738,0.0005853531739658967,0.09558358307391777,0.07171019369912951,0.02387338937478826,0.09558360162827907,0.07171019369918123,0.023873389374805487,0.37547779457186026,0.37547779457186026,0.12500217332500002,0.0,5.020203613744286,5.048642122685351,4.934801904136634,5.019830523753512,5.047865336360019,4.935640832017555,24782.065212392958,21064.755430534013,0.85,1.0663784217110992,0.6626718846769607,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665208463614523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.322740785143,1533.8305504969198,0.37547779457186026,0.12500217332500002,6.112874298809886,3.5348026037836946
3603.0,-29.979950295331225,4.963272693045296,35.00513062573429,24.139282770361774,5.029251103818087,-26.47908450883512,-40.008945123385615,1.528385317321982,0.03474530976484402,-4.985068600861652,40.01033344804539,42264.432719249,25747.907768160618,25747.907768160618,68012.34048740962,77361.47915589804,77361.47915589804,25747.907768160618,103109.38692405865,103109.38692405865,103109.38692405865,127891.50171300942,91533.7296388221,56436.68320217318,38996.71826294324,24782.114788950767,0.0,63778.833051894006,21064.797570608152,1533.834775006701,0.0,0.8869572251552434,2.8180386505352537,0.0014959135982669303,354862.44223990006,1554978.8245616131,4.381919976502868,1554978.8245616131,4.381919976502868,0.8500000000000001,0.0955836194674014,4.027634451161993,1.267086571487598,1.0,0.0,4.027634451163024,1.2846077745680182,1.2848956836176697,3.135302876799408,19317.460692231398,1969.832786143219,4632.441516551485,4632.441516551485,5.558172224336694,4.963272693045296,-2.284717540428973,7.247990233474269,3.5347465848139348,3.5347465848139348,1.0099275956611242,0.0,0.0,0.00022411047736948042,0.958064800813057,0.00023391995737583737,198.9087897274753,0.0,0.0,0.0,0.0018558327461923295,7.877589123969862e-05,0.0001453345861297818,0.0005853545860416791,0.09558361946732653,0.07171024736300467,0.02387337210432186,0.09558361699054774,0.07171024736306085,0.02387337210434056,0.3754779090533736,0.3754779090533736,0.12500202746413194,0.0,5.020149401968581,5.048486759659625,4.935051252783694,5.01981391062651,5.047746740375544,4.935930279950469,24782.114788950767,21064.797570608152,0.85,1.0663779381487113,0.6626717783447105,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665207638350735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.32273839368,1533.834775006701,0.3754779090533736,0.12500202746413194,6.112874298809886,3.5347465848139348
3604.0,-29.979984032583538,4.963290215489708,35.00513327980325,24.139223887491994,5.029195038002706,-26.479120478889342,-40.00898060677571,1.5283314843084816,0.03448065026020686,-4.985128048171619,40.0103385569207,42264.443457245565,25747.897306670588,25747.897306670588,68012.34076391615,77361.4678035964,77361.4678035964,25747.897306670588,103109.36511026698,103109.36511026698,103109.36511026698,127891.52846798116,91533.70924766283,56436.68490131188,38996.69371816773,24782.163357714173,0.0,63778.8570758819,21064.838854057045,1533.83887119289,0.0,0.8869569044824073,2.818035185889133,0.0014959135982669303,354861.620092636,1554979.04488927,4.3819307494660755,1554979.04488927,4.3819307494660755,0.8499999999999999,0.09558365448724386,4.027634451161993,1.2670866308314728,1.0,0.0,4.027634451163155,1.2846080263327182,1.2848959354387957,3.135302262325131,19317.456388840514,1969.8323473194735,4632.441516551485,4632.441516551485,5.558169966026473,4.963290215489708,-2.2848118650121805,7.248102080501888,3.5346906032152754,3.5346906032152754,1.0099116009186502,0.0,0.0,0.00022411047736948042,0.9580681644106911,0.00023391913612674006,198.90881732395337,0.0,0.0,0.0,0.0018558327461923295,7.877557489426013e-05,0.0001453349024752203,0.0005853558601654656,0.09558365448717779,0.07171029988199966,0.023873354605178126,0.09558372017812766,0.07171029988204923,0.023873354605194626,0.3754780236413091,0.3754780236413091,0.1250018824371915,0.0,5.020063888842003,5.048294953856157,4.935284738221242,5.019608698431853,5.047414671644617,4.936105809925266,24782.163357714173,21064.838854057045,0.85,1.0663775408047433,0.6626716970948661,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665206811773437,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.322735319503,1533.83887119289,0.3754780236413091,0.1250018824371915,6.112874298809886,3.5346906032152754
3605.0,-29.9800178337031,4.963307550401139,35.00513588076502,24.139152431767457,5.029119046400678,-26.479158499079272,-40.009020141419,1.52825971177685,0.03444236801715306,-4.985200342959532,40.01034231819407,42264.470865517505,25747.919810628257,25747.919810628257,68012.39067614576,77361.48605945455,77361.48605945455,25747.919810628257,103109.4058700828,103109.4058700828,103109.4058700828,127891.61518842352,91533.7104238253,56436.69522988825,38996.68354881893,24782.20931834072,0.0,63778.89286715965,21064.87792058961,1533.8431163464977,0.0,0.8869565233753262,2.8180272458791187,0.0014959135982669303,354860.6202687186,1554979.207099654,4.3819435527169635,1554979.207099654,4.3819435527169635,0.85,0.09558369399746856,4.027634451161993,1.2670867105061188,1.0,0.0,4.027634451163391,1.2846083619965973,1.2848962711779044,3.13530144308111,19317.456637060186,1969.8323726308358,4632.441516551485,4632.441516551485,5.558174823930795,4.963307550401139,-2.284915547161777,7.248223097562916,3.534634676974415,3.534634676974415,1.00989562199269,0.0,0.0,0.00022411047736948042,0.9580715343886537,0.0002339183133256177,198.90884497268144,0.0,0.0,0.0,0.0018558327461923295,7.877522243202526e-05,0.00014533525493745517,0.0005853572797545056,0.09558369399737736,0.07171035568198234,0.023873338315395027,0.09558367433706362,0.07171035568205075,0.023873338315417807,0.37547813599994523,0.37547813599994523,0.12500173728125755,0.0,5.0200071655154375,5.048109063099275,4.935615692704175,5.019642710976711,5.047228007071681,4.93680224860401,24782.20931834072,21064.87792058961,0.85,1.0663777249599449,0.6626717549573501,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665205981063183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.322727773371,1533.8431163464977,0.37547813599994523,0.12500173728125755,6.112874298809886,3.534634676974415
3606.0,-29.98005171855121,4.963325015499689,35.005138421090706,24.13910929989072,5.029063173141554,-26.47919458264657,-40.009059466514714,1.5282060372369235,0.03442632284912861,-4.985257818763018,40.01034575396065,42264.49675884772,25747.90418817401,25747.90418817401,68012.40094702173,77361.53768592328,77361.53768592328,25747.90418817401,103109.44187409729,103109.44187409729,103109.44187409729,127891.6888318051,91533.75314941014,56436.712222334725,38996.712141194905,24782.246957707823,0.0,63778.95909890273,21064.90991405165,1533.8465475816167,0.0,0.8869562187752354,2.8180207443194,0.0014959135982669303,354859.8253902685,1554979.3552720957,4.381953785729216,1554979.3552720957,4.381953785729216,0.85,0.09558372567334517,4.027634451161993,1.2670868143578993,1.0,0.0,4.027634451163791,1.2846086130203818,1.284896522257949,3.135300830415723,19317.465653952746,1969.8332920979894,4632.441516551485,4632.441516551485,5.558171451528965,4.963325015499689,-2.2850084260512324,7.248333441550921,3.53457872336518,3.53457872336518,1.0098796352471944,0.0,0.0,0.00022411047736948042,0.9580749127271988,0.0002339174884890169,198.9088726899058,0.0,0.0,0.0,0.0018558327461923295,7.87748718394113e-05,0.00014533560553006914,0.000585358691813396,0.09558372567328023,0.07171040467559193,0.023873320997688293,0.09558363480938026,0.07171040467564066,0.023873320997704506,0.37547824680611747,0.37547824680611747,0.12500159809090783,0.0,5.019964437624083,5.047960167658516,4.935891595720534,5.019684141612174,5.047255276074964,4.936886080727788,24782.246957707823,21064.90991405165,0.85,1.0663767786105471,0.6626714727863104,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665205159243635,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.322717823188,1533.8465475816167,0.37547824680611747,0.12500159809090783,6.112874298809886,3.53457872336518
3607.0,-29.98008572426958,4.963342758322951,35.00514101658433,24.139063793141418,5.029022360290694,-26.479229269004836,-40.00909474035723,1.5281659050259038,0.03405228530465365,-4.985308080188297,40.01035244150441,42264.50563050537,25747.870861208597,25747.870861208597,68012.37649171398,77361.51867013927,77361.51867013927,25747.870861208597,103109.38953134787,103109.38953134787,103109.38953134787,127891.69095042843,91533.73137825125,56436.71833861711,38996.68115514905,24782.30141908056,0.0,63778.98257422961,21064.956206218474,1533.8507711341722,0.0,0.8869559390844961,2.8180197898706263,0.0014959135982669303,354859.1302863193,1554979.6436821974,4.381963181918292,1554979.6436821974,4.381963181918292,0.85,0.09558375901071153,4.027634451161993,1.267086875899695,1.0,0.0,4.027634451164393,1.2846088007097956,1.284896709989428,3.1353003723285804,19317.461059323992,1969.832823576246,4632.441516551485,4632.441516551485,5.558164257273995,4.963342758322951,-2.285095906816683,7.248438665139634,3.5345228379205778,3.5345228379205778,1.0098636679773079,0.0,0.0,0.00022411047736948042,0.9580783031295045,0.00023391666071284276,198.90890050600763,0.0,0.0,0.0,0.0018558327461923295,7.877455736591375e-05,0.00014533592000356667,0.0005853599583976886,0.09558375901066161,0.07171045472073538,0.02387330428992623,0.09558383549057023,0.07171045472077284,0.023873304289938696,0.37547835849077393,0.37547835849077393,0.12500146055387285,0.0,5.019862756708278,5.047766191665971,4.936066898273225,5.0193603654929575,5.046894699480731,4.9366726772611855,24782.30141908056,21064.956206218474,0.85,1.0663760026676077,0.6626713679747954,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665204331252198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.322705068942,1533.8507711341722,0.37547835849077393,0.12500146055387285,6.112874298809886,3.5345228379205778
3608.0,-29.98011991034467,4.963360198107389,35.00514359476756,24.138987936917715,5.028940733852549,-26.479268199221085,-40.0091344845481,1.5280890227289783,0.03407199487151047,-4.985385412123387,40.01035712828441,42264.53203295876,25747.90722586741,25747.90722586741,68012.43925882617,77361.54209688552,77361.54209688552,25747.90722586741,103109.44932275293,103109.44932275293,103109.44932275293,127891.8046303781,91533.7355997032,56436.72553577656,38996.677848807376,24782.355307625166,0.0,63779.033156432546,21065.002011481392,1533.8555880335357,0.0,0.8869555290206611,2.8180104995233988,0.0014959135982669303,354858.0608055333,1554979.8458064597,4.3819769579888685,1554979.8458064597,4.3819769579888685,0.8500000000000001,0.09558380280237597,4.027634451161993,1.2670869495300576,1.0,0.0,4.0276344511636895,1.2846091602713303,1.2848970696315485,3.1352994947593955,19317.461950227625,1969.832914423134,4632.441516551485,4632.441516551485,5.558172107272464,4.963360198107389,-2.285203082053973,7.2485632801613615,3.5344670653647614,3.5344670653647614,1.0098477329613604,0.0,0.0,0.00022411047736948042,0.9580817115265818,0.00023391582854910022,198.90892846964607,0.0,0.0,0.0,0.0018558327461923295,7.877420303973933e-05,0.00014533627432974109,0.0005853613854939956,0.09558380280226796,0.07171051316598201,0.02387328963628595,0.09558377635232801,0.07171051316606304,0.02387328963631293,0.3754784680440673,0.3754784680440673,0.12500131842033022,0.0,5.019811113399214,5.04758733345119,4.936397078537027,5.0194574069948885,5.046724828229401,4.9375709713311835,24782.355307625166,21065.002011481392,0.85,1.0663761410746104,0.6626712563875876,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665203490094357,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.322688763765,1533.8555880335357,0.3754784680440673,0.12500131842033022,6.112874298809886,3.5344670653647614
3609.0,-29.980154131887794,4.963377819687669,35.00514610005331,24.13893911233174,5.028887947890534,-26.47930427705079,-40.00916996793819,1.528038093053513,0.03389412679507586,-4.985440174443975,40.01036016135117,42264.54087583827,25747.885410366325,25747.885410366325,68012.4262862046,77361.5579739155,77361.5579739155,25747.885410366325,103109.44338428183,103109.44338428183,103109.44338428183,127891.83285300653,91533.74396208984,56436.72686401238,38996.68566453051,24782.389468724712,0.0,63779.07513325522,21065.031048416004,1533.8587542501994,0.0,0.8869552396688247,2.8180064414782495,0.0014959135982669303,354857.30345824466,1554979.976611925,4.381986678752115,1554979.976611925,4.381986678752115,0.85,0.09558383248359115,4.027634451161993,1.2670870506344363,1.0,0.0,4.027634451161981,1.2846093984582931,1.2848973078718944,3.1352989134251272,19317.463715042362,1969.833094384154,4632.441516551485,4632.441516551485,5.558167397984499,4.963377819687669,-2.2852938271007526,7.248671646788422,3.5344112309636047,3.5344112309636047,1.0098317802753156,0.0,0.0,0.00022411047736948042,0.9580851234729691,0.00023391499552472003,198.90895646230467,0.0,0.0,0.0,0.0018558327461923295,7.877388670056891e-05,0.0001453365906689115,0.0005853626595925366,0.09558383248353747,0.07171056014525709,0.023873272338280373,0.09558380483134571,0.07171056014529736,0.02387327233829378,0.3754785766800981,0.3754785766800981,0.12500118212236427,0.0,5.019736595347581,5.047404150837451,4.93664869527629,5.0193343012390415,5.046567272280356,4.937551185300379,24782.389468724712,21065.031048416004,0.85,1.0663752358293772,0.6626709588926134,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266520266330316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.32266771192,1533.8587542501994,0.3754785766800981,0.12500118212236427,6.112874298809886,3.5344112309636047
3610.0,-29.980188377319365,4.963395452110269,35.00514861218358,24.138891405332856,5.028827703543385,-26.47934112237547,-40.0092093628831,1.5279804485995332,0.033909728738535705,-4.985502733924431,40.01036537128927,42264.56577196928,25747.88410928809,25747.88410928809,68012.44988125737,77361.60884105177,77361.60884105177,25747.88410928809,103109.49295033986,103109.49295033986,103109.49295033986,127891.933287694,91533.78430430459,56436.741235222304,38996.714521202535,24782.44033735414,0.0,63779.15485855668,21065.074286751016,1533.8630623556944,0.0,0.8869549028050353,2.8179989303629,0.0014959135982669303,354856.43828000897,1554980.201298186,4.38199799568294,1554980.201298186,4.38199799568294,0.8499999999999999,0.09558386971774978,4.027634451161993,1.267087172069587,1.0,0.0,4.0276344511621724,1.2846096680489143,1.2848975775229368,3.1352982554453512,19317.47222894375,1969.833962560482,4632.441516551485,4632.441516551485,5.558167117122186,4.963395452110269,-2.285390168050573,7.248785620160842,3.5343554804705017,3.5343554804705017,1.0098158515630005,0.0,0.0,0.00022411047736948042,0.9580885378142041,0.00023391416192157882,198.90898447451147,0.0,0.0,0.0,0.0018558327461923295,7.877353549073965e-05,0.00014533694187874078,0.0005853640741373446,0.09558386971767553,0.07171061272025388,0.023873256997421658,0.09558378222250073,0.07171061272030958,0.0238732569974402,0.3754786842007331,0.3754786842007331,0.12500104594679273,0.0,5.019695577676259,5.047262159608067,4.936910722972414,5.019412462662956,5.046575217111183,4.937840051660942,24782.44033735414,21065.074286751016,0.85,1.0663742727869143,0.6626705208888327,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266520182789339,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.322644809994,1533.8630623556944,0.3754786842007331,0.12500104594679273,6.112874298809886,3.5343554804705017
3611.0,-29.980222699395696,4.963413350830892,35.00515115757343,24.138851381745212,5.028785509391371,-26.4793762315565,-40.0092447414994,1.5279390415521688,0.03365821448494444,-4.985553137763628,40.01037136430812,42264.57361965487,25747.852153525142,25747.852153525142,68012.42577318,77361.61761829715,77361.61761829715,25747.852153525142,103109.4697718223,103109.4697718223,103109.4697718223,127891.96049110996,91533.78989518277,56436.74589654047,38996.71555404699,24782.49071928765,0.0,63779.20627333464,21065.117111394502,1533.8670587381514,0.0,0.8869546249000594,2.817996349154452,0.0014959135982669303,354855.74121173023,1554980.4597559914,4.382007331898254,1554980.4597559914,4.382007331898254,0.85,0.09558390195266604,4.027634451161993,1.2670872127311306,1.0,0.0,4.027634451161729,1.2846098617007728,1.2848977712181968,3.135297782806652,19317.47340885382,1969.834082877825,4632.441516551485,4632.441516551485,5.558160218867165,4.963413350830892,-2.2854775490226222,7.248890899853515,3.5342997626174655,3.5342997626174655,1.0097999321764186,0.0,0.0,0.00022411047736948042,0.9580919598102478,0.00023391332645549597,198.90901254942042,0.0,0.0,0.0,0.0018558327461923295,7.877322008811036e-05,0.00014533725728137006,0.0005853653444638403,0.09558390195261249,0.07171066148693218,0.023873240465680304,0.09558391375882534,0.07171066148697236,0.02387324046569368,0.3754787932058738,0.3754787932058738,0.12500091066847926,0.0,5.01961791951868,5.047103330968923,4.93707665551824,5.01921135224859,5.046372157343001,4.937644682134078,24782.49071928765,21065.117111394502,0.85,1.066373035150411,0.6626701097301866,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665200991969676,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.322620288785,1533.8670587381514,0.3754787932058738,0.12500091066847926,6.112874298809886,3.5342997626174655
3612.0,-29.980257157852023,4.963431210378671,35.00515373820423,24.13878816822546,5.028723866917259,-26.479413408471505,-40.009284171368904,1.5278801175367343,0.03345629889099655,-4.985617588806379,40.010377481556546,42264.59785474668,25747.85685426658,25747.85685426658,68012.45470901325,77361.61118796465,77361.61118796465,25747.85685426658,103109.46804223122,103109.46804223122,103109.46804223122,127892.0159669397,91533.77245995039,56436.75912673229,38996.68148135344,24782.54792470847,0.0,63779.2294060619,21065.1657360022,1533.8717677519357,0.0,0.8869542751367543,2.817991475637297,0.0014959135982669303,354854.8498768791,1554980.7235714123,4.382019082199188,1554980.7235714123,4.382019082199188,0.8500000000000001,0.09558394119128394,4.027634451161993,1.2670873077912255,1.0,0.0,4.027634451160499,1.2846101372758258,1.2848980468550124,3.1352971102213845,19317.469729287637,1969.8337076664955,4632.441516551485,4632.441516551485,5.558161233610994,4.963431210378671,-2.285575067649627,7.249006278028298,3.5342441544850374,3.5342441544850374,1.0097840441385821,0.0,0.0,0.00022411047736948042,0.9580953954169805,0.00023391248767242376,198.9090407358939,0.0,0.0,0.0,0.0018558327461923295,7.877286856967567e-05,0.00014533760879980475,0.000585366760251598,0.09558394119120542,0.07171071621888171,0.0238732249723237,0.09558400420541993,0.07171071621894062,0.023873224972343315,0.3754789022824886,0.3754789022824886,0.1250007704528849,0.0,5.019533641603289,5.046918822098519,4.937293192959146,5.019073887697402,5.04605821260941,4.938036967187259,24782.54792470847,21065.1657360022,0.85,1.0663731020643064,0.6626702493638099,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665200143421285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.322593090612,1533.8717677519357,0.3754789022824886,0.1250007704528849,6.112874298809886,3.5342441544850374
3613.0,-29.98029177500445,4.963448928467823,35.00515625064883,24.138726735860132,5.028650875852913,-26.479451863014113,-40.00932384571058,1.5278109638626032,0.03352443533759697,-4.985686900985045,40.01038065674183,42264.62222320739,25747.87382930172,25747.87382930172,68012.49605250912,77361.6580071141,77361.6580071141,25747.87382930172,103109.53183641583,103109.53183641583,103109.53183641583,127892.12112174313,91533.80374452691,56436.76796062021,38996.70642656301,24782.589285327293,0.0,63779.2957118903,21065.2008925282,1533.8756851345083,0.0,0.8869539113042583,2.817982485557467,0.0014959135982669303,354853.89131621923,1554980.860506008,4.382031305161384,1554980.860506008,4.382031305161384,0.85,0.09558397799261376,4.027634451161993,1.2670873918617147,1.0,0.0,4.027634451162776,1.2846104606929611,1.2848983703446326,3.135296320870184,19317.476331647005,1969.8343809197847,4632.441516551485,4632.441516551485,5.558164897992955,4.963448928467823,-2.285676150154056,7.249125078621879,3.534188564366669,3.534188564366669,1.0097681612476197,0.0,0.0,0.00022411047736948042,0.9580988468595428,0.00023391164502918453,198.90906905218642,0.0,0.0,0.0,0.0018558327461923295,7.877251487322753e-05,0.00014533796249625289,0.0005853681848115978,0.09558397799253095,0.07171076915589598,0.023873208836634963,0.09558390417311559,0.07171076915595812,0.023873208836655637,0.37547900975246296,0.37547900975246296,0.12500062946811785,0.0,5.019495557286405,5.046769678639464,4.937588435705891,5.019211336322655,5.046041285304057,4.938637801954542,24782.589285327293,21065.2008925282,0.85,1.0663726416757786,0.6626699425175379,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266519929673009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.322562016223,1533.8756851345083,0.37547900975246296,0.12500062946811785,6.112874298809886,3.534188564366669
3614.0,-29.980326406453404,4.963466959688884,35.00515875307649,24.138686467800312,5.028610032824186,-26.479487115449214,-40.00935918940229,1.5277707418200384,0.03323966225946151,-4.985734842726846,40.01038538986977,42264.62890544536,25747.836253472637,25747.836253472637,68012.465158918,77361.66046816843,77361.66046816843,25747.836253472637,103109.49672164106,103109.49672164106,103109.49672164106,127892.1278001047,91533.80369169675,56436.77212897392,38996.7017363587,24782.631078463648,0.0,63779.33281482235,21065.2364166941,1533.879132353235,0.0,0.8869536504710039,2.8179806289639178,0.0014959135982669303,354853.2283016359,1554981.0646292148,4.382040067865564,1554981.0646292148,4.382040067865564,0.85,0.09558400645524347,4.027634451161993,1.2670874550519513,1.0,0.0,4.027634451164445,1.284610648803038,1.284898558496869,3.135295861757664,19317.476320497623,1969.834379782864,4632.441516551485,4632.441516551485,5.558156786540509,4.963466959688884,-2.285761591102316,7.2492285507912,3.5341329613408603,3.5341329613408603,1.0097522746688172,0.0,0.0,0.00022411047736948042,0.9581022997409415,0.00023391080204073929,198.90909738018132,0.0,0.0,0.0,0.0018558327461923295,7.877219978572755e-05,0.00014533827758375287,0.0005853694538688679,0.09558400645519273,0.07171081525544182,0.02387319119975091,0.09558402790397766,0.07171081525547988,0.023873191199763583,0.3754791179596207,0.3754791179596207,0.1250004927871595,0.0,5.019409597522156,5.046597159775331,4.9377622481877665,5.018974504986318,5.045815908390523,4.938366468395486,24782.631078463648,21065.2364166941,0.85,1.0663715369426359,0.6626696617877293,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266519845674528,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.322526614007,1533.879132353235,0.3754791179596207,0.1250004927871595,6.112874298809886,3.5341329613408603
3615.0,-29.980361145334275,4.963484926953144,35.005161289835684,24.138628772366815,5.028546968966875,-26.479524686891725,-40.009394952189155,1.5277105105243136,0.03316382501327553,-4.985800156958809,40.01039139470759,42264.63656094214,25747.84392828887,25747.84392828887,68012.480489231,77361.68201630366,77361.68201630366,25747.84392828887,103109.52594459253,103109.52594459253,103109.52594459253,127892.2140764629,91533.81377301937,56436.76831765785,38996.71717262391,24782.68813187036,0.0,63779.40530449427,21065.284912089806,1533.883856417158,0.0,0.8869532967237499,2.817973997818412,0.0014959135982669303,354852.3250342186,1554981.323596838,4.382051952025086,1554981.323596838,4.382051952025086,0.85,0.09558404561093674,4.027634451161993,1.267087529781275,1.0,0.0,4.027634451161215,1.2846109304923088,1.2848988402492727,3.13529517425051,19317.478448080037,1969.8345967358923,4632.441516551485,4632.441516551485,5.558158443294554,4.963484926953144,-2.285859585311399,7.249344512264543,3.5340774823066603,3.5340774823066603,1.0097364235161888,0.0,0.0,0.00022411047736948042,0.9581057633471779,0.00023390995644003036,198.909125796062,0.0,0.0,0.0,0.0018558327461923295,7.877188096319731e-05,0.0001453385964062831,0.0005853707379694745,0.09558404561085801,0.07171086986706156,0.023873175743796455,0.0955840592381763,0.07171086986712062,0.02387317574381612,0.3754792252389882,0.3754792252389882,0.12500035237930718,0.0,5.019345330785711,5.046433601555975,4.937995980457686,5.018963981972092,5.045655153211953,4.938806893676883,24782.68813187036,21065.284912089806,0.85,1.0663705653028164,0.6626690286490321,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665197601915483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.322489771479,1533.883856417158,0.3754792252389882,0.12500035237930718,6.112874298809886,3.5340774823066603
3616.0,-29.980395857764766,4.963502973219938,35.00516380154055,24.13858047164979,5.028490562897111,-26.479561568623122,-40.00943811899049,1.5276562737554613,0.03309210335902435,-4.98585875050674,40.01039573846089,42264.6752725149,25747.834447984773,25747.834447984773,68012.50972049967,77361.71491085718,77361.71491085718,25747.834447984773,103109.54935884195,103109.54935884195,103109.54935884195,127892.28147952027,91533.83788578074,56436.798247438324,38996.71070926935,24782.73212067832,0.0,63779.44282994767,21065.322302576573,1533.887677633747,0.0,0.8869529831493601,2.817968097476516,0.0014959135982669303,354851.5147124736,1554981.5109277237,4.3820624865802875,1554981.5109277237,4.3820624865802875,0.8500000000000001,0.09558407852094393,4.027634451161993,1.2670876841852445,1.0,0.0,4.027634451162233,1.2846111841465266,1.28489909396034,3.1352945551675884,19317.483536885236,1969.835115649609,4632.441516551485,4632.441516551485,5.558156396791851,4.963502973219938,-2.285952651963771,7.249455625183709,3.5340220140308602,3.5340220140308602,1.0097205754373886,0.0,0.0,0.00022411047736948042,0.958109224329704,0.00023390911148597776,198.90915419031472,0.0,0.0,0.0,0.0018558327461923295,7.877149613602981e-05,0.00014533898123345062,0.0005853722879126321,0.09558407852087772,0.0717109196677605,0.02387315885311722,0.09558406342789678,0.07171091966781017,0.02387315885313376,0.3754793322047234,0.3754793322047234,0.12500021274094847,0.0,5.01928873628907,5.046284769646377,4.938216207572395,5.018950853865761,5.045578008069526,4.9389858606276675,24782.73212067832,21065.322302576573,0.85,1.0663703962080453,0.6626692457192414,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665196750117849,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.322449622352,1533.887677633747,0.3754793322047234,0.12500021274094847,6.112874298809886,3.5340220140308602
3617.0,-29.98043083615729,4.963521119279319,35.005166319977384,24.13852644329893,5.028437111220308,-26.47959839430427,-40.00947374207897,1.5276046693673113,0.03286528189011051,-4.985916205152563,40.010400957956,42264.68150554673,25747.822472874203,25747.822472874203,68012.50397842094,77361.71267435387,77361.71267435387,25747.822472874203,103109.53514722807,103109.53514722807,103109.53514722807,127892.31619464085,91533.82817105936,56436.79700225235,38996.70129867445,24782.78104741278,0.0,63779.48234608723,21065.36389030086,1533.891752627156,0.0,0.8869526721957538,2.8179643683650273,0.0014959135982669303,354850.7201426298,1554981.7360263139,4.382072933095076,1554981.7360263139,4.382072933095076,0.85,0.09558411228367833,4.027634451161993,1.2670877078128981,1.0,0.0,4.027634451161967,1.2846114254897343,1.2848993353576381,3.1352939661318455,19317.481486671084,1969.834906585948,4632.441516551485,4632.441516551485,5.558153811738045,4.963521119279319,-2.286044809553233,7.249565928832552,3.5339665995329317,3.5339665995329317,1.0097047427236947,0.0,0.0,0.00022411047736948042,0.9581127118434406,0.00023390826006084863,198.90918280212867,0.0,0.0,0.0,0.0018558327461923295,7.877117856152068e-05,0.00014533929880795974,0.0005853735669866659,0.09558411228361496,0.07171097014053106,0.02387314214308391,0.09558415736028171,0.07171097014057859,0.023873142143099737,0.3754794397039101,0.3754794397039101,0.12500007305469343,0.0,5.01920915421573,5.046111038167112,4.938419188829357,5.018781487042645,5.045306844851098,4.939122020270474,24782.78104741278,21065.36389030086,0.85,1.0663696454819753,0.6626689328741409,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665195894574908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.32240884515,1533.891752627156,0.3754794397039101,0.12500007305469343,6.112874298809886,3.5339665995329317
3618.0,-29.98046583805318,4.9635392261467395,35.00516882484195,24.13846874786543,5.0283738301503496,-26.47963622412445,-40.00951327672226,1.5275442162216133,0.0327937324401546,-4.985980059423317,40.01040559950673,42264.70393707699,25747.827175909533,25747.827175909533,68012.53111298653,77361.73526029938,77361.73526029938,25747.827175909533,103109.56243620891,103109.56243620891,103109.56243620891,127892.39165237606,91533.83930896521,56436.80798574268,38996.70147024726,24782.829216167138,0.0,63779.53068641439,21065.404833742068,1533.8959339181329,0.0,0.8869523307994979,2.8179578514021757,0.0014959135982669303,354849.83707071934,1554981.9362002024,4.382084402339191,1554981.9362002024,4.382084402339191,0.8500000000000001,0.09558414825019265,4.027634451161993,1.2670877863885837,1.0,0.0,4.027634451162286,1.284611708216893,1.2848996181481622,3.135293276092397,19317.483837236927,1969.8351462769579,4632.441516551485,4632.441516551485,5.558154826977051,4.9635392261467395,-2.2861415823127973,7.249680808459537,3.5339112452162116,3.5339112452162116,1.0096889272046319,0.0,0.0,0.00022411047736948042,0.9581162017142979,0.00023390740806646776,198.9092114331763,0.0,0.0,0.0,0.0018558327461923295,7.877082611747104e-05,0.00014533965125200938,0.0005853749865024622,0.09558414825011657,0.07171102234460759,0.023873125905508975,0.09558416007213227,0.07171102234466467,0.023873125905527984,0.37547954602006284,0.37547954602006284,0.12499993243069073,0.0,5.019146382766337,5.045945628837558,4.9386644677606455,5.0187737918634525,5.045162553202886,4.939524338466299,24782.829216167138,21065.404833742068,0.85,1.066369262693145,0.6626687823226606,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665195034301044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.322361582761,1533.8959339181329,0.37547954602006284,0.12499993243069073,6.112874298809886,3.5339112452162116
3619.0,-29.980500926550434,4.963557418329029,35.00517130438096,24.138415103685134,5.028318121106096,-26.479673374605504,-40.00955274151636,1.5274905691612228,0.03262114635833768,-4.986038031071571,40.01040987157351,42264.72560549849,25747.816938125317,25747.816938125317,68012.5425436238,77361.74362136608,77361.74362136608,25747.816938125317,103109.5605594914,103109.5605594914,103109.5605594914,127892.43322294288,91533.8393226819,56436.821306814425,38996.686684297194,24782.872663451486,0.0,63779.559347748684,21065.441763933763,1533.8997079709234,0.0,0.8869520206435928,2.817953349200548,0.0014959135982669303,354849.0353539629,1554982.1204395557,4.3820948220655485,1554982.1204395557,4.3820948220655485,0.85,0.09558418065779724,4.027634451161993,1.2670879309019076,1.0,0.0,4.0276344511613695,1.284611959113469,1.2848998691009696,3.1352926637406733,19317.483840131725,1969.835146572145,4632.441516551485,4632.441516551485,5.558152616957957,4.963557418329029,-2.2862340286921086,7.2497914470211375,3.5338559093200153,3.5338559093200153,1.0096731169485758,0.0,0.0,0.00022411047736948042,0.95811970023352,0.00023390655396696107,198.90924013507083,0.0,0.0,0.0,0.0018558327461923295,7.877047429756802e-05,0.0001453400030719124,0.0005853764035044243,0.09558418065773339,0.07171107157252761,0.023873109085205776,0.09558420911274769,0.07171107157257552,0.023873109085221722,0.37547965177884446,0.37547965177884446,0.12499979375786961,0.0,5.019071005680928,5.045769513533401,4.938891440207158,5.0186591774299245,5.044954802046561,4.939689254163284,24782.872663451486,21065.441763933763,0.85,1.06636896270787,0.6626688242710533,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266519417588528,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.322312683575,1533.8997079709234,0.37547965177884446,0.12499979375786961,6.112874298809886,3.5338559093200153
3620.0,-29.98053618233891,4.9635756193878295,35.00517377220775,24.138356919307284,5.0282581361060545,-26.479711103296427,-40.009588504303224,1.527433057063636,0.0324695849809018,-4.986099460203207,40.01041448950886,42264.73126387895,25747.815872943913,25747.815872943913,68012.54713682286,77361.75076306172,77361.75076306172,25747.815872943913,103109.56663600563,103109.56663600563,103109.56663600563,127892.48642145218,91533.8364535414,56436.81695435897,38996.68833242492,24782.919785446542,0.0,63779.60811787147,21065.48181762956,1533.9037725249548,0.0,0.8869516916594107,2.817948166932653,0.0014959135982669303,354848.18582362036,1554982.319595033,4.382105874335644,1554982.319595033,4.382105874335644,0.85,0.09558421540431966,4.027634451161993,1.2670879616728055,1.0,0.0,4.027634451163471,1.28461222808616,1.2849001381339435,3.1352920072716732,19317.483234622596,1969.8350848273974,4632.441516551485,4632.441516551485,5.55815238701843,4.9635756193878295,-2.2863289377084084,7.249904557096238,3.533800629338584,3.533800629338584,1.0096573226681669,0.0,0.0,0.00022411047736948042,0.9581232154464917,0.00023390569579826272,198.90926897381559,0.0,0.0,0.0,0.0018558327461923295,7.877015548149483e-05,0.0001453403218879856,0.0005853776875790243,0.09558421540424819,0.07171112240973392,0.023873092994514268,0.0955842511581762,0.07171112240978754,0.023873092994532122,0.3754797563319605,0.3754797563319605,0.12499965569891965,0.0,5.018993991927118,5.045585631014944,4.93913518473812,5.018569045184108,5.044733275492604,4.939993521667816,24782.919785446542,21065.48181762956,0.85,1.0663682193080972,0.6626684062681799,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665193313424954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.322260882745,1533.9037725249548,0.3754797563319605,0.12499965569891965,6.112874298809886,3.533800629338584
3621.0,-29.980571396675938,4.963593737683271,35.00517619048676,24.13829464875164,5.028190439886231,-26.479749565820175,-40.00962810879571,1.5273686090304113,0.032416629551050846,-4.986165176639277,40.010417981974165,42264.75321956647,25747.82580454695,25747.82580454695,68012.57902411342,77361.77278588752,77361.77278588752,25747.82580454695,103109.59859043447,103109.59859043447,103109.59859043447,127892.56053604106,91533.84532701588,56436.82576069471,38996.688407023525,24782.96194560659,0.0,63779.65035263011,21065.5176537656,1533.9076527107543,0.0,0.8869513449511384,2.8179411881776155,0.0014959135982669303,354847.27700403513,1554982.4702129161,4.382117522055084,1554982.4702129161,4.382117522055084,0.85,0.0955842507493632,4.027634451161993,1.2670880578318613,1.0,0.0,4.027634451160573,1.2846125294969823,1.2849004396123187,3.1352912716327777,19317.485107298333,1969.8352757871785,4632.441516551485,4632.441516551485,5.558154530942535,4.963593737683271,-2.2864269617787123,7.250020699461984,3.533745382355204,3.533745382355204,1.0096415378157726,0.0,0.0,0.00022411047736948042,0.9581267265403948,0.0002339048386414382,198.90929777866194,0.0,0.0,0.0,0.0018558327461923295,7.876980241899256e-05,0.00014534067495048785,0.0005853791095857217,0.09558425074928609,0.0717111733840704,0.023873077365215677,0.09558421886715134,0.07171117338412827,0.023873077365234932,0.37547985933192296,0.37547985933192296,0.12499951929988802,0.0,5.018936562884846,5.04541186263549,4.939426951958978,5.018581806190355,5.044591810034774,4.940469239173979,24782.96194560659,21065.5176537656,0.85,1.066368013121426,0.6626683116933014,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665192450543885,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.322204560896,1533.9076527107543,0.37547985933192296,0.12499951929988802,6.112874298809886,3.533745382355204
3622.0,-29.98060668409211,4.96361197560446,35.005178574986424,24.13824596386405,5.028136576496284,-26.47978671072893,-40.00966757358981,1.5273166031330507,0.03228353071114043,-4.986221383358001,40.01042183463704,42264.77407930455,25747.81144945741,25747.81144945741,68012.58552876196,77361.79379341789,77361.79379341789,25747.81144945741,103109.6052428753,103109.6052428753,103109.6052428753,127892.6075141787,91533.85881502081,56436.83910090704,38996.68857123752,24783.00227130339,0.0,63779.69084254091,21065.551930607882,1533.9112094041584,0.0,0.8869510452823273,2.8179363732010163,0.0014959135982669303,354846.49969968694,1554982.636364882,4.382127589481345,1554982.636364882,4.382127589481345,0.85,0.09558428212525488,4.027634451161993,1.2670881765196103,1.0,0.0,4.027634451162288,1.2846127727184766,1.2849006828883243,3.135290678014028,19317.48795383377,1969.8355660530121,4632.441516551485,4632.441516551485,5.558151432125318,4.96361197560446,-2.286518020136291,7.250129995740751,3.5336901407399752,3.5336901407399752,1.0096257544971359,0.0,0.0,0.00022411047736948042,0.9581302449346747,0.000233903979708688,198.90932664329446,0.0,0.0,0.0,0.0018558327461923295,7.87694506033167e-05,0.00014534102676616372,0.0005853805265706584,0.09558428212519106,0.0717112207137755,0.02387306141141556,0.09558424488136685,0.07171122071382338,0.023873061411431504,0.37547996158036523,0.37547996158036523,0.12499938730466395,0.0,5.018871624798294,5.0452433473279825,4.939672896729235,5.018504914069126,5.044462392797186,4.940549950097704,24783.00227130339,21065.551930607882,0.85,1.0663674381343617,0.6626682180640807,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665191591586558,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.322147894269,1533.9112094041584,0.37547996158036523,0.12499938730466395,6.112874298809886,3.5336901407399752
3623.0,-29.98064207353733,4.963630307306207,35.00518097629489,24.138197174202674,5.028083466443847,-26.47982387220669,-40.00970700345931,1.5272652651133019,0.03213815886942939,-4.9862786015518745,40.010427093231975,42264.79453605681,25747.80019579032,25747.80019579032,68012.59473184713,77361.8112741524,77361.8112741524,25747.80019579032,103109.61146994271,103109.61146994271,103109.61146994271,127892.66310085186,91533.86912218921,56436.85238409422,38996.68526454998,24783.05163090915,0.0,63779.73689545914,21065.593886272778,1533.9153074411151,0.0,0.8869507353847161,2.8179316013883544,0.0014959135982669303,354845.7084086313,1554982.8631498339,4.382138000550806,1554982.8631498339,4.382138000550806,0.85,0.09558431638828274,4.027634451161993,1.2670882424572487,1.0,0.0,4.027634451162157,1.284613012816527,1.2849009230401858,3.1352900920187348,19317.490129079128,1969.835787866308,4632.441516551485,4632.441516551485,5.558149002808713,4.963630307306207,-2.286609725449458,7.2502400327556655,3.533634965409006,3.533634965409006,1.0096099901168587,0.0,0.0,0.00022411047736948042,0.958133773515938,0.00023390311829536242,198.90935559139376,0.0,0.0,0.0,0.0018558327461923295,7.87690991004325e-05,0.00014534137826904792,0.0005853819422957844,0.09558431638821914,0.07171127005618136,0.02387304633203778,0.095584304989826,0.07171127005622908,0.023873046332053664,0.3754800634304321,0.3754800634304321,0.12499925624710205,0.0,5.018802427951925,5.045077471901379,4.93989387169114,5.018416760421303,5.044305153386631,4.940669124241026,24783.05163090915,21065.593886272778,0.85,1.0663668124458718,0.6626680603172244,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665190726958053,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.322088589808,1533.9153074411151,0.3754800634304321,0.12499925624710205,6.112874298809886,3.533634965409006
3624.0,-29.98067761936947,4.963648672608898,35.005183382671696,24.13814904810863,5.028026090292753,-26.479861601060747,-40.00974276624618,1.5272100719839456,0.03209843232860976,-4.9863384946065645,40.01043204347458,42264.79902033764,25747.796163677118,25747.796163677118,68012.59518401476,77361.84877901661,77361.84877901661,25747.796163677118,103109.64494269373,103109.64494269373,103109.64494269373,127892.7451474014,91533.89778971655,56436.84803103723,38996.72195408813,24783.100204707658,0.0,63779.82215879578,21065.63517400151,1533.9194238093387,0.0,0.886950413003949,2.8179251288978535,0.0014959135982669303,354844.8801274434,1554983.076636644,4.382148830999529,1554983.076636644,4.382148830999529,0.85,0.0955843514693878,4.027634451161993,1.267088324329816,1.0,0.0,4.027634451163621,1.2846132709442841,1.284901181225795,3.135289462019483,19317.496179131216,1969.8364047999285,4632.441516551485,4632.441516551485,5.5581481324009205,4.963648672608898,-2.2867033137073314,7.25035198631623,3.5335798487650405,3.5335798487650405,1.0095942425042972,0.0,0.0,0.00022411047736948042,0.9581373177042097,0.00023390225307836975,198.90938466742398,0.0,0.0,0.0,0.0018558327461923295,7.876878028950475e-05,0.00014534169707997567,0.0005853832263496605,0.09558435146931978,0.07171132008551456,0.023873031383805213,0.095584307207203,0.0717113200855656,0.0238730313838222,0.37548016500960796,0.37548016500960796,0.12499912458879804,0.0,5.0187521208133035,5.044935468093627,4.940118779095371,5.0184369269351805,5.0442535487781015,4.940904681809798,24783.100204707658,21065.63517400151,0.85,1.0663653939749227,0.6626672447456639,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665189857883656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.322026065118,1533.9194238093387,0.37548016500960796,0.12499912458879804,6.112874298809886,3.5335798487650405
