time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3625.0,-29.980713136154776,4.963667241669559,35.00518581423097,24.138104274775856,5.027980897113537,-26.47989808541128,-40.00977831948546,1.5271658463700353,0.031849073751516244,-4.986390237038077,40.01043758972306,42264.802866494705,25747.77171272076,25747.77171272076,68012.57457921546,77361.85042002334,77361.85042002334,25747.77171272076,103109.6221327441,103109.6221327441,103109.6221327441,127892.771043745,91533.89551381276,56436.84796028422,38996.719503920605,24783.148911000895,0.0,63779.8684149215,21065.67657435076,1533.9233567833598,0.0,0.8869501299009096,2.8179223630854007,0.0014959135982669303,354844.16456518555,1554983.315827148,4.382158341909254,1554983.315827148,4.382158341909254,0.85,0.09558438320186904,4.027634451161993,1.267088363892399,1.0,0.0,4.027634451162496,1.284613477779135,1.2849013881070022,3.1352889572083944,19317.49569881995,1969.8363558218095,4632.441516551485,4632.441516551485,5.558142854200153,4.963667241669559,-2.286790868353991,7.2504581100235495,3.533524772810196,3.533524772810196,1.009578506517199,0.0,0.0,0.00022411047736948042,0.9581408590104172,0.00023390138857134763,198.90941371970277,0.0,0.0,0.0,0.0018558327461923295,7.876846334779285e-05,0.00014534201402168758,0.0005853845028750184,0.0955843832018141,0.07171136766964313,0.02387301553217097,0.0955844279594577,0.07171136766968436,0.023873015532184686,0.37548026770969894,0.37548026770969894,0.12499899283578515,0.0,5.018669252824793,5.044771729085028,4.940278622448545,5.018239310789568,5.044018370320032,4.940819744564919,24783.148911000895,21065.67657435076,0.85,1.0663642975359873,0.6626668244521923,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665188987216367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.32195922783,1533.9233567833598,0.37548026770969894,0.12499899283578515,6.112874298809886,3.533524772810196
3626.0,-29.980748687233902,4.963685728913002,35.00518825413135,24.13804675396534,5.027916595011933,-26.4799365116425,-40.00982173075897,1.5271044194205026,0.031811863398218065,-4.986455173740566,40.010442695793216,42264.83912078381,25747.781530786837,25747.781530786837,68012.62065157064,77361.87783499883,77361.87783499883,25747.781530786837,103109.65936578566,103109.65936578566,103109.65936578566,127892.85997007035,91533.91128956043,56436.87257534506,38996.70968246152,24783.200604284688,0.0,63779.910286746206,21065.720513641983,1533.9277670333277,0.0,0.8869497813148749,2.817915268529681,0.0014959135982669303,354843.2665368316,1554983.536034311,4.382170052740478,1554983.536034311,4.382170052740478,0.85,0.09558442066492434,4.027634451161993,1.267088499614038,1.0,0.0,4.0276344511634585,1.2846137650614966,1.2849016754537501,3.13528825605351,19317.49902816517,1969.8366953205398,4632.441516551485,4632.441516551485,5.558144973615163,4.963685728913002,-2.286887969344189,7.250573698257191,3.533469788931177,3.533469788931177,1.0095627968374792,0.0,0.0,0.00022411047736948042,0.9581444037501313,0.00023390052323253441,198.90944280004192,0.0,0.0,0.0,0.0018558327461923295,7.876807635671059e-05,0.00014534240101276983,0.0005853860615336335,0.0955844206648472,0.0717114200833919,0.023873000581455292,0.09558442456286191,0.07171142008344979,0.023873000581474554,0.37548036989325057,0.37548036989325057,0.12499885720972433,0.0,5.0186135207948155,5.04462219132256,4.940504437094262,5.0182670371387985,5.043900544595999,4.941284390636099,24783.200604284688,21065.720513641983,0.85,1.0663643198272734,0.6626669578361991,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266518810688934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.321891787586,1533.9277670333277,0.37548036989325057,0.12499885720972433,6.112874298809886,3.533469788931177
3627.0,-29.980784432032895,4.963704365568742,35.005190676263126,24.137997545208805,5.027866221590003,-26.479973719217863,-40.009857423696644,1.5270555087750552,0.03160319711827242,-4.986509231789033,40.010447058043674,42264.84248303745,25747.763601311202,25747.763601311202,68012.60608434865,77361.88250317685,77361.88250317685,25747.763601311202,103109.64610448806,103109.64610448806,103109.64610448806,127892.88922492694,91533.91003610742,56436.87001596835,38996.71113348786,24783.243120438892,0.0,63779.95425392675,21065.756652373057,1533.9313986370437,0.0,0.8869494907220444,2.8179116975561613,0.0014959135982669303,354842.5189538768,1554983.724163116,4.382179815280919,1554983.724163116,4.382179815280919,0.85,0.09558445121629618,4.027634451161993,1.2670885265385734,1.0,0.0,4.027634451160025,1.2846139938075354,1.284901904251056,3.135287697765361,19317.49876363395,1969.8366683458623,4632.441516551485,4632.441516551485,5.5581411031991905,4.963704365568742,-2.286977097831928,7.250681463400671,3.533414811319065,3.533414811319065,1.0095470889483042,0.0,0.0,0.00022411047736948042,0.9581479678196013,0.00023389965318141301,198.90947203885008,0.0,0.0,0.0,0.0018558327461923295,7.876775817227889e-05,0.00014534271919720154,0.0005853873430642125,0.09558445121623826,0.07171146718316343,0.02387298403307484,0.0955844984156766,0.07171146718320687,0.023872984033089305,0.37548047241595367,0.37548047241595367,0.1249987225940458,0.0,5.018533877078482,5.044455015390724,4.94068750546063,5.01811242890733,5.0436835054212565,4.941317130075845,24783.243120438892,21065.756652373057,0.85,1.0663633563230615,0.6626665537383217,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665187230441208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.321822476428,1533.9313986370437,0.37548047241595367,0.1249987225940458,6.112874298809886,3.533414811319065
3628.0,-29.98082019911123,4.963722895674928,35.00519307924406,24.13793516987937,5.027799214033027,-26.480012610369123,-40.00989709803832,1.5269916252909268,0.03154526997161611,-4.986575159226188,40.01045134449748,42264.86246130787,25747.776387257763,25747.776387257763,68012.63884856564,77361.90133483996,77361.90133483996,25747.776387257763,103109.67772209772,103109.67772209772,103109.67772209772,127892.96808869713,91533.9162208583,56436.877347326095,38996.70985948023,24783.290366599413,0.0,63780.00022607965,21065.7968116095,1533.9355761938532,0.0,0.8869491400628811,2.8179047595608138,0.0014959135982669303,354841.60722770105,1554983.9090230917,4.38219159577096,1554983.9090230917,4.38219159577096,0.85,0.09558448770041653,4.027634451161993,1.2670886133564636,1.0,0.0,4.027634451164111,1.284614292578893,1.284902203089375,3.135286968570483,19317.5000688761,1969.8368014435205,4632.441516551485,4632.441516551485,5.558143863287259,4.963722895674928,-2.287074830230003,7.250797725904931,3.5333599095917347,3.5333599095917347,1.0095314027404956,0.0,0.0,0.00022411047736948042,0.9581515341248182,0.00023389878259098585,198.90950129589115,0.0,0.0,0.0,0.0018558327461923295,7.876740449704426e-05,0.00014534307287243615,0.000585388767538772,0.09558448770033705,0.07171151892525629,0.02387296877508076,0.09558448560401304,0.07171151892531591,0.023872968775100614,0.37548057404023716,0.37548057404023716,0.12499858634394195,0.0,5.018476275203227,5.0442934473539935,4.9409419594149995,5.018120429197779,5.043521795889376,4.941834588421045,24783.290366599413,21065.7968116095,0.85,1.066363101402989,0.6626663893303933,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665186346909771,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.32174809938,1533.9355761938532,0.37548057404023716,0.12499858634394195,6.112874298809886,3.5333599095917347
3629.0,-29.98085602498252,4.9637415657747495,35.00519545153335,24.137886135745816,5.027747721712861,-26.480050002786975,-40.00993659775702,1.5269416995173777,0.03136395880517284,-4.986629517742351,40.01045525649848,42264.88129148148,25747.759588021345,25747.759588021345,68012.64087950283,77361.91125775436,77361.91125775436,25747.759588021345,103109.6708457757,103109.6708457757,103109.6708457757,127893.00124605748,91533.91980205817,56436.88983578553,38996.699962525156,24783.330400281775,0.0,63780.03036280693,21065.83084023951,1533.9390734946926,0.0,0.8869488495700215,2.8179007940314995,0.0014959135982669303,354840.85549226124,1554984.0777342217,4.382201354962449,1554984.0777342217,4.382201354962449,0.85,0.0955845177272388,4.027634451161993,1.26708874468226,1.0,0.0,4.027634451161916,1.2846145260726909,1.284902436635504,3.1352863986952038,19317.500824659655,1969.836878511995,4632.441516551485,4632.441516551485,5.558140236854771,4.9637415657747495,-2.2871640968923654,7.250905662667115,3.5333050067830487,3.5333050067830487,1.0095157162237283,0.0,0.0,0.00022411047736948042,0.9581551063065962,0.00023389791057249577,198.9095306010327,0.0,0.0,0.0,0.0018558327461923295,7.876705237993772e-05,0.0001453434249895427,0.0005853901857377611,0.09558451772718018,0.07171156534882484,0.023872952378355343,0.09558453771366841,0.07171156534886881,0.023872952378369987,0.3754806751745467,0.3754806751745467,0.12499845323906908,0.0,5.018400403980706,5.044122754119826,4.941150691781786,5.017993476547531,5.043336603873456,4.941882401354974,24783.330400281775,21065.83084023951,0.85,1.066362629378178,0.6626663714498335,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665185468429745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.32167208451,1533.9390734946926,0.3754806751745467,0.12499845323906908,6.112874298809886,3.5333050067830487
3630.0,-29.98089205481741,4.963760054411132,35.00519778425465,24.13781942976641,5.027674934673909,-26.480089708381534,-40.00998018365351,1.5268725882380283,0.031358737667289915,-4.986698862100211,40.01045884857329,42264.91638448384,25747.781363634054,25747.781363634054,68012.69774811789,77361.93593018227,77361.93593018227,25747.781363634054,103109.71729381633,103109.71729381633,103109.71729381633,127893.09231184373,91533.92959422813,56436.910048529695,38996.68838410937,24783.375018027407,0.0,63780.06340213678,21065.868765323296,1533.9431799622666,0.0,0.8869484840506594,2.8178927644062526,0.0014959135982669303,354839.8965162558,1554984.2326480518,4.382213634697122,1554984.2326480518,4.382213634697122,0.85,0.09558455528208604,4.027634451161993,1.2670888694142923,1.0,0.0,4.027634451161484,1.2846148492937635,1.2849027599290175,3.1352856098279154,19317.50289121872,1969.8370892423734,4632.441516551485,4632.441516551485,5.558144937532079,4.963760054411132,-2.287264261674875,7.251024316086007,3.5332501770892866,3.5332501770892866,1.009500050596939,0.0,0.0,0.00022411047736948042,0.9581586988399865,0.00023389703359245618,198.90956007302282,0.0,0.0,0.0,0.0018558327461923295,7.876666383861197e-05,0.00014534381353086847,0.0005853917506401905,0.09558455528199991,0.07171161738258199,0.023872937899417926,0.0955844818398377,0.0717116173826466,0.023872937899439443,0.37548077525556967,0.37548077525556967,0.12499832004624063,0.0,5.018358229420301,5.043965630505966,4.94145355468828,5.018057599767474,5.043205258763464,4.942533330981746,24783.375018027407,21065.868765323296,0.85,1.0663629686175462,0.6626665783945876,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665184583312943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.321593699586,1533.9431799622666,0.37548077525556967,0.12499832004624063,6.112874298809886,3.5332501770892866
3631.0,-29.9809280384361,4.9637788627578425,35.00520010505907,24.137778917234414,5.027635954303137,-26.48012599151583,-40.0100157019682,1.526833907382864,0.031042971911006134,-4.986744681736532,40.01046316691293,42264.91821855299,25747.742998394722,25747.742998394722,68012.66121694772,77361.92974979054,77361.92974979054,25747.742998394722,103109.67274818526,103109.67274818526,103109.67274818526,127893.0867281925,91533.9222013335,56436.91067009593,38996.679479152845,24783.41398000724,0.0,63780.09345916008,21065.901883006154,1533.9464184661917,0.0,0.886948235495383,2.817891562957872,0.0014959135982669303,354839.2628691096,1554984.4188831984,4.382221984991523,1554984.4188831984,4.382221984991523,0.85,0.09558458211039071,4.027634451161993,1.2670888661174105,1.0,0.0,4.027634451162398,1.2846150301972643,1.2849029408730628,3.1352851683072034,19317.5013310075,1969.8369301451057,4632.441516551485,4632.441516551485,5.558136655670515,4.9637788627578425,-2.2873472219384703,7.251126084696313,3.533195323770886,3.533195323770886,1.0094843782202532,0.0,0.0,0.00022411047736948042,0.9581622867796562,0.000233896157740362,198.90958950721733,0.0,0.0,0.0,0.0018558327461923295,7.876634721610187e-05,0.00014534413015337855,0.0005853930258799201,0.09558458211034598,0.07171166053444203,0.023872921575903955,0.09558461610030144,0.07171166053447559,0.023872921575915123,0.3754808752033916,0.3754808752033916,0.12499819263278873,0.0,5.018261555218601,5.043779602504458,4.941625071805731,5.017787653647531,5.042948352877147,4.942224133551292,24783.41398000724,21065.901883006154,0.85,1.0663618933154724,0.6626662948623027,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266518370679908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.321510034393,1533.9464184661917,0.3754808752033916,0.12499819263278873,6.112874298809886,3.533195323770886
3632.0,-29.980964248652867,4.963797471658846,35.005202433301115,24.13771207155662,5.027564293736384,-26.480165746866447,-40.01005555093286,1.5267657919499595,0.031016512707026322,-4.986814595304975,40.01046802515996,42264.93692762765,25747.76693187955,25747.76693187955,68012.7038595072,77361.9491505959,77361.9491505959,25747.76693187955,103109.71608247545,103109.71608247545,103109.71608247545,127893.18274302913,91533.92725068163,56436.9150277135,38996.68024774237,24783.466660553673,0.0,63780.14690829604,21065.94666147062,1533.9510005745394,0.0,0.886947862499944,2.8178837459669532,0.0014959135982669303,354838.2960247987,1554984.628402717,4.382234515899161,1554984.628402717,4.382234515899161,0.85,0.09558462208712988,4.027634451161993,1.2670889749145133,1.0,0.0,4.027634451163056,1.2846153487611904,1.2849032595083862,3.135284390806955,19317.502396631993,1969.837038808563,4632.441516551485,4632.441516551485,5.558141822165277,4.963797471658846,-2.287447668576929,7.251245140235775,3.5331405977128294,3.5331405977128294,1.0094687422036654,0.0,0.0,0.00022411047736948042,0.9581658973281305,0.00023389527637585316,198.90961912677528,0.0,0.0,0.0,0.0018558327461923295,7.876599199008466e-05,0.00014534448537939574,0.0005853944566004649,0.09558462208704323,0.07171171390738959,0.023872908179653634,0.09558459626975302,0.0717117139074546,0.023872908179675283,0.37548097318637064,0.37548097318637064,0.12499806207643546,0.0,5.018202067879486,5.043606906677326,4.941905400747487,5.01783110801199,5.042783164255525,4.9428939586127285,24783.466660553673,21065.94666147062,0.85,1.0663616682679766,0.6626660328706478,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266518281512839,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.321426094071,1533.9510005745394,0.37548097318637064,0.12499806207643546,6.112874298809886,3.5331405977128294
3633.0,-29.9810004482935,4.963816217324162,35.00520471197209,24.137668415810936,5.0275118623827275,-26.480203569571298,-40.010095085576154,1.5267149836604643,0.03094344343719513,-4.986868824644919,40.01047123777636,42264.95450594078,25747.750520162102,25747.750520162102,68012.70502610289,77361.98479587575,77361.98479587575,25747.750520162102,103109.73531603784,103109.73531603784,103109.73531603784,127893.23784604574,91533.95632545216,56436.92603551695,38996.70032215023,24783.502530007896,0.0,63780.20285215812,21065.97715050671,1533.9542595504772,0.0,0.8869475751911345,2.8178783731369648,0.0014959135982669303,354837.54608125443,1554984.7669518453,4.382244168140449,1554984.7669518453,4.382244168140449,0.85,0.09558465145244308,4.027634451161993,1.267089032609947,1.0,0.0,4.027634451164492,1.2846155863827469,1.284903497183199,3.1352838108582413,19317.5085326295,1969.8376645061771,4632.441516551485,4632.441516551485,5.558138279386077,4.963816217324162,-2.2875366788465374,7.251352896170699,3.533085842835895,3.533085842835895,1.0094530979531129,0.0,0.0,0.00022411047736948042,0.9581695068367296,0.00023389439527182578,198.90964873769096,0.0,0.0,0.0,0.0018558327461923295,7.876563956748851e-05,0.0001453448378019919,0.0005853958760298545,0.09558465145238677,0.07171175867496284,0.023872892777423937,0.0955845861320173,0.07171175867500508,0.023872892777438003,0.3754810702822754,0.3754810702822754,0.12499793572135652,0.0,5.018144746022415,5.043455410021352,4.942130749266823,5.017812268082139,5.042746292088339,4.942929167154944,24783.502530007896,21065.97715050671,0.85,1.0663607512154778,0.6626657272306037,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665181932913152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.321336414781,1533.9542595504772,0.3754810702822754,0.12499793572135652,6.112874298809886,3.533085842835895
3634.0,-29.981036749756438,4.963835151740414,35.00520703131026,24.137623572628968,5.027467098240116,-26.480240717255704,-40.01013451544566,1.5266710657393785,0.03069270544506253,-4.986920352253336,40.010476979643485,42264.97126214998,25747.727870049777,25747.727870049777,68012.69913219975,77361.98448023802,77361.98448023802,25747.727870049777,103109.7123502878,103109.7123502878,103109.7123502878,127893.26509403018,91533.95258412932,56436.939366041406,38996.68135343101,24783.55274374238,0.0,63780.234097173394,21066.019832181024,1533.9582760435271,0.0,0.8869472924664091,2.8178756505729585,0.0014959135982669303,354836.833501408,1554985.0145789094,4.382253666381957,1554985.0145789094,4.382253666381957,0.85,0.09558468346514916,4.027634451161993,1.2670891551440584,1.0,0.0,4.02763445116203,1.2846157917793164,1.2849037026258023,3.135283309559298,19317.507743053273,1969.837583991809,4632.441516551485,4632.441516551485,5.558133389931512,4.963835151740414,-2.2876235984188287,7.251458750159243,3.53303116023103,3.53303116023103,1.009437474351723,0.0,0.0,0.00022411047736948042,0.9581731265128757,0.00023389351169250192,198.90967843190498,0.0,0.0,0.0,0.0018558327461923295,7.876528808032694e-05,0.00014534518928915348,0.0005853972916916557,0.09558468346509254,0.07171180542028541,0.023872878044807127,0.09558471358947439,0.07171180542032789,0.023872878044821275,0.37548116783947316,0.37548116783947316,0.12499780957870403,0.0,5.018058019095292,5.043285060101255,4.942295011206454,5.017613057698384,5.042505667651312,4.942854211892666,24783.55274374238,21066.019832181024,0.85,1.0663601364111948,0.6626656653181376,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665181044214233,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.321245740359,1533.9582760435271,0.37548116783947316,0.12499780957870403,6.112874298809886,3.53303116023103
3635.0,-29.981073235290395,4.96385403647318,35.00520936627372,24.13757083648818,5.027405955106218,-26.480279668585762,-40.0101704877801,1.5266123884015137,0.030673170154386753,-4.986982862278318,40.010482073438325,42264.97268453271,25747.73383206805,25747.73383206805,68012.70651660077,77362.01843323959,77362.01843323959,25747.73383206805,103109.75226530764,103109.75226530764,103109.75226530764,127893.35593625219,91533.97655506337,56436.93080635627,38996.71749856345,24783.60367094454,0.0,63780.32116950799,21066.063120302857,1533.9625892774318,0.0,0.8869469562538613,2.817868607229237,0.0014959135982669303,354835.96904626,1554985.2342568585,4.382264961571962,1554985.2342568585,4.382264961571962,0.85,0.09558471968533383,4.027634451161993,1.2670892051467675,1.0,0.0,4.027634451161812,1.284616066203244,1.2849039771112345,3.1352826397897204,19317.51280192696,1969.838099853361,4632.441516551485,4632.441516551485,5.558134676945768,4.96385403647318,-2.2877184482522996,7.251572484725479,3.532976565808806,3.532976565808806,1.0094218759453732,0.0,0.0,0.00022411047736948042,0.9581767645578898,0.0002338926236359809,198.9097082766961,0.0,0.0,0.0,0.0018558327461923295,7.87649674157132e-05,0.00014534550995376721,0.0005853985832115012,0.0955847196852591,0.07171185576560685,0.023872863919652255,0.0955847072078381,0.07171185576566291,0.023872863919670924,0.37548126452094294,0.37548126452094294,0.12499768005030588,0.0,5.01800140852572,5.043138703546504,4.942507773497823,5.017656032432683,5.042434398248588,4.943240120830637,24783.60367094454,21066.063120302857,0.85,1.066358796404371,0.6626647829540672,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266518014656705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.32115181944,1533.9625892774318,0.37548126452094294,0.12499768005030588,6.112874298809886,3.532976565808806
3636.0,-29.98110963725564,4.963873089153421,35.005211698414115,24.137526482250564,5.02735823568117,-26.480317202221336,-40.0102099525742,1.526565800646849,0.030495780287878915,-4.98703509001739,40.01048666113641,42264.98926822716,25747.71367837098,25747.71367837098,68012.70294659815,77362.0319885187,77362.0319885187,25747.71367837098,103109.74566688968,103109.74566688968,103109.74566688968,127893.39276261789,91533.98552909971,56436.94280880804,38996.714133657406,24783.647095728218,0.0,63780.36122938563,21066.100031368984,1533.9662337643215,0.0,0.8869466741440146,2.8178648390441285,0.0014959135982669303,354835.24678677064,1554985.432108606,4.382274439165384,1554985.432108606,4.382274439165384,0.85,0.09558474962929865,4.027634451161993,1.2670892826234925,1.0,0.0,4.027634451160833,1.2846162840863313,1.2849041950431541,3.135282108016093,19317.51469582547,1969.8382929772624,4632.441516551485,4632.441516551485,5.558130326389587,4.963873089153421,-2.2878057443186144,7.2516788334720355,3.5329219879560916,3.5329219879560916,1.009406282273169,0.0,0.0,0.00022411047736948042,0.9581803942849585,0.00023389173761661312,198.90973805313777,0.0,0.0,0.0,0.0018558327461923295,7.876461562000173e-05,0.0001453458617494787,0.0005854000001160285,0.09558474962924314,0.07171190138369121,0.023872848245551928,0.09558477608099121,0.07171190138373286,0.023872848245565795,0.37548136184386116,0.37548136184386116,0.12499755086517385,0.0,5.017927178062337,5.042985627433325,4.942670187690908,5.017530870305279,5.042273998719907,4.943220667123114,24783.647095728218,21066.100031368984,0.85,1.0663580706605116,0.662664626752762,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665179251275354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.32105300092,1533.9662337643215,0.37548136184386116,0.12499755086517385,6.112874298809886,3.5329219879560916
3637.0,-29.98114615059013,4.963892160485937,35.005214047554695,24.137467669229977,5.027301918593493,-26.480355695936,-40.01024962691588,1.5265114639393726,0.030274760073666585,-4.987094106698282,40.01049182058549,42265.00598405412,25747.711440098126,25747.711440098126,68012.71742415224,77362.02201325505,77362.02201325505,25747.711440098126,103109.73345335317,103109.73345335317,103109.73345335317,127893.43046632405,91533.9675368351,56436.95150763419,38996.684476889895,24783.697012970875,0.0,63780.38148986077,21066.142461025243,1533.9704045952487,0.0,0.8869463554517147,2.8178608513828713,0.0014959135982669303,354834.4306441226,1554985.6546180467,4.382285145765922,1554985.6546180467,4.382285145765922,0.85,0.09558478371529706,4.027634451161993,1.267089350209572,1.0,0.0,4.0276344511617195,1.28461653821006,1.2849044492238377,3.135281487792426,19317.510898702098,1969.837905778436,4632.441516551485,4632.441516551485,5.558129843216117,4.963892160485937,-2.2878979022579182,7.251790062743855,3.532867492242086,3.532867492242086,1.0093907120691674,0.0,0.0,0.00022411047736948042,0.9581840351318175,0.00023389084888963895,198.90976792068736,0.0,0.0,0.0,0.0018558327461923295,7.876426195781214e-05,0.0001453462154116683,0.0005854014245380474,0.09558478371523273,0.07171195048767774,0.02387283322755499,0.09558486636375998,0.07171195048772601,0.023872833227571055,0.3754814591747139,0.3754814591747139,0.12499741904204494,0.0,5.017837974460235,5.042804826262227,4.942855917191537,5.01736886677196,5.04196938691382,4.9434867658386565,24783.697012970875,21066.142461025243,0.85,1.0663579589119312,0.6626646783348737,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665178348021646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.320954640372,1533.9704045952487,0.3754814591747139,0.12499741904204494,6.112874298809886,3.532867492242086
3638.0,-29.981182792891744,4.963911089785815,35.00521634164486,24.137400544155412,5.027231924279282,-26.48039567346114,-40.01028947588054,1.5264448048486787,0.03021078604029981,-4.987160666238385,40.01049491540021,42265.02307880026,25747.72848401468,25747.72848401468,68012.75156281494,77362.03362831776,77362.03362831776,25747.72848401468,103109.76211233244,103109.76211233244,103109.76211233244,127893.49976468597,91533.96565020266,56436.955100684914,38996.67838835305,24783.737652353535,0.0,63780.41604070659,21066.177004500503,1533.9742190047623,0.0,0.8869460058817644,2.817853919123417,0.0014959135982669303,354833.5101929188,1554985.788086859,4.382296889720003,1554985.788086859,4.382296889720003,0.85,0.09558481823269532,4.027634451161993,1.2670894353790212,1.0,0.0,4.027634451161574,1.2846168499636592,1.2849047610473077,3.135280726915525,19317.510500543427,1969.8378651775508,4632.441516551485,4632.441516551485,5.558133522467432,4.963911089785815,-2.2879955598007067,7.251906649586521,3.5328130339093176,3.5328130339093176,1.0093751525455192,0.0,0.0,0.00022411047736948042,0.9581876888533519,0.00023388995702675942,198.9097978937398,0.0,0.0,0.0,0.0018558327461923295,7.876390674048926e-05,0.00014534657062899116,0.0005854028552235746,0.0955848182326141,0.07171199991474174,0.02387281831787236,0.09558483122460458,0.07171199991480268,0.023872818317892647,0.3754815547278767,0.3754815547278767,0.12499728663125664,0.0,5.017769996539926,5.042625176277511,4.943123149670214,5.017371452278667,5.041779997093727,4.944065687477746,24783.737652353535,21066.177004500503,0.85,1.0663579165022559,0.6626645873840874,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665177443883748,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.32085283533,1533.9742190047623,0.3754815547278767,0.12499728663125664,6.112874298809886,3.5328130339093176
3639.0,-29.981219438598895,4.963930061981856,35.00521856865448,24.137347423844062,5.027173218820248,-26.480434525050665,-40.010329185146816,1.5263883052721219,0.03012583620670739,-4.987218625063512,40.01049754971443,42265.0394760443,25747.72333647514,25747.72333647514,68012.76281251945,77362.05615732053,77362.05615732053,25747.72333647514,103109.77949379568,103109.77949379568,103109.77949379568,127893.55139288136,91533.979249323,56436.96256804722,38996.68520141753,24783.771899085677,0.0,63780.457100503205,21066.206114222827,1533.9774707709228,0.0,0.8869457017011209,2.8178482669220037,0.0014959135982669303,354832.70868244057,1554985.901695862,4.382307108805758,1554985.901695862,4.382307108805758,0.8500000000000001,0.0955848478810074,4.027634451161993,1.2670895381318408,1.0,0.0,4.027634451162111,1.2846171142030012,1.2849050253458716,3.1352800820038955,19317.51337052888,1969.8381578346205,4632.441516551485,4632.441516551485,5.558132411273794,4.963930061981856,-2.288086950376861,7.252017012358717,3.5327585645155906,3.5327585645155906,1.0093595898615972,0.0,0.0,0.00022411047736948042,0.9581913429294924,0.00023388906508412422,198.90982786958696,0.0,0.0,0.0,0.0018558327461923295,7.876355276992294e-05,0.00014534692459955748,0.0005854042808876223,0.09558484788094453,0.07171204495972831,0.023872802921216213,0.09558480933765452,0.0717120449597755,0.023872802921231912,0.375481648808192,0.375481648808192,0.1249971588186745,0.0,5.017706945202406,5.042456338432146,4.943377641120094,5.017344461270227,5.041670764338903,4.944285546589356,24783.771899085677,21066.206114222827,0.85,1.066357406397184,0.6626644178708911,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665176546479446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.320747229534,1533.9774707709228,0.375481648808192,0.1249971588186745,6.112874298809886,3.5327585645155906
3640.0,-29.981256150523762,4.963949127169487,35.005220787365865,24.137298599258088,5.027120420781982,-26.48047284553379,-40.0103687896393,1.5263371157919683,0.02998742842186175,-4.987274105789229,40.010501762033556,42265.05528270849,25747.71217748422,25747.71217748422,68012.76746019271,77362.07226883978,77362.07226883978,25747.71217748422,103109.784446324,103109.784446324,103109.784446324,127893.59923214969,91533.98884905626,56436.97186292498,38996.68554014587,24783.814785825693,0.0,63780.50032597156,21066.24256795184,1533.9811610456325,0.0,0.8869454044090707,2.817843606609729,0.0014959135982669303,354831.94144283957,1554986.0833588543,4.3823170964707225,1554986.0833588543,4.3823170964707225,0.85,0.09558487913063322,4.027634451161993,1.2670896018715578,1.0,0.0,4.027634451161433,1.2846173536079784,1.2849052648045047,3.1352794977041003,19317.515396475716,1969.838364423704,4632.441516551485,4632.441516551485,5.558130002394831,4.963949127169487,-2.2881764668436775,7.252125594013164,3.532704139611039,3.532704139611039,1.0093440398888682,0.0,0.0,0.00022411047736948042,0.9581950036235232,0.0002338881715329147,198.90985789960868,0.0,0.0,0.0,0.0018558327461923295,7.876319973478095e-05,0.00014534727763469945,0.0005854057027841226,0.09558487913057354,0.07171209073360695,0.02387278839696659,0.09558484916257017,0.07171209073365173,0.0238727883969815,0.3754817422463992,0.3754817422463992,0.12499703408985653,0.0,5.0176389760320035,5.04229101016449,4.943601913584018,5.017261534211116,5.0415241872445336,4.944393647938682,24783.814785825693,21066.24256795184,0.85,1.0663567565727885,0.6626642165975306,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665175647041595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.320640334105,1533.9811610456325,0.3754817422463992,0.12499703408985653,6.112874298809886,3.532704139611039
3641.0,-29.981292991108695,4.963968229860638,35.005223008965906,24.137244990002387,5.027064682845859,-26.4805115758472,-40.01040846398098,1.526283267584294,0.029836502966077205,-4.987332038710335,40.01050628359519,42265.07081737979,25747.7076770619,25747.7076770619,68012.77849444169,77362.08089056464,77362.08089056464,25747.7076770619,103109.78856762654,103109.78856762654,103109.78856762654,127893.64918577994,91533.98982075788,56436.97974757283,38996.6778590945,24783.860618153394,0.0,63780.5384772479,21066.281525430386,1533.9850758842758,0.0,0.8869450935310642,2.817838824426185,0.0014959135982669303,354831.1402933668,1554986.278358445,4.382327540567087,1554986.278358445,4.382327540567087,0.8500000000000001,0.09558491229497072,4.027634451161993,1.2670896617649126,1.0,0.0,4.027634451161349,1.2846176054474938,1.284905516700463,3.1352788830563902,19317.51560154556,1969.8383853350088,4632.441516551485,4632.441516551485,5.558129030893667,4.963968229860638,-2.2882677021371607,7.252235931997799,3.5326497743792777,3.5326497743792777,1.009328506965508,0.0,0.0,0.00022411047736948042,0.9581986771619226,0.00023388727485334316,198.90988803488224,0.0,0.0,0.0,0.0018558327461923295,7.876284607846971e-05,0.00014534763129101072,0.0005854071271824657,0.09558491229490633,0.07171213780916981,0.023872774485736516,0.09558489738141285,0.07171213780921812,0.0238727744857526,0.3754818352712756,0.3754818352712756,0.12499691016442571,0.0,5.017566934354534,5.0421210354404025,4.943823838687933,5.017168541676426,5.041330963457028,4.944601526387771,24783.860618153394,21066.281525430386,0.85,1.0663562917190412,0.6626640637795304,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665174743195262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.320530890589,1533.9850758842758,0.3754818352712756,0.12499691016442571,6.112874298809886,3.5326497743792777
3642.0,-29.981329914798838,4.963987353975203,35.00522521730186,24.137191660143458,5.027007253174742,-26.48055055010416,-40.010448173247255,1.526227888480041,0.029726331835888686,-4.987390636269168,40.01051034044928,42265.08616374219,25747.705106252095,25747.705106252095,68012.79126999428,77362.09745445097,77362.09745445097,25747.705106252095,103109.80256070306,103109.80256070306,103109.80256070306,127893.7064640017,91533.99808351291,56436.9867928039,38996.679211898896,24783.90390329865,0.0,63780.58311519754,21066.318317803853,1533.9888607407966,0.0,0.8869447809546327,2.817833429084702,0.0014959135982669303,354830.32995411946,1554986.4533167928,4.382338041727879,1554986.4533167928,4.382338041727879,0.85,0.09558494507515991,4.027634451161993,1.2670897463848818,1.0,0.0,4.027634451161697,1.2846178644468722,1.2849057757578888,3.1352782509343373,19317.517345333847,1969.8385631519272,4632.441516551485,4632.441516551485,5.558128475935813,4.963987353975203,-2.28835937445602,7.252346728431223,3.5325954522363907,3.5325954522363907,1.0093129863532544,0.0,0.0,0.00022411047736948042,0.958202359002363,0.0002338863761542125,198.90991823814437,0.0,0.0,0.0,0.0018558327461923295,7.876249211231023e-05,0.0001453479852571702,0.0005854085528287641,0.09558494507509133,0.07171218446895908,0.023872760606132245,0.09558491651778067,0.07171218446901054,0.02387276060614938,0.3754819275733836,0.3754819275733836,0.12499678688881309,0.0,5.01749923882943,5.04195568160884,4.944049286741858,5.017116968105029,5.041182829313016,4.944839803683465,24783.90390329865,21066.318317803853,0.85,1.0663557457157882,0.6626638406143911,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665173837571035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.320417645855,1533.9888607407966,0.3754819275733836,0.12499678688881309,6.112874298809886,3.5325954522363907
3643.0,-29.981366905220924,4.964006541727106,35.00522741488797,24.137148388568335,5.026952759896643,-26.480589290776166,-40.010487847588934,1.5261751454519463,0.029718601757338092,-4.987447159533603,40.010514444008734,42265.1010981076,25747.697469771665,25747.697469771665,68012.79856787928,77362.14282899929,77362.14282899929,25747.697469771665,103109.84029877096,103109.84029877096,103109.84029877096,127893.78686161796,91534.03637267627,56436.99464178483,38996.713034323824,24783.946562847002,0.0,63780.65959717083,21066.354578419952,1533.9925651657684,0.0,0.8869444787538678,2.817826929828256,0.0014959135982669303,354829.54830143834,1554986.6302893988,4.382348194317772,1554986.6302893988,4.382348194317772,0.85,0.09558497687678187,4.027634451161993,1.2670898771611974,1.0,0.0,4.02763445116543,1.2846181111178334,1.2849060224841344,3.135277648901645,19317.52542595518,1969.8393871459857,4632.441516551485,4632.441516551485,5.558126827457273,4.964006541727106,-2.2884494810449305,7.252456022772037,3.5325411683940526,3.5325411683940526,1.009297476684015,0.0,0.0,0.00022411047736948042,0.9582060475122691,0.00023388547583405944,198.9099484960018,0.0,0.0,0.0,0.0018558327461923295,7.876213845893574e-05,0.00014534833891054468,0.000585409977215279,0.09558497687672171,0.07171223024868362,0.023872746628038094,0.0955848943131513,0.07171223024872875,0.02387274662805312,0.37548201946429455,0.37548201946429455,0.12499666449473072,0.0,5.017454052210553,5.041825199699758,4.944260123473271,5.017165761290926,5.041195779523946,4.944996133531788,24783.946562847002,21066.354578419952,0.85,1.0663545814270032,0.6626632801392727,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665172930931248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.320301508224,1533.9925651657684,0.37548201946429455,0.12499666449473072,6.112874298809886,3.5325411683940526
3644.0,-29.981403915662202,4.964026000140328,35.00522965974999,24.137107736337953,5.026914593808885,-26.48062641670402,-40.01052350560201,1.5261370948506985,0.029403164851942165,-4.987493738994526,40.01052021619748,42265.099287019126,25747.664990413406,25747.664990413406,68012.76427743254,77362.1329019691,77362.1329019691,25747.664990413406,103109.79789238251,103109.79789238251,103109.79789238251,127893.79303323512,91534.02597813215,56436.99236318217,38996.70401661109,24783.995140852618,0.0,63780.69915746371,21066.395869724725,1533.9963749368437,0.0,0.8869442210684557,2.8178256353466598,0.0014959135982669303,354828.9041613043,1554986.8792243572,4.382356851395241,1554986.8792243572,4.382356851395241,0.85,0.0955850061599181,4.027634451161993,1.2670898634241898,1.0,0.0,4.027634451163115,1.2846182890746518,1.284906200480837,3.135277214574935,19317.523232269872,1969.8391634523382,4632.441516551485,4632.441516551485,5.558119816174317,4.964026000140328,-2.288532217778594,7.2525582179189225,3.5324869356225017,3.5324869356225017,1.0092819816064291,0.0,0.0,0.00022411047736948042,0.958209738033726,0.00023388457502984846,198.909978770244,0.0,0.0,0.0,0.0018558327461923295,7.876182060799154e-05,0.0001453486567614889,0.0005854112574026922,0.09558500615987096,0.07171227422333458,0.023872731936536388,0.09558506002315467,0.07171227422336994,0.023872731936548163,0.3754821130315752,0.3754821130315752,0.12499654206975103,0.0,5.017360350584738,5.041661239990958,4.944377294031085,5.016896903846487,5.040916819857841,4.944757521374413,24783.995140852618,21066.395869724725,0.85,1.0663533823848588,0.6626628407235514,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665172021274609,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.320182802941,1533.9963749368437,0.3754821130315752,0.12499654206975103,6.112874298809886,3.5324869356225017
3645.0,-29.98144100706609,4.964045327848442,35.005231924826816,24.13705039015042,5.026849443287173,-26.48066631410806,-40.0105671264231,1.5260747503291412,0.029407565111341682,-4.98755890262649,40.01052529471931,42265.13019884606,25747.680675026342,25747.680675026342,68012.8108738724,77362.16440703477,77362.16440703477,25747.680675026342,103109.8450820611,103109.8450820611,103109.8450820611,127893.89251902475,91534.04612391136,56437.011915722665,38996.70467576522,24784.047436963658,0.0,63780.75211272888,21066.440321419108,1534.0008293141798,0.0,0.8869438714127292,2.8178179676730712,0.0014959135982669303,354828.00302509434,1554987.0982438312,4.382368598269451,1554987.0982438312,4.382368598269451,0.85,0.09558504336677666,4.027634451161993,1.267090013981797,1.0,0.0,4.027634451160804,1.2846185806505115,1.2849064921220452,3.1352765029464695,19317.527483875263,1969.839596995433,4632.441516551485,4632.441516551485,5.558123201994271,4.964045327848442,-2.2886284220091393,7.252673749857582,3.5324328164800356,3.5324328164800356,1.009266518994296,0.0,0.0,0.00022411047736948042,0.9582134366438031,0.00023388367225828108,198.91000911072217,0.0,0.0,0.0,0.0018558327461923295,7.876143177921358e-05,0.00014534904559026683,0.0005854128234628738,0.09558504336669582,0.07171232490327314,0.02387271846342267,0.09558503979817806,0.0717123249033338,0.023872718463442855,0.37548220582197717,0.37548220582197717,0.12499641407819675,0.0,5.01730636864653,5.041520075990547,4.944584999284473,5.016966467737859,5.040831496087776,4.945292074341694,24784.047436963658,21066.440321419108,0.85,1.0663532275954286,0.6626627751918766,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665171098786492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.320062463594,1534.0008293141798,0.37548220582197717,0.12499641407819675,6.112874298809886,3.5324328164800356
3646.0,-29.98147823910309,4.964064796079209,35.00523416090682,24.136995837930613,5.026799712290497,-26.480704795950597,-40.01060299398375,1.5260262691380055,0.029113729040034286,-4.98761135888913,40.01052898027512,42265.128314025045,25747.66381230797,25747.66381230797,68012.79212633302,77362.14487724332,77362.14487724332,25747.66381230797,103109.80868955128,103109.80868955128,103109.80868955128,127893.89453592406,91534.02153464076,56437.00497142259,38996.68507024241,24784.085846372778,0.0,63780.77091661519,21066.47296941686,1534.004189836264,0.0,0.8869435913982667,2.8178157030479016,0.0014959135982669303,354827.27761812694,1554987.2571894082,4.38237800551208,1554987.2571894082,4.38237800551208,0.85,0.09558507170703572,4.027634451161993,1.2670900337630884,1.0,0.0,4.027634451159662,1.2846188073897715,1.2849067189121226,3.1352759495603055,19317.522294506598,1969.8390678270969,4632.441516551485,4632.441516551485,5.558119561858005,4.964064796079209,-2.2887153354695227,7.252780131548732,3.532378690338884,3.532378690338884,1.0092510543825381,0.0,0.0,0.00022411047736948042,0.9582171492927531,0.00023388276606705827,198.91003956624644,0.0,0.0,0.0,0.0018558327461923295,7.876111206304514e-05,0.0001453493653064353,0.0005854141111627286,0.09558507170698335,0.07171236880215612,0.023872702904827237,0.09558514219857091,0.0717123688021954,0.023872702904840313,0.3754822992645094,0.3754822992645094,0.12499628720393473,0.0,5.017210075375203,5.041335909335658,4.9447524706332615,5.01672508792916,5.040499485829457,4.945322740804897,24784.085846372778,21066.47296941686,0.85,1.0663526192753396,0.6626625502736716,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665170182494954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.319939268615,1534.004189836264,0.3754822992645094,0.12499628720393473,6.112874298809886,3.532378690338884
3647.0,-29.981515435575858,4.96408411572202,35.00523636540946,24.13693901561203,5.026731105402353,-26.48074513349112,-40.010646684654034,1.52596080331755,0.0292001657122114,-4.987677267559988,40.01053253267651,42265.1590677498,25747.681642862728,25747.681642862728,68012.84071061254,77362.19260424293,77362.19260424293,25747.681642862728,103109.87424710565,103109.87424710565,103109.87424710565,127894.00354095004,91534.05654592927,56437.02300943592,38996.703929437055,24784.12929384439,0.0,63780.83322328144,21066.50989976773,1534.0081560880171,0.0,0.8869432434744038,2.8178068703670194,0.0014959135982669303,354826.3661821964,1554987.4103924946,4.38238969421466,1554987.4103924946,4.38238969421466,0.8499999999999999,0.09558510655880041,4.027634451161993,1.267090146406554,1.0,0.0,4.027634451162233,1.2846191135637226,1.284907025154694,3.135275202303928,19317.529683358687,1969.8398212803238,4632.441516551485,4632.441516551485,5.558123410920038,4.96408411572202,-2.288812020385543,7.252896136107563,3.5323246388015797,3.5323246388015797,1.0092356110861656,0.0,0.0,0.00022411047736948042,0.9582208584108628,0.00023388186074466255,198.91006999268876,0.0,0.0,0.0,0.0018558327461923295,7.876072261488275e-05,0.00014534975475459765,0.0005854156797175642,0.09558510655872181,0.07171241768403461,0.023872688874687204,0.09558505222329125,0.07171241768409357,0.023872688874706834,0.37548239052580873,0.37548239052580873,0.12499615892111979,0.0,5.017168624710678,5.041195880511339,4.945006928473163,5.016877433272214,5.040510424781473,4.945899598902145,24784.12929384439,21066.50989976773,0.85,1.0663523393072625,0.662662385105406,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665169259541575,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.319812019903,1534.0081560880171,0.37548239052580873,0.12499615892111979,6.112874298809886,3.5323246388015797
3648.0,-29.981552744093232,4.964103701076185,35.00523855606293,24.13689357871192,5.026690237334898,-26.480782797837,-40.0106824125163,1.5259202910786311,0.028863975593822033,-4.987723715377986,40.01053653829579,42265.15637688923,25747.649757500203,25747.649757500203,68012.80613438944,77362.1740834759,77362.1740834759,25747.649757500203,103109.8238409761,103109.8238409761,103109.8238409761,127893.99106640054,91534.03658469248,56437.01887810569,38996.68634065199,24784.167225424455,0.0,63780.85356607645,21066.542141610786,1534.0113520581365,0.0,0.8869429928469915,2.8178058639793884,0.0014959135982669303,354825.723867052,1554987.5831413548,4.382398114190802,1554987.5831413548,4.382398114190802,0.85,0.09558513238023168,4.027634451161993,1.267090213992633,1.0,0.0,4.027634451163532,1.28461930303354,1.2849072146669758,3.1352747398789758,19317.525470699497,1969.8393917086362,4632.441516551485,4632.441516551485,5.558116527862279,4.964103701076185,-2.2888944638025372,7.252998164878722,3.5322705748872925,3.5322705748872925,1.0092201642535121,0.0,0.0,0.00022411047736948042,0.9582245787172667,0.00023388095269846583,198.9101005107921,0.0,0.0,0.0,0.0018558327461923295,7.876040414660591e-05,0.00014535007322287452,0.0005854169623913677,0.09558513238018385,0.07171245921893823,0.02387267316124561,0.09558519021780959,0.07171245921897412,0.023872673161257563,0.3754824825970391,0.3754824825970391,0.12499603490029056,0.0,5.017070115811862,5.041013480138076,4.945160231814896,5.0165876909717895,5.0401955485043,4.945685239338218,24784.167225424455,21066.542141610786,0.85,1.0663514570862356,0.6626621315612039,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665168343632562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.319684242597,1534.0113520581365,0.3754824825970391,0.12499603490029056,6.112874298809886,3.5322705748872925
3649.0,-29.98159009198573,4.964123056209621,35.00524073313642,24.13683218127119,5.026617261546326,-26.48082370861592,-40.010726207960374,1.5258508781764648,0.02897394553497179,-4.987793235428265,40.01054052405655,42265.18686569742,25747.67738398777,25747.67738398777,68012.8642496852,77362.2210259759,77362.2210259759,25747.67738398777,103109.89840996367,103109.89840996367,103109.89840996367,127894.11338417782,91534.06910386942,56437.03494359073,38996.704622531885,24784.214974214156,0.0,63780.91959674604,21066.58272808203,1534.0156484992901,0.0,0.8869426249937745,2.817796300340901,0.0014959135982669303,354824.7624935381,1554987.7550337955,4.3824104724430395,1554987.7550337955,4.3824104724430395,0.85,0.09558517000225457,4.027634451161993,1.2670903024589641,1.0,0.0,4.027634451162766,1.284619627667663,1.2849075393738565,3.1352739475688294,19317.5323336114,1969.84009153089,4632.441516551485,4632.441516551485,5.558122491561434,4.964123056209621,-2.288993674329904,7.253116730539524,3.532216623328669,3.532216623328669,1.009204749522477,0.0,0.0,0.00022411047736948042,0.9582283029656582,0.00023388004369717755,198.9101310611134,0.0,0.0,0.0,0.0018558327461923295,7.876001376776148e-05,0.00014535046360171895,0.0005854185346946505,0.09558517000216929,0.07171250987746239,0.023872660124706905,0.0955850938712262,0.07171250987752636,0.023872660124728207,0.3754825726523211,0.3754825726523211,0.12499590832198221,0.0,5.017035979316972,5.040876093429404,4.945436036258911,5.016767180963257,5.040194338596621,4.946407234312119,24784.214974214156,21066.58272808203,0.85,1.0663512642918223,0.6626619235488993,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266516741512675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.31955298078,1534.0156484992901,0.3754825726523211,0.12499590832198221,6.112874298809886,3.532216623328669
