time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3650.0,-29.981627523720327,4.964142747094619,35.005242894500675,24.13679128456863,5.026581010207288,-26.480861022138217,-40.010761900898046,1.5258145086251822,0.028611121277833718,-4.987836224787257,40.010544420638325,42265.18346297523,25747.637093800204,25747.637093800204,68012.82055677543,77362.202146709,77362.202146709,25747.637093800204,103109.8392405092,103109.8392405092,103109.8392405092,127894.09004040282,91534.05070315093,56437.03201941716,38996.68742637086,24784.250799893623,0.0,63780.93822626448,21066.61317990958,1534.0186444147575,0.0,0.8869423923422011,2.8177960478260515,0.0014959135982669303,354824.16800662666,1554987.923080264,4.382418288517549,1554987.923080264,4.382418288517549,0.85,0.09558519411128613,4.027634451161993,1.2670903497142718,1.0,0.0,4.027634451164141,1.2846197977628697,1.2849077095071852,3.13527353243038,19317.528450287104,1969.8396955420153,4632.441516551485,4632.441516551485,5.558113794163438,4.964142747094619,-2.28907349590235,7.253216242996968,3.5321626349623823,3.5321626349623823,1.0091893242749663,0.0,0.0,0.00022411047736948042,0.958232035590265,0.0002338791326585421,198.9101616800264,0.0,0.0,0.0,0.0018558327461923295,7.875969561343905e-05,0.00014535078175604137,0.0005854198161039603,0.09558519411124436,0.07171254965915436,0.02387264445209,0.09558524690932135,0.0717125496591857,0.02387264445210043,0.3754826637040731,0.3754826637040731,0.12499578723162634,0.0,5.01693461504135,5.040694415643941,4.945575744585767,5.0164473460650925,5.03988595166652,4.946052939027936,24784.250799893623,21066.61317990958,0.85,1.0663502677790384,0.6626616766444926,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665166497535363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.31941968653,1534.0186444147575,0.3754826637040731,0.12499578723162634,6.112874298809886,3.5321626349623823
3651.0,-29.981665007051472,4.964162192256788,35.00524505741126,24.136724683363013,5.026507888367833,-26.480902069436034,-40.01080569634212,1.5257449507523946,0.028640516703319463,-4.987906239150003,40.010548788408016,42265.213486371824,25747.666580539713,25747.666580539713,68012.88006691154,77362.22849352263,77362.22849352263,25747.666580539713,103109.89507406234,103109.89507406234,103109.89507406234,127894.1962515361,91534.06262226844,56437.0476151174,38996.68334127893,24784.301177473757,0.0,63780.98451875268,21066.656000852694,1534.0231012523534,0.0,0.8869420205921922,2.817787485290997,0.0014959135982669303,354823.19980074227,1554988.1114474975,4.382430777696415,1554988.1114474975,4.382430777696415,0.85,0.09558523276723836,4.027634451161993,1.2670904815895483,1.0,0.0,4.0276344511632916,1.2846201230752505,1.2849080348924757,3.1352727384654724,19317.530965721413,1969.8399520449302,4632.441516551485,4632.441516551485,5.5581201594331135,4.964162192256788,-2.2891729487526864,7.253335141009474,3.532108780139706,3.532108780139706,1.0091739371827733,0.0,0.0,0.00022411047736948042,0.9582357733757096,0.0002338782203673898,198.91019234115444,0.0,0.0,0.0,0.0018558327461923295,7.875930523784109e-05,0.00014535117213163934,0.0005854213883941676,0.09558523276714972,0.07171260078769817,0.02387263197945155,0.09558519409412194,0.07171260078776467,0.02387263197947369,0.37548275277441806,0.37548275277441806,0.12499566245900431,0.0,5.016883681214551,5.040536333027148,4.9458464617504205,5.016546755853312,5.0397708552190466,4.946796370790764,24784.301177473757,21066.656000852694,0.85,1.066350426856685,0.6626616664085068,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665165564026701,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.319283467714,1534.0231012523534,0.37548275277441806,0.12499566245900431,6.112874298809886,3.532108780139706
3652.0,-29.98170258995126,4.96418189869129,35.00524718657171,24.13668989846485,5.026466113435849,-26.480940071389888,-40.01084523098541,1.5257035948745499,0.02850069917934661,-4.987952538962286,40.01055213118157,42265.225573583324,25747.63522785976,25747.63522785976,68012.86080144308,77362.25682761821,77362.25682761821,25747.63522785976,103109.89205547798,103109.89205547798,103109.89205547798,127894.22711609949,91534.08925994344,56437.05800590877,38996.701393371855,24784.335060621506,0.0,63781.036453993365,21066.68480152828,1534.0260670206346,0.0,0.8869417731129816,2.8177839157201348,0.0014959135982669303,354822.559536813,1554988.255610102,4.382439091922427,1554988.255610102,4.382439091922427,0.8500000000000001,0.09558525766081472,4.027634451161993,1.2670905217016117,1.0,0.0,4.027634451162621,1.2846203164909482,1.2849082283515223,3.1352722664108454,19317.536587389426,1969.8405252955317,4632.441516551485,4632.441516551485,5.558113391364949,4.96418189869129,-2.2892550895475483,7.253436988238839,3.532054884008785,3.532054884008785,1.0091585382882242,0.0,0.0,0.00022411047736948042,0.958239521105782,0.00023387730565617153,198.91022308373854,0.0,0.0,0.0,0.0018558327461923295,7.875895284290498e-05,0.00014535152452657544,0.0005854228077121526,0.09558525766076995,0.0717126408479479,0.02387261681282205,0.09558523113337986,0.07171264084798148,0.023872616812833234,0.37548284156995904,0.37548284156995904,0.12499554278157775,0.0,5.016815213326026,5.040390338819918,4.946010700510499,5.016453238141651,5.039718313261858,4.946579729488917,24784.335060621506,21066.68480152828,0.85,1.0663492564988688,0.6626613163313855,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665164642167392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.319144967523,1534.0260670206346,0.37548284156995904,0.12499554278157775,6.112874298809886,3.532054884008785
3653.0,-29.981740291477944,4.964201700610811,35.00524937154678,24.13664561407643,5.026417901395179,-26.480978823978017,-40.01088490532709,1.5256564338952718,0.028358326860029592,-4.988006274355714,40.01055801522914,42265.237636365404,25747.6237696575,25747.6237696575,68012.8614060229,77362.27278661636,77362.27278661636,25747.6237696575,103109.89655627386,103109.89655627386,103109.89655627386,127894.2842333922,91534.10096402105,56437.06581377021,38996.705722500934,24784.387677118346,0.0,63781.093399619276,21066.729525550592,1534.0302773818967,0.0,0.8869414786371503,2.817779511402194,0.0014959135982669303,354821.8164499671,1554988.5093693526,4.382448985034772,1554988.5093693526,4.382448985034772,0.85,0.09558529033182779,4.027634451161993,1.267090608519502,1.0,0.0,4.027634451162257,1.2846205370563701,1.2849084489663778,3.135271728094175,19317.539057441285,1969.8407771707246,4632.441516551485,4632.441516551485,5.558110917895567,4.964201700610811,-2.289342514158718,7.253544214769529,3.532001099103621,3.532001099103621,1.0091431711724632,0.0,0.0,0.00022411047736948042,0.958243280681105,0.0002338763880610632,198.91025392336817,0.0,0.0,0.0,0.0018558327461923295,7.875859920422262e-05,0.0001453518781652578,0.000585424232039493,0.09558529033176921,0.0717126870783153,0.02387260325345392,0.09558531234138253,0.07171268707835923,0.023872603253468558,0.37548293077363193,0.37548293077363193,0.12499542090109578,0.0,5.016745538941166,5.04024683351264,4.946162635970211,5.0163646012157415,5.039570623204213,4.946668330486034,24784.387677118346,21066.729525550592,0.85,1.0663483139100416,0.662660913815844,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665163707921727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.319003223196,1534.0302773818967,0.37548293077363193,0.12499542090109578,6.112874298809886,3.532001099103621
3654.0,-29.981778036019573,4.964221223057238,35.00525150002025,24.13656919905918,5.026340316731924,-26.481020552612982,-40.01092503368852,1.5255828333253332,0.02831955745131154,-4.988077594473159,40.01056073944141,42265.251332152904,25747.657306428802,25747.657306428802,68012.9086385817,77362.2775069621,77362.2775069621,25747.657306428802,103109.9348133909,103109.9348133909,103109.9348133909,127894.36341468885,91534.0895559083,56437.063381099106,38996.69574978799,24784.42860129796,0.0,63781.12435108595,21066.764311103267,1534.0342195450244,0.0,0.8869411061923085,2.817771692151049,0.0014959135982669303,354820.8301923737,1554988.6268555075,4.382461497574528,1554988.6268555075,4.382461497574528,0.85,0.09558532729517769,4.027634451161993,1.2670907173166053,1.0,0.0,4.02763445116158,1.2846208812762776,1.2849087932634324,3.1352708879841007,19317.536649850437,1969.8405316647825,4632.441516551485,4632.441516551485,5.558118157441103,4.964221223057238,-2.289442770942489,7.2536639939997265,3.5319473758471625,3.5319473758471625,1.0091278216706179,0.0,0.0,0.00022411047736948042,0.9582470445617836,0.00023387546942236435,198.91028479819346,0.0,0.0,0.0,0.0018558327461923295,7.875824152011091e-05,0.0001453522358493695,0.000585425672660344,0.09558532729508976,0.07171273689094058,0.02387259040414917,0.09558525259208456,0.07171273689100655,0.023872590404171133,0.3754830203574741,0.3754830203574741,0.12499529662126176,0.0,5.016702995797402,5.040093192120651,4.946453606839725,5.01639715192448,5.039342996468292,4.947482049853022,24784.42860129796,21066.764311103267,0.85,1.0663485369778325,0.662660806973267,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266516276914938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.318857849612,1534.0342195450244,0.3754830203574741,0.12499529662126176,6.112874298809886,3.5319473758471625
3655.0,-29.98181582263094,4.964240955595319,35.005253565254286,24.136524635273986,5.0262940457784575,-26.48105918750716,-40.0109647080302,1.5255374106546793,0.028113373951271114,-4.988126073674004,40.010563154403286,42265.262979003164,25747.63209543033,25747.63209543033,68012.8950744335,77362.28436619457,77362.28436619457,25747.63209543033,103109.9164616249,103109.9164616249,103109.9164616249,127894.3743446936,91534.09298111124,56437.07159391996,38996.69043021254,24784.4578830687,0.0,63781.14831328124,21066.789200608393,1534.0369695622123,0.0,0.8869408509881074,2.8177687401787894,0.0014959135982669303,354820.159793978,1554988.7310047322,4.382470071338724,1554988.7310047322,4.382470071338724,0.85,0.09558535237658854,4.027634451161993,1.2670907761109995,1.0,0.0,4.027634451163166,1.2846210937120546,1.284909005746821,3.135270369509268,19317.537372712093,1969.8406053761573,4632.441516551485,4632.441516551485,5.558112715170889,4.964240955595319,-2.2895263758962265,7.253767331491545,3.531893601286186,3.531893601286186,1.0091124575103387,0.0,0.0,0.00022411047736948042,0.9582508126536369,0.00023387454976308582,198.9103157074411,0.0,0.0,0.0,0.0018558327461923295,7.875788788438168e-05,0.00014535258948509874,0.0005854270969757902,0.09558535237654103,0.07171277682175649,0.02387257555478454,0.09558529630381647,0.07171277682179214,0.0238725755547964,0.3754831095348591,0.3754831095348591,0.12499517895805128,0.0,5.01662873511475,5.039927707902393,4.946653186270453,5.016239447625253,5.039173578344446,4.947359438493834,24784.4578830687,21066.789200608393,0.85,1.066347923690033,0.6626607406220406,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665161843626427,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.318710357578,1534.0369695622123,0.3754831095348591,0.12499517895805128,6.112874298809886,3.531893601286186
3656.0,-29.981853672902695,4.964260796760353,35.005255672097825,24.136480315960966,5.026246101253353,-26.48109804718254,-40.011004417296476,1.5254904755331684,0.027962049512552767,-4.988179014122588,40.01056849684427,42265.274504625435,25747.619060195833,25747.619060195833,68012.89356482126,77362.299080882,77362.299080882,25747.619060195833,103109.91814107784,103109.91814107784,103109.91814107784,127894.42514825433,91534.1036095181,56437.079033261296,38996.693973618676,24784.50700717649,0.0,63781.20098079517,21066.830956100017,1534.0409618453577,0.0,0.8869405625111784,2.8177645463476684,0.0014959135982669303,354819.42770400597,1554988.9614063578,4.3824797629275976,1554988.9614063578,4.3824797629275976,0.8500000000000001,0.09558538432229899,4.027634451161993,1.267090812926181,1.0,0.0,4.027634451161533,1.2846213132214366,1.2849092253054,3.135269833770639,19317.539615752255,1969.8408341025995,4632.441516551485,4632.441516551485,5.558109901269312,4.964260796760353,-2.289613108651249,7.253873905411602,3.531839922640269,3.531839922640269,1.0090971207543624,0.0,0.0,0.00022411047736948042,0.9582545871097404,0.00023387362855776763,198.9103466687723,0.0,0.0,0.0,0.0018558327461923295,7.875753393882235e-05,0.00014535294343065807,0.0005854285225391188,0.0955853843222403,0.07171282185600018,0.02387256246624012,0.0955853717075494,0.0717128218560442,0.023872562466254778,0.3754831975661859,0.3754831975661859,0.12499506123770625,0.0,5.016551345885603,5.039767245125631,4.946825165825601,5.016141063635132,5.039024717370296,4.947412545397071,24784.50700717649,21066.830956100017,0.85,1.066347019481497,0.6626603741336216,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665160908143505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.318560764597,1534.0409618453577,0.3754831975661859,0.12499506123770625,6.112874298809886,3.531839922640269
3657.0,-29.98189159166435,4.964280704439314,35.005257801973826,24.136426008213334,5.026194853179731,-26.48113729888208,-40.01104038963092,1.5254405603975112,0.027719757284273783,-4.9882337488729265,40.010573381400356,42265.27030716485,25747.611078524737,25747.611078524737,68012.88138568959,77362.28671693767,77362.28671693767,25747.611078524737,103109.8977954624,103109.8977954624,103109.8977954624,127894.45190593232,91534.08584955685,56437.06943978415,38996.684899747444,24784.554110469926,0.0,63781.23901021737,21066.870993899436,1534.044876531299,0.0,0.886940266567957,2.817761338358428,0.0014959135982669303,354818.67080267775,1554989.1720609614,4.382489705356357,1554989.1720609614,4.382489705356357,0.85,0.09558541608957435,4.027634451161993,1.267090855785646,1.0,0.0,4.027634451160933,1.2846215466680346,1.2849094588043186,3.135269264016785,19317.535867654642,1969.840451903009,4632.441516551485,4632.441516551485,5.558108178274845,4.964280704439314,-2.2897010670402844,7.253981771479598,3.531786309651046,3.531786309651046,1.0090818027574417,0.0,0.0,0.00022411047736948042,0.9582583684117894,0.00023387270568888383,198.91037768613745,0.0,0.0,0.0,0.0018558327461923295,7.875721330339351e-05,0.0001453532640660869,0.0005854298139414181,0.09558541608951251,0.07171286694933701,0.0238725491401755,0.09558547491300386,0.07171286694938342,0.02387254914019094,0.37548328487497756,0.37548328487497756,0.12499494193031409,0.0,5.016452605267375,5.039580233055915,4.946991402381286,5.015953506157189,5.038728096490786,4.94755240194263,24784.554110469926,21066.870993899436,0.85,1.0663461927228215,0.6626599132135739,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665159967510868,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.318408636733,1534.044876531299,0.37548328487497756,0.12499494193031409,6.112874298809886,3.531786309651046
3658.0,-29.98192949768981,4.964300448277273,35.005259888147805,24.136364051979058,5.026125653157637,-26.48117833434159,-40.01108418507499,1.525374489809482,0.02774131368403232,-4.9882992581326615,40.01057636823261,42265.29861212572,25747.630739444878,25747.630739444878,68012.9293515706,77362.31598661309,77362.31598661309,25747.630739444878,103109.94672605797,103109.94672605797,103109.94672605797,127894.5410419483,91534.10245061635,56437.08507612933,38996.685971652245,24784.594315890325,0.0,63781.28028754257,21066.905168506775,1534.0486476868384,0.0,0.8869399227120385,2.817753405009558,0.0014959135982669303,354817.7649073511,1554989.3008730772,4.382501257452853,1554989.3008730772,4.382501257452853,0.85,0.09558545005827632,4.027634451161993,1.2670909783197573,1.0,0.0,4.02763445116266,1.2846218556717124,1.284909767877251,3.1352685098573185,19317.53937117532,1969.8408091626927,4632.441516551485,4632.441516551485,5.558112422455818,4.964300448277273,-2.2897968713905903,7.2540973196678635,3.5317327497954665,3.5317327497954665,1.009066499941562,0.0,0.0,0.00022411047736948042,0.9582621484598508,0.0002338717831333293,198.9104086930942,0.0,0.0,0.0,0.0018558327461923295,7.875682293917032e-05,0.0001453536544303101,0.000585431386185812,0.09558545005820179,0.07171291380021984,0.023872536257981955,0.09558540371468643,0.07171291380027575,0.023872536258000565,0.3754833698881087,0.3754833698881087,0.12499482111952862,0.0,5.016395122600443,5.039418946562137,4.9472455379922735,5.0160405718166885,5.038649222041613,4.948137672632868,24784.594315890325,21066.905168506775,0.85,1.0663462546526292,0.6626599281416551,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266515902372502,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.318253875112,1534.0486476868384,0.3754833698881087,0.12499482111952862,6.112874298809886,3.5317327497954665
3659.0,-29.98196748419213,4.964320379035726,35.00526193808875,24.136319453269266,5.026079507767306,-26.481217136606386,-40.01112385941667,1.5253291601815442,0.027541746262215838,-4.988348336498443,40.01057948521605,42265.30955136113,25747.608308985542,25747.608308985542,68012.91786034667,77362.32227107043,77362.32227107043,25747.608308985542,103109.93058005597,103109.93058005597,103109.93058005597,127894.55893155644,91534.10543269369,56437.09271298454,38996.68079967683,24784.62835150047,0.0,63781.3091511773,21066.934098775397,1534.0516853866561,0.0,0.8869396619195099,2.8177502961440126,0.0014959135982669303,354817.08622796304,1554989.435298191,4.382510018976766,1554989.435298191,4.382510018976766,0.85,0.09558547591841318,4.027634451161993,1.2670910354657101,1.0,0.0,4.0276344511631175,1.2846220676726625,1.284909979925715,3.135267992444517,19317.540000518864,1969.8408733378742,4632.441516551485,4632.441516551485,5.558107580417501,4.964320379035726,-2.289880666755361,7.254201045791087,3.531679173693983,3.531679173693983,1.009051192483995,0.0,0.0,0.00022411047736948042,0.9582659365493376,0.00023387085862249242,198.91043976589035,0.0,0.0,0.0,0.0018558327461923295,7.875646930932934e-05,0.00014535400806015106,0.0005854328104775424,0.09558547591836417,0.07171295394096003,0.02387252197740413,0.0955854594249665,0.0717129539409968,0.023872521977416374,0.3754834545007217,0.3754834545007217,0.12499470454939555,0.0,5.016312790814368,5.039249240095103,4.947425494752167,5.015890082760677,5.038477082761062,4.948052116706151,24784.62835150047,21066.934098775397,0.85,1.0663455919215992,0.6626597997727205,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665158087706654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.318098104677,1534.0516853866561,0.3754834545007217,0.12499470454939555,6.112874298809886,3.531679173693983
3660.0,-29.98200559815171,4.964340289202345,35.00526399871901,24.13627136209982,5.026022131294631,-26.481257176841684,-40.01116370838133,1.525273709984523,0.027539043385843343,-4.9884069341863935,40.01058389645015,42265.32072634605,25747.610780005765,25747.610780005765,68012.93150635182,77362.35996088336,77362.35996088336,25747.610780005765,103109.97074088913,103109.97074088913,103109.97074088913,127894.6451471409,91534.1353245326,56437.096089994935,38996.71026059741,24784.674406251776,0.0,63781.38466684918,21066.97324531401,1534.0556350172135,0.0,0.8869393480473621,2.8177434887205495,0.0014959135982669303,354816.2759121169,1554989.6255400383,4.382520563755614,1554989.6255400383,4.382520563755614,0.85,0.09558550871227146,4.027634451161993,1.2670911217341203,1.0,0.0,4.027634451161114,1.2846223270063326,1.2849102393175076,3.1352673595109786,19317.546308952107,1969.84151661904,4632.441516551485,4632.441516551485,5.558108113833887,4.964340289202345,-2.2899713183570087,7.2543116075593534,3.5316256868865787,3.5316256868865787,1.0090359105390225,0.0,0.0,0.00022411047736948042,0.9582697373653467,0.0002338699310130012,198.91047094295578,0.0,0.0,0.0,0.0018558327461923295,7.87561141244964e-05,0.00014535436324498402,0.0005854342410322122,0.09558550871220459,0.07171299937336525,0.023872509338839328,0.09558544077089769,0.07171299937341544,0.02387250933885603,0.37548353817458413,0.37548353817458413,0.12499458704102454,0.0,5.016261723771095,5.039112044473711,4.947632975090585,5.015945977572244,5.038451827226197,4.948351612874319,24784.674406251776,21066.97324531401,0.85,1.066344543342942,0.6626591904065975,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665157142826833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.317939458491,1534.0556350172135,0.37548353817458413,0.12499458704102454,6.112874298809886,3.5316256868865787
3661.0,-29.98204367869366,4.964360435293724,35.00526608142198,24.136231059115403,5.025982153035742,-26.481295447069225,-40.011203347798414,1.5252339214113004,0.027283576990726033,-4.9884533605790935,40.01058866062648,42265.33096179579,25747.582469034453,25747.582469034453,68012.91343083025,77362.35861149874,77362.35861149874,25747.582469034453,103109.9410805332,103109.9410805332,103109.9410805332,127894.65843712547,91534.13320725987,56437.10555755705,38996.69738855869,24784.71735659228,0.0,63781.41474515097,21067.009753103437,1534.0591226541499,0.0,0.8869390947770546,2.8177414240986116,0.0014959135982669303,354815.6339075841,1554989.8310031286,4.382529072572218,1554989.8310031286,4.382529072572218,0.85,0.09558553577286551,4.027634451161993,1.2670911777811131,1.0,0.0,4.027634451162428,1.2846225130926017,1.2849104254454828,3.1352669053462727,19317.545862118655,1969.8414710547083,4632.441516551485,4632.441516551485,5.5581020023759855,4.964360435293724,-2.2900530090435844,7.254413444337308,3.5315722270852348,3.5315722270852348,1.009020636310067,0.0,0.0,0.00022411047736948042,0.9582735348651066,0.00023386900422020713,198.91050209269542,0.0,0.0,0.0,0.0018558327461923295,7.875576080888729e-05,0.00014535471656059313,0.0005854356640583316,0.09558553577281904,0.07171304040839707,0.023872495364421972,0.09558556074932524,0.07171304040843193,0.023872495364433574,0.3754836229566331,0.3754836229566331,0.12499447057179809,0.0,5.016174434259142,5.038954254014698,4.9477573074219094,5.015736937569841,5.03823480404742,4.948166466834778,24784.71735659228,21067.009753103437,0.85,1.0663437570738579,0.6626590383840466,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266515619892331,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.317776992695,1534.0591226541499,0.3754836229566331,0.12499447057179809,6.112874298809886,3.5315722270852348
3662.0,-29.98208190253419,4.964380528820317,35.00526818981529,24.136177903879457,5.025923841702805,-26.48133567972279,-40.01124323168767,1.525177618891334,0.027223727594730462,-4.988513072794265,40.010593574319124,42265.3418087785,25747.588776808912,25747.588776808912,68012.93058558741,77362.37940421943,77362.37940421943,25747.588776808912,103109.96818102835,103109.96818102835,103109.96818102835,127894.73510034646,91534.14586787786,56437.10827243658,38996.7084393792,24784.76691931811,0.0,63781.47535869731,21067.051881420393,1534.06329733558,0.0,0.8869387734193708,2.817735237473425,0.0014959135982669303,354814.80818220833,1554990.0429143824,4.382539868842923,1554990.0429143824,4.382539868842923,0.85,0.09558556952138487,4.027634451161993,1.2670912772370504,1.0,0.0,4.027634451162383,1.2846227764126632,1.2849106888245603,3.135266262683937,19317.5485340407,1969.8417435149313,4632.441516551485,4632.441516551485,5.558103364028245,4.964380528820317,-2.2901442950337207,7.254524823854037,3.531518871638138,3.531518871638138,1.0090053918966109,0.0,0.0,0.00022411047736948042,0.9582773466713316,0.0002338680739432584,198.91053335966257,0.0,0.0,0.0,0.0018558327461923295,7.875540531571964e-05,0.00014535507205376078,0.0005854370958548608,0.09558556952131837,0.0717130870232152,0.023872482498103167,0.0955855763684537,0.07171308702326509,0.02387248249811978,0.37548370728434743,0.37548370728434743,0.1249943500278951,0.0,5.0161096270661005,5.038808541609399,4.9479353628426,5.015736800388993,5.038112138152428,4.948534183138804,24784.76691931811,21067.051881420393,0.85,1.0663430126552114,0.6626585787030584,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266515524383514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.3176139259,1534.06329733558,0.37548370728434743,0.1249943500278951,6.112874298809886,3.531518871638138
3663.0,-29.982120117136635,4.964400711529577,35.00527028026666,24.136123561207228,5.025872862671415,-26.48137517071681,-40.01128301080314,1.5251279162516056,0.02697957518938665,-4.9885660975551245,40.010597268505286,42265.35224278788,25747.578074888796,25747.578074888796,68012.93031767667,77362.36579932972,77362.36579932972,25747.578074888796,103109.94387421852,103109.94387421852,103109.94387421852,127894.75008824866,91534.1270958827,56437.113539341095,38996.681729490665,24784.806214030144,0.0,63781.48794352081,21067.08528192562,1534.0667257359742,0.0,0.886938490472513,2.8177322536418217,0.0014959135982669303,354814.07493499934,1554990.2022323862,4.382549374675327,1554990.2022323862,4.382549374675327,0.85,0.09558559772158673,4.027634451161993,1.2670913167996334,1.0,0.0,4.027634451161617,1.2846230088659747,1.2849109213299696,3.1352656953556077,19317.544572361436,1969.8413395360737,4632.441516551485,4632.441516551485,5.558101053816646,4.964400711529577,-2.290230666157863,7.25463137768744,3.5314655339108167,3.5314655339108167,1.0089901525459477,0.0,0.0,0.00022411047736948042,0.9582811575726592,0.00023386714389454937,198.91056461908283,0.0,0.0,0.0,0.0018558327461923295,7.875505075789863e-05,0.0001453554266115818,0.0005854385238841555,0.095585597721529,0.07171312947624245,0.02387246824528655,0.0955856582742785,0.07171312947628576,0.023872468245300975,0.3754837918761357,0.3754837918761357,0.12499422956633983,0.0,5.016017013017802,5.038631232351634,4.9480969930614265,5.0155456727445085,5.037821159651173,4.94864281250193,24784.806214030144,21067.08528192562,0.85,1.0663427980529843,0.6626586115428085,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665154291239058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.317446719006,1534.0667257359742,0.3754837918761357,0.12499422956633983,6.112874298809886,3.5314655339108167
3664.0,-29.98215848192213,4.964420729163631,35.00527232520996,24.13606153512376,5.02580410766639,-26.481416574550988,-40.01132684117181,1.525062200295157,0.02699807192101389,-4.988630996770933,40.01060012388592,42265.378914200344,25747.597883913517,25747.597883913517,68012.97679811386,77362.39301413586,77362.39301413586,25747.597883913517,103109.99089804938,103109.99089804938,103109.99089804938,127894.83648261789,91534.14200797277,56437.127908037044,38996.68233326192,24784.845584568517,0.0,63781.52791783043,21067.11874688324,1534.0704360997568,0.0,0.886938150189023,2.817724431798314,0.0014959135982669303,354813.1774847838,1554990.3253754938,4.382560806784522,1554990.3253754938,4.382560806784522,0.85,0.09558563063249585,4.027634451161993,1.267091433289461,1.0,0.0,4.027634451163647,1.2846233162117853,1.2849112287446631,3.1352649452440655,19317.54771943864,1969.8416604486385,4632.441516551485,4632.441516551485,5.558105329968792,4.964420729163631,-2.2903256783947734,7.254746407558405,3.531412256576144,3.531412256576144,1.0089749304503268,0.0,0.0,0.00022411047736948042,0.9582849834672286,0.00023386621019418755,198.91059600136222,0.0,0.0,0.0,0.0018558327461923295,7.875466009229843e-05,0.00014535581727718197,0.0005854400973423858,0.09558563063241889,0.07171317549381867,0.023872455138600215,0.09558558744937924,0.07171317549387642,0.02387245513861944,0.3754838746651657,0.3754838746651657,0.12499410829290412,0.0,5.0159641158116415,5.038476759657556,4.9483490297461685,5.015629068691965,5.037735451416609,4.949233924516875,24784.845584568517,21067.11874688324,0.85,1.0663428584798844,0.6626586143977409,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665153334415082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.31727842305,1534.0704360997568,0.3754838746651657,0.12499410829290412,6.112874298809886,3.531412256576144
3665.0,-29.98219689429936,4.964440965642753,35.00527434048051,24.136021721083694,5.025760961692548,-26.481455460165854,-40.011362778581656,1.5250195275589855,0.026819832997148296,-4.98867789409807,40.01060334949101,42265.37249609661,25747.571622505406,25747.571622505406,68012.94411860201,77362.40654875495,77362.40654875495,25747.571622505406,103109.97817126036,103109.97817126036,103109.97817126036,127894.85769636325,91534.153626825,56437.119574166536,38996.70450295386,24784.87952510289,0.0,63781.58402805675,21067.147596337454,1534.0734201457037,0.0,0.8869379000885955,2.8177212973863006,0.0014959135982669303,354812.52897241194,1554990.4644851664,4.382569209121905,1554990.4644851664,4.382569209121905,0.8499999999999999,0.09558565512735254,4.027634451161993,1.2670914481254298,1.0,0.0,4.027634451162242,1.2846235157872399,1.284911428364847,3.1352644581582236,19317.550171504365,1969.841910489756,4632.441516551485,4632.441516551485,5.5580996609478195,4.964440965642753,-2.29040752727069,7.2548484929134425,3.5313589630816327,3.5313589630816327,1.0089597037376092,0.0,0.0,0.00022411047736948042,0.9582888141243621,0.0002338652753390028,198.91062742258146,0.0,0.0,0.0,0.0018558327461923295,7.875433977897168e-05,0.00014535613759050872,0.0005854413874473757,0.09558565512730552,0.071713214480686,0.023872440646619513,0.09558564009852971,0.07171321448072128,0.023872440646631254,0.37548395727920114,0.37548395727920114,0.12499399196237647,0.0,5.015888684532115,5.0383209887899625,4.948514768127438,5.015497727095237,5.037608722091591,4.949088656539573,24784.87952510289,21067.147596337454,0.85,1.066341408025927,0.6626579308143958,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26651523854171,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.317105844611,1534.0734201457037,0.37548395727920114,0.12499399196237647,6.112874298809886,3.5313589630816327
3666.0,-29.98223526181091,4.964461251857917,35.00527639173148,24.135977890715026,5.025710021263162,-26.481495084985237,-40.01140636447815,1.5249698444374582,0.026756078671041905,-4.98873244470348,40.01060842804322,42265.39807617291,25747.565654180304,25747.565654180304,68012.96373035322,77362.43535464644,77362.43535464644,25747.565654180304,103110.00100882674,103110.00100882674,103110.00100882674,127894.9290657476,91534.17734286639,56437.14006439286,38996.70808719281,24784.92805692085,0.0,63781.63614411366,21067.18884838272,1534.0774189649042,0.0,0.8869376043737272,2.817715764865893,0.0014959135982669303,354811.77462904586,1554990.6835063337,4.382579143919532,1554990.6835063337,4.382579143919532,0.85,0.09558568649777534,4.027634451161993,1.2670915756048635,1.0,0.0,4.027634451162692,1.2846237481495346,1.2849116607792193,3.1352638910526838,19317.555176584996,1969.8424208659428,4632.441516551485,4632.441516551485,5.558098372572114,4.964461251857917,-2.2904948433497654,7.254956095207682,3.531305768968107,3.531305768968107,1.0089445054194592,0.0,0.0,0.00022411047736948042,0.9582926403237696,0.00023386434157916756,198.9106588071106,0.0,0.0,0.0,0.0018558327461923295,7.875395129561996e-05,0.00014535652607386044,0.0005854429521163068,0.09558568649771736,0.07171325877008265,0.0238724277276347,0.09558566970884014,0.07171325877012616,0.023872427727649182,0.37548403957150334,0.37548403957150334,0.12499387451876931,0.0,5.015829408711284,5.038185776247019,4.948683441137689,5.015488523374529,5.037541188518048,4.949254532840143,24784.92805692085,21067.18884838272,0.85,1.066340844199715,0.6626577904128215,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266515142604418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.316931033924,1534.0774189649042,0.37548403957150334,0.12499387451876931,6.112874298809886,3.531305768968107
3667.0,-29.982273688394432,4.964481555991342,35.0052784387597,24.135918903071456,5.025655382713185,-26.481535132759042,-40.01144621344281,1.5249168270777311,0.026519186004861695,-4.98878838528768,40.01061240754612,42265.40799008446,25747.563503988942,25747.563503988942,68012.9714940734,77362.41764177493,77362.41764177493,25747.563503988942,103109.98114576387,103109.98114576387,103109.98114576387,127894.95163492135,91534.15306707151,56437.1434153808,38996.67739076746,24784.970489157484,0.0,63781.647879924945,21067.22491578386,1534.0810946857869,0.0,0.8869373055676846,2.8177123451510258,0.0014959135982669303,354811.0010659114,1554990.8551291535,4.382589182572417,1554990.8551291535,4.382589182572417,0.85,0.0955857169467852,4.027634451161993,1.2670916217612107,1.0,0.0,4.027634451163591,1.2846239961057735,1.2849119087910308,3.135263285888648,19317.550053372874,1969.8418984436964,4632.441516551485,4632.441516551485,5.558097908412695,4.964481555991342,-2.2905831204940394,7.2550646764853814,3.531252623585753,3.531252623585753,1.008929321024501,0.0,0.0,0.00022411047736948042,0.9582964724306485,0.0002338634063851249,198.91069023997036,0.0,0.0,0.0,0.0018558327461923295,7.875359612128514e-05,0.00014535688124819526,0.0005854443826286939,0.0955857169467233,0.07171330249672145,0.023872414450001853,0.09558575052642448,0.07171330249676788,0.02387241445001732,0.37548412274977666,0.37548412274977666,0.12499375647322496,0.0,5.015746326129374,5.038014359293868,4.948865536194603,5.015307571292567,5.037222311297057,4.949487676070589,24784.970489157484,21067.22491578386,0.85,1.066340769716617,0.6626578239190861,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665150464313466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.316755841632,1534.0810946857869,0.37548412274977666,0.12499375647322496,6.112874298809886,3.531252623585753
3668.0,-29.98231229815191,4.964501831263376,35.005280455604726,24.135865817684703,5.025596526360629,-26.481575767169016,-40.01148616718126,1.5248599953777378,0.02647147181858145,-4.988846470523465,40.010615622450345,42265.41751868148,25747.56696735598,25747.56696735598,68012.98448603746,77362.44101889247,77362.44101889247,25747.56696735598,103110.00798624844,103110.00798624844,103110.00798624844,127895.01717955078,91534.16824796428,56437.14474775317,38996.692778012344,24785.009193302336,0.0,63781.70197131468,21067.257814306984,1534.0846103399463,0.0,0.8869369986235541,2.8177061891049178,0.0014959135982669303,354810.1978472944,1554990.9937773703,4.3825994946363345,1554990.9937773703,4.3825994946363345,0.85,0.09558574714919442,4.027634451161993,1.2670917300088331,1.0,0.0,4.0276344511617985,1.2846242619013604,1.2849121746461882,3.135262637186012,19317.553257178733,1969.8422251409743,4632.441516551485,4632.441516551485,5.558098656045887,4.964501831263376,-2.2906729309898095,7.255174762253185,3.5311995174190995,3.5311995174190995,1.0089141478340284,0.0,0.0,0.00022411047736948042,0.9583003228212734,0.00023386246673661807,198.910721822676,0.0,0.0,0.0,0.0018558327461923295,7.875324001458745e-05,0.00014535723735489297,0.0005854458168962979,0.09558574714912843,0.07171334589931738,0.02387240124981104,0.09558572766765823,0.0717133458993669,0.023872401249827525,0.37548420435028435,0.37548420435028435,0.12499363887285035,0.0,5.01568274955946,5.0378592839900875,4.949076640971327,5.015317942342051,5.03712852404351,4.949810746655487,24785.009193302336,21067.257814306984,0.85,1.066340069078523,0.6626574113323289,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266514950173337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.316578187014,1534.0846103399463,0.37548420435028435,0.12499363887285035,6.112874298809886,3.5311995174190995
3669.0,-29.982350955765472,4.964522086274744,35.00528242801688,24.13581273229795,5.025537567274833,-26.481616454897228,-40.01152612091971,1.5248030664066583,0.02642358484132501,-4.988904143223616,40.01061836193672,42265.42688591164,25747.569398635824,25747.569398635824,68012.99628454747,77362.46488138552,77362.46488138552,25747.569398635824,103110.03428002134,103110.03428002134,103110.03428002134,127895.0791685803,91534.18389212043,56437.14589664681,38996.708883859574,24785.04488855895,0.0,63781.753772418524,21067.288155275106,1534.0879442028133,0.0,0.8869366954961395,2.8177000835147332,0.0014959135982669303,354809.4003347448,1554991.111922389,4.382609678479017,1554991.111922389,4.382609678479017,0.85,0.09558577672503304,4.027634451161993,1.2670917931990702,1.0,0.0,4.027634451163841,1.2846245281519832,1.2849124409564838,3.1352619873730805,19317.556558752618,1969.842561807816,4632.441516551485,4632.441516551485,5.5580991808835645,4.964522086274744,-2.2907624225895002,7.255284508864245,3.5311464363861487,3.5311464363861487,1.008898981824614,0.0,0.0,0.00022411047736948042,0.9583041780011092,0.00023386152592691818,198.91075344453793,0.0,0.0,0.0,0.0018558327461923295,7.87528839093782e-05,0.00014535759346010223,0.000585447251157907,0.09558577672497062,0.07171338849287612,0.02387238823209451,0.09558569560386783,0.07171338849292294,0.023872388232110096,0.3754842855656949,0.3754842855656949,0.12499352350993126,0.0,5.015633688301932,5.037717565249977,4.949305742968079,5.01532772806496,5.037041016015735,4.950112620875927,24785.04488855895,21067.288155275106,0.85,1.0663393880203822,0.6626570200110851,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665148540521636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.316395581925,1534.0879442028133,0.3754842855656949,0.12499352350993126,6.112874298809886,3.5311464363861487
3670.0,-29.98238954532018,4.964542617127101,35.0052844231573,24.13577187051999,5.025500999582158,-26.481654842160562,-40.011565760336794,1.5247662964225446,0.02609164166199207,-4.988947766516634,40.01062296877447,42265.43513173119,25747.536297717197,25747.536297717197,68012.97142944839,77362.44756885088,77362.44756885088,25747.536297717197,103109.98386656807,103109.98386656807,103109.98386656807,127895.06984819083,91534.1673985045,56437.15496138493,38996.68048568842,24785.085981622764,0.0,63781.76646731119,21067.32308437935,1534.0912608543315,0.0,0.8869364570413718,2.817699351191245,0.0014959135982669303,354808.7971018527,1554991.3106001313,4.382617689588316,1554991.3106001313,4.382617689588316,0.85,0.09558580217584073,4.027634451161993,1.2670918470481412,1.0,0.0,4.027634451161782,1.2846247001212694,1.284912612964312,3.1352615676639113,19317.55307790705,1969.84220686035,4632.441516551485,4632.441516551485,5.558092035425061,4.964542617127101,-2.290841572174073,7.255384189301174,3.53109338303335,3.53109338303335,1.0088838237238142,0.0,0.0,0.00022411047736948042,0.9583080264103666,0.00023386058677704515,198.91078501073784,0.0,0.0,0.0,0.0018558327461923295,7.87525306071671e-05,0.00014535794676231333,0.0005854486741300641,0.09558580217579718,0.07171342757757534,0.023872374598221842,0.0955858517158902,0.07171342757760801,0.023872374598232722,0.37548436717994244,0.37548436717994244,0.12499341116954443,0.0,5.0155314330979195,5.037540029031788,4.949429474056785,5.015039408178609,5.0367469280541854,4.9498415492776076,24785.085981622764,21067.32308437935,0.85,1.0663387860903122,0.6626570173999909,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665147580270506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.31621073113,1534.0912608543315,0.37548436717994244,0.12499341116954443,6.112874298809886,3.53109338303335
3671.0,-29.982428274994717,4.96456292430422,35.005286417469016,24.1357100539841,5.025431108964072,-26.481696688031935,-40.01160588869823,1.5246995220012673,0.02614766868418883,-4.989014618789688,40.01062693491629,42265.4449104815,25747.563138745747,25747.563138745747,68013.00804922724,77362.48013701785,77362.48013701785,25747.563138745747,103110.0432757636,103110.0432757636,103110.0432757636,127895.17642356147,91534.18735164318,56437.15212510661,38996.70580726286,24785.13314779786,0.0,63781.83895506072,21067.36317562818,1534.0954650354204,0.0,0.8869361028042002,2.8176908081807452,0.0014959135982669303,354807.8726548629,1554991.4816467853,4.38262959052037,1554991.4816467853,4.38262959052037,0.85,0.0955858383009296,4.027634451161993,1.2670918926550079,1.0,0.0,4.027634451161563,1.2846250124182197,1.284912925331255,3.1352608054705735,19317.557288857195,1969.8426362577634,4632.441516551485,4632.441516551485,5.5580978295680525,4.96456292430422,-2.2909375993435335,7.255500523647753,3.5310404466509357,3.5310404466509357,1.0088686990431246,0.0,0.0,0.00022411047736948042,0.9583118888100817,0.00023385964422058283,198.91081669156566,0.0,0.0,0.0,0.0018558327461923295,7.875217294853574e-05,0.00014535830442094467,0.0005854501146482894,0.09558583830084882,0.07171347512533065,0.02387236317551818,0.09558578568427065,0.07171347512539124,0.02387236317553835,0.3754844468458534,0.3754844468458534,0.12499329500741634,0.0,5.015483037107856,5.037394338147749,4.949673168846516,5.015162287473856,5.036684444151547,4.950520983406307,24785.13314779786,21067.36317562818,0.85,1.0663381483426295,0.6626564176091067,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665146606942386,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.316025955191,1534.0954650354204,0.3754844468458534,0.12499329500741634,6.112874298809886,3.5310404466509357
3672.0,-29.982466969755826,4.964583512203046,35.00528838944831,24.135674710292392,5.025393021101201,-26.481735321961672,-40.011645563039906,1.524661373307106,0.02593801760980341,-4.989057842192926,40.0106302730586,42265.452880163706,25747.529452140785,25747.529452140785,68012.9823323045,77362.49125389048,77362.49125389048,25747.529452140785,103110.02070603127,103110.02070603127,103110.02070603127,127895.18701978998,91534.19871477375,56437.160341047085,38996.70930414074,24785.16631375872,0.0,63781.875617899466,21067.391366694912,1534.0983207682445,0.0,0.8869358709715924,2.817688515592182,0.0014959135982669303,354807.2749537531,1554991.6256098973,4.382637379159096,1554991.6256098973,4.382637379159096,0.85,0.09558586129015398,4.027634451161993,1.267091969032772,1.0,0.0,4.027634451161845,1.284625190835721,1.2849131037887436,3.135260370024186,19317.55968695491,1969.8428807956757,4632.441516551485,4632.441516551485,5.558090557678092,4.964583512203046,-2.291016361057495,7.255599873260541,3.5309874770112453,3.5309874770112453,1.0088535648603558,0.0,0.0,0.00022411047736948042,0.958315747744751,0.00023385870251729665,198.91084834384438,0.0,0.0,0.0,0.0018558327461923295,7.875181933799699e-05,0.00014535865803148341,0.0005854515388622776,0.09558586129011187,0.07171351221354651,0.023872349076565366,0.09558586086063355,0.07171351221357809,0.023872349076575882,0.3754845267666879,0.3754845267666879,0.12499318314818046,0.0,5.015402050232922,5.0372427447844075,4.949804133420969,5.014995859802752,5.036554175516869,4.950245901536562,24785.16631375872,21067.391366694912,0.85,1.06633713219336,0.662656161655781,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266514564421837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.315837085867,1534.0983207682445,0.3754845267666879,0.12499318314818046,6.112874298809886,3.5309874770112453
3673.0,-29.982505745079166,4.964604093689252,35.005290402755634,24.135626025404804,5.025339416480012,-26.481775580270284,-40.01168921878559,1.5246092516711547,0.02586047729391794,-4.989114222839461,40.01063542078891,42265.477193914085,25747.5302216553,25747.5302216553,68013.00741556939,77362.51129655256,77362.51129655256,25747.5302216553,103110.04151820786,103110.04151820786,103110.04151820786,127895.25773146434,91534.21275399548,56437.17865135711,38996.70455848707,24785.21621325648,0.0,63781.92077174355,21067.43378126801,1534.1024401473078,0.0,0.8869355656976019,2.8176829505662417,0.0014959135982669303,354806.4953130698,1554991.847614613,4.382647635135705,1554991.847614613,4.382647635135705,0.8500000000000001,0.09558589372534705,4.027634451161993,1.267092089368962,1.0,0.0,4.027634451163187,1.284625434603307,1.2849133476109633,3.1352597750843447,19317.56264982024,1969.8431829238568,4632.441516551485,4632.441516551485,5.558090723792334,4.964604093689252,-2.2911045984065006,7.255708692095753,3.5309346259012315,3.5309346259012315,1.008838464543209,0.0,0.0,0.00022411047736948042,0.9583196147304993,0.00023385775885689791,198.91088006203302,0.0,0.0,0.0,0.0018558327461923295,7.875143024359027e-05,0.00014535904712589015,0.0005854531059923149,0.09558589372528638,0.07171355684003536,0.023872336885251023,0.0955858958435806,0.07171355684008088,0.023872336885266177,0.37548460643625026,0.37548460643625026,0.12499306805475519,0.0,5.015338031650231,5.037103233490143,4.949966738248975,5.0149747001333935,5.036437971693033,4.950510078863829,24785.21621325648,21067.43378126801,0.85,1.0663367705555251,0.6626560737355278,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665144668185975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.315647624986,1534.1024401473078,0.37548460643625026,0.12499306805475519,6.112874298809886,3.5309346259012315
3674.0,-29.98254470912164,4.9646247514681985,35.00529241133723,24.135576851572864,5.025289293730222,-26.481815660149906,-40.01172910267485,1.524560244758463,0.0256939336561004,-4.989166646031839,40.01063930975371,42265.4849514902,25747.52106652642,25747.52106652642,68013.00601801662,77362.51501872856,77362.51501872856,25747.52106652642,103110.03608525498,103110.03608525498,103110.03608525498,127895.29279017326,91534.2119590254,56437.181891786924,38996.70007470942,24785.256704918284,0.0,63781.956779627704,21067.46819918054,1534.1059269439002,0.0,0.886935285097609,2.817679017218977,0.0014959135982669303,354805.7703979079,1554992.0153329184,4.3826570621696055,1554992.0153329184,4.3826570621696055,0.85,0.09558592195868659,4.027634451161993,1.2670921179419383,1.0,0.0,4.027634451162307,1.2846256638037343,1.2849135768627595,3.1352592156973573,19317.56248204817,1969.843165815867,4632.441516551485,4632.441516551485,5.558088747484841,4.9646247514681985,-2.291189899356117,7.255814650824315,3.5308818071699086,3.5308818071699086,1.0088233734771168,0.0,0.0,0.00022411047736948042,0.9583235005538072,0.00023385681060724152,198.91091193460403,0.0,0.0,0.0,0.0018558327461923295,7.875107476849305e-05,0.00014535940260098737,0.000585454537716063,0.09558592195862912,0.07171359841784336,0.023872323540785764,0.0955859494226385,0.07171359841788648,0.02387232354080012,0.37548468653671146,0.37548468653671146,0.1249929523807968,0.0,5.015262488025826,5.036951831270187,4.950118917193379,5.014860579687934,5.036246531839481,4.950628069948493,24785.256704918284,21067.46819918054,0.85,1.0663361466473593,0.6626558212618215,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665143692457683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.31545526035,1534.1059269439002,0.37548468653671146,0.1249929523807968,6.112874298809886,3.5308818071699086
