time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3675.0,-29.98258371836726,4.964645454688228,35.00529442168137,24.135527887288504,5.025237557439969,-26.481855942084056,-40.0117690214887,1.5245097811567982,0.025569895426883704,-4.989220374421636,40.01064337825518,42265.49264875679,25747.51561359642,25747.51561359642,68013.0082623532,77362.52631350487,77362.52631350487,25747.51561359642,103110.0419271013,103110.0419271013,103110.0419271013,127895.34081576564,91534.21810168731,56437.18443693921,38996.704071942324,24785.298888664343,0.0,63782.00296060667,21067.50405536469,1534.1095418769598,0.0,0.8869349972115518,2.817674372924888,0.0014959135982669303,354805.0274355012,1554992.1907940677,4.382666733990246,1554992.1907940677,4.382666733990246,0.85,0.09558595091657779,4.027634451161993,1.2670922113535927,1.0,0.0,4.027634451160597,1.2846258998170355,1.2849138129289566,3.135258639683066,19317.563778407777,1969.8432980077578,4632.441516551485,4632.441516551485,5.558087570366905,4.964645454688228,-2.2912760835650348,7.255921538253263,3.5308290457560396,3.5308290457560396,1.0088082987874398,0.0,0.0,0.00022411047736948042,0.9583273909021671,0.00023385586126104915,198.9109438441614,0.0,0.0,0.0,0.0018558327461923295,7.875071898360745e-05,0.00014535975838587297,0.0005854559706875254,0.09558595091652208,0.07171364065850575,0.023872310258016338,0.09558598608167043,0.07171364065854753,0.02387231025803025,0.37548476616750137,0.37548476616750137,0.12499283571831156,0.0,5.015188487442458,5.036800576007693,4.950276831900283,5.014790269848504,5.036093382492595,4.950806448571143,24785.298888664343,21067.50405536469,0.85,1.0663354097606454,0.6626554621506789,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26651427131126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.31525782253,1534.1095418769598,0.37548476616750137,0.12499283571831156,6.112874298809886,3.5308290457560396
3676.0,-29.98262278079302,4.964666157282031,35.005296416275804,24.135469004418724,5.025182158136262,-26.481896638190086,-40.011808975227154,1.5244560155333924,0.02536187714758853,-4.989276173299701,40.010646940198235,42265.500382225655,25747.5156887437,25747.5156887437,68013.01607096936,77362.5122148792,77362.5122148792,25747.5156887437,103110.0279036229,103110.0279036229,103110.0279036229,127895.36686286886,91534.19738957546,56437.18555692227,38996.679814059105,24785.338959245957,0.0,63782.01877330506,21067.538115359064,1534.1130807714474,0.0,0.8869347006307724,2.8176705903779453,0.0014959135982669303,354804.2558434349,1554992.3444090232,4.382676697923255,1554992.3444090232,4.382676697923255,0.85,0.09558598005755434,4.027634451161993,1.2670922695985065,1.0,0.0,4.027634451162459,1.2846261512736628,1.2849140644419408,3.1352580259780107,19317.559407282424,1969.8428522770187,4632.441516551485,4632.441516551485,5.558087586588864,4.964666157282031,-2.291363730561622,7.256029887843653,3.5307763324798622,3.5307763324798622,1.0087932378513893,0.0,0.0,0.00022411047736948042,0.9583312865711875,0.0002338549106242008,198.91097579723035,0.0,0.0,0.0,0.0018558327461923295,7.875036288893738e-05,0.00014536011448054302,0.0005854574049066864,0.09558598005749351,0.07171368306314653,0.023872296994346977,0.09558604629886164,0.07171368306319216,0.02387229699436217,0.3754848453305349,0.3754848453305349,0.12499271871442705,0.0,5.015099630254554,5.036621896601957,4.950457630232108,5.0146380504472745,5.035801069732827,4.95107484898665,24785.338959245957,21067.538115359064,0.85,1.0663352678237132,0.6626554191150061,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665141731613339,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.315058180338,1534.1130807714474,0.3754848453305349,0.12499271871442705,6.112874298809886,3.5307763324798622
3677.0,-29.982661827916168,4.964686716499389,35.00529834837234,24.135406698938482,5.025115268023484,-26.48193846961934,-40.011852875445015,1.5243919097266334,0.02534494936395504,-4.989338690836958,40.01064910899857,42265.52455086848,25747.532893917105,25747.532893917105,68013.05744478559,77362.53072992862,77362.53072992862,25747.532893917105,103110.06362384572,103110.06362384572,103110.06362384572,127895.43712758657,91534.20463316087,56437.19845410086,38996.67353228891,24785.373503740848,0.0,63782.047036029755,21067.56747817972,1534.1164608344404,0.0,0.8869343749304883,2.8176635122704647,0.0014959135982669303,354803.3913466892,1554992.4379422946,4.382687640160869,1554992.4379422946,4.382687640160869,0.85,0.09558601051585337,4.027634451161993,1.267092360262759,1.0,0.0,4.02763445116242,1.2846264510904573,1.2849143643259309,3.135257294245443,19317.56093598312,1969.8430081611073,4632.441516551485,4632.441516551485,5.558091300650519,4.964686716499389,-2.2914562812109427,7.256142997710332,3.53072365352014,3.53072365352014,1.00877818672004,0.0,0.0,0.00022411047736948042,0.9583351807311746,0.00023385396036331707,198.9110077377921,0.0,0.0,0.0,0.0018558327461923295,7.874997162229651e-05,0.0001453605057471839,0.0005854589807856888,0.09558601051577742,0.07171372617922754,0.023872284336549886,0.09558598168276122,0.07171372617928452,0.02387228433656885,0.37548492235479514,0.37548492235479514,0.12499260293097283,0.0,5.015040216752766,5.036457813180391,4.9507124610569235,5.0146836402009285,5.035682593574734,4.9516130501525595,24785.373503740848,21067.56747817972,0.85,1.0663354439904662,0.6626555044085237,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665140750143864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.314856172465,1534.1164608344404,0.37548492235479514,0.12499260293097283,6.112874298809886,3.53072365352014
3678.0,-29.982700980534645,4.964707420459314,35.00530023835294,24.135362344700866,5.02506791593161,-26.48197844208951,-40.01189275933427,1.524345377486391,0.02519391140259586,-4.989387712443907,40.01065174647551,42265.53147977856,25747.51552480903,25747.51552480903,68013.0470045876,77362.54275850549,77362.54275850549,25747.51552480903,103110.05828331452,103110.05828331452,103110.05828331452,127895.46347119345,91534.21334280403,56437.20206407662,38996.679198586,24785.405187878925,0.0,63782.08438646493,21067.594409697085,1534.1193664006012,0.0,0.8869341161503586,2.8176597724170644,0.0014959135982669303,354802.71347374027,1554992.551688062,4.3826963341506415,1554992.551688062,4.3826963341506415,0.85,0.09558603517179526,4.027634451161993,1.2670924371900036,1.0,0.0,4.027634451161034,1.2846266687174317,1.2849145820016803,3.135256763105482,19317.562774083566,1969.8431955951896,4632.441516551485,4632.441516551485,5.558087551200469,4.964707420459314,-2.291538964637516,7.25624638509683,3.5306709658128463,3.5306709658128463,1.0087631330893847,0.0,0.0,0.00022411047736948042,0.9583390854293159,0.00023385300753864547,198.91103976465928,0.0,0.0,0.0,0.0018558327461923295,7.874961615328639e-05,0.00014536086121619404,0.0005854604124849203,0.09558603517174878,0.0717137640963259,0.02387227107542288,0.09558600795995914,0.07171376409636077,0.023872271075434486,0.3754849984344068,0.3754849984344068,0.12499249273569966,0.0,5.014967150665711,5.036295660174801,4.9509068486257775,5.014581623846482,5.035553827009437,4.9515912954776695,24785.405187878925,21067.594409697085,0.85,1.066334655864908,0.6626552249952441,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266513977547168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.31465316907,1534.1193664006012,0.3754849984344068,0.12499249273569966,6.112874298809886,3.5306709658128463
3679.0,-29.982740212973756,4.96472819020984,35.005302148244,24.13531303117054,5.025018367527005,-26.482018706116403,-40.01193264322353,1.5242968606697116,0.025017548464234096,-4.989440220475157,40.01065610637561,42265.53826258866,25747.507629936867,25747.507629936867,68013.04589252552,77362.54380548993,77362.54380548993,25747.507629936867,103110.0514354268,103110.0514354268,103110.0514354268,127895.50036441597,91534.21021370072,56437.20467079967,38996.6728254456,24785.448928989175,0.0,63782.121754434775,21067.631589640798,1534.1230429649113,0.0,0.8869338334120604,2.817655958215444,0.0014959135982669303,354801.9873914884,1554992.7397163303,4.382705833044142,1554992.7397163303,4.382705833044142,0.85,0.09558606451903923,4.027634451161993,1.2670924575207758,1.0,0.0,4.027634451160606,1.2846268956261642,1.284914808961268,3.135256209312672,19317.56211371137,1969.8431282559663,4632.441516551485,4632.441516551485,5.558085846943191,4.96472819020984,-2.2916240952928066,7.256352285502647,3.530618356034923,3.530618356034923,1.0087481017242637,0.0,0.0,0.00022411047736948042,0.9583429981052023,0.00023385205277503228,198.91107185683018,0.0,0.0,0.0,0.0018558327461923295,7.874926068575987e-05,0.00014536121668372055,0.0005854618441781764,0.0955860645189841,0.07171380535789734,0.02387225916108676,0.09558607717077257,0.0717138053579387,0.023872259161100532,0.3754850737660226,0.3754850737660226,0.12499238351396767,0.0,5.014885252190993,5.0361266250631616,4.951086548812043,5.014457768939394,5.035350633762221,4.951705623911494,24785.448928989175,21067.631589640798,0.85,1.0663340136971309,0.6626549431095076,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665138793937634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.314446750685,1534.1230429649113,0.3754850737660226,0.12499238351396767,6.112874298809886,3.530618356034923
3680.0,-29.982779472564616,4.964748905228542,35.00530404089089,24.135265254322462,5.024959441269635,-26.48205993238723,-40.011972666811175,1.5242399010922492,0.02506963185976474,-4.989498298320348,40.01065942388201,42265.54551977636,25747.51419775577,25747.51419775577,68013.05971753213,77362.58884744863,77362.58884744863,25747.51419775577,103110.10304520439,103110.10304520439,103110.10304520439,127895.59168370064,91534.24729412014,56437.203966447865,38996.71480852475,24785.488638496245,0.0,63782.203447021,21067.665342721808,1534.126620665955,0.0,0.88693352612614,2.8176484917590545,0.0014959135982669303,354801.1842910808,1554992.8827895701,4.3827161566457615,1554992.8827895701,4.3827161566457615,0.85,0.09558609507063279,4.027634451161993,1.26709256796632,1.0,0.0,4.027634451163228,1.2846271620210223,1.2849150754158312,3.1352555591503855,19317.56993923697,1969.8439262374993,4632.441516551485,4632.441516551485,5.558087264730957,4.964748905228542,-2.291713248164897,7.256462153393439,3.53056580061043,3.53056580061043,1.0087330858886943,0.0,0.0,0.00022411047736948042,0.9583469135061994,0.00023385109735424707,198.91110397122156,0.0,0.0,0.0,0.0018558327461923295,7.874890397465481e-05,0.0001453615733948256,0.0005854632808801122,0.09558609507056678,0.0717138474669435,0.023872247603623286,0.09558601367631094,0.07171384746699302,0.02387224760363977,0.3754851479736252,0.3754851479736252,0.1249922743096258,0.0,5.014843883327842,5.035999899210424,4.9513014355312635,5.014567930180135,5.035382552621854,4.952050678299997,24785.488638496245,21067.665342721808,0.85,1.0663328646841965,0.6626542081582854,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266513780928468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.314237428136,1534.126620665955,0.3754851479736252,0.1249922743096258,6.112874298809886,3.53056580061043
3681.0,-29.982818682743567,4.964769927787634,35.00530596001428,24.13522914228963,5.024926182490129,-26.482098547319257,-40.01200856929643,1.5242060470658176,0.024754440196772975,-4.989539237861967,40.01066398036346,42265.53570746641,25747.477292909,25747.477292909,68013.01300037542,77362.57734709307,77362.57734709307,25747.477292909,103110.05464000207,103110.05464000207,103110.05464000207,127895.58318917119,91534.23820345079,56437.19656382423,38996.712932918395,24785.528549169114,0.0,63782.24148208751,21067.699266793745,1534.1298101581647,0.0,0.8869333014927676,2.8176478527241695,0.0014959135982669303,354800.6181799824,1554993.0792957812,4.38272370344904,1554993.0792957812,4.38272370344904,0.8499999999999999,0.09558611887780824,4.027634451161993,1.2670925751095643,1.0,0.0,4.027634451161074,1.2846273203533336,1.2849152337836283,3.135255172725271,19317.568020724,1969.8437306036212,4632.441516551485,4632.441516551485,5.558079298122714,4.964769927787634,-2.2917898074022096,7.256559735189843,3.5305132632914216,3.5305132632914216,1.0087180752261204,0.0,0.0,0.00022411047736948042,0.9583508239965134,0.00023385014313953966,198.91113604520436,0.0,0.0,0.0,0.0018558327461923295,7.874858399423569e-05,0.00014536189337524473,0.0005854645696442719,0.0955861188777718,0.07171388426513665,0.023872234612635147,0.09558616651453763,0.071713884265164,0.023872234612644247,0.37548522373608895,0.37548522373608895,0.12499216737364581,0.0,5.014749421313979,5.035841920587643,4.951397644870099,5.014293678058721,5.0351321545330165,4.951704726846344,24785.528549169114,21067.699266793745,0.85,1.066331496353512,0.6626536591589712,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665136827226546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.314026253898,1534.1298101581647,0.37548522373608895,0.12499216737364581,6.112874298809886,3.5305132632914216
3682.0,-29.982857888294685,4.964790772643321,35.00530789827428,24.135171761177503,5.024861334233179,-26.482140317252917,-40.012056241370715,1.5241437631913544,0.024786861263009996,-4.989602685094703,40.01066837600472,42265.57488117853,25747.498617317568,25747.498617317568,68013.0734984961,77362.6075852009,77362.6075852009,25747.498617317568,103110.10620251847,103110.10620251847,103110.10620251847,127895.68333650875,91534.25806039198,56437.22535636963,38996.70300446927,24785.577133990282,0.0,63782.28013845955,21067.74056389174,1534.134018958649,0.0,0.8869329630053273,2.8176400176389693,0.0014959135982669303,354799.7408344159,1554993.2688654975,4.382735075308887,1554993.2688654975,4.382735075308887,0.8500000000000001,0.09558615368214958,4.027634451161993,1.267092724568211,1.0,0.0,4.027634451159622,1.2846276116496518,1.2849155251452324,3.1352544617890588,19317.572211372433,1969.8441579308362,4632.441516551485,4632.441516551485,5.558083901399085,4.964790772643321,-2.2918826969198505,7.256673469563172,3.5304608532721287,3.5304608532721287,1.008703100934894,0.0,0.0,0.00022411047736948042,0.9583547340424958,0.00023384918904104126,198.91116811541187,0.0,0.0,0.0,0.0018558327461923295,7.87481591193702e-05,0.00014536231825011022,0.0005854662808849176,0.095586153682074,0.07171393002993183,0.02387222365214217,0.0955861264716601,0.07171393002998853,0.02387222365216105,0.3754852987619563,0.3754852987619563,0.12499205519585206,0.0,5.014701583583133,5.035711000911476,4.95159923085771,5.014389546357734,5.035066668690206,4.9522850717682445,24785.577133990282,21067.74056389174,0.85,1.0663317985944103,0.6626538717246824,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665135830588634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.313814760897,1534.134018958649,0.3754852987619563,0.12499205519585206,6.112874298809886,3.5304608532721287
3683.0,-29.982897215501005,4.964811742519086,35.00530979531029,24.135122203175,5.024813434568814,-26.48218050160841,-40.012092353403546,1.524096720676134,0.02456791559473004,-4.98965199229732,40.01067105178357,42265.56554809909,25747.483614908153,25747.483614908153,68013.04916300724,77362.60090450641,77362.60090450641,25747.483614908153,103110.08451941457,103110.08451941457,103110.08451941457,127895.69369502188,91534.24790977544,56437.21255336766,38996.7059515642,24785.609175607307,0.0,63782.31512717151,21067.76779926621,1534.1369497693117,0.0,0.8869327026317733,2.8176371367792536,0.0014959135982669303,354799.05901774566,1554993.3842631471,4.382743822850366,1554993.3842631471,4.382743822850366,0.85,0.0955861785890082,4.027634451161993,1.2670927212713292,1.0,0.0,4.027634451159974,1.2846278316635324,1.284915745208423,3.1352539248245903,19317.570069166093,1969.8439394865825,4632.441516551485,4632.441516551485,5.5580806628456445,4.964811742519086,-2.2919652644639816,7.256777006983068,3.53040842468324,3.53040842468324,1.0086881213380685,0.0,0.0,0.00022411047736948042,0.9583586562386802,0.00023384823198556833,198.91120028514396,0.0,0.0,0.0,0.0018558327461923295,7.874783727417955e-05,0.00014536264009530088,0.0005854675771596955,0.09558617858896022,0.07171396808998748,0.023872210498972743,0.0955861832875885,0.07171396809002348,0.023872210498984726,0.3754853747348036,0.3754853747348036,0.12499194528159689,0.0,5.014624009207466,5.035554642535601,4.951758175424743,5.014219907892027,5.034835445325712,4.952300305749247,24785.609175607307,21067.76779926621,0.85,1.0663308321029166,0.6626533618892394,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266513484237539,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.313602053597,1534.1369497693117,0.3754853747348036,0.12499194528159689,6.112874298809886,3.53040842468324
3684.0,-29.982936545197326,4.9648327561303764,35.00531170183788,24.135073099192255,5.024762641567048,-26.482220977634878,-40.0121322722174,1.5240470740046324,0.024427755626163616,-4.989704924252704,40.0106751223216,42265.57206586603,25747.478366645213,25747.478366645213,68013.05043251124,77362.60779704298,77362.60779704298,25747.478366645213,103110.08616368819,103110.08616368819,103110.08616368819,127895.73752577837,91534.25016172296,56437.21443054603,38996.70636797436,24785.65136209018,0.0,63782.35773006454,21067.80365777665,1534.1405478793079,0.0,0.8869324187820011,2.817632797382736,0.0014959135982669303,354798.32707938243,1554993.5598122422,4.382753359105688,1554993.5598122422,4.382753359105688,0.85,0.09558620741190284,4.027634451161993,1.2670928014954557,1.0,0.0,4.0276344511635385,1.2846280638569147,1.284915977453845,3.1352533581351074,19317.570544421582,1969.8439879491552,4632.441516551485,4632.441516551485,5.558079529908956,4.9648327561303764,-2.2920503915997417,7.256883147730118,3.5303560685501685,3.5303560685501685,1.0086731624429053,0.0,0.0,0.00022411047736948042,0.9583625787005172,0.00023384727487310797,198.91123245692327,0.0,0.0,0.0,0.0018558327461923295,7.874748150281594e-05,0.00014536299586666448,0.0005854690100766962,0.09558620741184648,0.07171400913836232,0.023872198273484167,0.0955862296699799,0.0717140091384046,0.02387219827349824,0.37548544983467386,0.37548544983467386,0.12499183472565038,0.0,5.014545882253742,5.035396838138809,4.951919251079971,5.0141326798788555,5.034664964025126,4.952463020979906,24785.65136209018,21067.80365777665,0.85,1.0663301397598308,0.6626530214630757,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665133848235286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.313385602287,1534.1405478793079,0.37548544983467386,0.12499183472565038,6.112874298809886,3.5303560685501685
3685.0,-29.982975900271022,4.964853794603862,35.005313600905446,24.135024309530877,5.024709988215326,-26.482261662529265,-40.012176032736875,1.5239957504736217,0.024333552665098068,-4.989758639624807,40.01067871808624,42265.594291542075,25747.47538318175,25747.47538318175,68013.06967472383,77362.62341860509,77362.62341860509,25747.47538318175,103110.09880178684,103110.09880178684,103110.09880178684,127895.78980438311,91534.26039988738,56437.231272824625,38996.69903006973,24785.691002596268,0.0,63782.39003266599,21067.83735220683,1534.1440189684743,0.0,0.8869321326662328,2.817627762624528,0.0014959135982669303,354797.5843092137,1554993.714885916,4.382762971493926,1554993.714885916,4.382762971493926,0.8500000000000001,0.09558623569086748,4.027634451161993,1.2670928674330941,1.0,0.0,4.0276344511622835,1.2846283038929185,1.2849162175436462,3.135252772305195,19317.572705104205,1969.8442082774654,4632.441516551485,4632.441516551485,5.558078885872017,4.964853794603862,-2.2921360363961236,7.256989830999985,3.530303760560439,3.530303760560439,1.0086582173029826,0.0,0.0,0.00022411047736948042,0.9583665037106339,0.00023384631714668902,198.91126464947175,0.0,0.0,0.0,0.0018558327461923295,7.874709149444633e-05,0.0001453633858750341,0.000585470580887842,0.09558623569080794,0.07171404977605074,0.0238721859147572,0.09558624430356358,0.07171404977609541,0.023872185914772064,0.3754855240441984,0.3754855240441984,0.12499172389159988,0.0,5.01447558099153,5.035246671783682,4.952088716791366,5.014092192289922,5.034543860092413,4.952664558738434,24785.691002596268,21067.83735220683,0.85,1.0663299014021128,0.6626530343233588,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665132852021868,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.313167790187,1534.1440189684743,0.3754855240441984,0.12499172389159988,6.112874298809886,3.530303760560439
3686.0,-29.983015409518938,4.964874896767874,35.005315493396814,24.13497510077434,5.024659976246014,-26.482302222011842,-40.01221595155073,1.5239467887389053,0.024175366210045013,-4.989810430667661,40.01068232467562,42265.600133098604,25747.46774031849,25747.46774031849,68013.0678734171,77362.62666004332,77362.62666004332,25747.46774031849,103110.0944003618,103110.0944003618,103110.0944003618,127895.82433193226,91534.25938975235,56437.23286280751,38996.69614104982,24785.72993157046,0.0,63782.42607262028,21067.87044183489,1534.1474039428977,0.0,0.8869318562946104,2.8176237933393975,0.0014959135982669303,354796.8681496111,1554993.870426436,4.382772256520383,1554993.870426436,4.382772256520383,0.85,0.09558626293489333,4.027634451161993,1.267092936667614,1.0,0.0,4.027634451160821,1.2846285328830755,1.284916446585125,3.1352522134338896,19317.572491923296,1969.8441865390625,4632.441516551485,4632.441516551485,5.55807723601562,4.964874896767874,-2.2922202199670223,7.257095116734897,3.5302514950934913,3.5302514950934913,1.008643284312426,0.0,0.0,0.00022411047736948042,0.9583704441145048,0.00023384535567199107,198.91129696814562,0.0,0.0,0.0,0.0018558327461923295,7.87467357261973e-05,0.0001453637416432831,0.0005854720137922983,0.09558626293484003,0.07171408956395989,0.023872173370880143,0.0955862907666134,0.07171408956399987,0.02387217337089346,0.3754855978996179,0.3754855978996179,0.12499161345144669,0.0,5.014397329125984,5.035088929009362,4.952249109334105,5.013985796877705,5.034359471271614,4.952792313067448,24785.72993157046,21067.87044183489,0.85,1.0663292706360834,0.6626527514801112,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266513185462988,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.312948158704,1534.1474039428977,0.3754855978996179,0.12499161345144669,6.112874298809886,3.5302514950934913
3687.0,-29.983054959458034,4.964896008940353,35.00531737749199,24.13492645081135,5.024606497137081,-26.48234316486498,-40.01225597513837,1.523894702544072,0.02410395706192503,-4.989864626039623,40.010685865101095,42265.60604271185,25747.466539302564,25747.466539302564,68013.07258201441,77362.64616928625,77362.64616928625,25747.466539302564,103110.11270858881,103110.11270858881,103110.11270858881,127895.8822206759,91534.27326018228,56437.233133607995,38996.711251749206,24785.76951208709,0.0,63782.4807638363,21067.904085274025,1534.1508834588467,0.0,0.8869315679373503,2.817618403027277,0.0014959135982669303,354796.11874448234,1554994.0231135336,4.382781944222484,1554994.0231135336,4.382781944222484,0.85,0.09558629121359792,4.027634451161993,1.2670930146938195,1.0,0.0,4.027634451158895,1.2846287764861748,1.284916690242821,3.135251618898589,19317.575419166464,1969.8444850347942,4632.441516551485,4632.441516551485,5.558076976753649,4.964896008940353,-2.292306100770686,7.257202109711039,3.5301992839039746,3.5301992839039746,1.0086283668297071,0.0,0.0,0.00022411047736948042,0.9583743885941599,0.00023384439321070364,198.91132932011547,0.0,0.0,0.0,0.0018558327461923295,7.874637902566557e-05,0.00014536409834381485,0.0005854734504516487,0.09558629121354154,0.07171413010546847,0.023872161108073074,0.09558629362015263,0.07171413010551077,0.023872161108087153,0.37548567091200635,0.37548567091200635,0.12499150288894958,0.0,5.014332198981037,5.034943797605365,4.952424157103962,5.01396858310153,5.034260213146979,4.953021415009459,24785.76951208709,21067.904085274025,0.85,1.066328430119275,0.6626522759314781,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665130854218558,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.312724126761,1534.1508834588467,0.37548567091200635,0.12499150288894958,6.112874298809886,3.5301992839039746
3688.0,-29.98309452266099,4.964917203073096,35.00531925518686,24.134871758893155,5.024557876781351,-26.48238363374489,-40.01229589395223,1.5238469878652936,0.02382659849160973,-4.989915348273942,40.01068944686883,42265.611610806816,25747.45670407081,25747.45670407081,68013.06831487763,77362.62159579454,77362.62159579454,25747.45670407081,103110.07829986534,103110.07829986534,103110.07829986534,127895.88623560955,91534.2450203172,56437.2350353297,38996.67776109723,24785.8079357442,0.0,63782.485696841424,21067.93674538257,1534.1542124049643,0.0,0.886931297088548,2.8176161245005407,0.0014959135982669303,354795.41736648267,1554994.1775835992,4.382791043711205,1554994.1775835992,4.382791043711205,0.85,0.09558631781404099,4.027634451161993,1.2670930635975677,1.0,0.0,4.027634451162016,1.2846289996441134,1.2849169134507743,3.135251074261742,19317.569459369068,1969.8438773045912,4632.441516551485,4632.441516551485,5.558074853633105,4.964917203073096,-2.2923893905854924,7.257306593658589,3.530147110903952,3.530147110903952,1.0086134602582721,0.0,0.0,0.00022411047736948042,0.9583783344141952,0.00023384343043028724,198.91136168294577,0.0,0.0,0.0,0.0018558327461923295,7.874602326039263e-05,0.00014536445410908778,0.0005854748833441184,0.09558631781398393,0.07171416925848115,0.023872148555502782,0.0955863945443857,0.07171416925852396,0.02387214855551703,0.375485743909898,0.375485743909898,0.1249913932245895,0.0,5.014233446866228,5.034759850845603,4.952581180075811,5.013741946765549,5.033927610359967,4.953112934847525,24785.8079357442,21067.93674538257,0.85,1.0663282807469152,0.6626523119794288,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266512985333285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.312497962665,1534.1542124049643,0.375485743909898,0.1249913932245895,6.112874298809886,3.530147110903952
3689.0,-29.98313412999524,4.964938196324399,35.00532108217402,24.13481504134836,5.024488851112461,-26.482426182964726,-40.012339933868475,1.5237809040819335,0.02396156297692187,-4.989979309740718,40.0106917252848,42265.63394730321,25747.48080984374,25747.48080984374,68013.11475714695,77362.67145957472,77362.67145957472,25747.48080984374,103110.15226941845,103110.15226941845,103110.15226941845,127895.99638434258,91534.28297471793,56437.24546244656,38996.70834696819,24785.844114924133,0.0,63782.55246189232,21067.967497685513,1534.1577248966864,0.0,0.8869309636416927,2.8176068819983353,0.0014959135982669303,354794.53292029205,1554994.2758443232,4.3828022462614085,1554994.2758443232,4.3828022462614085,0.85,0.09558634912007791,4.027634451161993,1.267093186681159,1.0,0.0,4.027634451162553,1.2846293087130904,1.2849172225890206,3.1352503199516573,19317.577469341428,1969.8446940944593,4632.441516551485,4632.441516551485,5.558080057319506,4.964938196324399,-2.2924823281218702,7.257420524446269,3.5300949978155636,3.5300949978155636,1.0085985708044467,0.0,0.0,0.00022411047736948042,0.9583822846531995,0.0002338424665795832,198.91139408188613,0.0,0.0,0.0,0.0018558327461923295,7.874563076867074e-05,0.00014536484660080968,0.0005854764641572994,0.0955863491200063,0.07171421186141845,0.023872137258587854,0.09558626390750613,0.07171421186147217,0.02387213725860574,0.3754858144446396,0.3754858144446396,0.12499128330193314,0.0,5.014199264052195,5.03462894004366,4.952837408527387,5.013940872717626,5.033983666628899,4.953740840691523,24785.844114924133,21067.967497685513,0.85,1.066327892691065,0.6626519685388154,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665128848561675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.312270214516,1534.1577248966864,0.3754858144446396,0.12499128330193314,6.112874298809886,3.5300949978155636
3690.0,-29.983173756858978,4.964959564220295,35.005322907061064,24.13477833559739,5.024459446796268,-26.482464787404368,-40.01237580142913,1.5237504773415913,0.023557488464518883,-4.990016233382552,40.01069531809181,42265.62244169779,25747.43585249242,25747.43585249242,68013.05829419021,77362.64190710978,77362.64190710978,25747.43585249242,103110.0777596022,103110.0777596022,103110.0777596022,127895.95453086057,91534.2575612438,56437.238095831715,38996.688294902306,24785.876771258376,0.0,63782.56506616068,21067.995255569618,1534.1604058368446,0.0,0.886930762908975,2.8176078798573605,0.0014959135982669303,354794.02234844846,1554994.4307904963,4.382808990122481,1554994.4307904963,4.382808990122481,0.85,0.09558636896481404,4.027634451161993,1.2670931844832376,1.0,0.0,4.0276344511612265,1.2846294510167593,1.2849173649245829,3.135249972647131,19317.572106031206,1969.8441471890205,4632.441516551485,4632.441516551485,5.55807035242606,4.964959564220295,-2.292555479291006,7.257515043511301,3.530042859451495,3.530042859451495,1.0085836741289986,0.0,0.0,0.00022411047736948042,0.9583862368575552,0.0002338415022572887,198.91142649681225,0.0,0.0,0.0,0.0018558327461923295,7.874531111180032e-05,0.0001453651662576801,0.0005854777516183233,0.09558636896478137,0.07171424507134543,0.02387212389343594,0.09558644316312977,0.07171424507136995,0.023872123893444095,0.3754858861037448,0.3754858861037448,0.12499117929578749,0.0,5.014088206817348,5.034447658958982,4.95293717341832,5.013573721847081,5.033652321141801,4.9532661028233065,24785.876771258376,21067.995255569618,0.85,1.066326796729503,0.6626516572021885,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665127853313982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.3120402635,1534.1604058368446,0.3754858861037448,0.12499117929578749,6.112874298809886,3.530042859451495
3691.0,-29.98321341735798,4.964980621514221,35.005324734944615,24.13471183916556,5.024385908102445,-26.4825078358733,-40.012423683051,1.5236803266176835,0.023636953689447182,-4.990085048509477,40.01069905514593,42265.66054992047,25747.47312472882,25747.47312472882,68013.13367464929,77362.67036496602,77362.67036496602,25747.47312472882,103110.14348969483,103110.14348969483,103110.14348969483,127896.0675415258,91534.27230387612,56437.26248883033,38996.677572273096,24785.924051830967,0.0,63782.60162410406,21068.03544405632,1534.1646650968182,0.0,0.8869303995053388,2.817598799857264,0.0014959135982669303,354793.07078983664,1554994.5919575961,4.38282119911723,1554994.5919575961,4.38282119911723,0.85,0.09558640529386937,4.027634451161993,1.2670933262491602,1.0,0.0,4.027634451160926,1.2846297791067522,1.284917693088108,3.1352491719151545,19317.575217345708,1969.8444644548044,4632.441516551485,4632.441516551485,5.558078398342293,4.964980621514221,-2.292651818222636,7.257632439736858,3.5299908690939645,3.5299908690939645,1.0085688197411327,0.0,0.0,0.00022411047736948042,0.9583901924341415,0.00023384053712014672,198.91145893926273,0.0,0.0,0.0,0.0018558327461923295,7.874488438575417e-05,0.00014536559298372625,0.0005854794703148479,0.09558640529378461,0.07171429119909703,0.023872114094687574,0.09558636133620842,0.07171429119916063,0.02387211409470874,0.37548595551926983,0.37548595551926983,0.1249910707015467,0.0,5.014041143023576,5.034299558744976,4.953193462134266,5.013722002198904,5.033576298463345,4.954087915709067,24785.924051830967,21068.03544405632,0.85,1.0663273673826823,0.6626518748640674,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266512684030525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.311808600994,1534.1646650968182,0.37548595551926983,0.1249910707015467,6.112874298809886,3.5299908690939645
3692.0,-29.983253218959614,4.965001941007286,35.00532651620644,24.134671326633566,5.024347302931853,-26.48254751768045,-40.01245969031004,1.5236416016526442,0.023369413309694664,-4.990127111972921,40.01070135295175,42265.6489911289,25747.441660832195,25747.441660832195,68013.0906519611,77362.66269719582,77362.66269719582,25747.441660832195,103110.10435802801,103110.10435802801,103110.10435802801,127896.05541814254,91534.26512105955,56437.2514149924,38996.681895630165,24785.951060114527,0.0,63782.63295574469,21068.058401097347,1534.1671426397547,0.0,0.8869301773243057,2.8175974034479547,0.0014959135982669303,354792.4891476186,1554994.6910545598,4.382828663567262,1554994.6910545598,4.382828663567262,0.85,0.09558642575636075,4.027634451161993,1.2670933235017583,1.0,0.0,4.027634451161951,1.2846299602207576,1.284917874242705,3.135248729890951,19317.573701469784,1969.844309878479,4632.441516551485,4632.441516551485,5.55807160626591,4.965001941007286,-2.29272864238686,7.257730583394146,3.5299388206513327,3.5299388206513327,1.0085539487575237,0.0,0.0,0.00022411047736948042,0.9583941621014422,0.00023383956855296372,198.9114914971464,0.0,0.0,0.0,0.0018558327461923295,7.874456348668516e-05,0.00014536591388279526,0.0005854807627789936,0.09558642575632341,0.0717143245833396,0.02387210117298381,0.09558644438202349,0.07171432458336761,0.023872101172993144,0.37548602503204953,0.37548602503204953,0.12499096799911845,0.0,5.013948224625267,5.034128241727842,4.953335917700201,5.013496525282619,5.033362986251916,4.953825847343694,24785.951060114527,21068.058401097347,0.85,1.0663261690553243,0.6626513681311141,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665125842021627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.31157494377,1534.1671426397547,0.37548602503204953,0.12499096799911845,6.112874298809886,3.5299388206513327
3693.0,-29.98329299226449,4.965023134375513,35.005328305386065,24.13461342165249,5.024286035564678,-26.482589440459307,-40.012503625452496,1.5235824837595346,0.02332079651677077,-4.990187155513388,40.01070514610199,42265.670275292796,25747.45679581283,25747.45679581283,68013.12707110563,77362.6761773519,77362.6761773519,25747.45679581283,103110.13297316473,103110.13297316473,103110.13297316473,127896.1279963547,91534.26989968664,56437.26399762763,38996.67322451001,24785.995023189975,0.0,63782.668247699985,21068.09576971148,1534.1710089446938,0.0,0.886929858314456,2.8175910307675514,0.0014959135982669303,354791.65888304566,1554994.8546409246,4.382839381107087,1554994.8546409246,4.382839381107087,0.85,0.09558645782891712,4.027634451161993,1.2670934218587355,1.0,0.0,4.027634451161424,1.2846302367111866,1.2849181507951017,3.135248055092677,19317.57470996077,1969.8444127159396,4632.441516551485,4632.441516551485,5.558074873437352,4.965023134375513,-2.2928184963389286,7.2578416307144415,3.5298868864009316,3.5298868864009316,1.0085391104002661,0.0,0.0,0.00022411047736948042,0.9583981289642373,0.0002338386006780728,198.91152403189383,0.0,0.0,0.0,0.0018558327461923295,7.874417193543513e-05,0.0001453663054340453,0.0005854823398042977,0.09558645782884817,0.07171436689955372,0.02387209092929444,0.09558643469965596,0.07171436689960546,0.023872090929311657,0.37548609311541337,0.37548609311541337,0.12499086327512161,0.0,5.013883011616315,5.033970181747918,4.953549467994094,5.0135079520301815,5.033223763142303,4.95428962657104,24785.995023189975,21068.09576971148,0.85,1.0663261500283534,0.6626513351739076,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266512483130778,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.311337137771,1534.1710089446938,0.37548609311541337,0.12499086327512161,6.112874298809886,3.5298868864009316
3694.0,-29.983332836438937,4.965044435194476,35.005330062880525,24.13456910233947,5.024238168748596,-26.48263008682232,-40.01254357919095,1.5235354191319963,0.023197917460493045,-4.990236260376354,40.0107078015602,42265.67481365642,25747.443901724444,25747.443901724444,68013.11871538087,77362.69066997465,77362.69066997465,25747.443901724444,103110.13457169909,103110.13457169909,103110.13457169909,127896.16190131975,91534.28114487929,56437.26528856105,38996.684284798044,24786.027329620658,0.0,63782.7116144187,21068.12323017756,1534.173955146799,0.0,0.8869295990370205,2.81758691125489,0.0014959135982669303,354790.9798764498,1554994.9691623005,4.382848091864687,1554994.9691623005,4.382848091864687,0.85,0.09558648252239232,4.027634451161993,1.2670935070281852,1.0,0.0,4.027634451161797,1.2846304568293845,1.2849183709626328,3.135247517875808,19317.577083168635,1969.8446547157935,4632.441516551485,4632.441516551485,5.558072090004828,4.965044435194476,-2.29290035016766,7.257944785362136,3.5298349496353585,3.5298349496353585,1.008524271324388,0.0,0.0,0.00022411047736948042,0.9584021029130989,0.0002338376310822861,198.91155662462356,0.0,0.0,0.0,0.0018558327461923295,7.874381586813351e-05,0.0001453666615013469,0.0005854837739132286,0.09558648252234209,0.07171440325808556,0.023872079264256527,0.0955864505654406,0.07171440325812325,0.023872079264269073,0.3754861607452935,0.3754861607452935,0.12499076134192043,0.0,5.013811927015809,5.033818348044292,4.953720818381441,5.013434177836871,5.0331176357505,4.954312952873295,24786.027329620658,21068.12323017756,0.85,1.0663252940159704,0.662650955781909,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665123826573357,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.311098571932,1534.173955146799,0.3754861607452935,0.12499076134192043,6.112874298809886,3.5298349496353585
3695.0,-29.983372696276366,4.965065783002378,35.005331829664186,24.134519893582933,5.024188364150422,-26.482670941132298,-40.012583567853994,1.5234866090063721,0.023041526569159032,-4.990288027688252,40.01071158711953,42265.67941487329,25747.438263051827,25747.438263051827,68013.11767792511,77362.69296362238,77362.69296362238,25747.438263051827,103110.1312266742,103110.1312266742,103110.1312266742,127896.19896982823,91534.27941269008,56437.26586394123,38996.68172083206,24786.067743154017,0.0,63782.749463986074,21068.157581680913,1534.1774267338776,0.0,0.8869293221331735,2.8175829211903176,0.0014959135982669303,354790.264055452,1554995.1324213152,4.382857394807984,1554995.1324213152,4.382857394807984,0.85,0.09558651041938608,4.027634451161993,1.2670935323042798,1.0,0.0,4.027634451163847,1.2846306851112426,1.284918599295654,3.135246960735038,19317.576717603974,1969.8446174385722,4632.441516551485,4632.441516551485,5.558070872790839,4.965065783002378,-2.292984066019613,7.25804984902199,3.529783080606371,3.529783080606371,1.0085094516018203,0.0,0.0,0.00022411047736948042,0.9584060784419293,0.00023383666110905147,198.91158923017636,0.0,0.0,0.0,0.0018558327461923295,7.87434594910749e-05,0.00014536701787840552,0.0005854852092697474,0.09558651041932802,0.07171444204228447,0.02387206837704355,0.09558650165651388,0.07171444204232803,0.02387206837705805,0.37548622828474076,0.37548622828474076,0.12499065922359498,0.0,5.01373514686361,5.033661230037751,4.953885238956104,5.013329554257439,5.0329343178024715,4.95444459680607,24786.067743154017,21068.157581680913,0.85,1.0663246449783048,0.6626506346945413,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665122816745011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.310857260562,1534.1774267338776,0.37548622828474076,0.12499065922359498,6.112874298809886,3.529783080606371
3696.0,-29.98341259998251,4.96508713716335,35.00533358782194,24.13447117377075,5.024135190487153,-26.4827121718361,-40.012627363298066,1.523434762340671,0.022967590437303897,-4.9903416044569555,40.010714869437635,42265.69975085484,25747.43750068333,25747.43750068333,68013.13725153817,77362.71106523885,77362.71106523885,25747.43750068333,103110.14856592218,103110.14856592218,103110.14856592218,127896.2544240938,91534.29214233773,56437.280827953495,38996.6792382047,24786.105858171624,0.0,63782.78509637632,21068.18997944588,1534.1808097419841,0.0,0.8869290378494529,2.817577636376492,0.0014959135982669303,354789.5232150873,1554995.2739771607,4.382866945691803,1554995.2739771607,4.382866945691803,0.85,0.09558653833434311,4.027634451161993,1.2670936482446273,1.0,0.0,4.0276344511614335,1.284630927594895,1.2849188418336526,3.13524636893383,19317.579404094176,1969.8448913843338,4632.441516551485,4632.441516551485,5.5580707082192005,4.96508713716335,-2.2930690510785703,7.258156188241919,3.5297312612537457,3.5297312612537457,1.0084946460724988,0.0,0.0,0.00022411047736948042,0.9584100583639379,0.00023383569007200334,198.9116218716247,0.0,0.0,0.0,0.0018558327461923295,7.874306918987619e-05,0.00014536740817960424,0.0005854867812603018,0.09558653833428965,0.07171448088150642,0.023872057452783233,0.09558650250824606,0.07171448088154651,0.023872057452796587,0.3754862953300382,0.3754862953300382,0.12499055665099508,0.0,5.013670338837812,5.033516680863727,4.954059840372395,5.013309194894248,5.032836603034241,4.9546564845416015,24786.105858171624,21068.18997944588,0.85,1.0663243561529925,0.6626505833351587,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266512180468912,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.310614307271,1534.1808097419841,0.3754862953300382,0.12499055665099508,6.112874298809886,3.5297312612537457
3697.0,-29.98345260791987,4.965108654441527,35.005335358586095,24.1344311851077,5.024093328347778,-26.482752365132622,-40.01266724718732,1.5233930855604922,0.022792603676123235,-4.990387692434853,40.01071875294319,42265.70335111862,25747.41792661879,25747.41792661879,68013.1212777374,77362.71869112097,77362.71869112097,25747.41792661879,103110.13661773976,103110.13661773976,103110.13661773976,127896.28105224117,91534.29901784645,56437.28367784398,38996.68371111386,24786.144434501417,0.0,63782.828145615276,21068.222769326203,1534.1840461711172,0.0,0.8869287894663602,2.8175745538652186,0.0014959135982669303,354788.8859280098,1554995.4414603086,4.382875290450425,1554995.4414603086,4.382875290450425,0.85,0.09558656319762598,4.027634451161993,1.2670936933020132,1.0,0.0,4.027634451160824,1.2846311225146876,1.2849190367971308,3.135245893216279,19317.580855115237,1969.845039347304,4632.441516551485,4632.441516551485,5.558066482787649,4.965108654441527,-2.2931484959763275,7.258257150417855,3.52967947939731,3.52967947939731,1.0084798512563744,0.0,0.0,0.00022411047736948042,0.9584140486996774,0.0002338347165022685,198.91165459834556,0.0,0.0,0.0,0.0018558327461923295,7.874271374967052e-05,0.0001453677636198099,0.0005854882128435193,0.0955865631975779,0.07171451739158499,0.023872045805992906,0.09558657280913638,0.07171451739162106,0.023872045806004917,0.3754863626377796,0.3754863626377796,0.12499045444222705,0.0,5.01358986524059,5.033369502252356,4.954179628466306,5.013180296110988,5.032693147575742,4.954571242535678,24786.144434501417,21068.222769326203,0.85,1.066323386013308,0.6626501925349975,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665120792332147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.310369146482,1534.1840461711172,0.3754863626377796,0.12499045444222705,6.112874298809886,3.52967947939731
3698.0,-29.983492676301395,4.965130135987758,35.00533714166532,24.134382709767692,5.024038724645258,-26.48279388708162,-40.01270734062416,1.52333993542547,0.022760698329989282,-4.990442921924799,40.01072265317435,42265.70751348013,25747.42221445216,25747.42221445216,68013.12972793229,77362.74351302693,77362.74351302693,25747.42221445216,103110.16572747909,103110.16572747909,103110.16572747909,127896.35276760769,91534.3179554015,56437.28195585481,38996.70666616299,24786.187040128592,0.0,63782.89370629158,21068.258984109303,1534.1877257585083,0.0,0.8869284945425778,2.8175685237857113,0.0014959135982669303,354788.12223675475,1554995.6096647892,4.3828851988092214,1554995.6096647892,4.3828851988092214,0.85,0.09558659255487123,4.027634451161993,1.2670937422057613,1.0,0.0,4.027634451160407,1.284631371094756,1.2849192854329115,3.1352452865366853,19317.584851734588,1969.8454468890588,4632.441516551485,4632.441516551485,5.558067408397471,4.965130135987758,-2.293234532013666,7.258364668001424,3.5296277823381654,3.5296277823381654,1.0084650806680473,0.0,0.0,0.00022411047736948042,0.9584180450820023,0.00023383374146540147,198.91168737452082,0.0,0.0,0.0,0.0018558327461923295,7.874235644349835e-05,0.00014536812092598206,0.000585489651942168,0.09558659255480982,0.07171455768920892,0.023872034865600893,0.09558656570760121,0.071714557689255,0.023872034865616225,0.3754864298995909,0.3754864298995909,0.12499034931558389,0.0,5.013533627157358,5.033241691271542,4.9543382700476855,5.013203620254785,5.032625423433046,4.954867934905792,24786.187040128592,21068.258984109303,0.85,1.0663224224526433,0.6626495766734242,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665119772242226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.310120567472,1534.1877257585083,0.3754864298995909,0.12499034931558389,6.112874298809886,3.5296277823381654
3699.0,-29.98353269233095,4.9651517709970685,35.00533892717856,24.134337587188952,5.02399610961003,-26.482834162951928,-40.01275103129444,1.5232975802309676,0.022520195133949983,-4.990489185415008,40.01072629022794,42265.72681490695,25747.403798882762,25747.403798882762,68013.13061378972,77362.73338094761,77362.73338094761,25747.403798882762,103110.13717983037,103110.13717983037,103110.13717983037,127896.36138573471,91534.30677143166,56437.300205390864,38996.673962267545,24786.224205904335,0.0,63782.89816817188,21068.290575018684,1534.1908835492177,0.0,0.8869282461577719,2.8175662816717506,0.0014959135982669303,354787.4825247437,1554995.766519276,4.382893543632354,1554995.766519276,4.382893543632354,0.85,0.09558661677648118,4.027634451161993,1.267093839463778,1.0,0.0,4.02763445116236,1.2846315691875887,1.2849194835701412,3.135244803075407,19317.582491447312,1969.8452062067386,4632.441516551485,4632.441516551485,5.558063433048978,4.9651517709970685,-2.2933139658254316,7.2584657368225,3.5295761103620142,3.5295761103620142,1.0084503172462898,0.0,0.0,0.00022411047736948042,0.9584220362607223,0.00023383276770622477,198.91172010788267,0.0,0.0,0.0,0.0018558327461923295,7.874196708107485e-05,0.00014536851028840557,0.000585491220151679,0.09558661677643691,0.07171459416871954,0.023872022607717366,0.0955866596182754,0.07171459416875277,0.023872022607728416,0.3754864982015086,0.3754864982015086,0.12499024429161096,0.0,5.013446379711297,5.033087969174119,4.954450592304852,5.013009380548965,5.032385107107416,4.954812009096202,24786.224205904335,21068.290575018684,0.85,1.0663223617475688,0.662649832929634,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665118753846387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.309869443965,1534.1908835492177,0.3754864982015086,0.12499024429161096,6.112874298809886,3.5295761103620142
