time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3700.0,-29.98357292533553,4.965173349519133,35.005340715352865,24.134289391245716,5.0239400101760046,-26.482875982639516,-40.012791159655876,1.5232430674799753,0.022528255579970846,-4.990545130317537,40.01072993876366,42265.73049161121,25747.410577352322,25747.410577352322,68013.14106896354,77362.76523133359,77362.76523133359,25747.410577352322,103110.1758086859,103110.1758086859,103110.1758086859,127896.44141490453,91534.3321985865,56437.29745886423,38996.705266358076,24786.265606218632,0.0,63782.97087257671,21068.325765285837,1534.1945114166106,0.0,0.8869279485059356,2.8175596429153362,0.0014959135982669303,354786.7089434602,1554995.9238689651,4.38290354365212,1554995.9238689651,4.38290354365212,0.85,0.09558664568869638,4.027634451161993,1.267093910346739,1.0,0.0,4.027634451162694,1.2846318241407106,1.2849197385804039,3.135244180842301,19317.587857644732,1969.8457534065897,4632.441516551485,4632.441516551485,5.558064896309665,4.965173349519133,-2.2934003928185076,7.25857374233764,3.529524520483136,3.529524520483136,1.008435577280896,0.0,0.0,0.00022411047736948042,0.9584260490985012,0.0002338317886708938,198.91175301874227,0.0,0.0,0.0,0.0018558327461923295,7.874160946679615e-05,0.00014536886790268429,0.0005854926604912681,0.09558664568863309,0.07171463450375781,0.023872011184875287,0.09558662834915053,0.07171463450380529,0.023872011184891084,0.375486565678363,0.375486565678363,0.12499013664549624,0.0,5.013393064022978,5.032962706414139,4.954613280125784,5.013073385897485,5.03235527126418,4.955157770535038,24786.265606218632,21068.325765285837,0.85,1.0663213101948121,0.6626491352378073,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665117728175281,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.309618033629,1534.1945114166106,0.375486565678363,0.12499013664549624,6.112874298809886,3.529524520483136
3701.0,-29.983613091987394,4.965195071389236,35.00534249619781,24.134239134751283,5.023896520346846,-26.48291648154722,-40.01283111339433,1.5231999099066083,0.02222447496518498,-4.990591634296807,40.010733301628264,42265.73363489398,25747.393375587588,25747.393375587588,68013.12701048156,77362.73792332117,77362.73792332117,25747.393375587588,103110.13129890876,103110.13129890876,103110.13129890876,127896.43257471194,91534.30354553202,56437.29925710461,38996.67143158601,24786.30127580318,0.0,63782.972707389185,21068.356084432704,1534.1975874415111,0.0,0.8869276998893914,2.817558204187556,0.0014959135982669303,354786.06590807997,1554996.0688985789,4.382911896267809,1554996.0688985789,4.382911896267809,0.8500000000000001,0.09558666933124146,4.027634451161993,1.267093932325952,1.0,0.0,4.027634451161274,1.2846320259863666,1.2849199404712979,3.135243688222309,19317.58181064702,1969.845136784429,4632.441516551485,4632.441516551485,5.558061182983839,4.965195071389236,-2.293479880029111,7.258674951418348,3.529472949622287,3.529472949622287,1.008420842749225,0.0,0.0,0.00022411047736948042,0.9584300553363394,0.00023383081125396668,198.91178587533582,0.0,0.0,0.0,0.0018558327461923295,7.874125341020701e-05,0.0001453692239592734,0.0005854940945570529,0.09558666933119803,0.071714670783233,0.02387199854796503,0.09558674439462886,0.07171467078326559,0.023871998547975875,0.37548663411921857,0.37548663411921857,0.12499003003206047,0.0,5.01329536642362,5.032792298144727,4.954733880279889,5.012816109262019,5.03202223455753,4.955127951438499,24786.30127580318,21068.356084432704,0.85,1.0663210591092804,0.6626491654566226,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665116705182227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.309360942692,1534.1975874415111,0.37548663411921857,0.12499003003206047,6.112874298809886,3.529472949622287
3702.0,-29.983653357590526,4.965216573261126,35.00534423854851,24.134182347357296,5.02382805873082,-26.482959566832648,-40.01287518823517,1.523134267972935,0.022360891471635114,-4.990655105247647,40.01073574208848,42265.75363192018,25747.419775373193,25747.419775373193,68013.17340729338,77362.78518804198,77362.78518804198,25747.419775373193,103110.20496341516,103110.20496341516,103110.20496341516,127896.54359366055,91534.33939557812,56437.307839456225,38996.70172902433,24786.33863024539,0.0,63783.040359269726,21068.38783570858,1534.2011581861996,0.0,0.8869273683410678,2.8175490000209225,0.0014959135982669303,354785.18826279155,1554996.1741478436,4.382923035095954,1554996.1741478436,4.382923035095954,0.85,0.09558670015411538,4.027634451161993,1.2670940482662991,1.0,0.0,4.027634451163439,1.2846323329902913,1.284920247544029,3.1352429389556957,19317.58937651218,1969.845908287966,4632.441516551485,4632.441516551485,5.558066881876206,4.965216573261126,-2.29357171957091,7.258788292832037,3.529421457968967,3.529421457968967,1.0084061308482763,0.0,0.0,0.00022411047736948042,0.9584340714617539,0.0002338298314329318,198.91181881288307,0.0,0.0,0.0,0.0018558327461923295,7.874086062922726e-05,0.00014536961674025317,0.0005854956765352588,0.09558670015404207,0.07171471258389835,0.023871987570143718,0.0955866188790373,0.07171471258395336,0.023871987570162026,0.37548670050893895,0.37548670050893895,0.12498992179990795,0.0,5.013263636983936,5.032671764675399,4.954968779232615,5.013015996719275,5.032068935416305,4.955787819503598,24786.33863024539,21068.38783570858,0.85,1.0663206555253033,0.6626487761299954,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665115675393444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.309103839923,1534.2011581861996,0.37548670050893895,0.12498992179990795,6.112874298809886,3.529421457968967
3703.0,-29.983693590291974,4.965238443985172,35.005345975204044,24.134145536832534,5.023799363528821,-26.482998645610976,-40.012911160569615,1.5231044188478562,0.021952984595600356,-4.9906909303451,40.01073906090811,42265.739961649255,25747.3755131146,25747.3755131146,68013.11547476385,77362.75235228878,77362.75235228878,25747.3755131146,103110.12786540338,103110.12786540338,103110.12786540338,127896.49739282171,91534.31123115124,56437.29884051196,38996.68043404364,24786.369527418323,0.0,63783.04996146196,21068.414098305573,1534.203714845721,0.0,0.8869271741797675,2.817550176506833,0.0014959135982669303,354784.6928916041,1554996.3172779588,4.382929558218145,1554996.3172779588,4.382929558218145,0.85,0.09558671848099809,4.027634451161993,1.2670940367272125,1.0,0.0,4.0276344511634194,1.2846324725931522,1.2849203871781778,3.1352425982443304,19317.583432635416,1969.8453021812156,4632.441516551485,4632.441516551485,5.558057327031652,4.965238443985172,-2.2936433340623084,7.2588817780474795,3.529369936152636,3.529369936152636,1.0083914103293246,0.0,0.0,0.00022411047736948042,0.9584380843236515,0.00023382885241630418,198.91185172352738,0.0,0.0,0.0,0.0018558327461923295,7.874054005655356e-05,0.00014536993731292686,0.0005854969676848035,0.09558671848096359,0.07171474425047132,0.023871974230492272,0.09558679715627162,0.0717147442504972,0.023871974230500883,0.3754867681698835,0.3754867681698835,0.12498981928730926,0.0,5.013153325174812,5.0324965836398405,4.955053219883325,5.012643914940725,5.031727736159212,4.955322935853076,24786.369527418323,21068.414098305573,0.85,1.0663195867218285,0.6626484620473061,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266511465603443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.30884341594,1534.203714845721,0.3754867681698835,0.12498981928730926,6.112874298809886,3.529369936152636
3704.0,-29.983733847628336,4.965259997817415,35.00534771187026,24.134078935626917,5.023726522355599,-26.483042161483773,-40.01295907711608,1.5230348362110022,0.02202887977489354,-4.9907586805781055,40.01074253453067,42265.77593737866,25747.413540130823,25747.413540130823,68013.18947750948,77362.77758059706,77362.77758059706,25747.413540130823,103110.19112072789,103110.19112072789,103110.19112072789,127896.60625809952,91534.32326821015,56437.32162499164,38996.66849246502,24786.415137371638,0.0,63783.083629836656,21068.452866765892,1534.2078557850919,0.0,0.886926817133789,2.8175412679005474,0.0014959135982669303,354783.7560773996,1554996.4670842395,4.3829415536854555,1554996.4670842395,4.3829415536854555,0.85,0.09558675333795463,4.027634451161993,1.2670941691519695,1.0,0.0,4.027634451162478,1.2846327980277725,1.2849207126857354,3.1352418039967556,19317.585972960314,1969.845561222264,4632.441516551485,4632.441516551485,5.558065535881367,4.965259997817415,-2.293738165521564,7.258998163338979,3.529318561443158,3.529318561443158,1.0083767318409023,0.0,0.0,0.00022411047736948042,0.9584420996608063,0.00023382787280399448,198.91188465433413,0.0,0.0,0.0,0.0018558327461923295,7.874011304317626e-05,0.00014537036432630418,0.0005854986875385931,0.09558675333787414,0.07171478883521538,0.02387196450265875,0.0955867144431041,0.07171478883527578,0.02387196450267885,0.37548683345216616,0.37548683345216616,0.12498971237914927,0.0,5.013105943453809,5.032351470108097,4.955299280455449,5.01278756035299,5.0316421838423935,4.956154838439147,24786.415137371638,21068.452866765892,0.85,1.0663201840823835,0.6626486762958484,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665113619189003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.308582308902,1534.2078557850919,0.37548683345216616,0.12498971237914927,6.112874298809886,3.529318561443158
3705.0,-29.98377424346239,4.965281836178471,35.00534940543429,24.134048516303324,5.023690758055677,-26.483082094002913,-40.01299511929972,1.5229986085961973,0.021879474905858842,-4.990798327731253,40.01074475241667,42265.762125109155,25747.379396673197,25747.379396673197,68013.14152178235,77362.79920928793,77362.79920928793,25747.379396673197,103110.17860596112,103110.17860596112,103110.17860596112,127896.61956023352,91534.34677249847,56437.30968831956,38996.707871309896,24786.440954272395,0.0,63783.14882558229,21068.474811131535,1534.2102146986863,0.0,0.8869266075216626,2.8175386013840025,0.0014959135982669303,354783.20785854355,1554996.5627346067,4.382948595905934,1554996.5627346067,4.382948595905934,0.85,0.09558677190591543,4.027634451161993,1.2670942147588358,1.0,0.0,4.0276344511614015,1.2846329674626369,1.2849208821585738,3.135241390478433,19317.590933352156,1969.8460670414624,4632.441516551485,4632.441516551485,5.558058165371129,4.965281836178471,-2.2938124900888197,7.259094326267292,3.5292671275891934,3.5292671275891934,1.0083620364540553,0.0,0.0,0.00022411047736948042,0.9584461288302055,0.00023382688982531529,198.911917698444,0.0,0.0,0.0,0.0018558327461923295,7.87397918508522e-05,0.00014537068551862822,0.0005854999811838628,0.09558677190587869,0.07171482028058547,0.023871951625293226,0.09558674835819556,0.07171482028061303,0.0238719516253024,0.3754868985388271,0.3754868985388271,0.1249896118157759,0.0,5.0130354007815185,5.0322159350040465,4.955423862961823,5.012677802637086,5.031598402894701,4.955846886461188,24786.440954272395,21068.474811131535,0.85,1.066318342290801,0.6626477824211323,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665112597366865,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.308319367252,1534.2102146986863,0.3754868985388271,0.1249896118157759,6.112874298809886,3.5292671275891934
3706.0,-29.983814579214258,4.96530371705122,35.00535115190138,24.134004057291918,5.0236438613787096,-26.483123085890654,-40.01303891474379,1.5229523680551367,0.021756419478606404,-4.990848987982564,40.010749680466034,42265.78056692727,25747.37429527018,25747.37429527018,68013.15486219745,77362.80918586128,77362.80918586128,25747.37429527018,103110.18348113145,103110.18348113145,103110.18348113145,127896.67156721422,91534.35409289386,56437.32547395988,38996.6984654822,24786.48808608277,0.0,63783.18655156497,21068.514873170352,1534.2140487395907,0.0,0.8869263321066544,2.817534302620165,0.0014959135982669303,354782.5073576374,1554996.7752657132,4.382957848872192,1554996.7752657132,4.382957848872192,0.85,0.0955868004868116,4.027634451161993,1.267094286740758,1.0,0.0,4.027634451163175,1.2846331837275544,1.2849210984719612,3.1352408626680592,19317.592478262988,1969.8462245785247,4632.441516551485,4632.441516551485,5.558057064136931,4.96530371705122,-2.2938947126079148,7.2591984296591345,3.529215815491141,3.529215815491141,1.0083473758546118,0.0,0.0,0.00022411047736948042,0.958450152025111,0.0002338259083124532,198.91195069341717,0.0,0.0,0.0,0.0018558327461923295,7.873940156645952e-05,0.0001453710758030209,0.0005855015531067286,0.09558680048676106,0.0717148595590404,0.02387194092772066,0.09558681171163616,0.07171485955907832,0.023871940927733284,0.37548696395333964,0.37548696395333964,0.12498950912260291,0.0,5.01296867506511,5.032083150259723,4.955555465141913,5.012605407461194,5.031455677321503,4.955985648490525,24786.48808608277,21068.514873170352,0.85,1.0663179207456623,0.6626476796162867,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665111562055915,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.308052309123,1534.2140487395907,0.37548696395333964,0.12498950912260291,6.112874298809886,3.529215815491141
3707.0,-29.98385505331427,4.9653256321117265,35.00535290210399,24.133954813610785,5.023594435619199,-26.483164455146813,-40.013079008180625,1.5229038374517707,0.021605577725324565,-4.990899931237093,40.01075328220218,42265.78299402548,25747.370192739218,25747.370192739218,68013.1531867647,77362.80974620141,77362.80974620141,25747.370192739218,103110.17993894062,103110.17993894062,103110.17993894062,127896.70712372035,91534.35102945112,56437.32427727541,38996.696391306345,24786.527184779734,0.0,63783.22357608608,21068.548107062772,1534.2174270639293,0.0,0.8869260600509908,2.817530335923106,0.0014959135982669303,354781.8029446205,1554996.9305971619,4.382966988980233,1554996.9305971619,4.382966988980233,0.85,0.09558682695898336,4.027634451161993,1.2670943076210102,1.0,0.0,4.0276344511621955,1.2846334107030684,1.2849213254983454,3.1352403087178815,19317.591831747923,1969.8461586523354,4632.441516551485,4632.441516551485,5.558056178528134,4.9653256321117265,-2.293977084345653,7.25930271645738,3.5291645526147177,3.5291645526147177,1.0083327293184907,0.0,0.0,0.00022411047736948042,0.9584541890375364,0.00023382492343690248,198.9119838015712,0.0,0.0,0.0,0.0018558327461923295,7.873904427418177e-05,0.00014537143309529865,0.0005855029921494156,0.09558682695892795,0.07171489744280929,0.02387192951611866,0.09558685829929801,0.07171489744285087,0.023871929516132494,0.37548702970663184,0.37548702970663184,0.12498940523450541,0.0,5.012895422459621,5.031939388398996,4.9556939052018265,5.01250550896242,5.03126746910425,4.956150902318939,24786.527184779734,21068.548107062772,0.85,1.0663172755079209,0.6626473330186463,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665110524729688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.307785108113,1534.2174270639293,0.37548702970663184,0.12498940523450541,6.112874298809886,3.5291645526147177
3708.0,-29.983895537549852,4.965347593417646,35.00535464772579,24.133900191541784,5.023545496892884,-26.483205784819585,-40.01311903176827,1.5228557441625892,0.021356527818511495,-4.990950203215358,40.01075664918076,42265.78535604487,25747.364643289682,25747.364643289682,68013.14999933455,77362.78673201721,77362.78673201721,25747.364643289682,103110.15137530689,103110.15137530689,103110.15137530689,127896.71601123278,91534.32459275736,56437.32321678493,38996.66819552492,24786.564635925894,0.0,63783.23283145082,21068.57994053701,1534.2206932414645,0.0,0.8869257922573175,2.8175277380589936,0.0014959135982669303,354781.1078146885,1554997.0758042696,4.382975985904203,1554997.0758042696,4.382975985904203,0.85,0.0955868525106789,4.027634451161993,1.267094362569042,1.0,0.0,4.027634451162025,1.2846336356333623,1.2849215504790512,3.135239759759404,19317.586252495395,1969.8455897269096,4632.441516551485,4632.441516551485,5.558054980574632,4.965347593417646,-2.294058908682829,7.259406502100475,3.529113336519723,3.529113336519723,1.0083180961484923,0.0,0.0,0.00022411047736948042,0.9584582270792554,0.00023382393831854355,198.91201691802723,0.0,0.0,0.0,0.0018558327461923295,7.873868760585996e-05,0.00014537178976362046,0.0005855044286790361,0.09558685251062805,0.0717149346779079,0.023871917832720146,0.09558694479732475,0.07171493467794605,0.023871917832732844,0.37548709497647953,0.37548709497647953,0.12498930089303448,0.0,5.012796809494603,5.031761428253958,4.955833527221785,5.012306731033846,5.030953992979107,4.9562965269713,24786.564635925894,21068.57994053701,0.85,1.0663170708054486,0.662647273896159,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665109485782793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.307513791002,1534.2206932414645,0.37548709497647953,0.12498930089303448,6.112874298809886,3.529113336519723
3709.0,-29.98393606323159,4.965369332134784,35.005356329919564,24.133838235307508,5.023476382686213,-26.483249169413668,-40.013163176458306,1.5227894888682836,0.021425561014837058,-4.991013101697242,40.0107582929433,42265.804481873856,25747.391353943498,25747.391353943498,68013.19583581736,77362.81578624595,77362.81578624595,25747.391353943498,103110.20714018945,103110.20714018945,103110.20714018945,127896.804216986,91534.34207349987,56437.33076912769,38996.67922708019,24786.59707679655,0.0,63783.27630387674,21068.607515277065,1534.2239680250548,0.0,0.8869254664975346,2.8175194862156223,0.0014959135982669303,354780.2380947505,1554997.146694541,4.382986930290212,1554997.146694541,4.382986930290212,0.85,0.09558688175862809,4.027634451161993,1.2670944878505548,1.0,0.0,4.027634451162728,1.2846339455067202,1.2849218604218584,3.1352390034916167,19317.589941666127,1969.84596591763,4632.441516551485,4632.441516551485,5.558060746573775,4.965369332134784,-2.2941499505783263,7.25951928271311,3.5290621709005277,3.5290621709005277,1.0083034774001507,0.0,0.0,0.00022411047736948042,0.958462269273353,0.00023382295219548618,198.9120500683977,0.0,0.0,0.0,0.0018558327461923295,7.873829421425962e-05,0.0001453721831552208,0.0005855060131165985,0.09558688175855616,0.07171497459264317,0.023871907165912993,0.09558683376764954,0.07171497459269713,0.023871907165930958,0.37548715768903446,0.37548715768903446,0.12498919635286374,0.0,5.012749106143076,5.031615233122977,4.956081554514242,5.0124386627121,5.030910847309542,4.956954193110107,24786.59707679655,21068.607515277065,0.85,1.0663170626699765,0.6626471221156908,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665108444643616,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.307240921704,1534.2239680250548,0.37548715768903446,0.12498919635286374,6.112874298809886,3.5290621709005277
3710.0,-29.983976569496164,4.965391355092975,35.00535798323458,24.13380764136093,5.023441688958324,-26.48328909426429,-40.01320302542297,1.5227542137264674,0.021255837684236667,-4.991052244100262,40.01076081617725,42265.8059016377,25747.357245017007,25747.357245017007,68013.16314665471,77362.8324005956,77362.8324005956,25747.357245017007,103110.1896456126,103110.1896456126,103110.1896456126,127896.81436310455,91534.36104153696,56437.334542579185,38996.69610995308,24786.62471749195,0.0,63783.32082744503,21068.631009868157,1534.2264204307182,0.0,0.8869252583448768,2.8175171456361783,0.0014959135982669303,354779.6968595068,1554997.25551363,4.38299392349222,1554997.25551363,4.38299392349222,0.8499999999999999,0.09558690051730771,4.027634451161993,1.2670945180719722,1.0,0.0,4.027634451160375,1.2846341104872068,1.2849220254393208,3.1352386008452506,19317.59394471847,1969.8463741153676,4632.441516551485,4632.441516551485,5.558053383517734,4.965391355092975,-2.2942236259096664,7.259614981002642,3.5290109747358938,3.5290109747358938,1.008288849924541,0.0,0.0,0.00022411047736948042,0.9584663095490774,0.00023382196654874184,198.91208320289573,0.0,0.0,0.0,0.0018558327461923295,7.873793910520518e-05,0.00014537253826427522,0.00058550744336606,0.09558690051726958,0.07171500569349114,0.023871894823778442,0.09558688472035083,0.07171500569351975,0.023871894823787963,0.37548722016419267,0.37548722016419267,0.12498909832340103,0.0,5.012675794299298,5.031475502334899,4.956207656830998,5.012308081784511,5.030842147877763,4.956637717163744,24786.62471749195,21068.631009868157,0.85,1.06631580583038,0.6626466818179737,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665107414057002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.306965872629,1534.2264204307182,0.37548722016419267,0.12498909832340103,6.112874298809886,3.5290109747358938
3711.0,-29.9840171265641,4.965413400643844,35.00535968809364,24.133758118283026,5.023393884615011,-26.483330376117834,-40.01324308393521,1.5227071341687266,0.021072576749986638,-4.991103330538458,40.010765624143225,42265.80793974264,25747.354533895723,25747.354533895723,68013.16247363837,77362.82536048413,77362.82536048413,25747.354533895723,103110.17989437985,103110.17989437985,103110.17989437985,127896.85137012697,91534.35106733903,56437.33364659753,38996.68602304611,24786.671475747116,0.0,63783.35749879322,21068.67075438505,1534.2302419458156,0.0,0.8869249811945401,2.8175135882198394,0.0014959135982669303,354778.990471024,1554997.4628659922,4.383003234778622,1554997.4628659922,4.383003234778622,0.8500000000000001,0.09558692910534361,4.027634451161993,1.2670946032414214,1.0,0.0,4.027634451159728,1.2846343306765597,1.2849222456780232,3.1352380634579626,19317.59183974386,1969.8461594676942,4632.441516551485,4632.441516551485,5.558052798270997,4.965413400643844,-2.294305883414982,7.259719284058827,3.5289599005485064,3.5289599005485064,1.0082742572995733,0.0,0.0,0.00022411047736948042,0.9584703549105539,0.0002338209796696266,198.91211637896245,0.0,0.0,0.0,0.0018558327461923295,7.873758213028762e-05,0.00014537289523919279,0.0005855088811305361,0.09558692910529162,0.07171504446374641,0.02387188464154522,0.09558697225374377,0.0717150444637854,0.023871884641558205,0.37548728274414017,0.37548728274414017,0.12498899827107444,0.0,5.012595251286996,5.0313217834946045,4.9563468198570035,5.0121759072884515,5.030609764704423,4.956806435620479,24786.671475747116,21068.67075438505,0.85,1.066315182215442,0.6626463327920972,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665106369995236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.306689861687,1534.2302419458156,0.37548728274414017,0.12498899827107444,6.112874298809886,3.5289599005485064
3712.0,-29.984057713109397,4.965435423042471,35.00536137891708,24.133709468320035,5.023340287864077,-26.48337226368746,-40.01328321229664,1.52265483844212,0.021027002914649984,-4.991156502094316,40.01076862503965,42265.81022631556,25747.35731216488,25747.35731216488,68013.16753848044,77362.84549565446,77362.84549565446,25747.35731216488,103110.20280781934,103110.20280781934,103110.20280781934,127896.91083622575,91534.36593568571,56437.330666346694,38996.70585482113,24786.708028406407,0.0,63783.413883227535,21068.701824145446,1534.2335284131086,0.0,0.8869246999799923,2.817507978143625,0.0014959135982669303,354778.2552521261,1554997.5922851714,4.38301268261241,1554997.5922851714,4.38301268261241,0.85,0.09558695567334602,4.027634451161993,1.267094638408162,1.0,0.0,4.027634451160801,1.2846345752618311,1.2849224903181116,3.135237466530971,19317.594977589375,1969.8464794388885,4632.441516551485,4632.441516551485,5.558053398012871,4.965435423042471,-2.2943896253695826,7.259825048412053,3.5289088698815068,3.5289088698815068,1.008259677109002,0.0,0.0,0.00022411047736948042,0.9584744032306899,0.00023381999207707638,198.91214957915295,0.0,0.0,0.0,0.0018558327461923295,7.873722453441958e-05,0.00014537325283506085,0.000585510321395974,0.09558695567328993,0.07171508178385522,0.023871873889434715,0.09558695637480707,0.0717150817838973,0.02387187388944872,0.3754873444661567,0.3754873444661567,0.12498889747687462,0.0,5.012533129224892,5.031183909275853,4.956512141538894,5.012183505008977,5.030531303887642,4.957072431305505,24786.708028406407,21068.701824145446,0.85,1.066314319001435,0.6626457828628355,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665105324862505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.306411482776,1534.2335284131086,0.3754873444661567,0.12498889747687462,6.112874298809886,3.5289088698815068
3713.0,-29.984098236829695,4.965457542386924,35.00536305935537,24.133659561071568,5.023294755079547,-26.483413288262867,-40.01332700774071,1.522609806512702,0.020783504341864045,-4.991203962796727,40.01077170419699,42265.82792695305,25747.345678665628,25747.345678665628,68013.17360561868,77362.82779698304,77362.82779698304,25747.345678665628,103110.17347564867,103110.17347564867,103110.17347564867,127896.91616282173,91534.34620944595,56437.34633941617,38996.66652225531,24786.742687173064,0.0,63783.40920942838,21068.731284097103,1534.2365712737078,0.0,0.8869244475192269,2.817505635627442,0.0014959135982669303,354777.59899990563,1554997.725079506,4.383021164422277,1554997.725079506,4.383021164422277,0.85,0.09558697946117917,4.027634451161993,1.2670946906087925,1.0,0.0,4.027634451160864,1.284634785874653,1.2849227009781363,3.135236952516235,19317.59081452443,1969.8460549244064,4632.441516551485,4632.441516551485,5.558050886702322,4.965457542386924,-2.29446914855834,7.259926690945264,3.5288578689728323,3.5288578689728323,1.0082451054208093,0.0,0.0,0.00022411047736948042,0.9584784453027314,0.00023381900601707957,198.91218272796317,0.0,0.0,0.0,0.0018558327461923295,7.873683426179193e-05,0.0001453736431076885,0.0005855118932714543,0.0955869794611308,0.07171511687070789,0.02387186259042291,0.09558703927225022,0.07171511687074418,0.02387186259043499,0.3754874063605897,0.3754874063605897,0.12498879776891005,0.0,5.0124420524935545,5.0310166731662775,4.956649732733013,5.011987467138567,5.03025748034554,4.957109947575589,24786.742687173064,21068.731284097103,0.85,1.0663144922577306,0.6626461089305551,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665104280827482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.306131161435,1534.2365712737078,0.3754874063605897,0.12498879776891005,6.112874298809886,3.5288578689728323
3714.0,-29.984138957250668,4.965479495536834,35.00536470260218,24.13360731387513,5.023230899823696,-26.483456322218903,-40.01337111750615,1.5225482647918254,0.020902871105192844,-4.9912637073074455,40.01077398179017,42265.84605145015,25747.36562201079,25747.36562201079,68013.21167346094,77362.87477552016,77362.87477552016,25747.36562201079,103110.24039753096,103110.24039753096,103110.24039753096,127897.01814581442,91534.38382230082,56437.35509823045,38996.69858230041,24786.777748283464,0.0,63783.47633058387,21068.761086040944,1534.2399265745664,0.0,0.8869241354995268,2.8174970907527745,0.0014959135982669303,354776.7728974338,1554997.8233049144,4.383031647211204,1554997.8233049144,4.383031647211204,0.85,0.0955870082771276,4.027634451161993,1.2670947867678484,1.0,0.0,4.027634451161146,1.2846350737033272,1.2849229888713194,3.1352362500512987,19317.598752416267,1969.8468643641068,4632.441516551485,4632.441516551485,5.5580551918500705,4.965479495536834,-2.294557608985237,7.2600371045220715,3.5288069340134793,3.5288069340134793,1.0082305525752797,0.0,0.0,0.00022411047736948042,0.9584825070133649,0.00023381801517464258,198.91221603768756,0.0,0.0,0.0,0.0018558327461923295,7.873644118997163e-05,0.0001453740361795088,0.0005855134764210597,0.09558700827706214,0.07171515574793176,0.02387185252913038,0.09558692479391229,0.07171515574798087,0.02387185252914673,0.3754874665197516,0.3754874665197516,0.12498869735783186,0.0,5.012409683825297,5.030899600523355,4.956871693861615,5.012166578412632,5.030317702556715,4.957646056351962,24786.777748283464,21068.761086040944,0.85,1.06631396697406,0.6626456957659406,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665103232196577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.3058507458,1534.2399265745664,0.3754874665197516,0.12498869735783186,6.112874298809886,3.5288069340134793
3715.0,-29.984179649134813,4.9655017999434214,35.00536635214493,24.133575707115256,5.023202702731867,-26.48349576447815,-40.0134070898406,1.5225188180751825,0.02058092928791666,-4.9912991098099955,40.010777451669234,42265.830742898666,25747.323471209467,25747.323471209467,68013.15421410813,77362.86092633131,77362.86092633131,25747.323471209467,103110.18439754078,103110.18439754078,103110.18439754078,127896.99404667244,91534.37503185937,56437.34484842659,38996.700203814195,24786.80964913165,0.0,63783.50985294585,21068.7882017619,1534.2425347865155,0.0,0.8869239429356258,2.817497187012657,0.0014959135982669303,354776.28337878286,1554997.9729498602,4.383038116698574,1554997.9729498602,4.383038116698574,0.85,0.09558702676116357,4.027634451161993,1.267094810944982,1.0,0.0,4.027634451160711,1.2846352114247317,1.2849231266235903,3.1352359139332036,19317.59689726399,1969.8466751912213,4632.441516551485,4632.441516551485,5.55804609280345,4.9655017999434214,-2.294628239578798,7.2601300395222195,3.5287559857843473,3.5287559857843473,1.008215995938385,0.0,0.0,0.00022411047736948042,0.9584865658960948,0.00023381702503045328,198.91224932407968,0.0,0.0,0.0,0.0018558327461923295,7.873612063393202e-05,0.00014537435673554842,0.0005855147675036083,0.0955870267611317,0.07171518628121952,0.02387184047991219,0.0955870698043513,0.07171518628124342,0.02387184047992015,0.3754875282224563,0.3754875282224563,0.12498860159443292,0.0,5.012317225477432,5.030750461429932,4.956949408227331,5.011880039097889,5.030086586017376,4.957193019150509,24786.80964913165,21068.7882017619,0.85,1.0663125057074125,0.6626451074947645,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266510219144471,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.305565038805,1534.2425347865155,0.3754875282224563,0.12498860159443292,6.112874298809886,3.5287559857843473
3716.0,-29.984220319650948,4.965523971465153,35.00536804187646,24.133522516954713,5.023144860182788,-26.483538152303865,-40.01345109483225,1.5224626928356841,0.02056303639096768,-4.991356907264233,40.01078192134121,42265.848677044305,25747.33941739222,25747.33941739222,68013.18809443653,77362.87969466757,77362.87969466757,25747.33941739222,103110.2191120598,103110.2191120598,103110.2191120598,127897.07637958725,91534.38684816076,56437.35583053726,38996.70113069278,24786.857267527444,0.0,63783.55839822022,21068.828677398327,1534.246563059005,0.0,0.886923632883338,2.817490673070563,0.0014959135982669303,354775.48420105584,1554998.1657127386,4.383048533397255,1554998.1657127386,4.383048533397255,0.85,0.09558705807619644,4.027634451161993,1.2670949076535183,1.0,0.0,4.027634451163673,1.2846354739208632,1.284923389178553,3.135235273294427,19317.59939099978,1969.8469294815031,4632.441516551485,4632.441516551485,5.558049535088193,4.965523971465153,-2.294715094642957,7.2602390661081095,3.528705180106229,3.528705180106229,1.0082014800303511,0.0,0.0,0.00022411047736948042,0.9584906226659623,0.00023381603541006556,198.91228259300368,0.0,0.0,0.0,0.0018558327461923295,7.873572849905786e-05,0.00014537474887042258,0.000585516346879537,0.09558705807613026,0.07171522710341571,0.023871830972714548,0.0955870663660022,0.07171522710346537,0.023871830972731073,0.37548758913658203,0.37548758913658203,0.1249885009461812,0.0,5.012259754894899,5.030619381472718,4.95711294920477,5.011919943655187,5.02998515714944,4.957657328013909,24786.857267527444,21068.828677398327,0.85,1.0663122253200337,0.6626448843315657,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665101134040626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.305278546151,1534.246563059005,0.37548758913658203,0.1249885009461812,6.112874298809886,3.528705180106229
3717.0,-29.984261116582267,4.965546249504877,35.00536970421604,24.13347781347113,5.023099598540421,-26.483579395643844,-40.01349111841989,1.5224178776020358,0.020401922308622034,-4.991403495164323,40.01078450295079,42265.84972067213,25747.326635233083,25747.326635233083,68013.17635590522,77362.88203404662,77362.88203404662,25747.326635233083,103110.2086692797,103110.2086692797,103110.2086692797,127897.09718747075,91534.38738038203,56437.35506700778,38996.70257041583,24786.888518191045,0.0,63783.591088606874,21068.855240462388,1534.2493926593045,0.0,0.8869233866586811,2.817487349972083,0.0014959135982669303,354774.840021253,1554998.2770494393,4.3830568057089,1554998.2770494393,4.3830568057089,0.85,0.0955870805560151,4.027634451161993,1.2670949565572664,1.0,0.0,4.02763445116245,1.2846356835204997,1.2849235988251655,3.135234761753153,19317.599503320816,1969.8469409350612,4632.441516551485,4632.441516551485,5.55804677581771,4.965546249504877,-2.2947937513828234,7.2603400008877,3.5286543715151906,3.5286543715151906,1.0081869632900544,0.0,0.0,0.00022411047736948042,0.958494692064005,0.00023381504271753975,198.9123159653479,0.0,0.0,0.0,0.0018558327461923295,7.87353718446212e-05,0.00014537510552485922,0.0005855177833532332,0.09558708055597086,0.07171526112082213,0.023871819435148725,0.09558710337931689,0.07171526112085533,0.023871819435159775,0.3754876504160062,0.3754876504160062,0.12498840164867128,0.0,5.01218661104582,5.030478282099864,4.957243838365741,5.011805417472942,5.029825295969488,4.95767890181321,24786.888518191045,21068.855240462388,0.85,1.0663114947764964,0.6626445610746072,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266510008293644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.304991125175,1534.2493926593045,0.3754876504160062,0.12498840164867128,6.112874298809886,3.5286543715151906
3718.0,-29.984301900765345,4.9655685335909086,35.00537136764233,24.13342340094971,5.023049210082321,-26.483621140266084,-40.013531246781326,1.5223684495830139,0.02019801988751624,-4.991454641520341,40.01078785928466,42265.85112029062,25747.325909676187,25747.325909676187,68013.17702996681,77362.8658422038,77362.8658422038,25747.325909676187,103110.19175187999,103110.19175187999,103110.19175187999,127897.11831594216,91534.36730047721,56437.35257856393,38996.683024348094,24786.926564062178,0.0,63783.60958841027,21068.88757945285,1534.2527154377299,0.0,0.8869231144521263,2.817484056811468,0.0014959135982669303,354774.13281186536,1554998.421797571,4.38306595092765,1554998.421797571,4.38306595092765,0.85,0.09558710654483064,4.027634451161993,1.267094991724007,1.0,0.0,4.02763445116203,1.2846359146940878,1.2849238300505645,3.1352341975594693,19317.59526561769,1969.8465088096027,4632.441516551485,4632.441516551485,5.558046619192551,4.9655685335909086,-2.2948756626536913,7.2604441962446,3.5286036320096157,3.5286036320096157,1.0081724662884617,0.0,0.0,0.00022411047736948042,0.9584987602090662,0.00023381405033909256,198.91234932727502,0.0,0.0,0.0,0.0018558327461923295,7.873501425803315e-05,0.00014537546311144727,0.0005855192235812945,0.09558710654477588,0.07171529786503945,0.023871808679736425,0.09558716933372916,0.07171529786508055,0.0238718086797501,0.37548771129243785,0.37548771129243785,0.12498830155990524,0.0,5.012099277905179,5.030312523121665,4.957391983394416,5.011652661407879,5.029552230914192,4.957887411410752,24786.926564062178,21068.88757945285,0.85,1.0663111960713663,0.6626443908243552,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665099026782571,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.304699815995,1534.2527154377299,0.37548771129243785,0.12498830155990524,6.112874298809886,3.5286036320096157
3719.0,-29.984342719312743,4.965590727302463,35.00537298919492,24.13337562410163,5.022990609204113,-26.483663737051565,-40.013575286697574,1.5223116269429269,0.020279785042077947,-4.991510298632609,40.01078996647285,42265.86858202111,25747.3367546134,25747.3367546134,68013.2053366345,77362.90946913148,77362.90946913148,25747.3367546134,103110.24622374488,103110.24622374488,103110.24622374488,127897.20514499697,91534.40372871814,56437.36284160787,38996.71209678919,24786.958921252095,0.0,63783.671018041285,21068.91508306428,1534.255821946091,0.0,0.8869228238289616,2.8174764833432366,0.0014959135982669303,354773.36323273956,1554998.5126739785,4.383075714886361,1554998.5126739785,4.383075714886361,0.85,0.09558713276894874,4.027634451161993,1.26709509997163,1.0,0.0,4.027634451161898,1.2846361804522337,1.2849240958682728,3.135233548960247,19317.602953506244,1969.847292756063,4632.441516551485,4632.441516551485,5.55804896027709,4.965590727302463,-2.294960849932255,7.260551577234718,3.528552931458077,3.528552931458077,1.0081579804165934,0.0,0.0,0.00022411047736948042,0.9585028318005496,0.00023381305712836384,198.9123827173238,0.0,0.0,0.0,0.0018558327461923295,7.873462181703988e-05,0.00014537585555244052,0.000585520804190159,0.09558713276888964,0.07171533462278401,0.023871798146105634,0.09558707461291394,0.07171533462282835,0.023871798146120397,0.37548777025639324,0.37548777025639324,0.12498820197224973,0.0,5.0120586107937015,5.03019206218238,4.957590904110475,5.0117900836746685,5.029604384197057,4.958280866972984,24786.958921252095,21068.91508306428,0.85,1.0663106129058784,0.6626440264008348,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266509797034218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.304407402307,1534.255821946091,0.37548777025639324,0.12498820197224973,6.112874298809886,3.528552931458077
3720.0,-29.984383564681412,4.965613090174159,35.0053745954776,24.133330152276926,5.0229500757509085,-26.483704551150844,-40.013615240436025,1.5222710622202869,0.020003895489992374,-4.991553730422968,40.01079276481082,42265.86916887935,25747.31645539654,25747.31645539654,68013.18562427588,77362.88963126861,77362.88963126861,25747.31645539654,103110.20608666516,103110.20608666516,103110.20608666516,127897.19642204964,91534.38401744068,56437.36355505129,38996.689402654876,24786.990335384482,0.0,63783.679738039355,21068.941785076808,1534.2585869352301,0.0,0.8869225928664618,2.817475036910373,0.0014959135982669303,354772.76269585756,1554998.6333575156,4.383083474450933,1554998.6333575156,4.383083474450933,0.8499999999999999,0.0955871542518018,4.027634451161993,1.2670951681071894,1.0,0.0,4.0276344511616635,1.2846363701725507,1.2849242856311103,3.135233085936222,19317.598793598972,1969.8468685635742,4632.441516551485,4632.441516551485,5.558044578307712,4.965613090174159,-2.295037068273274,7.260650158447433,3.5285022407837143,3.5285022407837143,1.0081434973667756,0.0,0.0,0.00022411047736948042,0.9585069060861042,0.00023381206326889857,198.91241612932396,0.0,0.0,0.0,0.0018558327461923295,7.873426578966265e-05,0.00014537621157981775,0.000585522238138289,0.09558715425176206,0.07171536736319993,0.023871786888562136,0.09558717291281178,0.07171536736322974,0.02387178688857206,0.37548783032794264,0.37548783032794264,0.12498810596463769,0.0,5.011974936993624,5.030036214979361,4.957723934305989,5.011557625912985,5.029330239579679,4.958173556171005,24786.990335384482,21068.941785076808,0.85,1.0663101580781664,0.6626439450101653,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665096918186352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.304112940716,1534.2585869352301,0.37548783032794264,0.12498810596463769,6.112874298809886,3.5285022407837143
3721.0,-29.984424446585766,4.965635442301701,35.005376218713145,24.133286356832855,5.022899463987218,-26.483746406069386,-40.01365917557848,1.522221423470789,0.01998229712756938,-4.991605396260151,40.01079647116699,42265.88592361479,25747.317744695032,25747.317744695032,68013.20366830983,77362.91707495217,77362.91707495217,25747.317744695032,103110.2348196472,103110.2348196472,103110.2348196472,127897.26562052457,91534.40752215566,56437.37637081805,38996.70127926401,24787.030800877375,0.0,63783.73208014139,21068.97618074577,1534.2620656139354,0.0,0.8869223167503656,2.817469287683115,0.0014959135982669303,354772.04830680456,1554998.793201036,4.383092751028354,1554998.793201036,4.383092751028354,0.85,0.09558718125941817,4.027634451161993,1.2670952071202923,1.0,0.0,4.027634451161811,1.2846366023319684,1.2849245178425601,3.135232519337165,19317.603754080857,1969.8473743919542,4632.441516551485,4632.441516551485,5.558044856627145,4.965635442301701,-2.2951192070374793,7.26075464933918,3.5284516381288467,3.5284516381288467,1.0081290394653848,0.0,0.0,0.00022411047736948042,0.9585109840347499,0.0002338110685243389,198.91244957122194,0.0,0.0,0.0,0.0018558327461923295,7.873387428574929e-05,0.00014537660308373113,0.0005855238149729383,0.0955871812593641,0.07171540432805183,0.023871776931312278,0.09558716483103324,0.0717154043280924,0.02387177693132578,0.3754878890584933,0.3754878890584933,0.124988008956316,0.0,5.011917142144682,5.029907478186772,4.95787914548913,5.011587693387696,5.029294286754521,4.958401850505709,24787.030800877375,21068.97618074577,0.85,1.066309565938448,0.6626436639127609,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665095858011126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.303816581187,1534.2620656139354,0.3754878890584933,0.124988008956316,6.112874298809886,3.5284516381288467
3722.0,-29.98446528986128,4.965657833438231,35.00537782853406,24.13323693852874,5.0228508093332636,-26.48378803047179,-40.01369926901532,1.5221735499437734,0.019822328911573095,-4.9916546670986435,40.01079932690615,42265.88701096406,25747.313063616384,25747.313063616384,68013.20007458044,77362.91404428372,77362.91404428372,25747.313063616384,103110.22710790011,103110.22710790011,103110.22710790011,127897.29216868489,91534.40132931883,56437.37429599919,38996.696703688496,24787.065060784775,0.0,63783.76176447327,21069.005301667057,1534.2651299131628,0.0,0.8869220558893613,2.8174656362609567,0.0014959135982669303,354771.3670347049,1554998.916360122,4.383101515089313,1554998.916360122,4.383101515089313,0.85,0.09558720581127658,4.027634451161993,1.2670952587714424,1.0,0.0,4.027634451160808,1.2846368262355559,1.2849247417963292,3.135231972887153,19317.60244713223,1969.8472411202838,4632.441516551485,4632.441516551485,5.558043846127902,4.965657833438231,-2.2951995560881064,7.260857389526337,3.5284010695042785,3.5284010695042785,1.0081145912869367,0.0,0.0,0.00022411047736948042,0.9585150581488816,0.00023381007472359438,198.9124829815323,0.0,0.0,0.0,0.0018558327461923295,7.873351701665943e-05,0.000145376960352821,0.000585525253922233,0.09558720581122718,0.07171543938197598,0.023871766429251186,0.09558720374748977,0.07171543938201307,0.023871766429263523,0.37548794825704507,0.37548794825704507,0.12498791258175995,0.0,5.011847856091606,5.029764904286139,4.958029911701715,5.011476996010231,5.029100918913457,4.9585393858683915,24787.065060784775,21069.005301667057,0.85,1.0663090133461353,0.6626433725723844,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665094798345367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.303518128214,1534.2651299131628,0.37548794825704507,0.12498791258175995,6.112874298809886,3.5284010695042785
3723.0,-29.984506277906853,4.965680302621176,35.00537944143125,24.133186996355676,5.022805559838361,-26.483829444634175,-40.01373932752756,1.5221287265656571,0.019581719514121687,-4.99170197936056,40.01080263615231,42265.88738457715,25747.303698046606,25747.303698046606,68013.19108262376,77362.89504980824,77362.89504980824,25747.303698046606,103110.19874785485,103110.19874785485,103110.19874785485,127897.3000532553,91534.38060983198,56437.372944600684,38996.67518359033,24787.101305400443,0.0,63783.77648899077,21069.036109590375,1534.2682616846341,0.0,0.886921803345747,2.8174632731435296,0.0014959135982669303,354770.7128449777,1554999.0590775525,4.383109999717007,1554999.0590775525,4.383109999717007,0.85,0.09558722996294863,4.027634451161993,1.2670953076751905,1.0,0.0,4.027634451163051,1.2846370358737251,1.2849249514814831,3.1352314612529155,19317.59807445044,1969.8467952308324,4632.441516551485,4632.441516551485,5.558041824392767,4.965680302621176,-2.295278408090528,7.260958710711704,3.528350549900968,3.528350549900968,1.0081001571145622,0.0,0.0,0.00022411047736948042,0.9585191467225981,0.00023380907740420912,198.91251651027764,0.0,0.0,0.0,0.0018558327461923295,7.873316006027578e-05,0.00014537731730920466,0.0005855266916120614,0.0955872299629011,0.07171547406055034,0.023871755902350758,0.0955872914713908,0.071715474060586,0.023871755902362634,0.37548800690472195,0.37548800690472195,0.12498781654802901,0.0,5.011753023018741,5.029594479673392,4.9581620504189345,5.011283698874706,5.028822816320883,4.958600734522577,24787.101305400443,21069.036109590375,0.85,1.0663086262125447,0.6626432254583161,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665093736830388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.303219086374,1534.2682616846341,0.37548800690472195,0.12498781654802901,6.112874298809886,3.528350549900968
3724.0,-29.984547267677247,4.9657027018193,35.005381036927965,24.133133456949167,5.02274983947575,-26.483871907489124,-40.01378333251921,1.5220744792876602,0.019512539843674404,-4.991756145407212,40.010805355118954,42265.904071766156,25747.312096225138,25747.312096225138,68013.2161679913,77362.9038854839,77362.9038854839,25747.312096225138,103110.21598170904,103110.21598170904,103110.21598170904,127897.35292779515,91534.38348214726,56437.383668429604,38996.666459686276,24787.1369460861,0.0,63783.80340577237,21069.066404173183,1534.2715196070244,0.0,0.886921518087743,2.817457857185924,0.0014959135982669303,354769.963888685,1554999.1763380822,4.383119583443623,1554999.1763380822,4.383119583443623,0.85,0.09558725638364185,4.027634451161993,1.267095374162309,1.0,0.0,4.027634451162484,1.2846372895874039,1.2849252052520246,3.1352308420500368,19317.59868062958,1969.846857043902,4632.441516551485,4632.441516551485,5.558043637298228,4.9657027018193,-2.295362217327071,7.261064919146371,3.52830009116022,3.52830009116022,1.0080857403314913,0.0,0.0,0.00022411047736948042,0.9585232354871831,0.0002338080800467743,198.91255004044524,0.0,0.0,0.0,0.0018558327461923295,7.873276793903259e-05,0.00014537770943044785,0.0005855282709330895,0.09558725638358194,0.07171551044379967,0.023871745939782266,0.09558727995547148,0.07171551044384461,0.023871745939797233,0.3754880633270398,0.3754880633270398,0.1249877197574009,0.0,5.011676759683496,5.029433841231366,4.958339139046302,5.011268685250911,5.028688289830484,4.958944603972213,24787.1369460861,21069.066404173183,0.85,1.0663085695174486,0.6626432074438059,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665092671615514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.302915782864,1534.2715196070244,0.3754880633270398,0.1249877197574009,6.112874298809886,3.52830009116022
