time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3725.0,-29.9845883333601,4.965725086170213,35.00538258539869,24.133084841910772,5.022696307313545,-26.483914219786783,-40.01382353072984,1.5220221937402636,0.01947271778828963,-4.991807746106272,40.01080717637774,42265.9046764389,25747.313877890385,25747.313877890385,68013.21855432929,77362.92375191333,77362.92375191333,25747.313877890385,103110.23762980371,103110.23762980371,103110.23762980371,127897.40370290042,91534.39830201429,56437.37922654006,38996.687861638035,24787.166073096716,0.0,63783.853934734754,21069.09116213221,1534.2743463124036,0.0,0.8869212491214508,2.8174523550426067,0.0014959135982669303,354769.2504047202,1554999.2548832817,4.383128619826383,1554999.2548832817,4.383128619826383,0.85,0.09558728014344137,4.027634451161993,1.2670954554853964,1.0,0.0,4.027634451161946,1.2846375341261935,1.2849254498456208,3.135230245239236,19317.60180824385,1969.8471759717997,4632.441516551485,4632.441516551485,5.558044021904324,4.965725086170213,-2.2954441448614933,7.261169231031706,3.528249648756023,3.528249648756023,1.0080713282160065,0.0,0.0,0.00022411047736948042,0.9585273318429637,0.00023380708084617938,198.91258363272152,0.0,0.0,0.0,0.0018558327461923295,7.873240974096748e-05,0.00014537806762851294,0.0005855297136239568,0.09558728014338606,0.07171554445207268,0.023871735691313387,0.09558724040520973,0.07171554445211417,0.023871735691327202,0.3754881184491484,0.3754881184491484,0.12498762517630875,0.0,5.0116171291272735,5.029291655049462,4.958527397995567,5.011280463894536,5.028624790659251,4.959182417020486,24787.166073096716,21069.09116213221,0.85,1.0663077622108272,0.6626426919841883,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665091609718584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.302611078536,1534.2743463124036,0.3754881184491484,0.12498762517630875,6.112874298809886,3.528249648756023
3726.0,-29.984629389700594,4.965747499165916,35.005384106930364,24.13304087184372,5.022646480626296,-26.48395615314444,-40.013867465872295,1.5219732440700988,0.019429098716614135,-4.991857254369988,40.01080948866267,42265.920772583035,25747.310440515605,25747.310440515605,68013.23121309864,77362.94752516865,77362.94752516865,25747.310440515605,103110.25796568426,103110.25796568426,103110.25796568426,127897.45531074474,91534.41852491755,56437.391772331815,38996.69639176193,24787.19734506049,0.0,63783.893736822414,21069.117743301416,1534.2772486497627,0.0,0.8869209890174501,2.8174471471313303,0.0014959135982669303,354768.56585396134,1554999.3546049108,4.38313735846884,1554999.3546049108,4.38313735846884,0.85,0.09558730401317225,4.027634451161993,1.2670955247199163,1.0,0.0,4.027634451163067,1.2846377630632153,1.2849256788339525,3.1352296865056415,19317.60607612565,1969.8476111746263,4632.441516551485,4632.441516551485,5.558043279882052,4.965747499165916,-2.2955245072431043,7.261272006409021,3.5281992392049135,3.5281992392049135,1.0080569254871181,0.0,0.0,0.00022411047736948042,0.9585314272857055,0.0002338060818768342,198.91261721736697,0.0,0.0,0.0,0.0018558327461923295,7.873201824558728e-05,0.00014537845912389314,0.0005855312904242375,0.09558730401312573,0.07171557817419444,0.023871725838931303,0.09558721650372855,0.07171557817422933,0.023871725838942922,0.37548817354343444,0.37548817354343444,0.12498753315857065,0.0,5.011569806712032,5.029168989526397,4.958706305695216,5.011286353086575,5.028584186469686,4.9593278939464085,24787.19734506049,21069.117743301416,0.85,1.0663072952825179,0.6626425308397712,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665090548525637,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.3023034871,1534.2772486497627,0.37548817354343444,0.12498753315857065,6.112874298809886,3.5281992392049135
3727.0,-29.984670490319264,4.965770173588067,35.005385669257144,24.133009754028194,5.022615044065031,-26.483996287280267,-40.013903577905126,1.5219408410260018,0.019200873123509155,-4.991895633488044,40.01081371997528,42265.90422938784,25747.279069341934,25747.279069341934,68013.18329872977,77362.94890201434,77362.94890201434,25747.279069341934,103110.22797135627,103110.22797135627,103110.22797135627,127897.46347862884,91534.4238142919,56437.37914166519,38996.716302918576,24787.23550727256,0.0,63783.95181019114,21069.150181181674,1534.2802881335233,0.0,0.8869207785584313,2.8174456644228463,0.0014959135982669303,354768.03518661123,1554999.537088221,4.383144429205063,1554999.537088221,4.383144429205063,0.85,0.09558732530612866,4.027634451161993,1.267095554941334,1.0,0.0,4.027634451163198,1.2846379146119102,1.284925830416613,3.1352293166426928,19317.607192405754,1969.8477250035185,4632.441516551485,4632.441516551485,5.5580365078216705,4.965770173588067,-2.2955966385482323,7.261366812136298,3.5281488756022346,3.5281488756022346,1.0080425358863527,0.0,0.0,0.00022411047736948042,0.958535527164185,0.0002338050818340645,198.912650838244,0.0,0.0,0.0,0.0018558327461923295,7.873169646138402e-05,0.0001453787809080964,0.0005855325864533805,0.09558732530609149,0.07171560978342824,0.023871715522663248,0.09558733288114661,0.07171560978345613,0.023871715522672532,0.37548822970492485,0.37548822970492485,0.12498744274971262,0.0,5.011489747900839,5.029036288540226,4.958784300636296,5.01109650661158,5.028432506275635,4.959023377126414,24787.23550727256,21069.150181181674,0.85,1.066305573243941,0.6626416681607169,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665089485974819,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.301994713966,1534.2802881335233,0.37548822970492485,0.12498744274971262,6.112874298809886,3.5281488756022346
3728.0,-29.984711566023634,4.965792731406282,35.00538725940954,24.132945807091915,5.022558742046117,-26.484038885710852,-40.013947582896776,1.5218860617333883,0.018979350586107557,-4.991951506854279,40.01081765510873,42265.920650970584,25747.293061814235,25747.293061814235,68013.21371278481,77362.91789143086,77362.91789143086,25747.293061814235,103110.21095324508,103110.21095324508,103110.21095324508,127897.49037287424,91534.38663938784,56437.389398927786,38996.66360051117,24787.27941962915,0.0,63783.94302014032,21069.18750668478,1534.2840562364204,0.0,0.8869204802163597,2.817442050852111,0.0014959135982669303,354767.2626277327,1554999.7067982645,4.38315445252898,1554999.7067982645,4.38315445252898,0.85,0.09558735489265859,4.027634451161993,1.26709558296483,1.0,0.0,4.027634451161848,1.284638170814164,1.2849260866762873,3.135228691367159,19317.599346939925,1969.8469249886482,4632.441516551485,4632.441516551485,5.558039528361109,4.965792731406282,-2.295681443812742,7.261474175219024,3.528098628218193,3.528098628218193,1.0080281794909123,0.0,0.0,0.00022411047736948042,0.958539624576303,0.00023380408240143696,198.91268443875208,0.0,0.0,0.0,0.0018558327461923295,7.873130434688022e-05,0.0001453791730226002,0.0005855341657472648,0.09558735489260028,0.07171564829852273,0.023871706594077554,0.09558741288666471,0.07171564829856647,0.023871706594092115,0.37548828602958373,0.37548828602958373,0.12498734762518975,0.0,5.011399222813509,5.028864631693239,4.958937390500523,5.010930857440371,5.02807176086867,4.959443615643977,24787.27941962915,21069.18750668478,0.85,1.0663061970206054,0.6626420169355908,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665088411030458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.30168368525,1534.2840562364204,0.37548828602958373,0.12498734762518975,6.112874298809886,3.528098628218193
3729.0,-29.984752731999517,4.96581520118988,35.00538878185151,24.132898030243837,5.022499924805656,-26.484081816790447,-40.01399165773762,1.5218290095965816,0.019071489849864065,-4.992006140975986,40.01081886319614,42265.93690909567,25747.303625968212,25747.303625968212,68013.24053506387,77362.96255818933,77362.96255818933,25747.303625968212,103110.26618415755,103110.26618415755,103110.26618415755,127897.57231899006,91534.42416063068,56437.39851153701,38996.69516565963,24787.306134832514,0.0,63784.00130049214,21069.210214607636,1534.2868172094518,0.0,0.8869201980422579,2.817434460606325,0.0014959135982669303,354766.5072051161,1554999.7588993139,4.383163932665877,1554999.7588993139,4.383163932665877,0.85,0.09558737919318826,4.027634451161993,1.2670956950588153,1.0,0.0,4.027634451163185,1.284638437646598,1.2849263535685242,3.1352280401483585,19317.607265497776,1969.8477324568305,4632.441516551485,4632.441516551485,5.558041808833283,4.96581520118988,-2.295765367889633,7.261580569079513,3.5280483834493346,3.5280483834493346,1.008013823842667,0.0,0.0,0.00022411047736948042,0.9585437310122052,0.0002338030807763186,198.91271811311492,0.0,0.0,0.0,0.0018558327461923295,7.873091161178266e-05,0.00014537956575769775,0.0005855357475406739,0.0955873791931262,0.07171568261734934,0.023871696575776858,0.09558729697198272,0.0717156826173959,0.023871696575792356,0.3754883400329878,0.3754883400329878,0.1249872533358903,0.0,5.011355686138245,5.028740817338303,4.9591349051602265,5.011077630825866,5.028141672384493,4.959821183762813,24787.306134832514,21069.210214607636,0.85,1.066305643238771,0.6626416663635926,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665087341614154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.301371785628,1534.2868172094518,0.3754883400329878,0.1249872533358903,6.112874298809886,3.5280483834493346
3730.0,-29.984793899124824,4.965837997688537,35.00539032155546,24.132861114945285,5.022471944989994,-26.484121665068344,-40.01402769992126,1.5217997109335086,0.018672825939916038,-4.992041185976479,40.01082241087764,42265.91992305328,25747.264420161162,25747.264420161162,68013.18434321444,77362.9264331549,77362.9264331549,25747.264420161162,103110.19085331607,103110.19085331607,103110.19085331607,127897.52970700318,91534.3933745715,56437.386864469896,38996.673900112895,24787.338853687106,0.0,63784.0127538,21069.23802563404,1534.2894645031236,0.0,0.8869200070089016,2.817435606713587,0.0014959135982669303,354766.02264073037,1554999.9118997753,4.383170350770923,1554999.9118997753,4.383170350770923,0.85,0.09558739725370118,4.027634451161993,1.2670956747280435,1.0,0.0,4.027634451159835,1.2846385746762776,1.2849264906289153,3.135227705720215,19317.600768346507,1969.8470699317818,4632.441516551485,4632.441516551485,5.558033345519303,4.965837997688537,-2.2958349086053658,7.261672906293903,3.5279981497197306,3.5279981497197306,1.0079994713484945,0.0,0.0,0.00022411047736948042,0.95854783758175,0.00023380207912718502,198.91275178842943,0.0,0.0,0.0,0.0018558327461923295,7.87305904541574e-05,0.00014537988691532304,0.0005855370410461897,0.09558739725367336,0.07171571180240022,0.023871685451273144,0.0955874801960762,0.07171571180242109,0.02387168545128009,0.37548839496739467,0.37548839496739467,0.12498716251193376,0.0,5.0112406846536715,5.028565425576005,4.9592012289878085,5.010714011916377,5.027797221030653,4.959399953753405,24787.338853687106,21069.23802563404,0.85,1.0663045707979932,0.6626412810714115,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266508627637149,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.301056708375,1534.2894645031236,0.37548839496739467,0.12498716251193376,6.112874298809886,3.5279981497197306
3731.0,-29.984835100389013,4.965860479119855,35.00539185711042,24.13279943810778,5.0224014573730935,-26.484165795123552,-40.014071949385084,1.5217321521076261,0.01880232128547732,-4.992106136213753,40.01082536943581,42265.936766354396,25747.30222824177,25747.30222824177,68013.23899459616,77362.96197847134,77362.96197847134,25747.30222824177,103110.26420671311,103110.26420671311,103110.26420671311,127897.6450536362,91534.41706351812,56437.391851401044,38996.69468013009,24787.380846923093,0.0,63784.07552705318,21069.27371988463,1534.2933390760504,0.0,0.8869196660444687,2.817426321036516,0.0014959135982669303,354765.12458042806,1555000.0394931922,4.3831818060815655,1555000.0394931922,4.3831818060815655,0.85,0.09558742941002092,4.027634451161993,1.2670957747334617,1.0,0.0,4.027634451162716,1.2846388906486315,1.2849268066720856,3.1352269345733306,19317.605767709003,1969.847579724881,4632.441516551485,4632.441516551485,5.55804150710763,4.965860479119855,-2.295926208113413,7.261786687233268,3.5279480519988087,3.5279480519988087,1.0079851577139454,0.0,0.0,0.00022411047736948042,0.958551947575762,0.00023380107665136967,198.91278549168146,0.0,0.0,0.0,0.0018558327461923295,7.873019616636542e-05,0.00014538028120311501,0.0005855386290932843,0.09558742940994033,0.07171575216965363,0.0238716772402867,0.09558736980073851,0.0717157521697141,0.023871677240306824,0.37548844743503146,0.37548844743503146,0.12498706663301751,0.0,5.011198943208967,5.028435092995096,4.9594255078016545,5.010908457499227,5.0277902592278565,4.9601992465142075,24787.380846923093,21069.27371988463,0.85,1.0663043782103456,0.662640892998878,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665085195640104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.3007402359,1534.2933390760504,0.37548844743503146,0.12498706663301751,6.112874298809886,3.5279480519988087
3732.0,-29.984876226732162,4.965883285591389,35.005393360845986,24.132773384358757,5.022371289087564,-26.484205825487344,-40.01411557020617,1.5217008878427667,0.01862854009164039,-4.992141138682936,40.01082751373607,42265.95142347373,25747.263223415994,25747.263223415994,68013.21464688973,77362.97869803074,77362.97869803074,25747.263223415994,103110.24192144674,103110.24192144674,103110.24192144674,127897.6468874773,91534.43821983524,56437.410945278236,38996.69697173,24787.404966030557,0.0,63784.101937760555,21069.294221125972,1534.2954976730127,0.0,0.88691948030452,2.8174245172498655,0.0014959135982669303,354764.64060559875,1555000.131970201,4.383188046350244,1555000.131970201,4.383188046350244,0.85,0.0955874449765398,4.027634451161993,1.2670958747388799,1.0,0.0,4.027634451161771,1.2846390368715237,1.2849269529277496,3.135226577708922,19317.610232580322,1969.8480350150483,4632.441516551485,4632.441516551485,5.558033087179253,4.965883285591389,-2.2959956385755134,7.261878924166902,3.527897897226737,3.527897897226737,1.0079708277790678,0.0,0.0,0.00022411047736948042,0.9585560501150568,0.00023380007600242063,198.91281913365833,0.0,0.0,0.0,0.0018558327461923295,7.872980748192332e-05,0.0001453806698875571,0.0005855401945721339,0.09558744497651603,0.07171577932096487,0.02387166565555115,0.095587423067027,0.07171577932098272,0.023871665655557085,0.3754885005459147,0.3754885005459147,0.12498697633695188,0.0,5.0111264074115525,5.028309910654912,4.959511041988208,5.0107696787745795,5.027742624138682,4.959786688685767,24787.404966030557,21069.294221125972,0.85,1.0663035549713606,0.6626408484157404,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665084129845476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.300421707268,1534.2954976730127,0.3754885005459147,0.12498697633695188,6.112874298809886,3.527897897226737
3733.0,-29.984917488519432,4.965905853323837,35.005394869477854,24.13270556079226,5.022306302601955,-26.484249459864184,-40.014156012888975,1.5216382739467258,0.018535758102075306,-4.9922023509354325,40.010830663824805,42265.95203698583,25747.29187210619,25747.29187210619,68013.24390909202,77362.96715048779,77362.96715048779,25747.29187210619,103110.25902259398,103110.25902259398,103110.25902259398,127897.70564482857,91534.41706754432,56437.40195404245,38996.68345944652,24787.446622234595,0.0,63784.13008168111,21069.329628899406,1534.2992623391665,0.0,0.8869191576527141,2.817418588695981,0.0014959135982669303,354763.79423256987,1555000.26782375,4.38319888642399,1555000.26782375,4.38319888642399,0.85,0.09558747598247994,4.027634451161993,1.2670959412259983,1.0,0.0,4.027634451161489,1.2846393297166665,1.2849272458385255,3.1352258630056946,19317.6057685587,1969.847579811526,4632.441516551485,4632.441516551485,5.558039271540156,4.965905853323837,-2.29608411301514,7.261989966338977,3.5278478779775164,3.5278478779775164,1.0079565365650047,0.0,0.0,0.00022411047736948042,0.9585601661845502,0.0002337990720619333,198.91285288644198,0.0,0.0,0.0,0.0018558327461923295,7.872944711794874e-05,0.00014538103025153168,0.0005855416459864929,0.09558747598240813,0.07171581863586611,0.02387165734654202,0.09558742169409883,0.07171581863591998,0.02387165734655995,0.37548855439695467,0.37548855439695467,0.12498688223951189,0.0,5.011072030307616,5.028168034491159,4.9597194073279525,5.010738109037504,5.027484134662984,4.960436591803045,24787.446622234595,21069.329628899406,0.85,1.0663035432480645,0.6626405656526256,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665083048641528,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.300103306181,1534.2992623391665,0.37548855439695467,0.12498688223951189,6.112874298809886,3.5278478779775164
3734.0,-29.984958647282443,4.965928557226743,35.00539632642875,24.13266581660139,5.022263026888341,-26.484290830220054,-40.01419603647662,1.5215952098259435,0.018421493216010276,-4.992246078663204,40.0108321757658,42265.95169276467,25747.275531651216,25747.275531651216,68013.22722441588,77362.98148992255,77362.98148992255,25747.275531651216,103110.25702157377,103110.25702157377,103110.25702157377,127897.7277340945,91534.43055040632,56437.40075324822,38996.699774620116,24787.470712520735,0.0,63784.17048714085,21069.350105642625,1534.301619835876,0.0,0.8869189298335901,2.817414984064136,0.0014959135982669303,354763.1896165251,1555000.3330290767,4.3832065404246885,1555000.3330290767,4.3832065404246885,0.85,0.09558749552362411,4.027634451161993,1.267095962106251,1.0,0.0,4.027634451161109,1.2846395311276033,1.2849274472946028,3.1352253714524125,19317.60861400876,1969.847869966682,4632.441516551485,4632.441516551485,5.558035744144309,4.965928557226743,-2.2961598351320593,7.262088392358802,3.527797824719457,3.527797824719457,1.0079422356341305,0.0,0.0,0.00022411047736948042,0.9585642719958645,0.00023379807063208307,198.91288655496166,0.0,0.0,0.0,0.0018558327461923295,7.872909048981686e-05,0.00014538138687966354,0.000585543082354243,0.09558749552358216,0.07171584868497392,0.02387164683860823,0.09558742171825925,0.0717158486850054,0.02387164683861871,0.37548860774390647,0.37548860774390647,0.12498679260975183,0.0,5.011007773006213,5.028032949514227,4.959867825395747,5.010667571879196,5.027409461533864,4.960378433227845,24787.470712520735,21069.350105642625,0.85,1.066302606194865,0.6626401404919996,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665081978755788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.299780820818,1534.301619835876,0.37548860774390647,0.12498679260975183,6.112874298809886,3.527797824719457
3735.0,-29.984999858752115,4.965951461433745,35.005397834682235,24.13262464050206,5.022228790548552,-26.48433134414599,-40.01423599021507,1.5215602759424929,0.01809777199838436,-4.992286517358641,40.010836583971894,42265.95061511247,25747.251495159773,25747.251495159773,68013.20211027225,77362.95342788208,77362.95342788208,25747.251495159773,103110.20492304185,103110.20492304185,103110.20492304185,127897.71608028476,91534.40531217099,56437.40249940162,38996.669791965964,24787.511157242916,0.0,63784.18094920888,21069.38448365648,1534.30483614664,0.0,0.8869187082585726,2.8174145156448644,0.0014959135982669303,354762.63047810446,1555000.523141344,4.383213984645761,1555000.523141344,4.383213984645761,0.85,0.09558751783982088,4.027634451161993,1.2670959862833846,1.0,0.0,4.0276344511613535,1.2846396945134582,1.2849276107170762,3.135224972701323,19317.60328768129,1969.8473268324342,4632.441516551485,4632.441516551485,5.558030555413622,4.965951461433745,-2.2962330270268816,7.262184488460626,3.5277478501523736,3.5277478501523736,1.0079279571863924,0.0,0.0,0.00022411047736948042,0.9585683830839504,0.0002337970679237947,198.91292026660759,0.0,0.0,0.0,0.0018558327461923295,7.872873448556202e-05,0.0001453817428839184,0.0005855445162092446,0.09558751783978159,0.07171588080107026,0.02387163703871132,0.09558758232283827,0.07171588080109974,0.023871637038721135,0.3754886610050023,0.3754886610050023,0.12498670305624479,0.0,5.010898460015426,5.027860920131957,4.95994682745453,5.0103842893570345,5.027095909322952,4.960186018322986,24787.511157242916,21069.38448365648,0.85,1.06630203756055,0.6626400149085351,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665080902414625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.299459023983,1534.30483614664,0.3754886610050023,0.12498670305624479,6.112874298809886,3.5277478501523736
3736.0,-29.985041194846684,4.965974133629729,35.00539933076798,24.132567329239123,5.022163763911589,-26.484375049408122,-40.0142801698297,1.521497618473038,0.01818272613240879,-4.992347112293072,40.01083924606346,42265.966654576034,25747.279336481988,25747.279336481988,68013.24599105802,77362.98465500277,77362.98465500277,25747.279336481988,103110.26399148477,103110.26399148477,103110.26399148477,127897.8135788192,91534.42694839681,56437.408947970194,38996.68666714068,24787.549587334437,0.0,63784.23625447512,21069.417149234272,1534.3084064242814,0.0,0.8869183905095914,2.817406323826135,0.0014959135982669303,354761.79264436115,1555000.6379491112,4.383224660012799,1555000.6379491112,4.383224660012799,0.85,0.09558754725567037,4.027634451161993,1.2670961000258107,1.0,0.0,4.027634451162368,1.2846399875626935,1.2849279038319903,3.13522425750073,19317.6078538335,1969.847792450378,4632.441516551485,4632.441516551485,5.558036565488895,4.965974133629729,-2.296320884053941,7.26229501768367,3.5276979738501972,3.5276979738501972,1.007913706814342,0.0,0.0,0.00022411047736948042,0.9585725066232132,0.00023379606218726205,198.9129540802102,0.0,0.0,0.0,0.0018558327461923295,7.872834082874386e-05,0.00014538213654073656,0.0005855461017150075,0.09558754725560323,0.07171591870982395,0.02387162854577928,0.09558749257884422,0.07171591870987433,0.023871628545796043,0.37548871186606275,0.37548871186606275,0.12498660945144766,0.0,5.01084778330096,5.027727227967489,4.960145430210503,5.010529838425498,5.027077238353854,4.960824735846245,24787.549587334437,21069.417149234272,0.85,1.066301800960832,0.6626396918190055,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665079816577611,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.299134799297,1534.3084064242814,0.37548871186606275,0.12498660945144766,6.112874298809886,3.5276979738501972
3737.0,-29.985082506636747,4.965997064672814,35.00540080085787,24.13253135690468,5.022130008752546,-26.48441560539758,-40.01432008864356,1.521463107513344,0.01792916009679857,-4.992384714929502,40.01084148104891,42265.96519632315,25747.248274829675,25747.248274829675,68013.21347115282,77362.97563340423,77362.97563340423,25747.248274829675,103110.22390823391,103110.22390823391,103110.22390823391,127897.79948956994,91534.4209864404,56437.41054935932,38996.67826342341,24787.57558133603,0.0,63784.25384475944,21069.439244135625,1534.3107306396723,0.0,0.8869181912181842,2.817405264765704,0.0014959135982669303,354761.2727211923,1555000.7343371166,4.383231355580335,1555000.7343371166,4.383231355580335,0.85,0.0955875641680625,4.027634451161993,1.267096117609181,1.0,0.0,4.027634451159745,1.2846401489706474,1.2849280652761192,3.1352238635770835,19317.606595610338,1969.8476641473223,4632.441516551485,4632.441516551485,5.558029860244544,4.965997064672814,-2.296391936412072,7.262389001084887,3.527648065731708,3.527648065731708,1.0078994473519167,0.0,0.0,0.00022411047736948042,0.958576627757074,0.0002337950570460553,198.91298787394282,0.0,0.0,0.0,0.0018558327461923295,7.872798513881224e-05,0.00014538249223066817,0.0005855475343040299,0.09558756416802949,0.07171594666877891,0.023871617499250587,0.09558757996765294,0.07171594666880367,0.02387161749925883,0.3754887630181999,0.3754887630181999,0.12498651991406211,0.0,5.010755306986084,5.027573318408599,4.960237416661812,5.010313875026327,5.02688617960888,4.960533932166584,24787.57558133603,21069.439244135625,0.85,1.0663009970562012,0.6626394862153859,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665078741739835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.298806704244,1534.3107306396723,0.3754887630181999,0.12498651991406211,6.112874298809886,3.527648065731708
3738.0,-29.985123875450206,4.966019919951464,35.00540229589027,24.132477363478415,5.022076973644129,-26.484458140905808,-40.01436032177878,1.5214112390996632,0.01781185890325787,-4.992437757455587,40.010845147736035,42265.96470924304,25747.257366562128,25747.257366562128,68013.22207580517,77362.97189916059,77362.97189916059,25747.257366562128,103110.22926572272,103110.22926572272,103110.22926572272,127897.84630711965,91534.4125291679,56437.4053392501,38996.674655464216,24787.61704139692,0.0,63784.29169686114,21069.47448518738,1534.3142982130332,0.0,0.886917908236045,2.817400612372427,0.0014959135982669303,354760.5393151701,1555000.89247,4.38324086289804,1555000.89247,4.38324086289804,0.85,0.09558759105390473,4.027634451161993,1.267096145632677,1.0,0.0,4.027634451163546,1.2846403915595879,1.2849283079194294,3.135223271527635,19317.604810770696,1969.8474821443303,4632.441516551485,4632.441516551485,5.55803182286672,4.966019919951464,-2.2964741546510297,7.262494074602493,3.5275982734857556,3.5275982734857556,1.0078852209959301,0.0,0.0,0.00022411047736948042,0.9585807545985474,0.000233794050521427,198.91302171433298,0.0,0.0,0.0,0.0018558327461923295,7.872762664967548e-05,0.00014538285071980493,0.0005855489781672275,0.09558759105384712,0.07171598250037498,0.02387160855347214,0.09558761388456788,0.0717159825004182,0.023871608553486523,0.37548881308754833,0.37548881308754833,0.12498642729495185,0.0,5.0106743447482245,5.02741638213223,4.960384587914746,5.010249616358863,5.026687777646259,4.960872512965693,24787.61704139692,21069.47448518738,0.85,1.0663004991737195,0.6626390853427471,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665077654630819,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.298477718223,1534.3142982130332,0.37548881308754833,0.12498642729495185,6.112874298809886,3.5275982734857556
3739.0,-29.98516519951115,4.966042755291902,35.0054037492765,24.132428573817037,5.022024607286135,-26.484500569186523,-40.01440432677043,1.5213599769614734,0.017758669644877045,-4.992488208849605,40.010846924762674,42265.98002195706,25747.259759147408,25747.259759147408,68013.23978110446,77362.9863150523,77362.9863150523,25747.259759147408,103110.2460741997,103110.2460741997,103110.2460741997,127897.89193354532,91534.42247494266,56437.416181847315,38996.673658994834,24787.645859345626,0.0,63784.31951834046,21069.498980443783,1534.3170828028396,0.0,0.8869176452664417,2.8173954201494786,0.0014959135982669303,354759.8417372011,1555000.9691076695,4.383249697860625,1555000.9691076695,4.383249697860625,0.85,0.09558761347987718,4.027634451161993,1.2670962522318594,1.0,0.0,4.027634451161854,1.2846406313130638,1.2849285477266394,3.1352226863984876,19317.60690974682,1969.8476961803287,4632.441516551485,4632.441516551485,5.5580323393514455,4.966042755291902,-2.296554474519138,7.26259722981104,3.5275484966026025,3.5275484966026025,1.007870999029315,0.0,0.0,0.00022411047736948042,0.9585848769947769,0.00023379304508963324,198.91305551812638,0.0,0.0,0.0,0.0018558327461923295,7.872723455391113e-05,0.0001453832428155693,0.0005855505573856361,0.09558761347982633,0.07171601479570745,0.023871598684118873,0.09558758286271792,0.07171601479574562,0.02387159868413157,0.3754888620044386,0.3754888620044386,0.1249863356196641,0.0,5.010608042090894,5.027273100433263,4.9605494383721975,5.010246878494456,5.026604041236965,4.961113002335821,24787.645859345626,21069.498980443783,0.85,1.0663003116549363,0.6626390363826639,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266507657111374,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.29814621277,1534.3170828028396,0.3754888620044386,0.1249863356196641,6.112874298809886,3.5275484966026025
3740.0,-29.985206600579417,4.966065725691111,35.005405199523246,24.132388410531007,5.021984068033975,-26.48454188401948,-40.01444442020727,1.5213193514740395,0.017591938758357628,-4.992531286848718,40.0108497400931,42265.978663044974,25747.243552094915,25747.243552094915,68013.22221513989,77362.98783457157,77362.98783457157,25747.243552094915,103110.23138666648,103110.23138666648,103110.23138666648,127897.90929826892,91534.42434356068,56437.41517203419,38996.67685725165,24787.67791160244,0.0,63784.35476885409,21069.526224862075,1534.3198825056947,0.0,0.8869174160323086,2.8173925807816196,0.0014959135982669303,354759.24611004826,1555001.0905241794,4.383257399419012,1555001.0905241794,4.383257399419012,0.85,0.0955876338207866,4.027634451161993,1.2670962802553554,1.0,0.0,4.027634451164824,1.2846408213188931,1.2849287377750531,3.135222222680866,19317.60730410369,1969.8477363935383,4632.441516551485,4632.441516551485,5.5580288407530425,4.966065725691111,-2.2966293496734145,7.262695075364526,3.5274987517968874,3.5274987517968874,1.0078567862276822,0.0,0.0,0.00022411047736948042,0.9585890070922576,0.00023379203778821483,198.9130893849246,0.0,0.0,0.0,0.0018558327461923295,7.872687731267454e-05,0.00014538360005680588,0.0005855519962227481,0.0955876338207468,0.07171604524130272,0.023871588579444075,0.09558763624455885,0.07171604524133257,0.023871588579454022,0.37548891072311585,0.37548891072311585,0.12498624587008694,0.0,5.010527465748623,5.027126757679866,4.960666340880437,5.01012322560706,5.026459474923342,4.961052119015619,24787.67791160244,21069.526224862075,0.85,1.066299446966433,0.6626386488694789,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266507548854201,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.297814224901,1534.3198825056947,0.37548891072311585,0.12498624587008694,6.112874298809886,3.5274987517968874
3741.0,-29.985248022354586,4.966088690823995,35.005406662274545,24.132339062076085,5.021935287231478,-26.484584041723412,-40.0144845834933,1.5212713066002768,0.01745823179129502,-4.992580770855871,40.010853004809654,42265.97773211354,25747.244184053914,25747.244184053914,68013.22191616746,77362.98543698766,77362.98543698766,25747.244184053914,103110.22962104157,103110.22962104157,103110.22962104157,127897.94511103653,91534.41896678053,56437.41126190631,38996.67522763803,24787.715489994964,0.0,63784.390717632996,21069.558166495717,1534.3231462840604,0.0,0.8869171525977374,2.8173885594861927,0.0014959135982669303,354758.56190982606,1555001.2313213362,4.383266250009753,1555001.2313213362,4.383266250009753,0.8499999999999999,0.09558765807619987,4.027634451161993,1.2670963346539068,1.0,0.0,4.027634451162457,1.2846410460253426,1.2849289625318643,3.1352216742750243,19317.606169377294,1969.8476206836478,4632.441516551485,4632.441516551485,5.558028977173328,4.966088690823995,-2.296708820564245,7.262797511388241,3.527449085792802,3.527449085792802,1.0078425959408006,0.0,0.0,0.00022411047736948042,0.9585931392746346,0.0002337910299869915,198.913123268673,0.0,0.0,0.0,0.0018558327461923295,7.872651945056918e-05,0.00014538395791891125,0.0005855534375604924,0.0955876580761451,0.07171607878314537,0.023871579292999722,0.09558767475161449,0.07171607878318646,0.023871579293013402,0.3754889590019976,0.3754889590019976,0.1249861548621363,0.0,5.0104485957375005,5.026976089541847,4.960803065397272,5.010039002647147,5.026279324442271,4.961255962430812,24787.715489994964,21069.558166495717,0.85,1.0662988413145635,0.6626382608124411,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665074399567562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.297479316852,1534.3231462840604,0.3754889590019976,0.1249861548621363,6.112874298809886,3.527449085792802
3742.0,-29.98528941069566,4.966111626238296,35.00540809788868,24.132295476179593,5.021883168234395,-26.48462650312252,-40.01452858848495,1.5212202606612555,0.01749014874508248,-4.992631368475805,40.0108551398818,42265.99280467837,25747.24775028393,25747.24775028393,68013.24055496229,77363.0199875561,77363.0199875561,25747.24775028393,103110.26773784003,103110.26773784003,103110.26773784003,127898.01435850377,91534.44917338136,56437.42199050364,38996.696869864136,24787.74662066375,0.0,63784.44349052789,21069.58462756419,1534.3260695602341,0.0,0.8869168875875082,2.817382231959511,0.0014959135982669303,354757.862313091,1555001.3234004201,4.383275153541365,1555001.3234004201,4.383275153541365,0.85,0.09558768107161442,4.027634451161993,1.267096396195703,1.0,0.0,4.027634451161647,1.2846412847678959,1.284929201327925,3.1352210916136722,19317.612544238524,1969.848270738583,4632.441516551485,4632.441516551485,5.558029747011436,4.966111626238296,-2.2967890762152714,7.2629007024535674,3.5273994564840403,3.5273994564840403,1.0078284161382973,0.0,0.0,0.00022411047736948042,0.9585972681408506,0.0002337900230032274,198.91315712508313,0.0,0.0,0.0,0.0018558327461923295,7.872612735990163e-05,0.0001453843500095788,0.000585555016758373,0.09558768107156636,0.0717161113064996,0.02387156976506676,0.09558761362974934,0.07171611130653566,0.023871569765078763,0.37548900656907436,0.37548900656907436,0.12498606412795704,0.0,5.010402426010671,5.026861031713224,4.960963751087945,5.0101215172209095,5.026304589976917,4.96151037734279,24787.74662066375,21069.58462756419,0.85,1.0662982513136199,0.6626379488747118,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665073310842898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.297142613936,1534.3260695602341,0.37548900656907436,0.12498606412795704,6.112874298809886,3.5273994564840403
3743.0,-29.98533084757606,4.966134803241013,35.005409554482725,24.132264463137858,5.021851003396553,-26.48466701272247,-40.014568507298804,1.521187168542963,0.017296176637330518,-4.992669091500642,40.01085862219764,42265.99081179175,25747.218759673906,25747.218759673906,68013.20957146566,77363.02480488882,77363.02480488882,25747.218759673906,103110.24356456273,103110.24356456273,103110.24356456273,127898.02399852371,91534.45774454283,56437.42375144577,38996.70443677451,24787.780433960983,0.0,63784.4848707355,21069.613368866834,1534.3288477266249,0.0,0.886916683168296,2.8173803758205382,0.0014959135982669303,354757.3407298746,1555001.47358198,4.38328202140295,1555001.47358198,4.38328202140295,0.85,0.09558769973411466,4.027634451161993,1.2670964791672308,1.0,0.0,4.027634451162628,1.2846414395402324,1.2849293561349495,3.1352207138853205,19317.614353113517,1969.8484551924987,4632.441516551485,4632.441516551485,5.558023488840683,4.966134803241013,-2.2968598489199437,7.262994652160956,3.5273498564853942,3.5273498564853942,1.0078142447101126,0.0,0.0,0.00022411047736948042,0.9586014018685354,0.00023378901484249592,198.91319102121096,0.0,0.0,0.0,0.0018558327461923295,7.872577167921604e-05,0.0001453847056902644,0.0005855564493101559,0.09558769973407961,0.07171614039737781,0.02387155933670181,0.0955877017016979,0.0717161403974041,0.02387155933671056,0.37548905562662055,0.37548905562662055,0.12498597515758914,0.0,5.010329345238631,5.026740104449004,4.961034330555606,5.009965268137989,5.026184666054689,4.9612449881205976,24787.780433960983,21069.613368866834,0.85,1.0662970737993733,0.6626374877440377,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665072223527252,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.296805200092,1534.3288477266249,0.37548905562662055,0.12498597515758914,6.112874298809886,3.5273498564853942
3744.0,-29.98537232557685,4.9661579662306705,35.005411053642646,24.132214905135356,5.021803527703771,-26.484709090558102,-40.014608670584835,1.5211402926850168,0.01713772914342826,-4.9927185329474835,40.01086277520977,42265.98960471216,25747.220441241017,25747.220441241017,68013.21004595318,77363.01628880887,77363.01628880887,25747.220441241017,103110.23673004989,103110.23673004989,103110.23673004989,127898.06009441194,91534.4468002037,56437.42011610699,38996.696315663015,24787.823364362044,0.0,63784.519680025056,21069.649859707737,1534.3324169116438,0.0,0.8869164167344491,2.817376684583396,0.0014959135982669303,354756.6571210018,1555001.6526886206,4.383290972770201,1555001.6526886206,4.383290972770201,0.85,0.09558772530189732,4.027634451161993,1.2670964731229475,1.0,0.0,4.027634451161547,1.2846416587793907,1.2849295754232442,3.1352201788231526,19317.61204339838,1969.8482196671016,4632.441516551485,4632.441516551485,5.558023851838706,4.9661579662306705,-2.2969390618933065,7.263097028123977,3.527300367591611,3.527300367591611,1.0078001050261745,0.0,0.0,0.00022411047736948042,0.95860553971763,0.0002337880056853157,198.9132249509876,0.0,0.0,0.0,0.0018558327461923295,7.872541382175696e-05,0.00014538506354772344,0.0005855578906291866,0.09558772530184526,0.07171617527104017,0.023871550030805083,0.09558777010853044,0.07171617527107924,0.02387155003081809,0.37548910544375796,0.37548910544375796,0.12498588223894991,0.0,5.010253535122558,5.026603904032811,4.961139853472275,5.009856262090921,5.025965090866691,4.961468023971463,24787.823364362044,21069.649859707737,0.85,1.066296499325249,0.662637107196847,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266507112475856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.29646543423,1534.3324169116438,0.37548910544375796,0.12498588223894991,6.112874298809886,3.527300367591611
3745.0,-29.985413806910064,4.966181115201503,35.005412531517365,24.132165766228013,5.021753246982484,-26.48475145183445,-40.01465264065189,1.5210908919068642,0.01704324038894356,-4.9927679409529215,40.01086515354833,42266.00423998711,25747.222123500025,25747.222123500025,68013.22636348713,77363.02093186091,77363.02093186091,25747.222123500025,103110.24305536094,103110.24305536094,103110.24305536094,127898.09848317025,91534.44788105854,56437.43118918463,38996.68521319323,24787.85542780931,0.0,63784.540641002546,21069.677113637914,1534.3353631123111,0.0,0.8869161568916195,2.817372156876015,0.0014959135982669303,354755.97397554346,1555001.7552590542,4.383299702702835,1555001.7552590542,4.383299702702835,0.85,0.09558774777434063,4.027634451161993,1.2670965495007116,1.0,0.0,4.027634451161851,1.2846418898277234,1.2849298065233599,3.135219614940408,19317.612271504142,1969.8482429274159,4632.441516551485,4632.441516551485,5.5580242149860855,4.966181115201503,-2.29701822111589,7.263199336317394,3.527250913098893,3.527250913098893,1.0077859751711122,0.0,0.0,0.00022411047736948042,0.9586096779184428,0.00023378699645107008,198.91325888350173,0.0,0.0,0.0,0.0018558327461923295,7.872502204735864e-05,0.0001453854553221218,0.0005855594685532505,0.09558774777428937,0.07171620794544543,0.02387153982884394,0.0955877720339188,0.07171620794548389,0.023871539828856744,0.37548915486137896,0.37548915486137896,0.12498578832864918,0.0,5.010183858205551,5.026467233993571,4.961271340719236,5.009811181341888,5.025826606044063,4.961703432059608,24787.85542780931,21069.677113637914,0.85,1.0662964047399013,0.6626371188886058,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266507002665432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.296123463362,1534.3353631123111,0.37548915486137896,0.12498578832864918,6.112874298809886,3.527250913098893
3746.0,-29.985455348072506,4.966204308727676,35.00541399020948,24.13212127229201,5.021706909248268,-26.484793472615856,-40.01469280393792,1.521045033791669,0.016939325361363444,-4.992814537929851,40.01086755056353,42266.002742546116,25747.21677685932,25747.21677685932,68013.21951940544,77363.02837251347,77363.02837251347,25747.21677685932,103110.24514937279,103110.24514937279,103110.24514937279,127898.13160572165,91534.45338011114,56437.42775014392,38996.69514440802,24787.886456348864,0.0,63784.58160075688,21069.703487896535,1534.3381859383449,0.0,0.886915911274661,2.817368081264603,0.0014959135982669303,354755.32969803986,1555001.8586349615,4.383307954692452,1555001.8586349615,4.383307954692452,0.85,0.09558776880756015,4.027634451161993,1.26709661543835,1.0,0.0,4.02763445116121,1.2846421043070317,1.284930021050738,3.1352190914952147,19317.61343203516,1969.8483612686452,4632.441516551485,4632.441516551485,5.558023060812703,4.966204308727676,-2.297095285008911,7.263299593736587,3.5272014929821456,3.5272014929821456,1.007771855137756,0.0,0.0,0.00022411047736948042,0.958613822107154,0.00023378598576521395,198.9132928649689,0.0,0.0,0.0,0.0018558327461923295,7.872466419304988e-05,0.00014538581317643053,0.0005855609098595929,0.09558776880751746,0.07171623939701602,0.02387152941050144,0.0955877831445117,0.07171623939704805,0.023871529410512096,0.37548920384009604,0.37548920384009604,0.12498569527053723,0.0,5.010115584176219,5.026333352871916,4.961400069011688,5.009753863291223,5.025709225793889,4.96182646426621,24787.886456348864,21069.703487896535,0.85,1.0662956127096141,0.6626366698946031,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665068929214804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.295780043134,1534.3381859383449,0.37548920384009604,0.12498569527053723,6.112874298809886,3.5272014929821456
3747.0,-29.985496844111566,4.966227545099108,35.00541544547475,24.13207139996814,5.02166125371209,-26.484835384604576,-40.01473296722395,1.520999794205145,0.01673395004934264,-4.992861098037382,40.010870368134555,42266.00136170003,25747.21163542817,25747.21163542817,68013.2129971282,77363.01131911519,77363.01131911519,25747.21163542817,103110.22295454337,103110.22295454337,103110.22295454337,127898.14306352177,91534.43464286001,56437.42468544506,38996.67773046105,24787.92010897841,0.0,63784.59783943946,21069.73209263165,1534.3411561865869,0.0,0.8869156643229692,2.8173653430867516,0.0014959135982669303,354754.68593123124,1555001.9801481538,4.383316251528215,1555001.9801481538,4.383316251528215,0.85,0.0955877905494474,4.027634451161993,1.267096670935862,1.0,0.0,4.027634451162633,1.2846423158935396,1.284930232684667,3.135218575110186,19317.609477688344,1969.8479580374894,4632.441516551485,4632.441516551485,5.558021950937675,4.966227545099108,-2.2971722596277178,7.263399804726825,3.5271521248878765,3.5271521248878765,1.0077577499679646,0.0,0.0,0.00022411047736948042,0.9586179618136096,0.00023378497618121587,198.91332680953593,0.0,0.0,0.0,0.0018558327461923295,7.872430634024495e-05,0.00014538617102923549,0.0005855623511598785,0.0955877905494002,0.07171627128098315,0.02387151926841704,0.09558784867154588,0.07171627128101857,0.02387151926842883,0.375489252545771,0.375489252545771,0.12498560281445789,0.0,5.01002918776976,5.026175747818627,4.96152749958577,5.009595048086737,5.025456795575167,4.961948773759843,24787.92010897841,21069.73209263165,0.85,1.0662952389906595,0.6626364795478259,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266506782966314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.295434041616,1534.3411561865869,0.375489252545771,0.12498560281445789,6.112874298809886,3.5271521248878765
3748.0,-29.98553836929748,4.9662506406330875,35.00541685851299,24.132023692969256,5.021601900604452,-26.48487869261469,-40.01478088377041,1.5209422239216561,0.016862386870400314,-4.992916252154585,40.01087204870946,42266.03207803467,25747.228535922448,25747.228535922448,68013.26061395711,77363.05852533717,77363.05852533717,25747.228535922448,103110.28706125962,103110.28706125962,103110.28706125962,127898.23755954865,91534.47463182983,56437.44818452745,38996.696052558196,24787.95049828904,0.0,63784.64655084723,21069.757923545683,1534.3441435770758,0.0,0.8869153777845843,2.8173572153436672,0.0014959135982669303,354753.9233398915,1555002.0526261982,4.383325878362007,1555002.0526261982,4.383325878362007,0.85,0.09558781498157164,4.027634451161993,1.2670967912720519,1.0,0.0,4.027634451161816,1.2846425851510799,1.2849305020025539,3.135217917977026,19317.617917040217,1969.8488186118825,4632.441516551485,4632.441516551485,5.5580255992285865,4.9662506406330875,-2.2972554898762363,7.263506130509324,3.527102808374471,3.527102808374471,1.007743659535563,0.0,0.0,0.00022411047736948042,0.9586221044471029,0.00023378396589210604,198.91336077795722,0.0,0.0,0.0,0.0018558327461923295,7.872387940825765e-05,0.00014538659796122275,0.0005855640706858588,0.09558781498151112,0.07171630502999088,0.023871509951520237,0.09558772814163219,0.07171630503003629,0.02387150995153535,0.37548929950450627,0.37548929950450627,0.12498551084709525,0.0,5.010000056275771,5.026070579354439,4.961726697623249,5.009778639025001,5.025545031575234,4.962418716441505,24787.95049828904,21069.757923545683,0.85,1.0662951712014106,0.662636455065114,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665066728080407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.295087559365,1534.3441435770758,0.37548929950450627,0.12498551084709525,6.112874298809886,3.527102808374471
3749.0,-29.985579963416185,4.966273832262164,35.00541822921176,24.131973611097806,5.021557856320337,-26.484920531678075,-40.01482097720725,1.5208984245821666,0.016609206318662473,-4.9929603203097805,40.010873641558376,42266.030255832986,25747.217004510818,25747.217004510818,68013.24726034381,77363.03392034823,77363.03392034823,25747.217004510818,103110.25092485905,103110.25092485905,103110.25092485905,127898.22660485783,91534.44903525297,56437.44537073749,38996.67073835053,24787.975679998777,0.0,63784.64641834931,21069.77932799896,1534.3465698751268,0.0,0.8869151479350194,2.8173553962770717,0.0014959135982669303,354753.3140301205,1555002.1213208896,4.383333600623844,1555002.1213208896,4.383333600623844,0.85,0.09558783441407237,4.027634451161993,1.2670968236913907,1.0,0.0,4.027634451160536,1.284642790001674,1.2849307068990594,3.1352174180316266,19317.612515087632,1969.8482677660193,4632.441516551485,4632.441516551485,5.558023109955578,4.966273832262164,-2.297330613755668,7.263604446017832,3.527053488102387,3.527053488102387,1.0077295680292535,0.0,0.0,0.00022411047736948042,0.9586262539768289,0.0002337829539299238,198.9133948027785,0.0,0.0,0.0,0.0018558327461923295,7.872352218109608e-05,0.00014538695518838434,0.0005855655094662817,0.09558783441403357,0.07171633441595177,0.023871499998081802,0.09558779280713921,0.07171633441598088,0.023871499998091492,0.37548934814177287,0.37548934814177287,0.12498542370955247,0.0,5.009930713242056,5.025925746734231,4.961884042437305,5.009569526628468,5.02526262261722,4.962429707229717,24787.975679998777,21069.77932799896,0.85,1.066294964061728,0.662636427873559,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266506563317457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.294739110002,1534.3465698751268,0.37548934814177287,0.12498542370955247,6.112874298809886,3.527053488102387
