time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3750.0,-29.985621634135285,4.966297168529118,35.005419631058,24.131932923942827,5.0215204434911405,-26.484961776589014,-40.014857263863064,1.5208605859448527,0.01637580817265416,-4.993001894670655,40.01087729019712,42266.01207900121,25747.19964796563,25747.19964796563,68013.21172696684,77363.0207925421,77363.0207925421,25747.19964796563,103110.22044050772,103110.22044050772,103110.22044050772,127898.23277782933,91534.4376312089,56437.42891766788,38996.67634837891,24788.01233732161,0.0,63784.688685700516,21069.810486723367,1534.3495987385002,0.0,0.8869149233272299,2.8173536084784514,0.0014959135982669303,354752.73920163035,1555002.278675507,4.383341146780244,1555002.278675507,4.383341146780244,0.85,0.09558785579184896,4.027634451161993,1.2670968066575008,1.0,0.0,4.027634451161767,1.2846429669739692,1.284930883911018,3.1352169861243677,19317.61010835545,1969.8480223476365,4632.441516551485,4632.441516551485,5.558019363217464,4.966297168529118,-2.2974038134080366,7.263700981937154,3.527004235311547,3.527004235311547,1.0077154958032992,0.0,0.0,0.00022411047736948042,0.9586304111678245,0.00023378194010814255,198.91342889027214,0.0,0.0,0.0,0.0018558327461923295,7.872319887313671e-05,0.0001453872784963437,0.0005855668116325571,0.09558785579180817,0.07171636499844601,0.023871490793362166,0.09558789663720947,0.07171636499847661,0.02387149079337235,0.37548939564546013,0.37548939564546013,0.12498533802956872,0.0,5.009835925675304,5.0257640938539225,4.961990041619288,5.009377702843324,5.02503843095144,4.962335060569217,24788.01233732161,21069.810486723367,0.85,1.0662937003910515,0.662635703801382,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665064533713206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.294387895516,1534.3495987385002,0.37548939564546013,0.12498533802956872,6.112874298809886,3.527004235311547
3751.0,-29.985663209979872,4.9663203543283805,35.00542102266434,24.131885077245556,5.021462145922219,-26.485005024670986,-40.014901373628504,1.5208039606133559,0.016481657283748063,-4.9930572001043245,40.01087979562831,42266.02687009022,25747.217704088504,25747.217704088504,68013.24457417872,77363.06305065365,77363.06305065365,25747.217704088504,103110.28075474215,103110.28075474215,103110.28075474215,127898.32862615256,91534.4731197471,56437.43693918378,38996.706867292574,24788.04787141041,0.0,63784.754738702984,21069.84069069885,1534.352884546108,0.0,0.8869146330330654,2.8173457598765452,0.0014959135982669303,354751.9745214005,1555002.3867270874,4.383350899808118,1555002.3867270874,4.383350899808118,0.85,0.09558788217990492,4.027634451161993,1.2670969116082418,1.0,0.0,4.027634451161007,1.2846432318122147,1.2849311488086197,3.1352163397773154,19317.617597927263,1969.8487860714172,4632.441516551485,4632.441516551485,5.558023260972637,4.9663203543283805,-2.297486987382303,7.263807341710684,3.5269550648058483,3.5269550648058483,1.0077014470873853,0.0,0.0,0.00022411047736948042,0.9586345589132381,0.00023378092859863579,198.91346290016816,0.0,0.0,0.0,0.0018558327461923295,7.872280586424831e-05,0.0001453876715052321,0.0005855683945286957,0.09558788217984204,0.07171639950768921,0.023871482672152833,0.09558780376196777,0.0717163995077364,0.023871482672168525,0.3754894411252997,0.3754894411252997,0.12498525050556039,0.0,5.009797547292351,5.025651694725752,4.9621739410278,5.0095388573880655,5.025096937049511,4.9628044767007395,24788.04787141041,21069.84069069885,0.85,1.0662931111485485,0.6626352494923722,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665063427395018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.294033759996,1534.352884546108,0.3754894411252997,0.12498525050556039,6.112874298809886,3.5269550648058483
3752.0,-29.98570479749583,4.966343863521804,35.005422426322035,24.13185842977839,5.021435745684519,-26.48504509333742,-40.01494125751776,1.5207760415260807,0.016237796801192417,-4.9930901982362785,40.01088292986368,42266.02399954135,25747.17889678928,25747.17889678928,68013.20289633062,77363.06212658939,77363.06212658939,25747.17889678928,103110.24102337866,103110.24102337866,103110.24102337866,127898.31866070919,91534.47834430962,56437.44021726135,38996.70903005364,24788.07763733052,0.0,63784.786667384156,21069.86599173094,1534.3553220091117,0.0,0.8869144538960223,2.8173451109629783,0.0014959135982669303,354751.51827355276,1555002.521897079,4.383356918286674,1555002.521897079,4.383356918286674,0.85,0.0955878981574213,4.027634451161993,1.2670969577645885,1.0,0.0,4.0276344511608775,1.2846433623906004,1.2849312794162708,3.1352160210962707,19317.61870052935,1969.8488985055399,4632.441516551485,4632.441516551485,5.558014883684095,4.966343863521804,-2.297553811772349,7.263897675294153,3.526905887802841,3.526905887802841,1.0076873965150974,0.0,0.0,0.00022411047736948042,0.9586387078424017,0.00023377991680920498,198.9134969196232,0.0,0.0,0.0,0.0018558327461923295,7.872245050860401e-05,0.0001453880268608764,0.0005855698257713311,0.09558789815740017,0.07171642579052065,0.023871472366879518,0.09558791428891147,0.07171642579053651,0.023871472366884795,0.37548948786635344,0.37548948786635344,0.12498516630294558,0.0,5.009716190444237,5.025525771908406,4.962226397775282,5.009327995037495,5.024959336388804,4.9623735384748215,24788.07763733052,21069.86599173094,0.85,1.0662919239817514,0.6626348727941069,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665062328210281,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.293680136105,1534.3553220091117,0.37548948786635344,0.12498516630294558,6.112874298809886,3.526905887802841
3753.0,-29.985746469804486,4.9663672204225415,35.005423862579526,24.131794447917514,5.021379626019188,-26.485088210502603,-40.01498156050218,1.5207213667173813,0.016036971191965677,-4.993145233195159,40.01088668671936,42266.022636867776,25747.197171911474,25747.197171911474,68013.21980877925,77363.03030315724,77363.03030315724,25747.197171911474,103110.2274750687,103110.2274750687,103110.2274750687,127898.34823651542,91534.44067178997,56437.43300550085,38996.67518476569,24788.12076144672,0.0,63784.79594621241,21069.902647229712,1534.3590294986445,0.0,0.8869141604479563,2.817341323446765,0.0014959135982669303,354750.75733509305,1555002.683918792,4.383366777283456,1555002.683918792,4.383366777283456,0.85,0.09558792628359555,4.027634451161993,1.2670969841396436,1.0,0.0,4.027634451160628,1.2846436181063523,1.2849315351893345,3.135215397013365,19317.610750045733,1969.8480877818351,4632.441516551485,4632.441516551485,5.558018828714408,4.9663672204225415,-2.297636614999642,7.264003835422184,3.526856847000071,3.526856847000071,1.007673384857163,0.0,0.0,0.00022411047736948042,0.9586428652502352,0.00023377890296088596,198.91353100845214,0.0,0.0,0.0,0.0018558327461923295,7.872209142043147e-05,0.00014538838594904896,0.0005855712720472258,0.09558792628353155,0.07171646193780228,0.023871464345729267,0.09558798512847816,0.0717164619378503,0.023871464345745247,0.3754895347210087,0.3754895347210087,0.1249850769058571,0.0,5.009630325709622,5.025363013746357,4.962371439046137,5.009182204387116,5.024607335167218,4.962847055009092,24788.12076144672,21069.902647229712,0.85,1.0662920340159514,0.6626347550364401,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26650612136943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.293324892535,1534.3590294986445,0.3754895347210087,0.1249850769058571,6.112874298809886,3.526856847000071
3754.0,-29.985788079452497,4.966390500892593,35.00542522691948,24.1317409783602,5.021323656741811,-26.48513125608767,-40.01502563534302,1.5206668333769766,0.015995713389713728,-4.993196835348132,40.01088746447519,42266.037168110604,25747.206343593836,25747.206343593836,68013.24351170444,77363.04035085322,77363.04035085322,25747.206343593836,103110.24669444705,103110.24669444705,103110.24669444705,127898.39094042778,91534.44490650704,56437.44172376455,38996.67020304721,24788.144245980733,0.0,63784.81444902794,21069.922609083624,1534.3615357400356,0.0,0.8869138952349613,2.8173358401628468,0.0014959135982669303,354750.04386133724,1555002.7174610293,4.383375687668245,1555002.7174610293,4.383375687668245,0.85,0.09558794766095642,4.027634451161993,1.2670970550226048,1.0,0.0,4.0276344511621645,1.2846438731605543,1.2849317903006996,3.1352147745452417,19317.611643748864,1969.8481789141924,4632.441516551485,4632.441516551485,5.558020808595281,4.966390500892593,-2.297716943162192,7.264107444054785,3.5268077994376634,3.5268077994376634,1.0076593712679038,0.0,0.0,0.00022411047736948042,0.9586470164261812,0.00023377789064108314,198.913565046035,0.0,0.0,0.0,0.0018558327461923295,7.87216987278203e-05,0.00014538877864166014,0.0005855728536695153,0.09558794766090481,0.07171649270106693,0.023871454959837883,0.0955879266399824,0.07171649270110565,0.023871454959850772,0.37548957934791904,0.37548957934791904,0.12498498900495526,0.0,5.00956239743806,5.0252115231533026,4.962554448088952,5.009192548737872,5.024507442185552,4.9631884566106805,24788.144245980733,21069.922609083624,0.85,1.0662920963116629,0.6626347906347908,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665060106398283,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.292966564035,1534.3615357400356,0.37548957934791904,0.12498498900495526,6.112874298809886,3.5268077994376634
3755.0,-29.985829738016772,4.966413888150231,35.00542656321978,24.131706333160423,5.021281466619232,-26.485172967736094,-40.015065763704456,1.5206246963384942,0.015966216679089484,-4.9932398051172,40.010889376442876,42266.03500757801,25747.193529083423,25747.193529083423,68013.22853666142,77363.07092378227,77363.07092378227,25747.193529083423,103110.2644528657,103110.2644528657,103110.2644528657,127898.43548194134,91534.47526454066,56437.43934833594,38996.7065735608,24788.17102907565,0.0,63784.87760263645,21069.9453747143,1534.3640355593277,0.0,0.8869136698134048,2.8173312103230517,0.0014959135982669303,354749.44974352693,1555002.7999183626,4.383383261179355,1555002.7999183626,4.383383261179355,0.85,0.0955879665386384,4.027634451161993,1.2670971077727158,1.0,0.0,4.027634451163325,1.2846440702369195,1.284931987421234,3.1352142935740943,19317.61805056877,1969.8488322280057,4632.441516551485,4632.441516551485,5.558018042341164,4.966413888150231,-2.29779093163574,7.264204819785971,3.5267587677468333,3.5267587677468333,1.007645362213381,0.0,0.0,0.00022411047736948042,0.9586511725016702,0.00023377687713524385,198.91359912364408,0.0,0.0,0.0,0.0018558327461923295,7.872134119864197e-05,0.00014538913617083844,0.0005855742936663512,0.09558796653859722,0.07171652101589203,0.023871445522705186,0.09558790099547147,0.07171652101592292,0.02387144552271547,0.3754896227676938,0.3754896227676938,0.1249849047010751,0.0,5.009507467029664,5.025091901873793,4.96269377744585,5.009206021796274,5.024531712006194,4.963169465429473,24788.17102907565,21069.9453747143,0.85,1.066290805798304,0.6626341006858184,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665059002725785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.29260810176,1534.3640355593277,0.3754896227676938,0.1249849047010751,6.112874298809886,3.5267587677468333
3756.0,-29.985871371223837,4.966437486941463,35.00542795104839,24.131675285194092,5.021249934978444,-26.485213590755713,-40.015109489299334,1.5205921545103926,0.015770995144862354,-4.993277599993258,40.01089354992101,42266.04797236244,25747.168145052092,25747.168145052092,68013.21611741453,77363.07278467616,77363.07278467616,25747.168145052092,103110.24092972826,103110.24092972826,103110.24092972826,127898.45030936488,91534.48121488794,56437.45640257434,38996.694235904004,24788.20937963662,0.0,63784.90361554062,21069.977972691126,1534.3670771692289,0.0,0.8869134625228617,2.817329362238582,0.0014959135982669303,354748.927176574,1555002.9799077532,4.383390225543263,1555002.9799077532,4.383390225543263,0.8499999999999999,0.09558798638178967,4.027634451161993,1.2670971819525585,1.0,0.0,4.027634451162328,1.2846442224362,1.2849321396546258,3.1352139221270034,19317.61930634192,1969.8489602812297,4632.441516551485,4632.441516551485,5.5580125627185435,4.966437486941463,-2.297861018645871,7.264298505587334,3.5267098070710414,3.5267098070710414,1.0076313734488689,0.0,0.0,0.00022411047736948042,0.9586553260667998,0.00023377586425036377,198.91363318052208,0.0,0.0,0.0,0.0018558327461923295,7.872095162112506e-05,0.00014538952574835536,0.0005855758627421797,0.09558798638175434,0.0717165500463072,0.023871436335447145,0.09558800543800378,0.0717165500463337,0.02387143633545597,0.3754896670541714,0.3754896670541714,0.12498482074691733,0.0,5.0094300697804215,5.024967378893791,4.9627578840721185,5.009048595138097,5.024397422224467,4.962942511209121,24788.20937963662,21069.977972691126,0.85,1.066290176236054,0.6626340337067578,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665057893990868,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.29224727254,1534.3670771692289,0.3754896670541714,0.12498482074691733,6.112874298809886,3.5267098070710414
3757.0,-29.985913080790695,4.966460958583639,35.005429354854805,24.131621606089197,5.0211950360290905,-26.485256619353823,-40.01514979228375,1.5205385745922988,0.015716319918681165,-4.9933310961245825,40.01089679096392,42266.04640502992,25747.183402938877,25747.183402938877,68013.2298079688,77363.07781834033,77363.07781834033,25747.183402938877,103110.26122127922,103110.26122127922,103110.26122127922,127898.5099677482,91534.48090883244,56437.44949552225,38996.70157034466,24788.248746468988,0.0,63784.95031681364,21070.01143449864,1534.37053811137,0.0,0.8869131787640743,2.817323834115194,0.0014959135982669303,354748.18751886813,1555003.1196840673,4.383399759023042,1555003.1196840673,4.383399759023042,0.85,0.09558801265245385,4.027634451161993,1.2670972374500709,1.0,0.0,4.027634451161811,1.2846444730314497,1.2849323903060395,3.135213310541672,19317.619241751356,1969.8489536948252,4632.441516551485,4632.441516551485,5.5580158564216,4.966460958583639,-2.2979424905292647,7.264403449112903,3.5266609491866467,3.5266609491866467,1.0076174140533276,0.0,0.0,0.00022411047736948042,0.9586594872694896,0.000233774849511796,198.91366729987573,0.0,0.0,0.0,0.0018558327461923295,7.87205925392736e-05,0.00014538988483020683,0.0005855773089926155,0.09558801265239544,0.0717165845146839,0.023871428137711537,0.09558800290354619,0.07171658451472773,0.02387142813772612,0.375489711656894,0.375489711656894,0.12498473260191141,0.0,5.00937388617848,5.024845075135147,4.962900252438317,5.009047416043245,5.024254140139703,4.963368098964736,24788.248746468988,21070.01143449864,0.85,1.0662896101690713,0.6626335239754609,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665056775227763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.291885562692,1534.37053811137,0.375489711656894,0.12498473260191141,6.112874298809886,3.5266609491866467
3758.0,-29.985954806910243,4.96648457414766,35.00543074029812,24.131575889792316,5.021156281439854,-26.48529804824755,-40.01518985079599,1.5204995227771938,0.01543442972166531,-4.9933718661221915,40.01089906370983,42266.04379928538,25747.16613231741,25747.16613231741,68013.20993160279,77363.04969845034,77363.04969845034,25747.16613231741,103110.21583076775,103110.21583076775,103110.21583076775,127898.49259926249,91534.45399217612,56437.448093011175,38996.67322129438,24788.276768494743,0.0,63784.94998978912,21070.035253220532,1534.3730521614027,0.0,0.8869129632218157,2.8173227774041045,0.0014959135982669303,354747.6238183037,1555003.2177006856,4.383407000626266,1555003.2177006856,4.383407000626266,0.8500000000000001,0.09558803071547857,4.027634451161993,1.2670972396479923,1.0,0.0,4.0276344511632125,1.2846446556782884,1.2849325729938132,3.1352128647866553,19317.61356120657,1969.8483744404634,4632.441516551485,4632.441516551485,5.558012128231745,4.96648457414766,-2.2980146415527143,7.264499215700375,3.526612092276939,3.526612092276939,1.0076034549362682,0.0,0.0,0.00022411047736948042,0.9586636501430779,0.00023377383437458234,198.9137014327816,0.0,0.0,0.0,0.0018558327461923295,7.872023563706205e-05,0.00014539024173241839,0.0005855787464642585,0.09558803071544128,0.07171661263365436,0.023871418081786916,0.09558810044032015,0.07171661263368234,0.023871418081796224,0.37548975656422995,0.37548975656422995,0.12498464589484361,0.0,5.009275876516767,5.0246835215813235,4.962993058030179,5.00880629584384,5.023959786233206,4.963286828938635,24788.276768494743,21070.035253220532,0.85,1.0662893040206278,0.6626334865207458,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266505566249262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.291520935329,1534.3730521614027,0.37548975656422995,0.12498464589484361,6.112874298809886,3.526612092276939
3759.0,-29.985996597292328,4.966507986098287,35.00543209429457,24.131523363199108,5.021094359400344,-26.485341851871638,-40.01523406533522,1.5204396139797192,0.015550339105004696,-4.993428854494669,40.010900918638356,42266.05805911613,25747.190565924855,25747.190565924855,68013.24862504099,77363.08768437097,77363.08768437097,25747.190565924855,103110.27825029583,103110.27825029583,103110.27825029583,127898.5875186669,91534.48382806421,56437.45420280962,38996.69958361622,24788.30926837108,0.0,63785.008851987295,21070.062878115416,1534.3762033737084,0.0,0.8869126667192385,2.817314600169127,0.0014959135982669303,354746.8358778673,1555003.2976981145,4.383416962268476,1555003.2976981145,4.383416962268476,0.85,0.09558805628563759,4.027634451161993,1.267097351192497,1.0,0.0,4.027634451163099,1.2846449358741356,1.2849328532524587,3.135212180960642,19317.619857831847,1969.8490165175517,4632.441516551485,4632.441516551485,5.558017402687421,4.966507986098287,-2.2980985957299245,7.264606581828211,3.5265633179030584,3.5265633179030584,1.007589519400874,0.0,0.0,0.00022411047736948042,0.9586678194474604,0.00023377281767802445,198.91373561826742,0.0,0.0,0.0,0.0018558327461923295,7.871984170837194e-05,0.00014539063566110848,0.000585580333065022,0.09558805628557587,0.07171664653154404,0.023871409754031826,0.09558798735456928,0.07171664653159035,0.023871409754047238,0.37548979925256654,0.37548979925256654,0.12498455742623023,0.0,5.009238214766469,5.024568124619634,4.963188835171138,5.008979193599657,5.023998176661735,4.963863682617728,24788.30926837108,21070.062878115416,0.85,1.0662889266483493,0.6626330985889528,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665054542934606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.291154586039,1534.3762033737084,0.37548979925256654,0.12498455742623023,6.112874298809886,3.5265633179030584
3760.0,-29.986038344940408,4.966531704244011,35.00543343894392,24.131491721514635,5.0210665751210035,-26.485382203045383,-40.01527017736805,1.5204104332259996,0.01526001090576301,-4.993461905487658,40.010903354378186,42266.03902804699,25747.15382251306,25747.15382251306,68013.19285056005,77363.07197402787,77363.07197402787,25747.15382251306,103110.22579654094,103110.22579654094,103110.22579654094,127898.5608606798,91534.47377094666,56437.44082496587,38996.70327331198,24788.33506413887,0.0,63785.03833745085,21070.08480451804,1534.3784141275505,0.0,0.8869124898382148,2.8173145556406953,0.0014959135982669303,354746.3789043329,1555003.402744173,4.383422904969306,1555003.402744173,4.383422904969306,0.85,0.09558807070767959,4.027634451161993,1.2670973292132839,1.0,0.0,4.027634451163049,1.2846450723537346,1.2849329897626458,3.135211847878369,19317.617735357715,1969.8488000854234,4632.441516551485,4632.441516551485,5.558009470927964,4.966531704244011,-2.2981650307124077,7.264696734956419,3.5265145214650766,3.5265145214650766,1.0075755775614506,0.0,0.0,0.00022411047736948042,0.9586719845079299,0.00023377180202518647,198.91376976880755,0.0,0.0,0.0,0.0018558327461923295,7.871951997017724e-05,0.0001453909573993032,0.0005855816289088592,0.0955880707076533,0.07171667140706865,0.023871399300584635,0.09558810450490404,0.07171667140708839,0.023871399300591203,0.37548984285816783,0.37548984285816783,0.12498447385719143,0.0,5.009147528373376,5.024424477719663,4.963257179297273,5.0087219163934265,5.0237870462156025,4.96346776783713,24788.33506413887,21070.08480451804,0.85,1.066287559329202,0.6626324939155964,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665053433029545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.290785558489,1534.3784141275505,0.37548984285816783,0.12498447385719143,6.112874298809886,3.5265145214650766
3761.0,-29.98608003770036,4.966555325289653,35.00543482075235,24.131437518540793,5.021014909612429,-26.485424893176607,-40.015314252208896,1.520359765088641,0.01513232951322152,-4.9935135858139414,40.01090712601769,42266.05300689872,25747.16547452304,25747.16547452304,68013.21848142176,77363.06183788633,77363.06183788633,25747.16547452304,103110.22731240938,103110.22731240938,103110.22731240938,127898.60438388973,91534.45959723396,56437.45076624633,38996.676478875146,24788.377071480347,0.0,63785.05355035549,21070.120510758294,1534.3819842175149,0.0,0.88691221339091,2.817310198803703,0.0014959135982669303,354745.6643566411,1555003.5654035374,4.383432192818078,1555003.5654035374,4.383432192818078,0.85,0.09558809659754966,4.027634451161993,1.2670974259218202,1.0,0.0,4.02763445116337,1.2846453093307897,1.2849332267928126,3.1352112695294148,19317.614744109145,1969.848495062957,4632.441516551485,4632.441516551485,5.558011986234407,4.966555325289653,-2.2982449498338187,7.264800275123472,3.5264658564158675,3.5264658564158675,1.0075616732616763,0.0,0.0,0.00022411047736948042,0.9586761441118247,0.00023377078771174583,198.91380387445963,0.0,0.0,0.0,0.0018558327461923295,7.871912728942495e-05,0.00014539135008005547,0.0005855832104833854,0.09558809659749343,0.07171670536352638,0.023871391233967053,0.09558814929589166,0.07171670536356857,0.023871391233981094,0.37548988540682005,0.37548988540682005,0.12498438660739415,0.0,5.009066862223847,5.024272109836829,4.963391832164518,5.008645915327179,5.023564371937994,4.963832265127905,24788.377071480347,21070.120510758294,0.85,1.0662877068485694,0.6626325550315879,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665052308608629,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.29041599403,1534.3819842175149,0.37548988540682005,0.12498438660739415,6.112874298809886,3.5264658564158675
3762.0,-29.986121809287518,4.966578861645393,35.00543614451267,24.13138918289917,5.020959773549481,-26.485468001202484,-40.01535832704974,1.5203059654643851,0.015167394231866638,-4.993564762111488,40.01090819885307,42266.06692038582,25747.175637311153,25747.175637311153,68013.24255769697,77363.08927888979,77363.08927888979,25747.175637311153,103110.26491620095,103110.26491620095,103110.26491620095,127898.66728129738,91534.48162804892,56437.45926954471,38996.69150944911,24788.40236509643,0.0,63785.09387454554,21070.142010331965,1534.3845875770858,0.0,0.8869119492717148,2.817303762473817,0.0014959135982669303,354744.95677891537,1555003.6116716743,4.383441066480857,1555003.6116716743,4.383441066480857,0.85,0.09558811786863752,4.027634451161993,1.2670974852656944,1.0,0.0,4.027634451163887,1.2846455609540395,1.2849334784724566,3.1352106554362575,19317.61939353623,1969.848969172575,4632.441516551485,4632.441516551485,5.558014180064177,4.966578861645393,-2.2983245152069034,7.264903376852297,3.5264172016050424,3.5264172016050424,1.007547771887155,0.0,0.0,0.00022411047736948042,0.95868031159967,0.00023376977148464217,198.9138380446059,0.0,0.0,0.0,0.0018558327461923295,7.871873461048293e-05,0.0001453917427589975,0.0005855847920506205,0.09558811786858637,0.07171673562353914,0.02387138224504723,0.0955880646351155,0.07171673562357753,0.02387138224506,0.3754899264850754,0.3754899264850754,0.12498430048128314,0.0,5.009019385765043,5.024149641580209,4.963569557659241,5.008732156343342,5.023562460288019,4.964183238874739,24788.40236509643,21070.142010331965,0.85,1.0662874102132307,0.6626323542537383,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266505118879112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.290046137574,1534.3845875770858,0.3754899264850754,0.12498430048128314,6.112874298809886,3.5264172016050424
3763.0,-29.986163588133305,4.966602634979051,35.00543747028537,24.13135286131876,5.0209282500429815,-26.485508754425258,-40.01539828078819,1.520273416334916,0.014886446266984876,-4.993600751245918,40.01091090499224,42266.063690844436,25747.147199961168,25747.147199961168,68013.21089080561,77363.06982157331,77363.06982157331,25747.147199961168,103110.21702153448,103110.21702153448,103110.21702153448,127898.64821096406,91534.46632267268,56437.46019194381,38996.67347858764,24788.43118942958,0.0,63785.104668017215,21070.16651101514,1534.3870398620234,0.0,0.8869117564704675,2.8173032516268837,0.0014959135982669303,354744.4591837941,1555003.728379252,4.3834475440632605,1555003.728379252,4.3834475440632605,0.85,0.0955881341557238,4.027634451161993,1.2670975176850336,1.0,0.0,4.027634451161147,1.284645713187822,1.2849336307403583,3.135210283905826,19317.616163459137,1969.8486397963768,4632.441516551485,4632.441516551485,5.558008041325052,4.966602634979051,-2.2983929262890777,7.264995561268128,3.526368560614507,3.526368560614507,1.0075338744612876,0.0,0.0,0.00022411047736948042,0.9586844798312555,0.00023376875508501776,198.9138722207017,0.0,0.0,0.0,0.0018558327461923295,7.871837864952089e-05,0.00014539209871995953,0.0005855862257312545,0.09558813415569317,0.07171676165367191,0.023871372502021256,0.09558817929398201,0.0717167616536949,0.023871372502028906,0.3754899680993453,0.3754899680993453,0.12498421795696246,0.0,5.008926638253968,5.023998614933987,4.963651817267191,5.00848719751292,5.0233260780938735,4.96391248557461,24788.43118942958,21070.16651101514,0.85,1.0662867333179815,0.6626321914940316,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665050072988688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.289673312189,1534.3870398620234,0.3754899680993453,0.12498421795696246,6.112874298809886,3.526368560614507
3764.0,-29.98620545610438,4.966626267723526,35.00543880764052,24.131299286987655,5.020872804238796,-26.485551980272398,-40.01544242547823,1.5202193284067664,0.014851444858038576,-4.993654249345048,40.01091389390187,42266.07728566646,25747.16407066295,25747.16407066295,68013.24135632941,77363.07743193973,77363.07743193973,25747.16407066295,103110.24150260269,103110.24150260269,103110.24150260269,127898.71078759938,91534.46843606785,56437.46828979436,38996.66682919277,24788.469284996692,0.0,63785.13611418946,21070.198892247186,1534.390429643995,0.0,0.8869114736103181,2.8172974648127598,0.0014959135982669303,354743.71950619156,1555003.857281873,4.383457047376233,1555003.857281873,4.383457047376233,0.8499999999999999,0.09558815973263124,4.027634451161993,1.2670975814247507,1.0,0.0,4.027634451161728,1.284645966159641,1.2849338837688737,3.1352096665218383,19317.616609474262,1969.8486852772621,4632.441516551485,4632.441516551485,5.558011683184689,4.966626267723526,-2.2984740370156347,7.2651003047391605,3.526320030339569,3.526320030339569,1.0075200086684484,0.0,0.0,0.00022411047736948042,0.9586886569743907,0.0002337677365212292,198.91390646971587,0.0,0.0,0.0,0.0018558327461923295,7.871798535172653e-05,0.0001453924920177539,0.0005855878097910007,0.09558815973257492,0.07171679498760053,0.0238713647449744,0.0955881636415677,0.07171679498764277,0.023871364744988466,0.3754900083282391,0.3754900083282391,0.12498413264096057,0.0,5.008862796741141,5.023859835505732,4.963813017460666,5.008505694203109,5.023202995233589,4.96435618589129,24788.469284996692,21070.198892247186,0.85,1.0662866852642707,0.662632077949961,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665048945951822,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.289298949001,1534.390429643995,0.3754900083282391,0.12498413264096057,6.112874298809886,3.526320030339569
3765.0,-29.986247348899283,4.966649989529117,35.005440110997206,24.13125419933351,5.020830242577709,-26.485593939889277,-40.015478781983234,1.5201768335677035,0.014667481045137265,-4.99369700383884,40.01091557833115,42266.05864365617,25747.15338332907,25747.15338332907,68013.21202698525,77363.06718355148,77363.06718355148,25747.15338332907,103110.22056688055,103110.22056688055,103110.22056688055,127898.71539226288,91534.45791716968,56437.449377274395,38996.67615543921,24788.494825382317,0.0,63785.170980821524,21070.22060157497,1534.3928502127696,0.0,0.8869112501026357,2.817294889721733,0.0014959135982669303,354743.12837313407,1555003.9299262092,4.38346455661458,1555003.9299262092,4.38346455661458,0.85,0.09558817773774855,4.027634451161993,1.2670975929638373,1.0,0.0,4.027634451162757,1.2846461649100995,1.2849340825638766,3.1352091814665948,19317.614389545033,1969.8484589074797,4632.441516551485,4632.441516551485,5.558009376121805,4.966649989529117,-2.298547291127438,7.265197280656555,3.5262714972757845,3.5262714972757845,1.0075061420787956,0.0,0.0,0.00022411047736948042,0.9586928366138232,0.00023376671735762192,198.91394073904837,0.0,0.0,0.0,0.0018558327461923295,7.871766144248704e-05,0.0001453928159269934,0.0005855891143790127,0.0955881777377065,0.07171682224437836,0.023871355493328143,0.09558820297677263,0.07171682224440991,0.02387135549333864,0.37549004809114545,0.37549004809114545,0.12498404993551565,0.0,5.008779396636726,5.023706282262538,4.963940289501693,5.008364484883998,5.02301077536157,4.964368154952524,24788.494825382317,21070.22060157497,0.85,1.0662856425897953,0.662631423475598,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266504782558008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.28892140771,1534.3928502127696,0.37549004809114545,0.12498404993551565,6.112874298809886,3.5262714972757845
3766.0,-29.986289141525972,4.966673637044791,35.00544139627104,24.131210648361616,5.020777791190837,-26.485636798412706,-40.015526628680504,1.5201254480775737,0.014729669924349764,-4.993747321544267,40.01091765834368,42266.08800412565,25747.16229811905,25747.16229811905,68013.2503022447,77363.1033222767,77363.1033222767,25747.16229811905,103110.26562039574,103110.26562039574,103110.26562039574,127898.79168222005,91534.48974091778,56437.47442276673,38996.6836868345,24788.5260618243,0.0,63785.2097486588,21070.247152550655,1534.3957766891212,0.0,0.8869109867030524,2.8172881972820294,0.0014959135982669303,354742.43267043534,1555004.0196308568,4.383473406113485,1555004.0196308568,4.383473406113485,0.85,0.09558820029965223,4.027634451161993,1.2670977017609406,1.0,0.0,4.027634451161188,1.2846464052426536,1.2849343229502945,3.1352085949294533,19317.621105692244,1969.8491437638995,4632.441516551485,4632.441516551485,5.558011300547607,4.966673637044791,-2.2986260169909856,7.265299654035777,3.5262230304666766,3.5262230304666766,1.0074922944190505,0.0,0.0,0.00022411047736948042,0.9586970062790792,0.0002337657006349734,198.9139749264526,0.0,0.0,0.0,0.0018558327461923295,7.871723516611394e-05,0.00014539324220336648,0.0005855908312644186,0.09558820029960122,0.07171685283529865,0.023871347464302563,0.09558812983073925,0.07171685283533692,0.023871347464315306,0.3754900864924641,0.3754900864924641,0.12498396736767517,0.0,5.008738053410184,5.023595319000549,4.96410801800846,5.008476991468626,5.023055790628234,4.964683341198452,24788.5260618243,21070.247152550655,0.85,1.0662855945797811,0.6626314810388214,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665046700986289,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.288541973514,1534.3957766891212,0.3754900864924641,0.12498396736767517,6.112874298809886,3.5262230304666766
3767.0,-29.986331059689885,4.966697565468149,35.00544270377282,24.13117893682795,5.020750411723649,-26.485677262623646,-40.01556654749436,1.5200966146574044,0.014438818609107784,-4.993780846347284,40.0109208763305,42266.08403504853,25747.128589197124,25747.128589197124,68013.21262424566,77363.08572503568,77363.08572503568,25747.128589197124,103110.2143142328,103110.2143142328,103110.2143142328,127898.77134196769,91534.4780295883,56437.47633960103,38996.66854443029,24788.557027734885,0.0,63785.225572165175,21070.273473574653,1534.3982959205775,0.0,0.886910804579771,2.81728810430648,0.0014959135982669303,354741.96915037127,1555004.1584129022,4.383479524955089,1555004.1584129022,4.383479524955089,0.85,0.09558821619053204,4.027634451161993,1.2670977622037758,1.0,0.0,4.027634451159944,1.2846465400980676,1.2849344578359327,3.1352082658118015,19317.61863410993,1969.8488917326438,4632.441516551485,4632.441516551485,5.558004023840108,4.966697565468149,-2.298692401808235,7.265389967276384,3.5261745807831204,3.5261745807831204,1.00747845165232,0.0,0.0,0.00022411047736948042,0.9587011884888831,0.00023376468086237193,198.91400921656114,0.0,0.0,0.0,0.0018558327461923295,7.871687952256849e-05,0.00014539359784691193,0.0005855922636666147,0.09558821619050432,0.07171687810795385,0.023871338082550472,0.09558826398787867,0.07171687810797464,0.023871338082557394,0.375490126285936,0.375490126285936,0.1249838874491252,0.0,5.008647128542748,5.023455763042932,4.9641631251346325,5.008219664956414,5.022833794915016,4.964319864312586,24788.557027734885,21070.273473574653,0.85,1.0662847393601678,0.6626312544310066,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665045579914536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.288163149597,1534.3982959205775,0.375490126285936,0.1249838874491252,6.112874298809886,3.5261745807831204
3768.0,-29.98637294337547,4.966721368316047,35.005444041599354,24.131130251940363,5.020697221298852,-26.48572027708806,-40.015606850478775,1.5200445550114643,0.014441314802752458,-4.9938331883574545,40.01092437460796,42266.08175413084,25747.143658252262,25747.143658252262,68013.22541238311,77363.10404665745,77363.10404665745,25747.143658252262,103110.2477049097,103110.2477049097,103110.2477049097,127898.84546564886,91534.49177357639,56437.46948104978,38996.691436140674,24788.59776073916,0.0,63785.289196879836,21070.308096628287,1534.4018119444954,0.0,0.8869105257533036,2.8172819598196064,0.0014959135982669303,354741.24546110746,1555004.309283046,4.3834888927612194,1555004.309283046,4.3834888927612194,0.85,0.09558824187378977,4.027634451161993,1.267097793524154,1.0,0.0,4.027634451162901,1.284646783583826,1.2849347013762618,3.1352076715795407,19317.621534668568,1969.8491875073107,4632.441516551485,4632.441516551485,5.5580072767802875,4.966721368316047,-2.2987724233509006,7.265493791666947,3.5261262552525747,3.5261262552525747,1.0074646443578785,0.0,0.0,0.00022411047736948042,0.9587053672784036,0.0002337636619326444,198.91404347847734,0.0,0.0,0.0,0.0018558327461923295,7.871652045788889e-05,0.00014539395691159153,0.0005855937098478884,0.09558824187373591,0.07171691135368392,0.023871330520051977,0.0955882444964479,0.07171691135372434,0.02387133052006543,0.3754901653845314,0.3754901653845314,0.12498380292946287,0.0,5.008592510994731,5.0233385065621405,4.964296611518876,5.00827450316018,5.022769956537672,4.964731119668443,24788.59776073916,21070.308096628287,0.85,1.0662838762469715,0.6626305577085689,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665044445525748,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.28778041766,1534.4018119444954,0.3754901653845314,0.12498380292946287,6.112874298809886,3.5261262552525747
3769.0,-29.986414880966013,4.966745284428587,35.00544535792969,24.13109001880514,5.020657314058583,-26.485762011578664,-40.01564697884021,1.5200044446712826,0.01428506837612531,-4.993874328639254,40.01092642413485,42266.07847774184,25747.13006649522,25747.13006649522,68013.20854423706,77363.1026396416,77363.1026396416,25747.13006649522,103110.23270613683,103110.23270613683,103110.23270613683,127898.85752697768,91534.49118875236,56437.46702685262,38996.69351322194,24788.62482084085,0.0,63785.31833406279,21070.331097714723,1534.4042837100144,0.0,0.8869103091314332,2.8172792090398575,0.0014959135982669303,354740.67664959934,1555004.3976729566,4.3834961706659215,1555004.3976729566,4.3834961706659215,0.85,0.09558825944156255,4.027634451161993,1.2670978133054454,1.0,0.0,4.027634451161766,1.2846469711821027,1.2849348890165833,3.1352072137420417,19317.62141124614,1969.8491749217255,4632.441516551485,4632.441516551485,5.558004342742806,4.966745284428587,-2.2988442425539866,7.265589526982573,3.526077931720804,3.526077931720804,1.0074508376345155,0.0,0.0,0.00022411047736948042,0.958709551465783,0.00023376264169563672,198.91407778450105,0.0,0.0,0.0,0.0018558327461923295,7.871616295045331e-05,0.0001453943144190271,0.0005855951497571525,0.0955882594415246,0.07171693838504674,0.023871321056477872,0.09558828180058465,0.0717169383850752,0.023871321056487347,0.37549020518702325,0.37549020518702325,0.12498371952065708,0.0,5.008521536675289,5.023211873052674,4.96439277794758,5.00815939701539,5.022627114409204,4.964699286538121,24788.62482084085,21070.331097714723,0.85,1.066283124715809,0.6626302036525356,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665043317090323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.28739697917,1534.4042837100144,0.37549020518702325,0.12498371952065708,6.112874298809886,3.526077931720804
3770.0,-29.986456782664547,4.96676923296337,35.0054466882539,24.131039797235303,5.020613863649197,-26.485804068161755,-40.01568714212624,1.5199611491464786,0.014047918720905272,-4.993919084177148,40.01092946439936,42266.07554222446,25747.126175826033,25747.126175826033,68013.20171805049,77363.07527060094,77363.07527060094,25747.126175826033,103110.20144642697,103110.20144642697,103110.20144642697,127898.86102459466,91534.46319270579,56437.46346432956,38996.66636486248,24788.65957816768,0.0,63785.32594303016,21070.360641442527,1534.4072779346388,0.0,0.8869100705399086,2.817277099126703,0.0014959135982669303,354740.05785384926,1555004.5287903997,4.383504186693942,1555004.5287903997,4.383504186693942,0.85,0.09558828030732153,4.027634451161993,1.2670978374825794,1.0,0.0,4.027634451160736,1.2846471736777254,1.2849350915575897,3.13520671954741,19317.615502904686,1969.8485724385685,4632.441516551485,4632.441516551485,5.558003502868374,4.96676923296337,-2.2989186173961733,7.265687850359543,3.526029682028614,3.526029682028614,1.0074370520081755,0.0,0.0,0.00022411047736948042,0.9587137320918276,0.00023376162233588893,198.91411206117596,0.0,0.0,0.0,0.0018558327461923295,7.871580513337369e-05,0.00014539467223610673,0.0005855965909135496,0.0955882803072734,0.07171696807111154,0.023871312236161856,0.09558837102818063,0.07171696807114765,0.02387131223617387,0.3754902449055882,0.3754902449055882,0.12498363482545014,0.0,5.0084276529440785,5.023052723032379,4.964494890383946,5.007967002898056,5.022331024762252,4.964818314674062,24788.65957816768,21070.360641442527,0.85,1.0662828905004962,0.6626300785853848,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266504218328542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.287011064662,1534.4072779346388,0.3754902449055882,0.12498363482545014,6.112874298809886,3.526029682028614
3771.0,-29.98649873446308,4.966792965013926,35.00544796134217,24.13098741034048,5.020550999031697,-26.485848111306016,-40.01573135666547,1.5199003758746776,0.014195772041489363,-4.993975541409226,40.01093045792394,42266.08929389074,25747.152153933195,25747.152153933195,68013.24144782394,77363.1176898505,77363.1176898505,25747.152153933195,103110.2698437837,103110.2698437837,103110.2698437837,127898.95672212282,91534.49714574235,56437.46874978284,38996.69821773279,24788.68687833913,0.0,63785.385096071914,21070.383846588258,1534.410120776852,0.0,0.8869097798487381,2.8172685642888236,0.0014959135982669303,354739.2772701978,1555004.5716381231,4.383513953132704,1555004.5716381231,4.383513953132704,0.85,0.09558830385220421,4.027634451161993,1.2670979627640921,1.0,0.0,4.027634451160249,1.2846474579178686,1.2849353758614375,3.135206025853898,19317.622668421176,1969.8493031179023,4632.441516551485,4632.441516551485,5.558009110733486,4.966792965013926,-2.299001538029936,7.265794503043862,3.525981481977321,3.525981481977321,1.0074232805649488,0.0,0.0,0.00022411047736948042,0.9587179177361587,0.00023376060176144128,198.9141463788458,0.0,0.0,0.0,0.0018558327461923295,7.871541122518031e-05,0.0001453950661443001,0.0005855981774317598,0.09558830385214498,0.07171699975252205,0.023871304099622938,0.09558822721586226,0.07171699975256648,0.023871304099637728,0.37549028249992095,0.37549028249992095,0.12498354952595768,0.0,5.00839785713822,5.0229445764665,4.964700391294855,5.008171313450703,5.022404641580067,4.965415139667982,24788.68687833913,21070.383846588258,0.85,1.0662825245216303,0.6626296796708312,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266504104794359,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.286624471268,1534.410120776852,0.37549028249992095,0.12498354952595768,6.112874298809886,3.525981481977321
3772.0,-29.98654062895882,4.966817028976898,35.00544922417524,24.130960588250332,5.020525881597119,-26.485888327943766,-40.015771275479324,1.51987358058205,0.013937106694640988,-4.994006246907313,40.01093270539856,42266.085270233714,25747.11232444345,25747.11232444345,68013.19759467716,77363.11076989768,77363.11076989768,25747.11232444345,103110.22309434114,103110.22309434114,103110.22309434114,127898.93390017179,91534.49701811637,56437.4715184524,38996.69499962663,24788.710805830648,0.0,63785.405805457274,21070.40418495605,1534.4121730808256,0.0,0.8869096155723921,2.81726837761406,0.0014959135982669303,354738.85273330513,1555004.6685649338,4.383519472376475,1555004.6685649338,4.383519472376475,0.85,0.09558831657042612,4.027634451161993,1.2670979907875886,1.0,0.0,4.027634451161744,1.284647583241058,1.2849355012127146,3.135205720000352,19317.622641486734,1969.8493003713536,4632.441516551485,4632.441516551485,5.558000512785814,4.966817028976898,-2.2990656109669,7.265882639943798,3.525933256534178,3.525933256534178,1.007409501866908,0.0,0.0,0.00022411047736948042,0.958722097682905,0.00023375958258511366,198.9141806496523,0.0,0.0,0.0,0.0018558327461923295,7.87150555892536e-05,0.00014539542178022683,0.0005855996098032704,0.09558831657040162,0.07171702253324846,0.023871294037153157,0.0955883310280531,0.07171702253326684,0.023871294037159277,0.3754903213829775,0.3754903213829775,0.12498347008334591,0.0,5.008318637155469,5.0228177724478655,4.964764060726907,5.007943353601945,5.02225217297422,4.964960404473629,24788.710805830648,21070.40418495605,0.85,1.066281490818048,0.6626294014518532,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665039922864876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.286235477482,1534.4121730808256,0.3754903213829775,0.12498347008334591,6.112874298809886,3.525933256534178
3773.0,-29.9865826062469,4.966841059753677,35.00545054649866,24.130915954615944,5.020480486323495,-26.48593064711867,-40.015811438765354,1.519828527195244,0.013841707499977929,-4.994053733938286,40.010936963853204,42266.082188131935,25747.116306786524,25747.116306786524,68013.19849491846,77363.11382037871,77363.11382037871,25747.116306786524,103110.23012716524,103110.23012716524,103110.23012716524,127898.98433416508,91534.49868456683,56437.46705231983,38996.70181360778,24788.754206999853,0.0,63785.456020607635,21070.441075949875,1534.4157296904643,0.0,0.8869093586812651,2.8172640862977634,0.0014959135982669303,354738.196174261,1555004.8522192729,4.383528103230797,1555004.8522192729,4.383528103230797,0.85,0.09558834095778306,4.027634451161993,1.267098043537699,1.0,0.0,4.0276344511633235,1.284647793958503,1.284935711977386,3.1352052057406907,19317.62299317776,1969.8493362338577,4632.441516551485,4632.441516551485,5.558001372449787,4.966841059753677,-2.299141795603434,7.265982855357111,3.5258851707713643,3.5258851707713643,1.0073957630775328,0.0,0.0,0.00022411047736948042,0.9587262859098206,0.00023375856139878554,198.91421498819687,0.0,0.0,0.0,0.0018558327461923295,7.871469777682791e-05,0.00014539577959265252,0.0005856010509409232,0.09558834095773736,0.07171705460263268,0.02387128635510467,0.09558837930274998,0.07171705460266697,0.023871286355116084,0.37549036009302994,0.37549036009302994,0.12498338685879623,0.0,5.008252059376616,5.022694534392372,4.964867632520452,5.007895441438279,5.022111290072701,4.965191704308779,24788.754206999853,21070.441075949875,0.85,1.0662806655006893,0.662628831476516,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665038782051135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.285846233268,1534.4157296904643,0.37549036009302994,0.12498338685879623,6.112874298809886,3.5258851707713643
3774.0,-29.98662453746388,4.966865088043295,35.00545185091819,24.130871530529134,5.020433730811092,-26.485973060770245,-40.015855443757005,1.519782254117524,0.013772884558648002,-4.994099756627463,40.010939087006214,42266.095033596415,25747.11660524585,25747.11660524585,68013.21163884227,77363.12324873175,77363.12324873175,25747.11660524585,103110.2398539776,103110.2398539776,103110.2398539776,127899.02373126097,91534.50615992142,56437.47794478635,38996.69801681675,24788.783877283367,0.0,63785.481894100114,21070.46629569086,1534.4184650987022,0.0,0.8869091169628898,2.8172596167817066,0.0014959135982669303,354737.5598622204,1555004.9437844788,4.383536224324373,1555004.9437844788,4.383536224324373,0.85,0.09558836104784892,4.027634451161993,1.2670981160691013,1.0,0.0,4.02763445116375,1.2846480103805888,1.2849359284479769,3.1352046775589284,19317.624570791493,1969.849497105688,4632.441516551485,4632.441516551485,5.55800143687787,4.966865088043295,-2.2992168838124822,7.266081971855777,3.5258371151039873,3.5258371151039873,1.0073820328868535,0.0,0.0,0.00022411047736948042,0.9587304695597685,0.00023375754133733525,198.91424928906602,0.0,0.0,0.0,0.0018558327461923295,7.871430574059235e-05,0.00014539617162888808,0.0005856026299195715,0.09558836104780313,0.07171708352818387,0.023871277519619268,0.09558837200806918,0.07171708352821822,0.023871277519630692,0.37549039879647816,0.37549039879647816,0.12498330307188578,0.0,5.008193680376394,5.022576881044927,4.964987254885841,5.007872641186111,5.022018759911589,4.965378310842198,24788.783877283367,21070.46629569086,0.85,1.0662804390466352,0.6626287640778309,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665037642810801,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.285453933966,1534.4184650987022,0.37549039879647816,0.12498330307188578,6.112874298809886,3.5258371151039873
