time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3775.0,-29.98666645633172,4.966888925912744,35.00545309037948,24.130813625548058,5.020372533241886,-26.486016907533767,-40.015899658296235,1.5197229844439402,0.01379222738955832,-4.994154639590038,40.01093980379411,42266.10879927004,25747.139455666085,25747.139455666085,68013.24825493613,77363.13655476125,77363.13655476125,25747.139455666085,103110.27601042733,103110.27601042733,103110.27601042733,127899.0848679016,91534.51166141864,56437.48390592744,38996.697506101336,24788.80885747428,0.0,63785.506363575616,21070.487528853137,1534.4211357072752,0.0,0.8869088352765133,2.8172529543027114,0.0014959135982669303,354736.8010487603,1555004.9746973873,4.3835456882401225,1555004.9746973873,4.3835456882401225,0.85,0.09558838394941625,4.027634451161993,1.2670981754129755,1.0,0.0,4.027634451161637,1.2846482875886749,1.2849362057181914,3.135204001028164,19317.625731838423,1969.8496154995257,4632.441516551485,4632.441516551485,5.558006369572681,4.966888925912744,-2.299298448614669,7.266187374527412,3.5257890987376115,3.5257890987376115,1.0073683139250318,0.0,0.0,0.00022411047736948042,0.9587346519972676,0.000233756521580404,198.91428357984498,0.0,0.0,0.0,0.0018558327461923295,7.871391183933569e-05,0.00014539656553014474,0.0005856042164098433,0.09558838394935636,0.07171711449014717,0.02387126945920919,0.0955882819620766,0.07171711449019211,0.02387126945922415,0.37549043775128993,0.37549043775128993,0.12498321987786927,0.0,5.008165191009482,5.022469751319363,4.965194934914223,5.00794686697958,5.021936877563746,4.965921389517007,24788.80885747428,21070.487528853137,0.85,1.0662806040491786,0.662628725691294,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665036503688505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.285061158376,1534.4211357072752,0.37549043775128993,0.12498321987786927,6.112874298809886,3.5257890987376115
3776.0,-29.986708354503527,4.9669130592410005,35.00545431810582,24.130776605475717,5.020345294962025,-26.48605733958604,-40.01593580525366,1.5196942800445332,0.01341225631585985,-4.994186697328986,40.01094194091435,42266.08920778847,25747.10400060917,25747.10400060917,68013.19320839764,77363.09700329581,77363.09700329581,25747.10400060917,103110.20100390498,103110.20100390498,103110.20100390498,127899.03377363029,91534.47804511749,56437.47024961015,38996.67532834148,24788.832769725308,0.0,63785.508098066784,21070.50785426651,1534.4232150341163,0.0,0.8869086645218323,2.8172542035771535,0.0014959135982669303,354736.35781810456,1555005.066864966,4.38355142514688,1555005.066864966,4.38355142514688,0.85,0.09558839780589481,4.027634451161993,1.2670981869520621,1.0,0.0,4.02763445116156,1.2846484218410454,1.2849363400006508,3.135203673383213,19317.618637387244,1969.848892066837,4632.441516551485,4632.441516551485,5.557998715928964,4.9669130592410005,-2.2993633018711614,7.266276361112162,3.525741064974967,3.525741064974967,1.0073545899928478,0.0,0.0,0.00022411047736948042,0.958738832389502,0.0002337555023310375,198.91431785370588,0.0,0.0,0.0,0.0018558327461923295,7.871358981241102e-05,0.0001453968875570694,0.0005856055134165792,0.09558839780586605,0.07171713785727289,0.023871259948593158,0.0955884354798023,0.07171713785729447,0.023871259948600343,0.37549047746719,0.37549047746719,0.12498314258008104,0.0,5.008064138105283,5.022308753632046,4.965273900225327,5.007598953644845,5.0216038090253505,4.965528857960464,24788.832769725308,21070.50785426651,0.85,1.0662797120598462,0.662628400526443,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665035373593692,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.284667232476,1534.4232150341163,0.37549047746719,0.12498314258008104,6.112874298809886,3.525741064974967
3777.0,-29.98675033419818,4.966937089806962,35.00545558088395,24.130732810031645,5.020294498249283,-26.486100201077235,-40.01597984516991,1.519644365128335,0.013448524309808363,-4.99423716013575,40.01094541732847,42266.102128907456,25747.116332084675,25747.116332084675,68013.21846099212,77363.1253929836,77363.1253929836,25747.116332084675,103110.24172506828,103110.24172506828,103110.24172506828,127899.11447184553,91534.502865105,56437.47960102887,38996.692515640134,24788.87274677726,0.0,63785.565262417396,21070.54183476067,1534.4266466795802,0.0,0.8869083953261453,2.817247834837091,0.0014959135982669303,354735.66011965706,1555005.216792276,4.3835604694147525,1555005.216792276,4.3835604694147525,0.85,0.09558842283109831,4.027634451161993,1.2670982303610074,1.0,0.0,4.027634451162707,1.2846486552964695,1.2849365735083975,3.135203103631865,19317.623875446865,1969.849426200269,4632.441516551485,4632.441516551485,5.558001377910871,4.966937089806962,-2.2994414811037354,7.266378570910697,3.5256931600721795,3.5256931600721795,1.0073409028777656,0.0,0.0,0.00022411047736948042,0.9587430209353967,0.00023375448110258707,198.91435219426654,0.0,0.0,0.0,0.0018558327461923295,7.87131974701419e-05,0.00014539727989933853,0.0005856070936278191,0.09558842283104825,0.07171716989688744,0.02387125293416081,0.09558840415490248,0.07171716989692499,0.023871252934173314,0.3754905144525512,0.3754905144525512,0.12498306232903594,0.0,5.008007639775599,5.022186374790692,4.965415248365559,5.007685684445562,5.021600909560391,4.96588477148191,24788.87274677726,21070.54183476067,0.85,1.0662791523627944,0.6626280092529139,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665034229492034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.284272323888,1534.4266466795802,0.3754905144525512,0.12498306232903594,6.112874298809886,3.5256931600721795
3778.0,-29.98679232306726,4.966961294108428,35.00545684414349,24.13069166885691,5.020260271472783,-26.4861414136793,-40.01601990368215,1.5196093620848181,0.01316073384145966,-4.994274601158999,40.010947956904836,42266.0983279161,25747.09548382402,25747.09548382402,68013.19381174012,77363.09734163577,77363.09734163577,25747.09548382402,103110.19282545979,103110.19282545979,103110.19282545979,127899.09425164304,91534.4779562517,56437.478942531794,38996.6655707999,24788.901426183245,0.0,63785.56699698315,21070.56621225576,1534.4291246995704,0.0,0.8869081957391527,2.8172472443805825,0.0014959135982669303,354735.1424610018,1555005.3263165918,4.383567175015774,1555005.3263165918,4.383567175015774,0.85,0.09558843949458162,4.027634451161993,1.267098255637102,1.0,0.0,4.027634451161031,1.2846488190081118,1.284936737256731,3.1352027040913515,19317.61861863283,1969.8488901544188,4632.441516551485,4632.441516551485,5.557996877420022,4.966961294108428,-2.2995101062233148,7.266471400331742,3.525645264391646,3.525645264391646,1.0073272183976132,0.0,0.0,0.00022411047736948042,0.9587472104164285,0.00023375345965506258,198.91438654234395,0.0,0.0,0.0,0.0018558327461923295,7.87128405989264e-05,0.000145397636770554,0.0005856085309746211,0.09558843949454861,0.07171719545411752,0.023871244040431085,0.09558851698026506,0.07171719545414229,0.023871244040439332,0.37549055148902627,0.37549055148902627,0.12498298355258719,0.0,5.007907420101901,5.022027518824984,4.9654911174558265,5.00743533500048,5.02132090542915,4.9657234627139815,24788.901426183245,21070.56621225576,0.85,1.0662787369273823,0.662627931643457,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665033090262214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.283874385523,1534.4291246995704,0.37549055148902627,0.12498298355258719,6.112874298809886,3.525645264391646
3779.0,-29.986834373528637,4.966985310213305,35.00545809247273,24.13064382215964,5.020201890213156,-26.48618509730841,-40.01606408329678,1.5195526139930204,0.013295779955001308,-4.994328901194228,40.010950048545986,42266.111461757406,25747.11806741469,25747.11806741469,68013.2295291721,77363.14002624403,77363.14002624403,25747.11806741469,103110.25809365872,103110.25809365872,103110.25809365872,127899.192727936,91534.5140294485,56437.48546496224,38996.69840498473,24788.934634277284,0.0,63785.633039262015,21070.59443913569,1534.4322579110599,0.0,0.8869079120400809,2.817239129760325,0.0014959135982669303,354734.3917111204,1555005.4165228081,4.38357670656623,1555005.4165228081,4.38357670656623,0.85,0.09558846378430808,4.027634451161993,1.2670983627857644,1.0,0.0,4.027634451160919,1.2846490844229286,1.2849370027310332,3.1352020563430587,19317.626231592167,1969.8496664602253,4632.441516551485,4632.441516551485,5.558001752514631,4.966985310213305,-2.2995909892071813,7.266576299420486,3.525597461172267,3.525597461172267,1.0073135603349335,0.0,0.0,0.00022411047736948042,0.9587514060626732,0.00023375243671332923,198.91442094081756,0.0,0.0,0.0,0.0018558327461923295,7.871244701558008e-05,0.00014539803035390033,0.0005856101161844662,0.09558846378425127,0.07171722701226782,0.023871236771983457,0.09558840626229649,0.07171722701231044,0.023871236771997643,0.37549058627186094,0.37549058627186094,0.1249829020776519,0.0,5.00787152362426,5.021922220682654,4.965663644424126,5.007624681149252,5.021397782172642,4.966250592681035,24788.934634277284,21070.59443913569,0.85,1.066278192885659,0.6626274514786318,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665031942796152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.28347486404,1534.4322579110599,0.37549058627186094,0.1249829020776519,6.112874298809886,3.525597461172267
3780.0,-29.986876303535485,4.9670095169448985,35.00545931412542,24.130607954598986,5.02016759495513,-26.486226263738192,-40.01610410688443,1.5195175551578408,0.013094587618070364,-4.994365449078827,40.0109517681918,42266.107870991065,25747.095192208744,25747.095192208744,68013.2030631998,77363.13358247835,77363.13358247835,25747.095192208744,103110.22877468709,103110.22877468709,103110.22877468709,127899.18675467113,91534.51067680572,56437.484965318574,38996.69523498571,24788.957979984047,0.0,63785.65321496976,21070.61428298644,1534.434411969611,0.0,0.8869077199612148,2.8172375057777166,0.0014959135982669303,354733.88640238944,1555005.490685986,4.383583159918583,1555005.490685986,4.383583159918583,0.85,0.09558847868470133,4.027634451161993,1.2670983891608194,1.0,0.0,4.027634451159628,1.284649248395622,1.2849371667404765,3.1352016561657132,19317.62552404375,1969.849594310366,4632.441516551485,4632.441516551485,5.557996814469356,4.9670095169448985,-2.299658888325856,7.266668405270755,3.525549641520752,3.525549641520752,1.0072998975773577,0.0,0.0,0.00022411047736948042,0.9587555897101264,0.0002337514167059394,198.91445524076775,0.0,0.0,0.0,0.0018558327461923295,7.871209045864092e-05,0.0001453983869108395,0.0005856115522654781,0.09558847868466966,0.07171725105166486,0.0238712276330048,0.0955884646474671,0.07171725105168862,0.023871227633012707,0.3754906223950539,0.3754906223950539,0.12498282435841805,0.0,5.007803127847296,5.021800130146801,4.965756496359347,5.007460036696898,5.021242276355338,4.966058469548216,24788.957979984047,21070.61428298644,0.85,1.066277440696302,0.6626271855921309,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665030804252158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.283072709028,1534.434411969611,0.3754906223950539,0.12498282435841805,6.112874298809886,3.525549641520752
3781.0,-29.98691824819184,4.967033688864418,35.005460555954514,24.130558256898098,5.02012092476012,-26.486268680991127,-40.01614434001965,1.5194713575593488,0.012944371364767449,-4.994412358374496,40.01095479918123,42266.10498044863,25747.09936965764,25747.09936965764,68013.20435010627,77363.12132102964,77363.12132102964,25747.09936965764,103110.22069068727,103110.22069068727,103110.22069068727,127899.21452864056,91534.49650218584,56437.480161604486,38996.68482286817,24788.99383795328,0.0,63785.678660821446,21070.644762260286,1534.4375218470577,0.0,0.8869074704460436,2.8172340021940196,0.0014959135982669303,354733.2378382743,1555005.6214034895,4.383591542984841,1555005.6214034895,4.383591542984841,0.85,0.09558850103611194,4.027634451161993,1.267098413887434,1.0,0.0,4.027634451160593,1.2846494644651762,1.2849373828584567,3.1352011288455044,19317.622532603727,1969.8492892683769,4632.441516551485,4632.441516551485,5.557997716250605,4.967033688864418,-2.299734258964411,7.2667679478288285,3.525501919401805,3.525501919401805,1.00728626268623,0.0,0.0,0.00022411047736948042,0.9587597748389527,0.00023375039634628526,198.91448955271352,0.0,0.0,0.0,0.0018558327461923295,7.871173203641646e-05,0.00014539874533306396,0.0005856129958591775,0.09558850103606417,0.0717172809261451,0.02387122010991907,0.09558851261064133,0.07171728092618093,0.023871220109931,0.3754906585015962,0.3754906585015962,0.12498274492514466,0.0,5.007731689348589,5.021663604226546,4.965880524546549,5.007356729739286,5.021028307964912,4.966287517829699,24788.99383795328,21070.644762260286,0.85,1.0662770355045461,0.6626268759355444,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665029656671152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.28267156544,1534.4375218470577,0.3754906585015962,0.12498274492514466,6.112874298809886,3.525501919401805
3782.0,-29.986960275725774,4.967057923505598,35.00546178865713,24.13051299462097,5.020079365873935,-26.486310661639912,-40.01618450330568,1.519429751788123,0.012753514986229675,-4.994454635375846,40.010957017009346,42266.1014892684,25747.091843058417,25747.091843058417,68013.19333232682,77363.10637805323,77363.10637805323,25747.091843058417,103110.19822111164,103110.19822111164,103110.19822111164,127899.2209693961,91534.48174900997,56437.47686022528,38996.67209864965,24789.02274828446,0.0,63785.694846934115,21070.669336041792,1534.4401263558707,0.0,0.8869072474295229,2.8172315734636255,0.0014959135982669303,354732.65332068206,1555005.7170517866,4.383599035767494,1555005.7170517866,4.383599035767494,0.8500000000000001,0.09558851947493899,4.027634451161993,1.2670984572963793,1.0,0.0,4.027634451162542,1.2846496590584795,1.2849375774953726,3.1352006539384822,19317.619419064093,1969.8489717756925,4632.441516551485,4632.441516551485,5.557996091491999,4.967057923505598,-2.299806204709519,7.266864128215117,3.5254542271257683,3.5254542271257683,1.007272636321648,0.0,0.0,0.00022411047736948042,0.9587639682568536,0.00023374937397463923,198.91452393246738,0.0,0.0,0.0,0.0018558327461923295,7.871137423795828e-05,0.00014539910313152214,0.0005856144369405743,0.09558851947489895,0.07171730773546062,0.02387121173943833,0.09558856841685079,0.07171730773549066,0.023871211739448332,0.3754906936376777,0.3754906936376777,0.12498266607390021,0.0,5.007643061341184,5.0215097544516425,4.9659877675630355,5.007208150362089,5.020813970969243,4.966336420434857,24789.02274828446,21070.669336041792,0.85,1.066276592197316,0.6626266530558919,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266502851074064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.282268730707,1534.4401263558707,0.3754906936376777,0.12498266607390021,6.112874298809886,3.5254542271257683
3783.0,-29.987002318789656,4.967082076659724,35.00546300005235,24.130469338875287,5.020027928875666,-26.486353644131576,-40.016228578146524,1.5193792542176017,0.012806670324891911,-4.994503605100747,40.010958861790286,42266.114227250306,25747.101621504862,25747.101621504862,68013.21584875516,77363.13777599591,77363.13777599591,25747.101621504862,103110.23939750077,103110.23939750077,103110.23939750077,127899.29168624505,91534.50934394894,56437.48579520332,38996.69283193958,24789.052288744275,0.0,63785.74512068386,21070.694445432633,1534.4429260817287,0.0,0.8869069917279634,2.817225157214578,0.0014959135982669303,354731.9762711081,1555005.796611678,4.383607626686709,1555005.796611678,4.383607626686709,0.85,0.09558854055126742,4.027634451161993,1.2670985518069942,1.0,0.0,4.027634451161936,1.2846498952394727,1.2849378137292993,3.1352000775364544,19317.625242755,1969.849565626896,4632.441516551485,4632.441516551485,5.55799820235436,4.967082076659724,-2.299882996744138,7.266965073403862,3.525406594057298,3.525406594057298,1.0072590268735138,0.0,0.0,0.00022411047736948042,0.9587681632440983,0.0002337483512293293,198.9145583249371,0.0,0.0,0.0,0.0018558327461923295,7.87109815947716e-05,0.00014539949577470882,0.0005856160183637999,0.09558854055121732,0.07171733649946012,0.023871204051757206,0.09558849756456349,0.0717173364994977,0.023871204051769714,0.37549072685539264,0.37549072685539264,0.12498258675266402,0.0,5.0075951285488145,5.02139498905251,4.966140544707173,5.007310275425652,5.020842817154005,4.966658619168015,24789.052288744275,21070.694445432633,0.85,1.066276104795403,0.6626263304956618,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665027361836776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.281862837503,1534.4429260817287,0.37549072685539264,0.12498258675266402,6.112874298809886,3.525406594057298
3784.0,-29.98704437809279,4.967106456862544,35.005464220067154,24.130432737898104,5.019997978128508,-26.48639449249878,-40.016268531884975,1.5193480925345344,0.012507093174747297,-4.994538002089806,40.010961535646324,42266.10991987955,25747.0743756617,25747.0743756617,68013.18429554126,77363.11096063603,77363.11096063603,25747.0743756617,103110.18533629773,103110.18533629773,103110.18533629773,127899.2660224078,91534.48743071561,56437.48638995916,38996.66782306273,24789.08068611008,0.0,63785.74850917281,21070.718583193568,1534.445319252659,0.0,0.8869068071328028,2.8172250770577887,0.0014959135982669303,354731.5007030475,1555005.9119271066,4.38361382861465,1555005.9119271066,4.38361382861465,0.85,0.09558855552754512,4.027634451161993,1.2670985616976398,1.0,0.0,4.027634451162675,1.2846500409850872,1.2849379595075785,3.1351997218429606,19317.620618142577,1969.8490940476695,4632.441516551485,4632.441516551485,5.557992320824488,4.967106456862544,-2.2999490818445207,7.267055538707064,3.525358976797969,3.525358976797969,1.0072454219422768,0.0,0.0,0.00022411047736948042,0.9587723598714915,0.0002337473280931033,198.9145927307029,0.0,0.0,0.0,0.0018558327461923295,7.871062566622076e-05,0.00014539985170325967,0.0005856174519138934,0.09558855552751697,0.07171736036958554,0.023871195157931423,0.09558862403279648,0.07171736036960667,0.023871195157938455,0.3754907608069667,0.3754907608069667,0.12498250988933352,0.0,5.00749820544678,5.021244722952758,4.96620381498991,5.007045095264573,5.02057825732561,4.966391547111357,24789.08068611008,21070.718583193568,0.85,1.0662755534766597,0.6626262277662448,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665026216796145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.281455232265,1534.445319252659,0.3754907608069667,0.12498250988933352,6.112874298809886,3.525358976797969
3785.0,-29.9870864828464,4.967130646144179,35.00546544031546,24.13037947788837,5.019940647937395,-26.48643811990048,-40.01630893964318,1.5192922849915462,0.012537034797674096,-4.994591839490808,40.01096398247677,42266.10711602244,25747.097286203705,25747.097286203705,68013.20440222614,77363.12742787885,77363.12742787885,25747.097286203705,103110.22471408255,103110.22471408255,103110.22471408255,127899.34078763577,91534.4977339545,56437.47742209832,38996.68923539575,24789.11607355321,0.0,63785.80530894896,21070.74866252023,1534.4485652179126,0.0,0.8869065244980555,2.8172183974595075,0.0014959135982669303,354730.7563555183,1555006.0174516032,4.38362332442678,1555006.0174516032,4.38362332442678,0.85,0.09558857989095634,4.027634451161993,1.267098606755026,1.0,0.0,4.027634451162636,1.284650302001387,1.284938220582378,3.1351990848305147,19317.62279255864,1969.8493157764008,4632.441516551485,4632.441516551485,5.557997266497719,4.967130646144179,-2.3000292928551382,7.267159938999317,3.525311468286919,3.525311468286919,1.0072318480819769,0.0,0.0,0.00022411047736948042,0.9587765610537102,0.00023374630385538373,198.9146271736605,0.0,0.0,0.0,0.0018558327461923295,7.871026569454067e-05,0.00014540021167493974,0.0005856189017482336,0.09558857989089982,0.07171739168596396,0.023871188204935865,0.09558856913961238,0.07171739168600637,0.023871188204949982,0.3754907931154086,0.3754907931154086,0.12498242966409608,0.0,5.0074448142713095,5.021119119147215,4.966367294156271,5.007128874288469,5.020514338635962,4.966918928507255,24789.11607355321,21070.74866252023,0.85,1.0662749192050114,0.6626255937556161,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665025060991832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.281045900267,1534.4485652179126,0.3754907931154086,0.12498242966409608,6.112874298809886,3.525311468286919
3786.0,-29.9871284715678,4.967155006601311,35.00546663151699,24.130338441487424,5.019905520837544,-26.486479422368916,-40.01634899815542,1.519256471638695,0.012276407149840907,-4.994628720810078,40.01096557692188,42266.10337010299,25747.07674514417,25747.07674514417,68013.18011524716,77363.10360010929,77363.10360010929,25747.07674514417,103110.18034525347,103110.18034525347,103110.18034525347,127899.3193634403,91534.47668428317,56437.476454277086,38996.666922228986,24789.139018186834,0.0,63785.80594041582,21070.76816545881,1534.4507032653653,0.0,0.8869063311745737,2.8172175154728523,0.0014959135982669303,354730.24644084414,1555006.086215267,4.383629819608812,1555006.086215267,4.383629819608812,0.85,0.09558859424019282,4.027634451161993,1.2670986452186486,1.0,0.0,4.027634451161125,1.2846504695033314,1.2849383881218632,3.135198676040766,19317.618350194058,1969.848862781282,4632.441516551485,4632.441516551485,5.557992832322036,4.967155006601311,-2.3000971060184217,7.267252112619732,3.525263942814983,3.525263942814983,1.0072182693757095,0.0,0.0,0.00022411047736948042,0.9587807506781009,0.00023374528244437276,198.91466152171216,0.0,0.0,0.0,0.0018558327461923295,7.870990883561384e-05,0.0001454005685338666,0.0005856203390455416,0.09558859424015638,0.07171741500112136,0.02387117923903502,0.09558865156750941,0.0717174150011487,0.02387117923904412,0.37549082550534657,0.37549082550534657,0.1249823528708522,0.0,5.007350905013084,5.02096299939268,4.966460214113965,5.006905127959897,5.020268395728181,4.966761824896253,24789.139018186834,21070.76816545881,0.85,1.0662745278907388,0.6626255284692175,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266502391423875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.280634255767,1534.4507032653653,0.37549082550534657,0.1249823528708522,6.112874298809886,3.525263942814983
3787.0,-29.987170491230327,4.967179232311584,35.00546781476743,24.13028993122282,5.019851531234684,-26.486522639086655,-40.01639310792086,1.5192036790909602,0.012311165269636604,-4.994679808802964,40.01096772773372,42266.116344995025,25747.092914767156,25747.092914767156,68013.20925976218,77363.12568055221,77363.12568055221,25747.092914767156,103110.21859531937,103110.21859531937,103110.21859531937,127899.39011614052,91534.49391879204,56437.48458323464,38996.67703950822,24789.17152082115,0.0,63785.84856032937,21070.795792697976,1534.4537216304461,0.0,0.8869060635916722,2.8172110936309553,0.0014959135982669303,354729.54010813317,1555006.1789733726,4.383638809723475,1555006.1789733726,4.383638809723475,0.85,0.09558861666250412,4.027634451161993,1.2670987347839402,1.0,0.0,4.027634451161923,1.2846507164184218,1.2849386350922927,3.1351980734428344,19317.62198739915,1969.8492336729823,4632.441516551485,4632.441516551485,5.55799632284057,4.967179232311584,-2.300175228777768,7.267354461089353,3.525216509296458,3.525216509296458,1.007204716941845,0.0,0.0,0.00022411047736948042,0.958784943409552,0.0002337442602848113,198.91469589508642,0.0,0.0,0.0,0.0018558327461923295,7.870951588806375e-05,0.00014540096148141668,0.0005856219216946318,0.09558861666245261,0.071717444488419,0.023871172174033603,0.09558859286263634,0.07171744448845765,0.023871172174046475,0.3754908560254446,0.3754908560254446,0.12498227465159731,0.0,5.007298348309803,5.020838604059463,4.966623406341398,5.0069909740726075,5.020243885387515,4.967179115913325,24789.17152082115,21070.795792697976,0.85,1.066274272347957,0.662625289134772,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665022759370803,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.280223532287,1534.4537216304461,0.3754908560254446,0.12498227465159731,6.112874298809886,3.525216509296458
3788.0,-29.987212587260885,4.967203487885944,35.00546895132007,24.130250501353316,5.019806423417308,-26.486565036250894,-40.016437077987916,1.5191588724073146,0.012294480874459168,-4.9947232263421455,40.01096873405867,42266.1285130595,25747.08933107679,25747.08933107679,68013.21784413629,77363.14868160358,77363.14868160358,25747.08933107679,103110.23801268036,103110.23801268036,103110.23801268036,127899.43175064141,91534.51570078982,56437.49553224576,38996.689076160066,24789.19373796105,0.0,63785.88281412111,21070.81467726689,1534.4559734977172,0.0,0.8869058391567028,2.817206243317342,0.0014959135982669303,354728.9398264998,1555006.2223731712,4.383646350178632,1555006.2223731712,4.383646350178632,0.85,0.09558863371921067,4.027634451161993,1.2670987836876888,1.0,0.0,4.027634451161657,1.284650925983043,1.284938844703882,3.135197561999155,19317.626584315367,1969.8497024279818,4632.441516551485,4632.441516551485,5.557995549233317,4.967203487885944,-2.300247748896144,7.267451236782088,3.525169075730059,3.525169075730059,1.0071911644943026,0.0,0.0,0.00022411047736948042,0.9587891437808651,0.00023374323627166737,198.914730330944,0.0,0.0,0.0,0.0018558327461923295,7.870912418680778e-05,0.00014540135318267264,0.0005856234993241048,0.09558863371916955,0.07171746950925571,0.023871164209913837,0.09558854438090869,0.07171746950928656,0.023871164209924106,0.3754908868702057,0.3754908868702057,0.1249821996166646,0.0,5.007258733042306,5.02073634444082,4.966771925145679,5.007017707216619,5.020244752950703,4.967283513443874,24789.19373796105,21070.81467726689,0.85,1.0662738343268539,0.6626251240611896,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665021610890994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.279810789329,1534.4559734977172,0.3754908868702057,0.1249821996166646,6.112874298809886,3.525169075730059
3789.0,-29.98725464917467,4.967227816319871,35.00547008831085,24.130210268218093,5.01976628941297,-26.486606905361235,-40.01647724127395,1.519118545599525,0.012158541160999903,-4.994764504915326,40.010971019928725,42266.12481488741,25747.080587928773,25747.080587928773,68013.20540281618,77363.14834721947,77363.14834721947,25747.080587928773,103110.22893514825,103110.22893514825,103110.22893514825,127899.45180581807,91534.51614691535,56437.49261458307,38996.69281370254,24789.222870669815,0.0,63785.915684372354,21070.839440069343,1534.4585706124483,0.0,0.886905620968543,2.8172032096396284,0.0014959135982669303,354728.3691184933,1555006.3209559415,4.38365368075906,1555006.3209559415,4.38365368075906,0.85,0.0955886522526883,4.027634451161993,1.2670988485263663,1.0,0.0,4.027634451163576,1.2846511145949673,1.2849390333580784,3.135197101690797,19317.626678466586,1969.8497120287343,4632.441516551485,4632.441516551485,5.557993661859675,4.967227816319871,-2.3003186406009757,7.267546456920846,3.525121691548844,3.525121691548844,1.0071776261568126,0.0,0.0,0.00022411047736948042,0.95879334076781,0.00023374221309256364,198.91476473890495,0.0,0.0,0.0,0.0018558327461923295,7.870876639930866e-05,0.00014540171097017176,0.0005856249403613624,0.09558865225265352,0.07171749545748542,0.023871156795168106,0.09558857971805651,0.07171749545751151,0.02387115679517679,0.3754909192346671,0.3754909192346671,0.12498212634779679,0.0,5.007207295242722,5.0206276990095375,4.966892292236992,5.006923046076338,5.020114631402123,4.967295336947984,24789.222870669815,21070.839440069343,0.85,1.0662730898049884,0.6626247246183639,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665020460995537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.279395115807,1534.4585706124483,0.3754909192346671,0.12498212634779679,6.112874298809886,3.525121691548844
3790.0,-29.9872967154858,4.9672521130616625,35.005471222088296,24.130160640366398,5.019719306173885,-26.486649463387774,-40.01651747440917,1.5190720540759326,0.01201706991349738,-4.994810580743914,40.01097320031478,42266.12151723426,25747.084390984975,25747.084390984975,68013.20590821924,77363.13756301723,77363.13756301723,25747.084390984975,103110.2219540022,103110.2219540022,103110.2219540022,127899.47536817362,91534.50337214392,56437.48732636119,38996.68449531415,24789.253414171417,0.0,63785.93790948557,21070.865402045703,1534.461357761033,0.0,0.8869053787658938,2.8171996885057458,0.0014959135982669303,354727.73208559444,1555006.4149895054,4.383661818169571,1555006.4149895054,4.383661818169571,0.85,0.09558867336785064,4.027634451161993,1.2670988364377993,1.0,0.0,4.027634451162764,1.2846513320398625,1.284939250851708,3.135196571015595,19317.62398245337,1969.8494371118957,4632.441516551485,4632.441516551485,5.557994482821189,4.9672521130616625,-2.3003929793216544,7.267645092383317,3.5250743697728883,3.5250743697728883,1.0071641056493967,0.0,0.0,0.00022411047736948042,0.9587975382133356,0.00023374118981062204,198.9147991504749,0.0,0.0,0.0,0.0018558327461923295,7.870840799107787e-05,0.00014540206937840253,0.0005856263838987003,0.09558867336780512,0.07171752340702124,0.023871149960783874,0.09558860776511498,0.0717175234070554,0.02387114996079524,0.3754909523593097,0.3754909523593097,0.12498205288292284,0.0,5.007148889838561,5.020503274284408,4.967032159333655,5.006827650657385,5.019917968349148,4.967504089827571,24789.253414171417,21070.865402045703,0.85,1.0662727262038902,0.6626244420394247,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266501930764613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.27897872256,1534.461357761033,0.3754909523593097,0.12498205288292284,6.112874298809886,3.5250743697728883
3791.0,-29.987338782800144,4.967276635097251,35.005472382151865,24.130123864766233,5.019690543680984,-26.486690200151205,-40.016553656291194,1.519041961032064,0.011692582471823698,-4.994844456227742,40.01097623351102,42266.10142589845,25747.057355729332,25747.057355729332,68013.15878162778,77363.10517392521,77363.10517392521,25747.057355729332,103110.16252965454,103110.16252965454,103110.16252965454,127899.44645617461,91534.47636940562,56437.47262137898,38996.670831140706,24789.28392652007,0.0,63785.95475766077,21070.89133754206,1534.4638604995084,0.0,0.886905195520182,2.817199996538658,0.0014959135982669303,354727.2637321875,1555006.5458022445,4.383667974774687,1555006.5458022445,4.383667974774687,0.85,0.0955886892479302,4.027634451161993,1.267098870505579,1.0,0.0,4.027634451161586,1.2846514727876823,1.2849393916310725,3.135196227520031,19317.618283741675,1969.8488560050248,4632.441516551485,4632.441516551485,5.557988646750611,4.967276635097251,-2.3004583266436045,7.267734961740856,3.5250270789838622,3.5250270789838622,1.0071505939953893,0.0,0.0,0.00022411047736948042,0.9588017357787978,0.00023374016650840133,198.91483356287748,0.0,0.0,0.0,0.0018558327461923295,7.870808567385338e-05,0.00014540239169562704,0.000585627682074658,0.09558868924790215,0.07171754725018818,0.023871141997713965,0.09558875437398046,0.07171754725020922,0.02387114199772097,0.37549098506238976,0.37549098506238976,0.12498198052448904,0.0,5.007039404337547,5.0203402372814026,4.967083498030092,5.006537038699548,5.019623680346797,4.967224493379206,24789.28392652007,21070.89133754206,0.85,1.0662717057387827,0.6626239520358083,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665018155799297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.278560839155,1534.4638604995084,0.37549098506238976,0.12498198052448904,6.112874298809886,3.5250270789838622
3792.0,-29.987380795811827,4.967300921175562,35.00547353626344,24.130071058776252,5.0196304770094295,-26.48673401864778,-40.01660164268685,1.5189836998453747,0.011793035584162226,-4.994899828053957,40.01097838027168,42266.130476747014,25747.08567060267,25747.08567060267,68013.21614734968,77363.13447188365,77363.13447188365,25747.08567060267,103110.22014248632,103110.22014248632,103110.22014248632,127899.53843994497,91534.49835837688,56437.49436324,38996.67110570764,24789.318297458656,0.0,63785.9894031663,21070.920552839856,1534.4670856761659,0.0,0.8869049061646358,2.817192211379688,0.0014959135982669303,354726.498177127,1555006.6383856558,4.383677696412711,1555006.6383856558,4.383677696412711,0.85,0.09558871419171985,4.027634451161993,1.2670990018313755,1.0,0.0,4.027634451162298,1.2846517452804784,1.2849396641849402,3.135195562500589,19317.622924337982,1969.849329214154,4632.441516551485,4632.441516551485,5.557994759050839,4.967300921175562,-2.300539312847558,7.2678402340231205,3.524979896653034,3.524979896653034,1.0071371133294382,0.0,0.0,0.00022411047736948042,0.9588059279455986,0.00023373914453123424,198.9148679308706,0.0,0.0,0.0,0.0018558327461923295,7.870765820096094e-05,0.00014540281916851946,0.0005856294037792064,0.09558871419165457,0.07171757839121845,0.023871135800436122,0.09558865994464351,0.07171757839126743,0.023871135800452425,0.37549101500279186,0.37549101500279186,0.12498190377372914,0.0,5.006991154146817,5.020219400077565,4.967253247758379,5.006692863638136,5.019630769251819,4.967827047353239,24789.318297458656,21070.920552839856,0.85,1.06627202593762,0.6626240475725684,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266501699327199,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.278141533441,1534.4670856761659,0.37549101500279186,0.12498190377372914,6.112874298809886,3.524979896653034
3793.0,-29.98742280169904,4.967325485712721,35.00547467359659,24.130039277393394,5.019603373067428,-26.486774534207626,-40.01663778964428,1.5189551055760822,0.011514198646295881,-4.994931082745449,40.01098019978651,42266.11049973765,25747.05225554089,25747.05225554089,68013.16275527855,77363.11558841116,77363.11558841116,25747.05225554089,103110.16784395205,103110.16784395205,103110.16784395205,127899.50820523952,91534.48550806651,56437.48041939335,38996.67232074796,24789.340361287464,0.0,63786.01268203542,21070.939307094344,1534.469045337528,0.0,0.8869047406379491,2.817192225625229,0.0014959135982669303,354726.0660592587,1555006.7168559288,4.3836832577061235,1555006.7168559288,4.3836832577061235,0.85,0.09558872609335008,4.027634451161993,1.2670989705109972,1.0,0.0,4.0276344511634825,1.2846518790184829,1.2849397979529182,3.1351952361127133,19317.620212382877,1969.849052671695,4632.441516551485,4632.441516551485,5.5579875457786,4.967325485712721,-2.3006026606603514,7.267928146373073,3.5249326840118202,3.5249326840118202,1.0071236240033772,0.0,0.0,0.00022411047736948042,0.9588101194212779,0.00023373812273148496,198.91490229304756,0.0,0.0,0.0,0.0018558327461923295,7.870733619768912e-05,0.0001454031411717913,0.0005856307006906774,0.09558872609332661,0.07171759922787377,0.023871126865452837,0.09558876466374638,0.07171759922789138,0.023871126865458697,0.37549104518448134,0.37549104518448134,0.12498183072693675,0.0,5.006893867848419,5.020072214278741,4.9673058170881745,5.006445281391734,5.019424045205369,4.96745671390272,24789.340361287464,21070.939307094344,0.85,1.066270799749075,0.6626234925582895,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665015841930953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.277721913348,1534.469045337528,0.37549104518448134,0.12498183072693675,6.112874298809886,3.5249326840118202
3794.0,-29.987464892341283,4.967349912225311,35.0054758330706,24.129995726421498,5.019551138696613,-26.486817639328493,-40.01668189940972,1.5189038856837809,0.011602170329808814,-4.994981634125079,40.01098311935536,42266.12311943016,25747.068818489217,25747.068818489217,68013.19193791937,77363.15073030762,77363.15073030762,25747.068818489217,103110.21954879684,103110.21954879684,103110.21954879684,127899.5970098515,91534.516543138,56437.48893226031,38996.697345419656,24789.37746105465,0.0,63786.07480647431,21070.97084189645,1534.4723174849742,0.0,0.8869044729987978,2.8171851673162704,0.0014959135982669303,354725.36715211737,1555006.8427682747,4.3836922497325626,1555006.8427682747,4.3836922497325626,0.85,0.0955887493068571,4.027634451161993,1.2670990765606986,1.0,0.0,4.0276344511617035,1.2846521185786588,1.284940037566785,3.1351946514657794,19317.626762086205,1969.8497205555625,4632.441516551485,4632.441516551485,5.557991121203843,4.967349912225311,-2.3006800002671546,7.268029912492466,3.5248855958491556,3.5248855958491556,1.007110170242616,0.0,0.0,0.00022411047736948042,0.9588143193739017,0.00023373709887418328,198.91493672456875,0.0,0.0,0.0,0.0018558327461923295,7.870694326201235e-05,0.00014540353410746805,0.0005856322832919462,0.0955887493068035,0.07171762905846496,0.02387112024833854,0.09558870016196429,0.07171762905850518,0.02387112024835192,0.3754910738801612,0.3754910738801612,0.12498175364754069,0.0,5.0068510803149024,5.019970960679927,4.96743861563823,5.006583804454863,5.019469829773584,4.96787376799972,24789.37746105465,21070.97084189645,0.85,1.066270218762795,0.662623045040234,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665014677389028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.277301035547,1534.4723174849742,0.3754910738801612,0.12498175364754069,6.112874298809886,3.5248855958491556
3795.0,-29.98750691408706,4.967374331007927,35.00547694197282,24.129946098569803,5.019504059568189,-26.486860166783515,-40.01672213254494,1.5188573122646811,0.011466225754247716,-4.9950261465688905,40.010983965287146,42266.11998356365,25747.069746086072,25747.069746086072,68013.18972964972,77363.14039279122,77363.14039279122,25747.069746086072,103110.21013887729,103110.21013887729,103110.21013887729,127899.60948431029,91534.50415840241,56437.483749174964,38996.689343586055,24789.399345433012,0.0,63786.08868901907,21070.98944361806,1534.4745728076296,0.0,0.8869042435734442,2.8171817561286523,0.0014959135982669303,354724.7517382578,1555006.8792508042,4.3836999578710065,1555006.8792508042,4.3836999578710065,0.85,0.09558876651758866,4.027634451161993,1.2670990655710925,1.0,0.0,4.027634451161551,1.2846523364069267,1.284940255443873,3.1351941198557856,19317.624148386927,1969.8494540324095,4632.441516551485,4632.441516551485,5.557991321443145,4.967374331007927,-2.3007529380636664,7.268127269071593,3.5248385069899744,3.5248385069899744,1.00709671628285,0.0,0.0,0.00022411047736948042,0.9588185124715789,0.00023373607669691657,198.9149710997423,0.0,0.0,0.0,0.0018558327461923295,7.870658486145687e-05,0.00014540389250802354,0.0005856337267983708,0.09558876651754757,0.07171765421670542,0.023871112300842146,0.0955887001847465,0.07171765421673626,0.023871112300852405,0.37549110407546293,0.37549110407546293,0.12498167824434726,0.0,5.006796267742516,5.019851429067387,4.967578171937646,5.006492372323123,5.019288668637671,4.968051828510397,24789.399345433012,21070.98944361806,0.85,1.0662699520774717,0.6626228516632635,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266501351939063,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.276877059623,1534.4745728076296,0.37549110407546293,0.12498167824434726,6.112874298809886,3.5248385069899744
3796.0,-29.98754897142401,4.9673989803449405,35.00547807584495,24.12991445688533,5.019475994058219,-26.486900824869153,-40.01676208628339,1.5188278475033687,0.011218382733090948,-4.99505931054603,40.010986910398074,42266.115568463945,25747.04207955845,25747.04207955845,68013.1576480224,77363.12602382184,77363.12602382184,25747.04207955845,103110.16810338029,103110.16810338029,103110.16810338029,127899.59729344104,91534.49545390057,56437.48499854268,38996.678283730995,24789.429190060746,0.0,63786.10747379174,21071.014811551635,1534.4770238779524,0.0,0.8869040642632132,2.817181140220537,0.0014959135982669303,354724.29322497075,1555007.006264712,4.383705982264108,1555007.006264712,4.383705982264108,0.8500000000000001,0.09558878116153269,4.027634451161993,1.2670991364540534,1.0,0.0,4.0276344511621,1.2846524742164291,1.2849403932842616,3.135193783531721,19317.622311371513,1969.8492667089693,4632.441516551485,4632.441516551485,5.557985349100586,4.9673989803449405,-2.300817496839771,7.268216477184712,3.5247914565097727,3.5247914565097727,1.0070832732885064,0.0,0.0,0.00022411047736948042,0.9588227091404983,0.00023373505365801786,198.91500550404254,0.0,0.0,0.0,0.0018558327461923295,7.870622895128674e-05,0.0001454042484181937,0.0005856351602744336,0.0955887811615048,0.0717176771866795,0.023871103974825298,0.09558881264806268,0.07171767718670043,0.023871103974832265,0.3754911342940936,0.3754911342940936,0.12498160468061845,0.0,5.006705166980225,5.019713168057933,4.967628699856959,5.006277693279117,5.019097067969028,4.967767803149229,24789.429190060746,21071.014811551635,0.85,1.0662691351085731,0.6626225873060232,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665012361758825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.276453060906,1534.4770238779524,0.3754911342940936,0.12498160468061845,6.112874298809886,3.5247914565097727
3797.0,-29.987591115131437,4.967423380705142,35.00547920204569,24.129861720744543,5.019415424752342,-26.48694481125934,-40.01680630082262,1.51876912088026,0.01133628006436993,-4.995114830762401,40.0109889546949,42266.12850843205,25747.071956775835,25747.071956775835,68013.20046520789,77363.15768905431,77363.15768905431,25747.071956775835,103110.22964583014,103110.22964583014,103110.22964583014,127899.69278355886,91534.51965956065,56437.4904789384,38996.69908958028,24789.46313772871,0.0,63786.16222730899,21071.043667069403,1534.480229256233,0.0,0.8869037745213091,2.817173108578114,0.0014959135982669303,354723.52562335663,1555007.094429182,4.3837157168997,1555007.094429182,4.3837157168997,0.85,0.09558880572486378,4.027634451161993,1.2670992287667469,1.0,0.0,4.0276344511622275,1.2846527488865414,1.2849406680159334,3.135193113199579,19317.62741978225,1969.8497876218944,4632.441516551485,4632.441516551485,5.557991798662285,4.967423380705142,-2.3008983240607317,7.268321704765874,3.524744516278118,3.524744516278118,1.0070698617937481,0.0,0.0,0.00022411047736948042,0.9588269144477236,0.0002337340285223076,198.9150399790086,0.0,0.0,0.0,0.0018558327461923295,7.870583508739551e-05,0.0001454046422820849,0.0005856367466142109,0.09558880572480613,0.07171770809153198,0.023871097633274142,0.09558870857681763,0.07171770809157524,0.023871097633288534,0.3754911633154496,0.3754911633154496,0.12498152728044379,0.0,5.006675470006542,5.019615307133165,4.967803719601136,5.006451110826788,5.019118299617844,4.96839831618496,24789.46313772871,21071.043667069403,0.85,1.0662688910932654,0.6626222213810585,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665011193197162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.276026948452,1534.480229256233,0.3754911633154496,0.12498152728044379,6.112874298809886,3.524744516278118
3798.0,-29.98763312912022,4.967447965814959,35.00548028738304,24.129825783334695,5.019381507853264,-26.48698601542547,-40.01684632441027,1.5187343941585314,0.011138628911453452,-4.995150078798366,40.01099001686025,42266.12460038803,25747.049786822,25747.049786822,68013.17438721003,77363.14947635231,77363.14947635231,25747.049786822,103110.1992631743,103110.1992631743,103110.1992631743,127899.68165284886,91534.51472519332,56437.489849229045,38996.694306626974,24789.482389674547,0.0,63786.176696301525,21071.060031223366,1534.482121022832,0.0,0.8869035914258735,2.817171589872466,0.0014959135982669303,354723.0382979554,1555007.1402372317,4.383721868471024,1555007.1402372317,4.383721868471024,0.85,0.09558881870234895,4.027634451161993,1.267099249646999,1.0,0.0,4.027634451163704,1.2846529113068426,1.2849408304726366,3.135192716813127,19317.626378423538,1969.8496814328582,4632.441516551485,4632.441516551485,5.557987012858999,4.967447965814959,-2.3009643465436214,7.2684123123585795,3.524697542020687,3.524697542020687,1.0070564405773392,0.0,0.0,0.00022411047736948042,0.9588311068307872,0.00023373300654609555,198.91507434787238,0.0,0.0,0.0,0.0018558327461923295,7.870547855814664e-05,0.0001454049988113338,0.0005856381825836966,0.09558881870231249,0.071717729723412,0.02387108897890049,0.09558875515776603,0.07171772972343936,0.02387108897890959,0.37549119373775036,0.37549119373775036,0.12498145439730178,0.0,5.006611523993001,5.019498732934608,4.967897827231525,5.006288707709814,5.018965417399045,4.968207289739098,24789.482389674547,21071.060031223366,0.85,1.0662682403906112,0.662622009806691,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665010036438986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.275597703798,1534.482121022832,0.37549119373775036,0.12498145439730178,6.112874298809886,3.524697542020687
3799.0,-29.987675163678265,4.967472466830254,35.00548137993074,24.129776504728966,5.019332364055482,-26.487028760965277,-40.01688659247009,1.5186859613425325,0.011061315449524045,-4.995197755787543,40.01099239755516,42266.121545034955,25747.059878164528,25747.059878164528,68013.18142319948,77363.14882539294,77363.14882539294,25747.059878164528,103110.20870355747,103110.20870355747,103110.20870355747,127899.72379395558,91534.51119602796,56437.48391567033,38996.69697817515,24789.51509039811,0.0,63786.21206857325,21071.087826838393,1534.4850713486137,0.0,0.886903340351968,2.8171670388611663,0.0014959135982669303,354722.37913559924,1555007.2429095602,4.383730303960128,1555007.2429095602,4.383730303960128,0.8500000000000001,0.09558884037053478,4.027634451161993,1.2670992688788103,1.0,0.0,4.027634451161831,1.284653137831966,1.2849410570485296,3.135192163979139,19317.625633621446,1969.8496054841814,4632.441516551485,4632.441516551485,5.557989191265893,4.967472466830254,-2.301039364251144,7.2685118310813985,3.5246506641633237,3.5246506641633237,1.0070430469038067,0.0,0.0,0.00022411047736948042,0.9588353012861466,0.000233731984073664,198.91510873357436,0.0,0.0,0.0,0.0018558327461923295,7.870511985265119e-05,0.00014540535751682922,0.0005856396273183079,0.09558884037049328,0.07171775804073373,0.023871082329759555,0.09558875746502457,0.07171775804076486,0.02387108232976992,0.37549122408029434,0.37549122408029434,0.12498138033579749,0.0,5.006559165443605,5.019381694628066,4.968039721750529,5.006259071237082,5.018822890800777,4.968516718024091,24789.51509039811,21071.087826838393,0.85,1.0662677594035845,0.6626215944536232,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665008870922445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.275169653052,1534.4850713486137,0.37549122408029434,0.12498138033579749,6.112874298809886,3.5246506641633237
