time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3800.0,-29.987717212381014,4.967497264572834,35.00548250296753,24.12974933339285,5.019309221531643,-26.487068918958187,-40.016926476359345,1.5186609281087542,0.010782081742263472,-4.995227432498745,40.01099547071188,42266.11686116825,25747.024270890477,25747.024270890477,68013.14113205872,77363.1326517824,77363.1326517824,25747.024270890477,103110.15692267288,103110.15692267288,103110.15692267288,127899.70115102919,91534.50267641427,56437.48688579988,38996.68421179376,24789.54422835632,0.0,63786.22844015008,21071.112594102873,1534.4874016776039,0.0,0.8869031783114959,2.817167242568526,0.0014959135982669303,354721.96883813624,1555007.375445729,4.383735748138275,1555007.375445729,4.383735748138275,0.85,0.09558885357917025,4.027634451161993,1.2670992683293298,1.0,0.0,4.027634451162562,1.2846532549149352,1.2849411741577395,3.135191878238527,19317.6238356252,1969.849422139589,4632.441516551485,4632.441516551485,5.55798150476323,4.967497264572834,-2.30110115459543,7.2685984191682635,3.52460380191263,3.52460380191263,1.007029657689323,0.0,0.0,0.00022411047736948042,0.9588394971727574,0.00023373096126128986,198.9151431308591,0.0,0.0,0.0,0.0018558327461923295,7.870476457081445e-05,0.00014540571279866597,0.0005856410582636734,0.09558885357914576,0.07171777971367026,0.023871073865475496,0.09558889207737081,0.07171777971368865,0.023871073865481613,0.3754912542531609,0.3754912542531609,0.12498130829341303,0.0,5.006460523262433,5.0192421754074985,4.968063837182456,5.006009514240986,5.018627673300784,4.968103915416407,24789.54422835632,21071.112594102873,0.85,1.0662668540729714,0.6626213509523625,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266500770939274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.27473978977,1534.4874016776039,0.3754912542531609,0.12498130829341303,6.112874298809886,3.52460380191263
3801.0,-29.987759325213272,4.967521944076739,35.005483665823625,24.12970008971172,5.019259843209421,-26.48711175845303,-40.016966744419165,1.518612276449171,0.010721645727301166,-4.995276307952253,40.01099887660872,42266.113545973916,25747.038459531315,25747.038459531315,68013.15200550522,77363.13310656787,77363.13310656787,25747.038459531315,103110.17156609919,103110.17156609919,103110.17156609919,127899.75524107064,91534.50018951441,56437.480628920464,38996.688400659936,24789.583674971458,0.0,63786.272075631394,21071.14612372574,1534.4907669147683,0.0,0.886902917432137,2.817162329879084,0.0014959135982669303,354721.29310791806,1555007.5223320052,4.383744513073029,1555007.5223320052,4.383744513073029,0.85,0.09558887654476095,4.027634451161993,1.2670993326185274,1.0,0.0,4.0276344511607585,1.2846534824637341,1.2849414017575371,3.1351913229065596,19317.623310784897,1969.8493686207723,4632.441516551485,4632.441516551485,5.557984567649353,4.967521944076739,-2.3011768546511058,7.268698798727845,3.5245570700096915,3.5245570700096915,1.0070163057170547,0.0,0.0,0.00022411047736948042,0.9588436994784623,0.0002337299368931343,198.9151775806159,0.0,0.0,0.0,0.0018558327461923295,7.870440586832766e-05,0.00014540607150115276,0.0005856425029861669,0.09558887654471082,0.07171780941060818,0.023871067134102638,0.09558890690117662,0.0717178094106458,0.023871067134115152,0.3754912828484178,0.3754912828484178,0.12498123081565617,0.0,5.006386597085566,5.0191094485417125,4.968166504964927,5.005997953679582,5.018485612199356,4.968484316619993,24789.583674971458,21071.14612372574,0.85,1.0662662951185173,0.6626208456869681,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665006533796104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.274308241967,1534.4907669147683,0.3754912828484178,0.12498123081565617,6.112874298809886,3.5245570700096915
3802.0,-29.987801363277512,4.967546671931153,35.00548479812457,24.129654827434592,5.01921813956769,-26.487153763036194,-40.017006907705195,1.518570539326342,0.010552848442273444,-4.995317393484442,40.011000312332285,42266.11002645946,25747.03265747034,25747.03265747034,68013.1426839298,77363.11884342897,77363.11884342897,25747.03265747034,103110.1515008993,103110.1515008993,103110.1515008993,127899.75928844236,91534.4860619142,56437.47724494469,38996.67646329945,24789.607787543064,0.0,63786.28425084252,21071.166619411604,1534.4930717470372,0.0,0.8869027032972371,2.817159750486246,0.0014959135982669303,354720.7250784593,1555007.5842505272,4.383751707506183,1555007.5842505272,4.383751707506183,0.85,0.0955888920036283,4.027634451161993,1.2670993782253936,1.0,0.0,4.027634451164029,1.2846536776726003,1.2849415970101539,3.1351908465002296,19317.620329267997,1969.8490645906602,4632.441516551485,4632.441516551485,5.5579833151649,4.967546671931153,-2.3012468536528425,7.2687935255839955,3.524510343767658,3.524510343767658,1.007002955362188,0.0,0.0,0.00022411047736948042,0.9588478943431249,0.00023372891434778729,198.9152119692218,0.0,0.0,0.0,0.0018558327461923295,7.870404810065703e-05,0.0001454064292688234,0.0005856439439435627,0.0955888920035882,0.07171783336841393,0.023871058635174264,0.09558893987699087,0.07171783336844402,0.02387105863518428,0.37549131050064377,0.37549131050064377,0.1249811537711876,0.0,5.006298951965789,5.0189611111026124,4.968261136395711,5.005870241926743,5.018289644195875,4.968561602714885,24789.607787543064,21071.166619411604,0.85,1.0662659454572547,0.6626206640325062,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266500536380499,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.273874007815,1534.4930717470372,0.37549131050064377,0.1249811537711876,6.112874298809886,3.524510343767658
3803.0,-29.987843428161916,4.967571331771591,35.00548590508496,24.129605513904266,5.0191691321867635,-26.487196522190796,-40.01705098254604,1.5185222262156142,0.010479241144821572,-4.995363871212861,40.01100183883659,42266.12254022441,25747.04081914739,25747.04081914739,68013.1633593718,77363.11755470853,77363.11755470853,25747.04081914739,103110.15837385593,103110.15837385593,103110.15837385593,127899.79326736098,91534.4819626402,56437.48694815587,38996.66112720481,24789.63489350504,0.0,63786.29602070985,21071.189659479285,1534.4956742990498,0.0,0.8869024614115257,2.8171552908204958,0.0014959135982669303,354720.0824998641,1555007.6500841575,4.38375983430471,1555007.6500841575,4.38375983430471,0.85,0.09558891021906697,4.027634451161993,1.2670994370197879,1.0,0.0,4.027634451160884,1.28465390363812,1.2849418230263174,3.1351902950326114,19317.619464149044,1969.848976373078,4632.441516551485,4632.441516551485,5.557985077017052,4.967571331771591,-2.3013207505021787,7.268892082273769,3.5244636732438672,3.5244636732438672,1.0069896209268192,0.0,0.0,0.00022411047736948042,0.9588520919039059,0.0002337278911541868,198.9152463797794,0.0,0.0,0.0,0.0018558327461923295,7.87036554912563e-05,0.0001454068218782241,0.0005856455252307109,0.09558891021902194,0.07171785931940686,0.023871050899615078,0.09558892460799857,0.07171785931944065,0.023871050899626326,0.3754913363629189,0.3754913363629189,0.12498107665425619,0.0,5.006225460026087,5.018817627155158,4.968397855357296,5.005843112357695,5.018155321807058,4.968856427141247,24789.63489350504,21071.189659479285,0.85,1.0662660728456406,0.6626207379481892,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665004191521847,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.273439867755,1534.4956742990498,0.3754913363629189,0.12498107665425619,6.112874298809886,3.5244636732438672
3804.0,-29.987885518287722,4.967596002548145,35.00548697559989,24.129565979260974,5.019124684953452,-26.48723884800361,-40.01709114583207,1.5184780146693597,0.010465174417788603,-4.995406643900475,40.01100299120447,42266.11900499018,25747.03950681355,25747.03950681355,68013.15851180373,77363.13745641457,77363.13745641457,25747.03950681355,103110.17696322812,103110.17696322812,103110.17696322812,127899.83512282722,91534.50091023474,56437.48245881047,38996.68716824919,24789.658159599097,0.0,63786.34532784829,21071.20943565923,1534.497973810965,0.0,0.8869022397212354,2.8171504814750694,0.0014959135982669303,354719.4911461783,1555007.6997823874,4.383767282586611,1555007.6997823874,4.383767282586611,0.85,0.09558892605461974,4.027634451161993,1.2670994765823709,1.0,0.0,4.02763445116101,1.2846541104202593,1.2849420298548013,3.1351897903820976,19317.62346288715,1969.8493841308857,4632.441516551485,4632.441516551485,5.557984793725003,4.967596002548145,-2.3013919216081655,7.268987924156311,3.524417023415618,3.524417023415618,1.0069762924044623,0.0,0.0,0.00022411047736948042,0.9588562920033137,0.00023372686735073948,198.91528081099727,0.0,0.0,0.0,0.0018558327461923295,7.870329772673901e-05,0.0001454071796427414,0.0005856469661754061,0.09558892605457939,0.07171788305925121,0.023871042995328173,0.09558888077276018,0.07171788305928149,0.023871042995338255,0.375491360988787,0.375491360988787,0.12498100209575233,0.0,5.006170998823961,5.018699730405501,4.968533912621581,5.005871818318269,5.0181468182074696,4.968996876740789,24789.658159599097,21071.20943565923,0.85,1.0662651726201042,0.6626201703162532,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665003022463204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.273003789129,1534.497973810965,0.375491360988787,0.12498100209575233,6.112874298809886,3.524417023415618
3805.0,-29.987927555348904,4.967620850075795,35.00548806634276,24.12952958783137,5.019093709332699,-26.48727977888216,-40.01713116941971,1.5184459328659499,0.010212044143713683,-4.995441477539433,40.011005721420055,42266.114837512534,25747.018296682003,25747.018296682003,68013.13313419453,77363.11544728659,77363.11544728659,25747.018296682003,103110.13374396859,103110.13374396859,103110.13374396859,127899.82143140395,91534.48337916977,56437.48276939574,38996.66734419337,24789.687687435366,0.0,63786.35503162873,21071.23453432006,1534.5004458516225,0.0,0.8869020526948392,2.817149740093129,0.0014959135982669303,354719.00955436134,1555007.8175285445,4.3837735662436685,1555007.8175285445,4.3837735662436685,0.85,0.09558894050879527,4.027634451161993,1.267099501308985,1.0,0.0,4.0276344511637125,1.2846542604703333,1.2849421799385048,3.1351894241859357,19317.619763096267,1969.849006857211,4632.441516551485,4632.441516551485,5.557980215117488,4.967620850075795,-2.3014572092416135,7.269078059317408,3.5243704179861646,3.5243704179861646,1.0069629765674757,0.0,0.0,0.00022411047736948042,0.9588604868273106,0.0002337258448421625,198.91531519881835,0.0,0.0,0.0,0.0018558327461923295,7.870294120811644e-05,0.00014540753616136396,0.0005856484021020928,0.09558894050876524,0.07171790548438554,0.023871035024379685,0.09558898945089284,0.07171790548440808,0.023871035024387182,0.37549138608216337,0.37549138608216337,0.12498092963499352,0.0,5.006080751912691,5.018556473953993,4.968602868203391,5.0056535216831435,5.017917218245486,4.968812508668975,24789.687687435366,21071.23453432006,0.85,1.066264612556556,0.6626200041772995,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665001852886248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.272565802668,1534.5004458516225,0.37549138608216337,0.12498092963499352,6.112874298809886,3.5243704179861646
3806.0,-29.987969634953576,4.967645520588653,35.00548915086687,24.129481217265152,5.019038660645542,-26.487323155475078,-40.01717531410975,1.5183921811670351,0.010290648189197782,-4.9954927798355,40.01100772176952,42266.12766657477,25747.03953845698,25747.03953845698,68013.16720503176,77363.14250033688,77363.14250033688,25747.03953845698,103110.18203879386,103110.18203879386,103110.18203879386,127899.90183745646,91534.50518173547,56437.49034797326,38996.683148624674,24789.7197986626,0.0,63786.40294728728,21071.26182886321,1534.5034498733105,0.0,0.8869017845577898,2.8171427172596184,0.0014959135982669303,354718.30027637107,1555007.903797729,4.383782575035396,1555007.903797729,4.383782575035396,0.85,0.0955889621960635,4.027634451161993,1.2670995601033792,1.0,0.0,4.027634451160602,1.284654511872937,1.2849424313974536,3.1351888106398205,19317.624364353174,1969.8494760548379,4632.441516551485,4632.441516551485,5.557984800555836,4.967645520588653,-2.301534466965883,7.269179987554536,3.5243239069945855,3.5243239069945855,1.0069496877127386,0.0,0.0,0.00022411047736948042,0.958864685916483,0.00023372482130288864,198.91534962145332,0.0,0.0,0.0,0.0018558327461923295,7.8702547981628e-05,0.00014540792938785242,0.0005856499858746448,0.09558896219601197,0.07171793360688179,0.023871028589130174,0.09558890938877632,0.07171793360692046,0.023871028589143042,0.37549140993246005,0.37549140993246005,0.12498085487230018,0.0,5.006040797181413,5.018450206610396,4.968762074787037,5.005783428024699,5.0179275943867765,4.969301430223084,24789.7197986626,21071.26182886321,0.85,1.0662643457295664,0.6626197075496365,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266500067493012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.272127476268,1534.5034498733105,0.37549140993246005,0.12498085487230018,6.112874298809886,3.5243239069945855
3807.0,-29.988011727319247,4.967670443354163,35.00549022870972,24.129449435882293,5.019011575892129,-26.48736374698236,-40.017215232923604,1.5183635955552794,0.010026581808347146,-4.995523916091532,40.01100969621141,42266.12306911114,25747.009268138754,25747.009268138754,68013.1323372499,77363.12353299983,77363.12353299983,25747.009268138754,103110.13280113859,103110.13280113859,103110.13280113859,127899.87588281528,91534.49229019268,56437.49182630411,38996.667182098405,24789.743081676694,0.0,63786.4102637751,21071.28161942519,1534.5054787393012,0.0,0.8869016190688114,2.8171425512729087,0.0014959135982669303,354717.8698037616,1555007.9889495994,4.383788135088506,1555007.9889495994,4.383788135088506,0.85,0.09558897366366918,4.027634451161993,1.267099616699852,1.0,0.0,4.02763445116146,1.2846546455710253,1.2849425651255064,3.135188484350766,19317.621643696297,1969.8491986250451,4632.441516551485,4632.441516551485,5.557978266135894,4.967670443354163,-2.3015969562145355,7.269267399568699,3.524277384016091,3.524277384016091,1.006936395433169,0.0,0.0,0.00022411047736948042,0.9588688862989168,0.00023372379745734752,198.91538405453926,0.0,0.0,0.0,0.0018558327461923295,7.870219239942959e-05,0.00014540828497005084,0.0005856514180297574,0.09558897366364062,0.0717179535896169,0.023871020074023728,0.09558901230474083,0.07171795358963833,0.02387102007403086,0.3754914349367945,0.3754914349367945,0.12498078378925705,0.0,5.005954579969966,5.018317139606836,4.968816558911669,5.00555049789989,5.017725671693654,4.968975338041673,24789.743081676694,21071.28161942519,0.85,1.0662636767925346,0.6626195594693071,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266499950536594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.271686896342,1534.5054787393012,0.3754914349367945,0.12498078378925705,6.112874298809886,3.524277384016091
3808.0,-29.988053784883302,4.96769510085035,35.00549129607282,24.12939149597662,5.018950779787988,-26.487407678527923,-40.01725948238743,1.5183046734326178,0.010073084365274099,-4.995579180438277,40.011011546651794,42266.13632435615,25747.0411004575,25747.0411004575,68013.17742481365,77363.13496552619,77363.13496552619,25747.0411004575,103110.17606598369,103110.17606598369,103110.17606598369,127899.95209182313,91534.49613644276,56437.497495272844,38996.66515685546,24789.776025839437,0.0,63786.44118269489,21071.309621963523,1534.5086201438073,0.0,0.8869013313242141,2.8171354876143364,0.0014959135982669303,354717.10575056006,1555008.0687536518,4.383797802655579,1555008.0687536518,4.383797802655579,0.8500000000000001,0.09558899743913088,4.027634451161993,1.2670997117599474,1.0,0.0,4.027634451161393,1.28465492115644,1.284942840772686,3.1351878117871035,19317.62245541658,1969.849281397478,4632.441516551485,4632.441516551485,5.557985137743151,4.96769510085035,-2.3016770052101134,7.269372106060464,3.524230978251334,3.524230978251334,1.0069231366432383,0.0,0.0,0.00022411047736948042,0.9588730832283362,0.00023372277446243953,198.9154184591681,0.0,0.0,0.0,0.0018558327461923295,7.870179824311963e-05,0.0001454086791263608,0.0005856530055472906,0.09558899743907306,0.0717179832430614,0.023871014196011658,0.09558893730082024,0.07171798324310479,0.0238710141960261,0.37549145916766824,0.37549145916766824,0.1249807094029093,0.0,5.0059151332831675,5.018203456083484,4.969000076918917,5.00565226480353,5.017643646233864,4.969629150168885,24789.776025839437,21071.309621963523,0.85,1.0662638667991005,0.66261944608728,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664998323843262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.271244658117,1534.5086201438073,0.37549145916766824,0.1249807094029093,6.112874298809886,3.524230978251334
3809.0,-29.9880958333571,4.9677200588669885,35.0054923444283,24.129364534188085,5.01892635029838,-26.48744796495881,-40.01729936627669,1.5182784819000652,0.009829095804263943,-4.995607929246588,40.011013127739716,42266.13171929958,25747.005038003463,25747.005038003463,68013.13675730304,77363.12482930513,77363.12482930513,25747.005038003463,103110.1298673086,103110.1298673086,103110.1298673086,127899.92576744471,91534.49313334707,56437.50002334127,38996.659011117554,24789.795900136112,0.0,63786.45491125366,21071.326515115696,1534.5103995840389,0.0,0.8869011793995676,2.8171353365908534,0.0014959135982669303,354716.7082865143,1555008.1369413282,4.3838029069814946,1555008.1369413282,4.3838029069814946,0.85,0.09558900727742513,4.027634451161993,1.2670997298927977,1.0,0.0,4.027634451163025,1.2846550436572304,1.2849429633009315,3.1351875128251474,19317.62182163728,1969.8492167699756,4632.441516551485,4632.441516551485,5.557977352981292,4.9677200588669885,-2.3017376662896645,7.269457725156653,3.5241845340016074,3.5241845340016074,1.0069098668576022,0.0,0.0,0.00022411047736948042,0.9588772792704421,0.00023372175169276507,198.9154528563727,0.0,0.0,0.0,0.0018558327461923295,7.870144297514518e-05,0.00014540903439433524,0.0005856544364368238,0.095589007277402,0.07171800171392533,0.023871005563476662,0.09558902664859137,0.07171800171394269,0.023871005563482445,0.3754914838669932,0.3754914838669932,0.12498064023829615,0.0,5.005830446408197,5.018073050107091,4.969052696357551,5.005437025050867,5.0174967657497405,4.969208552513862,24789.795900136112,21071.326515115696,0.85,1.0662629997533173,0.6626192312788759,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664997154896445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.270801714007,1534.5103995840389,0.3754914838669932,0.12498064023829615,6.112874298809886,3.5241845340016074
3810.0,-29.988137928307527,4.967744948663792,35.005493437363704,24.129319900553696,5.018881096887339,-26.48749037584883,-40.01733959941191,1.5182335444287032,0.009761291757570234,-4.995653679253662,40.01101652294064,42266.12821612349,25747.01322438357,25747.01322438357,68013.14144050705,77363.12722268722,77363.12722268722,25747.01322438357,103110.1404470708,103110.1404470708,103110.1404470708,127899.97463739189,91534.49424773795,56437.49524117444,38996.66556284835,24789.834190321093,0.0,63786.49975316944,21071.359061772928,1534.5136282600765,0.0,0.8869009344495355,2.817130885675079,0.0014959135982669303,354716.07577465597,1555008.2833663744,4.383811136753328,1555008.2833663744,4.383811136753328,0.85,0.0955890285165279,4.027634451161993,1.2670997809944677,1.0,0.0,4.027634451160485,1.2846552538349727,1.2849431735257792,3.1351869998885977,19317.62205682055,1969.849240751995,4632.441516551485,4632.441516551485,5.557979120166065,4.967744948663792,-2.301810619530936,7.269555568194727,3.524138221504711,3.524138221504711,1.0068966347156316,0.0,0.0,0.00022411047736948042,0.9588814799703219,0.0002337207277967417,198.91548729160877,0.0,0.0,0.0,0.0018558327461923295,7.870108459774448e-05,0.00014540939277173594,0.0005856558798499893,0.09558902851648383,0.07171802922618355,0.023870999290300284,0.09558905034600605,0.0717180292262166,0.023870999290311286,0.3754915078507947,0.3754915078507947,0.12498056743223618,0.0,5.0057647501413385,5.017951152146679,4.969155792923914,5.005414971011248,5.017376574842956,4.969481256044446,24789.834190321093,21071.359061772928,0.85,1.066262323590308,0.6626187105371519,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664995971702881,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.270357550087,1534.5136282600765,0.3754915078507947,0.12498056743223618,6.112874298809886,3.524138221504711
3811.0,-29.98817999859023,4.967769849648921,35.00549450680777,24.129280121438228,5.01883800152967,-26.487532548629225,-40.01737976269794,1.518190551568671,0.009720684273759161,-4.995695702016734,40.01101802457153,42266.12466820832,25747.011881784547,25747.011881784547,68013.13654999287,77363.14078109474,77363.14078109474,25747.011881784547,103110.15266287929,103110.15266287929,103110.15266287929,127900.01192906727,91534.50739121308,56437.49127832677,38996.68456987367,24789.859266187977,0.0,63786.54383606165,21071.38037625978,1534.516013922943,0.0,0.8869007153065278,2.8171265126305625,0.0014959135982669303,354715.4947941933,1555008.348127309,4.383818499469633,1555008.348127309,4.383818499469633,0.8500000000000001,0.09558904471208432,4.027634451161993,1.267099800775759,1.0,0.0,4.027634451162329,1.2846554549176077,1.2849433746534813,3.1351865091487183,19317.62483064573,1969.8495236034457,4632.441516551485,4632.441516551485,5.557978830340706,4.967769849648921,-2.301880830300083,7.269650679949004,3.524091930024858,3.524091930024858,1.0068834085785308,0.0,0.0,0.00022411047736948042,0.9588856782284182,0.0002337197045048519,198.91552170667762,0.0,0.0,0.0,0.0018558327461923295,7.870072684403098e-05,0.00014540975052544945,0.0005856573207511709,0.09558904471204799,0.07171805292119832,0.023870991790849665,0.0955890269529875,0.07171805292122559,0.023870991790858737,0.37549153169139304,0.37549153169139304,0.12498049481037747,0.0,5.005711059067153,5.017843727673494,4.969263480943425,5.005416386290506,5.0173341309766215,4.969614391378855,24789.859266187977,21071.38037625978,0.85,1.0662615100262214,0.6626181969795519,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664994791743582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.269911053467,1534.516013922943,0.37549153169139304,0.12498049481037747,6.112874298809886,3.524091930024858
3812.0,-29.98822212968169,4.967794864469068,35.00549558496757,24.129244323726766,5.01880316048634,-26.487573950691953,-40.01741982121018,1.518154981496578,0.009567724700502822,-4.99573278093852,40.01102041732618,42266.120406110225,25746.99822158227,25746.99822158227,68013.1186276925,77363.13691200688,77363.13691200688,25746.99822158227,103110.13513358915,103110.13513358915,103110.13513358915,127900.02282287696,91534.50647338903,56437.489967492256,38996.685006551976,24789.8876892878,0.0,63786.57269583977,21071.404535894628,1534.5184763311988,0.0,0.8869005180806145,2.8171241929874453,0.0014959135982669303,354714.9821648113,1555008.4513198012,4.38382512582256,1555008.4513198012,4.38382512582256,0.8499999999999999,0.09558905982226974,4.027634451161993,1.2670998353930192,1.0,0.0,4.027634451160233,1.284655621283043,1.2849435410562027,3.135186103135885,19317.62463694632,1969.8495038516028,4632.441516551485,4632.441516551485,5.5579758815280265,4.967794864469068,-2.301947359282966,7.269742223752035,3.524045683403145,3.524045683403145,1.0068701952580414,0.0,0.0,0.00022411047736948042,0.9588898825745759,0.00023371867973802577,198.91555617150232,0.0,0.0,0.0,0.0018558327461923295,7.8700370025086e-05,0.00014541010734439442,0.0005856587578874466,0.09558905982223413,0.07171807576354529,0.023870984058688843,0.09558908037723331,0.071718075763572,0.023870984058697742,0.37549155621422176,0.37549155621422176,0.12498042268315897,0.0,5.0056430503771026,5.017729325728794,4.9693348036456655,5.005300505639013,5.017201219183903,4.969549645596885,24789.8876892878,21071.404535894628,0.85,1.0662607466309033,0.662617830364585,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664993611254016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.26946364786,1534.5184763311988,0.37549155621422176,0.12498042268315897,6.112874298809886,3.524045683403145
3813.0,-29.98826427090534,4.967819868089643,35.005496676166715,24.12919927099722,5.018760547719287,-26.487616139098368,-40.01746001942081,1.518112415912326,0.009434889227918575,-4.9957755688022845,40.01102295344492,42266.11658047631,25746.999565530976,25746.999565530976,68013.11614600729,77363.12692104602,77363.12692104602,25746.999565530976,103110.12648657699,103110.12648657699,103110.12648657699,127900.04594058226,91534.49629142229,56437.485950852446,38996.67815618871,24789.919454005267,0.0,63786.597610193974,21071.431535904478,1534.5212611695736,0.0,0.8869002913023615,2.8171209423684744,0.0014959135982669303,354714.3906079824,1555008.5606951725,4.3838327450709835,1555008.5606951725,4.3838327450709835,0.8500000000000001,0.09558907797998972,4.027634451161993,1.2670998480310667,1.0,0.0,4.02763445116316,1.2846558203673728,1.2849437401851518,3.135185617273124,19317.62248812377,1969.8492847326834,4632.441516551485,4632.441516551485,5.55797617164474,4.967819868089643,-2.30201798193274,7.269837850022384,3.523999512623304,3.523999512623304,1.0068570036066584,0.0,0.0,0.00022411047736948042,0.9588940879517466,0.00023371765472889023,198.9155906446274,0.0,0.0,0.0,0.0018558327461923295,7.870001196328955e-05,0.00014541046540619086,0.0005856602000294735,0.0955890779799507,0.07171810114396174,0.023870976835988968,0.09558911911164934,0.07171810114399102,0.02387097683599871,0.37549158078791856,0.37549158078791856,0.12498034881728207,0.0,5.005572804509427,5.017604347669021,4.9694289372790195,5.005210458030206,5.017023082283799,4.969724176087311,24789.919454005267,21071.431535904478,0.85,1.0662602912549433,0.6626175115777236,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664992425367971,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.269013621708,1534.5212611695736,0.37549158078791856,0.12498034881728207,6.112874298809886,3.523999512623304
3814.0,-29.988306363790596,4.967844863247789,35.005497748746244,24.129159631580137,5.018716726613857,-26.487658404819275,-40.01750018270684,1.5180687676426008,0.009416335808623444,-4.99581818419594,40.01102459350507,42266.11299746275,25747.000581022545,25747.000581022545,68013.1135784853,77363.14388565363,77363.14388565363,25747.000581022545,103110.14446667617,103110.14446667617,103110.14446667617,127900.09012215151,91534.51255635389,56437.481668163346,38996.70098687838,24789.945655475334,0.0,63786.64664235371,21071.453807154034,1534.5237256694957,0.0,0.886900068643456,2.8171162103795555,0.0014959135982669303,354713.8014363811,1555008.6314261637,4.383840225921006,1555008.6314261637,4.383840225921006,0.85,0.09558909450175566,4.027634451161993,1.2670999249583113,1.0,0.0,4.027634451162058,1.2846560245156162,1.2849439443791493,3.1351851190521027,19317.62592070734,1969.8496347587957,4632.441516551485,4632.441516551485,5.5579763908577755,4.967844863247789,-2.302088443767885,7.269933307015674,3.5239533801562932,3.5239533801562932,1.006843822901798,0.0,0.0,0.00022411047736948042,0.9588982885249688,0.0002337166308996335,198.9156250782218,0.0,0.0,0.0,0.0018558327461923295,7.869965421408376e-05,0.00014541082315539666,0.0005856616409124996,0.09558909450171454,0.07171812525886877,0.023870969242845774,0.09558908806980451,0.07171812525889962,0.023870969242856047,0.37549160468442416,0.37549160468442416,0.12498027499189006,0.0,5.005521354621806,5.017499135023115,4.969538955367341,5.005234520004592,5.016997259077755,4.969898059626189,24789.945655475334,21071.453807154034,0.85,1.0662594313795648,0.6626169460584006,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664991240013013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.268561988205,1534.5237256694957,0.37549160468442416,0.12498027499189006,6.112874298809886,3.5239533801562932
3815.0,-29.988348433015535,4.967869874836251,35.00549880394557,24.1291144740768,5.018674642452205,-26.487700475522903,-40.01754034599287,1.5180266849595279,0.009267637872369505,-4.995859572174206,40.011026232428414,42266.109391798745,25746.99860938461,25746.99860938461,68013.10800118335,77363.13140980536,77363.13140980536,25746.99860938461,103110.13001918996,103110.13001918996,103110.13001918996,127900.1014069315,91534.50007452011,56437.47805651338,38996.69113111859,24789.97138774153,0.0,63786.66251886012,21071.4756795803,1534.5261320978593,0.0,0.8868998522304157,2.8171133316279953,0.0014959135982669303,354713.2292349305,1555008.7021081327,4.3838474969261245,1555008.7021081327,4.3838474969261245,0.85,0.09558911065783783,4.027634451161993,1.267099929903634,1.0,0.0,4.027634451162134,1.2846562213414825,1.2849441412491287,3.1351846387013933,19317.623286516267,1969.849366146061,4632.441516551485,4632.441516551485,5.557975965242486,4.967869874836251,-2.3021579675073203,7.270027842343572,3.523907286809149,3.523907286809149,1.0068306533740425,0.0,0.0,0.00022411047736948042,0.9589024867568888,0.00023371560764999798,198.91565949247308,0.0,0.0,0.0,0.0018558327461923295,7.86992964663822e-05,0.00014541118090309821,0.0005856630817894673,0.09558911065780165,0.07171814897507621,0.02387096168272544,0.09558911696649151,0.07171814897510335,0.023870961682734473,0.3754916291549599,0.3754916291549599,0.12498020222529867,0.0,5.005458265970219,5.017377641020971,4.9696512806709165,5.005127210046567,5.016812973626543,4.970021945701433,24789.97138774153,21071.4756795803,0.85,1.0662590785506858,0.6626167246060525,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664990055059375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.268109918374,1534.5261320978593,0.3754916291549599,0.12498020222529867,6.112874298809886,3.523907286809149
3816.0,-29.98839044170037,4.9678949466070925,35.00549985878994,24.129079235158883,5.018636227520066,-26.48774212482376,-40.01758424621073,1.5179879106434446,0.00920470848268451,-4.995898802233865,40.01102833248928,42266.12145896067,25746.99138749898,25746.99138749898,68013.11284645964,77363.14429766232,77363.14429766232,25746.99138749898,103110.13568516131,103110.13568516131,103110.13568516131,127900.1346699465,91534.5144172398,56437.49157853813,38996.69204300185,24789.998984785194,0.0,63786.69102778705,21071.499137067414,1534.5285986519382,0.0,0.8868996451225698,2.8171095779561917,0.0014959135982669303,354712.6868680325,1555008.7926776141,4.383854455299312,1555008.7926776141,4.383854455299312,0.85,0.09558912644455103,4.027634451161993,1.2671000161720443,1.0,0.0,4.027634451160233,1.2846564026937646,1.2849443226420558,3.135184196113875,19317.62631343241,1969.8496748056077,4632.441516551485,4632.441516551485,5.557974406262063,4.9678949466070925,-2.3022258548645516,7.270120801471644,3.523861240077082,3.523861240077082,1.0068174971648804,0.0,0.0,0.00022411047736948042,0.958906678967087,0.00023371458587699822,198.9156938572121,0.0,0.0,0.0,0.0018558327461923295,7.869890543430972e-05,0.00014541157193517069,0.0005856646567237139,0.09558912644451378,0.07171817223365261,0.023870954210861176,0.09558912092364341,0.07171817223368056,0.023870954210870474,0.3754916530268424,0.3754916530268424,0.12498013051906422,0.0,5.005402234656401,5.017270884427887,4.969747594727039,5.005103510716538,5.016769269491306,4.970058314499454,24789.998984785194,21071.499137067414,0.85,1.0662586779557426,0.6626166176349939,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664988869326963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.267656919441,1534.5285986519382,0.3754916530268424,0.12498013051906422,6.112874298809886,3.523861240077082
3817.0,-29.988432445313006,4.967920002517084,35.00550091075953,24.12903425227853,5.018592885266284,-26.487784262322357,-40.01762444442136,1.5179447022756016,0.009089480595378063,-4.995941494266285,40.01103035844373,42266.1181594448,25746.993290801103,25746.993290801103,68013.1114502459,77363.13771901756,77363.13771901756,25746.993290801103,103110.13100981867,103110.13100981867,103110.13100981867,127900.15864902941,91534.5072965963,56437.48773702343,38996.68839952541,24790.02763921074,0.0,63786.71603873615,21071.52349332913,1534.531203438546,0.0,0.8868994206763354,2.817106107199871,0.0014959135982669303,354712.09663910116,1555008.8800511088,4.383861996207137,1555008.8800511088,4.383861996207137,0.85,0.09558914407430896,4.027634451161993,1.2671000392502179,1.0,0.0,4.027634451162156,1.2846566047847165,1.284944524778301,3.1351837029140923,19317.62481067762,1969.8495215672651,4632.441516551485,4632.441516551485,5.557974817125779,4.967920002517084,-2.3022962137428395,7.270216216259923,3.523815253186013,3.523815253186013,1.0068043580531465,0.0,0.0,0.00022411047736948042,0.958910870690872,0.0002337135642314851,198.91572821781372,0.0,0.0,0.0,0.0018558327461923295,7.869854737867309e-05,0.0001454119299908073,0.0005856660988409314,0.09558914407426786,0.07171819689786645,0.023870947176401404,0.09558914122224804,0.0717181968978973,0.023870947176411663,0.37549167723287574,0.37549167723287574,0.12498005876464985,0.0,5.00534421865558,5.017155517347419,4.9698618269425765,5.005030974861654,5.016612878302169,4.970237641589051,24790.02763921074,21071.52349332913,0.85,1.0662582379839582,0.6626163060938518,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664987680741606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.26720373102,1534.531203438546,0.37549167723287574,0.12498005876464985,6.112874298809886,3.523815253186013
3818.0,-29.98847451467134,4.967945172178714,35.005501968764165,24.128993146028392,5.018558479514359,-26.487825565283575,-40.017664468009,1.5179095301265906,0.008842830025230342,-4.995978001504936,40.01103263816713,42266.11408700696,25746.979640604317,25746.979640604317,68013.09372761127,77363.11051300797,77363.11051300797,25746.979640604317,103110.09015361228,103110.09015361228,103110.09015361228,127900.14535892857,91534.48319312536,56437.48676712434,38996.66269555668,24790.055205316283,0.0,63786.717900872965,21071.54692451884,1534.5336015006762,0.0,0.8868992267648653,2.817105085288762,0.0014959135982669303,354711.59191723337,1555008.9783689189,4.383868511215041,1555008.9783689189,4.383868511215041,0.85,0.09558915885142465,4.027634451161993,1.2671000672737138,1.0,0.0,4.027634451161886,1.2846567692893127,1.284944689319766,3.1351833014433326,19317.619723833086,1969.8490028534807,4632.441516551485,4632.441516551485,5.557971870472974,4.967945172178714,-2.3023619930959276,7.270307165274642,3.5237693032965387,3.5237693032965387,1.0067912295132968,0.0,0.0,0.00022411047736948042,0.9589150689955291,0.00023371254099097415,198.9157626322098,0.0,0.0,0.0,0.0018558327461923295,7.869819087994417e-05,0.00014541228648953623,0.0005856675346874937,0.09558915885138973,0.07171821924681517,0.02387093960457456,0.09558923502770166,0.07171821924684137,0.023870939604583283,0.37549170111268915,0.37549170111268915,0.12497998812293591,0.0,5.005253425593992,5.0170093706755665,4.9699372828349055,5.0048208315301395,5.016355373016381,4.970169742862879,24790.055205316283,21071.54692451884,0.85,1.066257929014411,0.6626162229053726,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266498649290831,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.266749243925,1534.5336015006762,0.37549170111268915,0.12497998812293591,6.112874298809886,3.5237693032965387
3819.0,-29.988516628653816,4.967970174865536,35.005503004855115,24.12894460083919,5.01850460103243,-26.4878688557853,-40.017704805918015,1.5178568281638802,0.008901296612179976,-4.996027603575324,40.01103411589157,42266.11104080759,25746.999677581436,25746.999677581436,68013.11071838903,77363.13207889661,77363.13207889661,25746.999677581436,103110.13175647805,103110.13175647805,103110.13175647805,127900.21528344788,91534.49999621356,56437.47895812442,38996.69004232127,24790.08352696983,0.0,63786.7735692911,21071.570997924355,1534.5363493771579,0.0,0.8868989691599808,2.8170985256269243,0.0014959135982669303,354710.90615688567,1555009.0420988593,4.383877166187531,1555009.0420988593,4.383877166187531,0.85,0.09558917888102415,4.027634451161993,1.2671001090342182,1.0,0.0,4.027634451163418,1.284657015783147,1.2849449358688452,3.1351826998793793,19317.623269990298,1969.849364460881,4632.441516551485,4632.441516551485,5.557976195832949,4.967970174865536,-2.3024372973771,7.270407472242636,3.5237234294819926,3.5237234294819926,1.0067781227091408,0.0,0.0,0.00022411047736948042,0.9589192717733022,0.00023371151666921793,198.91579708312213,0.0,0.0,0.0,0.0018558327461923295,7.869783158299681e-05,0.00014541264578648362,0.0005856689818042573,0.09558917888097565,0.07171824563001779,0.02387093325095787,0.09558915585308728,0.07171824563005418,0.023870933250969978,0.37549172278732,0.37549172278732,0.12497991609510685,0.0,5.00520738357875,5.016895214803299,4.9700958192862,5.004928900187508,5.016344282607633,4.97063572186164,24790.08352696983,21071.570997924355,0.85,1.0662572648310373,0.6626155968665546,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664985299682496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.266292039601,1534.5363493771579,0.37549172278732,0.12497991609510685,6.112874298809886,3.5237234294819926
3820.0,-29.98855862522222,4.967995365846139,35.0055040209884,24.128913378249877,5.018473916081272,-26.487909721108416,-40.01774479458106,1.5178250119674674,0.008734828633521374,-4.996060533062989,40.01103560676388,42266.10699726783,25746.97708232753,25746.97708232753,68013.08407959536,77363.12999382593,77363.12999382593,25746.97708232753,103110.10707615346,103110.10707615346,103110.10707615346,127900.21186421381,91534.50249066467,56437.47949410657,38996.69221839789,24790.104788060336,0.0,63786.797006458226,21071.589069851285,1534.5383063714435,0.0,0.8868987962976604,2.8170968679665136,0.0014959135982669303,354710.45089951024,1555009.1063958316,4.383882973993249,1555009.1063958316,4.383882973993249,0.85,0.09558919052863106,4.027634451161993,1.2671001711254943,1.0,0.0,4.0276344511628155,1.284657164591621,1.2849450847106703,3.1351823367149754,19317.623796424232,1969.8494181422027,4632.441516551485,4632.441516551485,5.557971318220608,4.967995365846139,-2.302500394756157,7.270495760602296,3.523677547246148,3.523677547246148,1.0067650134988995,0.0,0.0,0.00022411047736948042,0.9589234628534888,0.00023371049520739656,198.91583143799696,0.0,0.0,0.0,0.0018558327461923295,7.869747539834277e-05,0.00014541300197113766,0.0005856704163858409,0.095589190528604,0.07171826515765092,0.02387092537095307,0.09558920287955455,0.07171826515767123,0.02387092537095983,0.3754917445411489,0.3754917445411489,0.1249798480489102,0.0,5.005137503106596,5.016776059153017,4.9701739310170865,5.004795361696495,5.0162368278323015,4.970423811842522,24790.104788060336,21071.589069851285,0.85,1.0662564554340177,0.6626152900103843,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266498411437265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.265832538997,1534.5383063714435,0.3754917445411489,0.1249798480489102,6.112874298809886,3.523677547246148
3821.0,-29.988600650482898,4.968020541205785,35.00550506498285,24.12887338958683,5.018432324593898,-26.4879517030397,-40.01778872972352,1.5177833771506954,0.008670535090118392,-4.996102806351351,40.01103845054952,42266.11919924497,25746.97895684252,25746.97895684252,68013.09815608748,77363.13649407291,77363.13649407291,25746.97895684252,103110.11545091543,103110.11545091543,103110.11545091543,127900.25378648334,91534.50916631833,56437.49187149037,38996.68588314218,24790.138335567914,0.0,63786.82421871009,21071.617585232725,1534.541184288082,0.0,0.8868985710199762,2.8170927769099143,0.0014959135982669303,354709.86646271625,1555009.2290400134,4.383890542845842,1555009.2290400134,4.383890542845842,0.85,0.0955892090993519,4.027634451161993,1.2671002156334001,1.0,0.0,4.0276344511621724,1.284657359323107,1.2849452794858,3.135181861476414,19317.625205267483,1969.8495618042332,4632.441516551485,4632.441516551485,5.557971722870075,4.968020541205785,-2.3025702167925024,7.270590757998288,3.5236317634834062,3.5236317634834062,1.0067519324238303,0.0,0.0,0.00022411047736948042,0.9589276568168218,0.0002337094730518247,198.91586581635505,0.0,0.0,0.0,0.0018558327461923295,7.869708406355929e-05,0.00014541339330592114,0.0005856719925392967,0.09558920909931187,0.07171829009201118,0.0238709190073007,0.09558921905278045,0.07171829009204121,0.023870919007310688,0.3754917659789125,0.3754917659789125,0.12497977841461075,0.0,5.005080747248542,5.01666720326142,4.970273652597484,5.004773341441478,5.016151405441406,4.970592219492289,24790.138335567914,21071.617585232725,0.85,1.0662562212360107,0.6626151986235329,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266498292013645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.26537398679,1534.541184288082,0.3754917659789125,0.12497977841461075,6.112874298809886,3.5236317634834062
3822.0,-29.988642645810412,4.968045688537029,35.00550608887404,24.128828616254054,5.018387846355291,-26.48799394667007,-40.01782892793415,1.517739147214946,0.008585496282250915,-4.996145631524015,40.01103995298501,42266.11599765627,25746.982320250736,25746.982320250736,68013.098317907,77363.1352439353,77363.1352439353,25746.982320250736,103110.11756418605,103110.11756418605,103110.11756418605,127900.28147941531,91534.50691099763,56437.48766471883,38996.68805142089,24790.16391522926,0.0,63786.85196665015,21071.63932794487,1534.5436167007188,0.0,0.8868983477893023,2.817088893983153,0.0014959135982669303,354709.2743967805,1555009.2938356786,4.383898042925805,1555009.2938356786,4.383898042925805,0.8500000000000001,0.09558922592271246,4.027634451161993,1.2671002551959831,1.0,0.0,4.027634451163663,1.2846575661923687,1.2849454864014258,3.135181356615995,19317.624729300107,1969.8495132690682,4632.441516551485,4632.441516551485,5.557972448925266,4.968045688537029,-2.302640412864635,7.270686101401664,3.5235860169933098,3.5235860169933098,1.0067388619980886,0.0,0.0,0.00022411047736948042,0.9589318478127034,0.00023370845162841357,198.91590017023853,0.0,0.0,0.0,0.0018558327461923295,7.869672601558349e-05,0.00014541375135389693,0.0005856734346256592,0.0955892259226738,0.07171831371607194,0.02387091220660185,0.09558921475716799,0.07171831371610096,0.023870912206611507,0.3754917877092387,0.3754917877092387,0.12497970887290108,0.0,5.005027109642299,5.016555881870261,4.97039326535986,5.004731127806281,5.016029172849642,4.9707903483731,24790.16391522926,21071.63932794487,0.85,1.06625575994041,0.6626148601870865,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664981726640938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.264913459892,1534.5436167007188,0.3754917877092387,0.12497970887290108,6.112874298809886,3.5235860169933098
3823.0,-29.988684614647365,4.968070867814584,35.005507094952804,24.128783179353945,5.0183473695282235,-26.48803576628479,-40.01786905629558,1.5176985211655627,0.008401595436112075,-4.996185592619574,40.01104148194236,42266.11264581955,25746.978486693428,25746.978486693428,68013.09113251299,77363.11522064886,77363.11522064886,25746.978486693428,103110.09370734228,103110.09370734228,103110.09370734228,127900.2821958249,91534.48749179498,56437.48491696543,38996.66952758838,24790.188488482614,0.0,63786.858016071,21071.66021521022,1534.5459237592536,0.0,0.8868981390279855,2.8170866443691924,0.0014959135982669303,354708.72192794067,1555009.3597751553,4.3839050568682,1555009.3597751553,4.3839050568682,0.85,0.09558924147096005,4.027634451161993,1.2671003244305035,1.0,0.0,4.027634451161438,1.284657756205836,1.2849456764574794,3.1351808928919582,19317.620631032885,1969.8490953621151,4632.441516551485,4632.441516551485,5.5579716213795125,4.968070867814584,-2.302708477955422,7.270779345770006,3.5235403040069113,3.5235403040069113,1.006725801144832,0.0,0.0,0.00022411047736948042,0.9589360361846485,0.0002337074308534242,198.91593450246344,0.0,0.0,0.0,0.0018558327461923295,7.869636859126087e-05,0.00014541410877821955,0.0005856748742001746,0.09558924147092158,0.07171833619095079,0.023870905279970798,0.09558925963362402,0.07171833619097966,0.0238709052799804,0.37549180945147076,0.37549180945147076,0.124979640678476,0.0,5.0049543225669595,5.016421943400928,4.970504145509551,5.004587188055666,5.015810211920098,4.970871739615973,24790.188488482614,21071.66021521022,0.85,1.066255546171865,0.6626147447985394,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266498053447432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.264452131814,1534.5459237592536,0.37549180945147076,0.124979640678476,6.112874298809886,3.5235403040069113
3824.0,-29.988726565178183,4.968096076342799,35.00550809876093,24.128742946218722,5.018307498171181,-26.488077508898268,-40.01790914973242,1.517658441891217,0.008292847308609907,-4.9962255764544325,40.01104342796358,42266.109321320706,25746.974976614143,25746.974976614143,68013.08429793485,77363.11364617701,77363.11364617701,25746.974976614143,103110.08862279115,103110.08862279115,103110.08862279115,127900.30426931058,91534.48675901668,56437.48243416025,38996.6714720627,24790.21564651943,0.0,63786.88711858213,21071.683299541517,1534.5483818793994,0.0,0.8868979286414111,2.817083404704938,0.0014959135982669303,354708.1691454013,1555009.4437013844,4.383912125418115,1555009.4437013844,4.383912125418115,0.85,0.09558925753779354,4.027634451161993,1.2671003436623143,1.0,0.0,4.027634451161458,1.2846579436620185,1.2849458639556748,3.1351804354090587,19317.620476385895,1969.8490795925109,4632.441516551485,4632.441516551485,5.5579708636626,4.968096076342799,-2.3027765011901207,7.27087257753292,3.5234946425698683,3.5234946425698683,1.0067127550199624,0.0,0.0,0.00022411047736948042,0.9589402227494199,0.00023370641052778383,198.9159688197251,0.0,0.0,0.0,0.0018558327461923295,7.869601147951214e-05,0.00014541446588996827,0.0005856763125157567,0.0955892575377578,0.07171835889642589,0.0238708986413319,0.09558928015011454,0.07171835889645271,0.023870898641340826,0.3754918297569105,0.3754918297569105,0.12497957311184192,0.0,5.004882348605577,5.016290981251359,4.970609341584009,5.004518423763045,5.015691111878823,4.97095415596641,24790.21564651943,21071.683299541517,0.85,1.066254952549982,0.6626143903643782,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664979340793356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.263989934589,1534.5483818793994,0.3754918297569105,0.12497957311184192,6.112874298809886,3.5234946425698683
