time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3825.0,-29.988768651796217,4.968121141018928,35.00550906362056,24.12868895279246,5.018254697118139,-26.48812066700561,-40.01794948764143,1.5176067123274868,0.00823800825435228,-4.996273671185835,40.01104430111919,42266.106305433284,25746.99223886445,25746.99223886445,68013.09854429774,77363.1088652342,77363.1088652342,25746.99223886445,103110.10110409865,103110.10110409865,103110.10110409865,127900.34092768289,91534.47764045697,56437.475080655924,38996.66951089005,24790.239823584245,0.0,63786.9093344743,21071.703850046608,1534.5508553580446,0.0,0.8868976808876183,2.8170785097420765,0.0014959135982669303,354707.5042293912,1555009.4813580452,4.383920449431519,1555009.4813580452,4.383920449431519,0.85,0.09558927621232516,4.027634451161993,1.2671003694878893,1.0,0.0,4.027634451162792,1.2846581856082595,1.2849461059561413,3.135179844944506,19317.61855198688,1969.8488833584233,4632.441516551485,4632.441516551485,5.557974590045383,4.968121141018928,-2.3028504320074448,7.270971573026372,3.5234490319222376,3.5234490319222376,1.0066997234063535,0.0,0.0,0.00022411047736948042,0.9589444229151897,0.00023370538689633847,198.9160032483236,0.0,0.0,0.0,0.0018558327461923295,7.869565219176338e-05,0.00014541482517771702,0.0005856777595954714,0.09558927621227892,0.0717183834747718,0.02387089273750712,0.09558924142784762,0.07171838347480648,0.02387089273751867,0.3754918490041875,0.3754918490041875,0.12497950577652685,0.0,5.004826504277901,5.016160144216485,4.970778742814673,5.004511679440213,5.015545354114522,4.971364967323609,24790.239823584245,21071.703850046608,0.85,1.066254804534625,0.6626141123064279,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266497814572584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.263526705132,1534.5508553580446,0.3754918490041875,0.12497950577652685,6.112874298809886,3.5234490319222376
3826.0,-29.988810636987058,4.968146389302897,35.00551001203185,24.128662968892627,5.0182241869679585,-26.488161504611078,-40.017993248160906,1.5175750545919653,0.008157068263471956,-4.996306378545582,40.01104575174674,42266.11797468443,25746.97020592362,25746.97020592362,68013.08818060804,77363.12724982608,77363.12724982608,25746.97020592362,103110.0974557497,103110.0974557497,103110.0974557497,127900.35835908607,91534.50067071881,56437.49139557716,38996.67697237961,24790.260903336373,0.0,63786.93787571599,21071.721767835916,1534.5527999152825,0.0,0.8868975092988982,2.817075754316044,0.0014959135982669303,354707.05204638495,1555009.5439193922,4.383926214458358,1555009.5439193922,4.383926214458358,0.85,0.09558928794652866,4.027634451161993,1.267100429381244,1.0,0.0,4.027634451162647,1.284658333675861,1.284946254056928,3.135179483588846,19317.62341233923,1969.8493789764325,4632.441516551485,4632.441516551485,5.557969833818942,4.968146389302897,-2.302913087492543,7.271059476795441,3.523403419893441,3.523403419893441,1.006686691398126,0.0,0.0,0.00022411047736948042,0.958948612978493,0.00023370436573592155,198.91603759396227,0.0,0.0,0.0,0.0018558327461923295,7.869526242070968e-05,0.00014541521494877073,0.0005856793294507954,0.0955892879464958,0.07171840220705228,0.023870885739443508,0.09558925056585085,0.07171840220707694,0.023870885739451717,0.37549186732521644,0.37549186732521644,0.1249794425915105,0.0,5.004766331774249,5.01605130907393,4.970864726253751,5.004463446809041,5.015553782432676,4.971146515128396,24790.260903336373,21071.721767835916,0.85,1.06625416496911,0.6626139987631442,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664976957478105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.263059351046,1534.5527999152825,0.37549186732521644,0.1249794425915105,6.112874298809886,3.523403419893441
3827.0,-29.98885272911789,4.968171724549713,35.00551101212869,24.128621688019507,5.018190723713,-26.488202733879866,-40.01802949989212,1.51754072847496,0.007897817473633495,-4.996343347539444,40.01104915402602,42266.09808157021,25746.95977038218,25746.95977038218,68013.05785195238,77363.09562399075,77363.09562399075,25746.95977038218,103110.05539437293,103110.05539437293,103110.05539437293,127900.35117857279,91534.47253793293,56437.47499551227,38996.66393602296,24790.295784199854,0.0,63786.95972022282,21071.751416569874,1534.5556293286013,0.0,0.8868973089739046,2.817074844050626,0.0014959135982669303,354706.5409463413,1555009.6906498082,4.383932944966595,1555009.6906498082,4.383932944966595,0.8499999999999999,0.09558930490403647,4.027634451161993,1.2671004436677324,1.0,0.0,4.027634451162991,1.2846584942238901,1.2849464146409395,3.1351790917750764,19317.617475140043,1969.8487735506053,4632.441516551485,4632.441516551485,5.557967581110211,4.968171724549713,-2.302978732975722,7.271150457525435,3.52335790502747,3.52335790502747,1.0066736871507058,0.0,0.0,0.00022411047736948042,0.9589528137340784,0.00023370334197864628,198.91607202709426,0.0,0.0,0.0,0.0018558327461923295,7.869493953111555e-05,0.00014541553783836486,0.0005856806299320487,0.09558930490400527,0.07171842511563725,0.02387087978836802,0.09558937433542132,0.07171842511566065,0.023870879788375814,0.37549188615280377,0.37549188615280377,0.12497937777898795,0.0,5.004675357700762,5.015909369911697,4.9709268241322775,5.00424116501307,5.015271325018034,4.971104973256615,24790.295784199854,21071.751416569874,0.85,1.0662533243513366,0.6626134599760568,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664975760526165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.262592625995,1534.5556293286013,0.37549188615280377,0.12497937777898795,6.112874298809886,3.52335790502747
3828.0,-29.988894747138378,4.9681969461767315,35.005512004248764,24.12857237448918,5.0181416854434024,-26.48824545398489,-40.01806980287654,1.517492392289954,0.007845684878759585,-4.996389647989729,40.01105092187541,42266.09507737647,25746.973404757766,25746.973404757766,68013.06848213423,77363.09447679846,77363.09447679846,25746.973404757766,103110.06788155623,103110.06788155623,103110.06788155623,127900.39256324933,91534.4685485526,56437.46914913072,38996.66599935765,24790.324681693102,0.0,63786.99068105075,21071.775979439135,1534.5583331814505,0.0,0.8868970671063559,2.8170701230360558,0.0014959135982669303,354705.9008387934,1555009.766892017,4.383941071222092,1555009.766892017,4.383941071222092,0.8499999999999999,0.09558932357501847,4.027634451161993,1.2671004612511028,1.0,0.0,4.027634451161119,1.2846587202990256,1.2849466407667436,3.135178540044078,19317.616633213267,1969.848687697967,4632.441516551485,4632.441516551485,5.557970524347713,4.9681969461767315,-2.3030511510732974,7.271248097250028,3.5233124584757642,3.5233124584757642,1.006660702421647,0.0,0.0,0.00022411047736948042,0.958957007113307,0.00023370232002799298,198.91610639961277,0.0,0.0,0.0,0.0018558327461923295,7.869458055895914e-05,0.00014541589681052127,0.0005856820757406729,0.09558932357497663,0.07171844961589445,0.02387087395908218,0.09558935649899422,0.07171844961592584,0.023870873959092626,0.3754919033047705,0.3754919033047705,0.12497931027272537,0.0,5.0046049599267235,5.0157744366529755,4.971050261490063,5.004235332868461,5.015146673512959,4.9714560386304925,24790.324681693102,21071.775979439135,0.85,1.0662529734662483,0.6626130912605114,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664974559451698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.262122359074,1534.5583331814505,0.3754919033047705,0.12497931027272537,6.112874298809886,3.5233124584757642
3829.0,-29.98893670158003,4.968222147781399,35.00551294652289,24.1285276710056,5.018096752043956,-26.48828770629558,-40.018113738019,1.5174477567595186,0.007774503849987013,-4.996431611959615,40.011051454243,42266.10773012236,25746.975807439983,25746.975807439983,68013.08353756234,77363.09535900186,77363.09535900186,25746.975807439983,103110.07116644185,103110.07116644185,103110.07116644185,127900.41542624912,91534.46822491879,56437.48059603932,38996.65292097719,24790.34425980727,0.0,63786.997180784456,21071.79262083618,1534.5604031363207,0.0,0.8868968517634476,2.817066158614226,0.0014959135982669303,354705.32068422734,1555009.7898514865,4.383948306306399,1555009.7898514865,4.383948306306399,0.85,0.09558933801586696,4.027634451161993,1.2671005074074495,1.0,0.0,4.02763445116199,1.2846589290657504,1.2849468495802576,3.135178030554018,19317.616564912943,1969.8486807332722,4632.441516551485,4632.441516551485,5.557971043012051,4.968222147781399,-2.303120403301428,7.271342551082826,3.5232670198741647,3.5232670198741647,1.0066477199640471,0.0,0.0,0.00022411047736948042,0.9589611941671385,0.0002337012996277928,198.91614072013294,0.0,0.0,0.0,0.0018558327461923295,7.86941892374837e-05,0.00014541628813199671,0.0005856836518405289,0.09558933801582627,0.07171847066383501,0.02387086735199126,0.09558932770754928,0.07171847066386554,0.023870867352001418,0.3754919194466395,0.3754919194466395,0.12497924437413109,0.0,5.004541149457452,5.015645284108132,4.971182709996697,5.004206115809609,5.015048888787362,4.971632771124291,24790.34425980727,21071.79262083618,0.85,1.0662531008443674,0.662613222101241,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664973363763783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.26165217376,1534.5604031363207,0.3754919194466395,0.12497924437413109,6.112874298809886,3.5232670198741647
3830.0,-29.988978732618918,4.9682474041640745,35.00551387371254,24.12849246701228,5.018058237610969,-26.488329385655334,-40.018153831455834,1.5174088906474128,0.007722402486194824,-4.996469996669657,40.01105289942578,42266.10404122895,25746.969234078864,25746.969234078864,68013.07327530782,77363.1087152378,77363.1087152378,25746.969234078864,103110.07794931666,103110.07794931666,103110.07794931666,127900.44587932176,91534.48300482663,56437.47833081799,38996.6718600096,24790.3679300051,0.0,63787.0397900147,21071.812740504334,1534.562627300797,0.0,0.8868966513199465,2.817062361425796,0.0014959135982669303,354704.7900138103,1555009.8521780244,4.383955040803031,1555009.8521780244,4.383955040803031,0.85,0.09558935219342792,4.027634451161993,1.2671005953243006,1.0,0.0,4.027634451162361,1.28465911084814,1.2849470314033886,3.135177586918699,19317.619684094145,1969.8489988012366,4632.441516551485,4632.441516551485,5.557969624027894,4.9682474041640745,-2.303186993891659,7.271434398055733,3.5232216172685336,3.5232216172685336,1.0066347477910096,0.0,0.0,0.00022411047736948042,0.9589653888851573,0.00023370027736873745,198.91617510332483,0.0,0.0,0.0,0.0018558327461923295,7.869383213487673e-05,0.0001454166452346037,0.0005856850901192913,0.09558935219339505,0.071718491213703,0.023870860979692057,0.09558931580206126,0.07171849121372766,0.023870860979700263,0.3754919350411714,0.3754919350411714,0.1249791803906394,0.0,5.004485996801407,5.015535217487923,4.9712924927222275,5.004192399155841,5.015021970951523,4.971658691103926,24790.3679300051,21071.812740504334,0.85,1.0662522277127942,0.662612721649537,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664972169025215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.26118186154,1534.562627300797,0.3754919350411714,0.1249791803906394,6.112874298809886,3.5232216172685336
3831.0,-29.989020758061468,4.968272647418028,35.00551479678929,24.12844734443354,5.018015884723163,-26.488371443860434,-40.018193994741864,1.5173665705221038,0.007591943303793869,-4.996511464893837,40.011054634008865,42266.100605026266,25746.970809525577,25746.970809525577,68013.07141455184,77363.09749687661,77363.09749687661,25746.970809525577,103110.06830640219,103110.06830640219,103110.06830640219,127900.46304004251,91534.47165383608,56437.47476198538,38996.66321316744,24790.394733640325,0.0,63787.05794680776,21071.835523594276,1534.5650996651686,0.0,0.8868964341469349,2.817059233718347,0.0014959135982669303,354704.21671436523,1555009.9269855623,4.383962337379751,1555009.9269855623,4.383962337379751,0.85,0.09558936869476253,4.027634451161993,1.2671006041159858,1.0,0.0,4.027634451160804,1.2846593087855043,1.284947229385115,3.1351771038577163,19317.617288558482,1969.8487545245812,4632.441516551485,4632.441516551485,5.557969964117825,4.968272647418028,-2.3032557805906126,7.271528428008641,3.5231762731902765,3.5231762731902765,1.006621792340079,0.0,0.0,0.00022411047736948042,0.9589695830644406,0.00023369925524991411,198.9162094819505,0.0,0.0,0.0,0.0018558327461923295,7.86934744116424e-05,0.00014541700295783803,0.0005856865308977139,0.09558936869472494,0.07171851350212056,0.023870855192604377,0.09558934027071031,0.07171851350214876,0.023870855192613765,0.3754919512696114,0.3754919512696114,0.1249791166524714,0.0,5.004425248796281,5.015414569590405,4.97141165750503,5.004103408197636,5.014853135485907,4.971809525172546,24790.394733640325,21071.835523594276,0.85,1.0662518950359519,0.6626124791689265,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664970971689913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.260708616343,1534.5650996651686,0.3754919512696114,0.1249791166524714,6.112874298809886,3.5231762731902765
3832.0,-29.989062737127245,4.968298002280039,35.00551572796206,24.1284113022499,5.017982300981273,-26.48841258336063,-40.018234053254105,1.5173321472147427,0.0074215398353203454,-4.996546974623643,40.011056715976885,42266.09679868783,25746.957416558656,25746.957416558656,68013.05421524649,77363.08771872701,77363.08771872701,25746.957416558656,103110.04513528566,103110.04513528566,103110.04513528566,127900.4662172368,91534.46527442613,56437.474354387414,38996.65657782079,24790.421081951135,0.0,63787.07765977192,21071.857919658465,1534.5674090795949,0.0,0.8868962460197387,2.817057326521063,0.0014959135982669303,354703.7257918621,1555010.0167748076,4.383968658077411,1555010.0167748076,4.383968658077411,0.85,0.09558938258659168,4.027634451161993,1.2671006200509147,1.0,0.0,4.027634451161317,1.2846594697883502,1.2849473904240452,3.1351767109345734,19317.615942235094,1969.8486172378025,4632.441516551485,4632.441516551485,5.557967072992946,4.968298002280039,-2.3033201519219086,7.271618154201947,3.5231309672454927,3.5231309672454927,1.0066088477844264,0.0,0.0,0.00022411047736948042,0.9589737726350347,0.0002336982342631514,198.91624382264988,0.0,0.0,0.0,0.0018558327461923295,7.869311762309631e-05,0.0001454173597463841,0.0005856879679115538,0.09558938258655837,0.07171853370259137,0.023870848883966993,0.09558939913405567,0.07171853370261637,0.023870848883975313,0.3754919672898692,0.3754919672898692,0.12497905375292896,0.0,5.004347406148497,5.0152856048782155,4.971487360811238,5.003968514458961,5.01470223252511,4.971722703600051,24790.421081951135,21071.857919658465,0.85,1.066251295881826,0.6626122147204659,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266496977497715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.260234082223,1534.5674090795949,0.3754919672898692,0.12497905375292896,6.112874298809886,3.5231309672454927
3833.0,-29.98910473812794,4.968323282827509,35.00551665986105,24.128372012078785,5.017936446726596,-26.48845496974544,-40.01827425146473,1.517286678344044,0.007468183708908782,-4.996591085070553,40.01105859947468,42266.09366068887,25746.966334303637,25746.966334303637,68013.05999499251,77363.11421457582,77363.11421457582,25746.966334303637,103110.08054887946,103110.08054887946,103110.08054887946,127900.53044759377,91534.49021015866,56437.46965627136,38996.68950431923,24790.44989871431,0.0,63787.139403033536,21071.882413907162,1534.570061796804,0.0,0.8868960148694884,2.817051563458367,0.0014959135982669303,354703.1159650688,1555010.0980046086,4.383976424266163,1555010.0980046086,4.383976424266163,0.85,0.09558940039484512,4.027634451161993,1.2671006799442694,1.0,0.0,4.027634451159779,1.2846596824529748,1.2849476031363327,3.1351761919323917,19317.621204721774,1969.8491538621013,4632.441516551485,4632.441516551485,5.55796899805664,4.968323282827509,-2.3033907447586643,7.271714027586173,3.5230857370412294,3.5230857370412294,1.0065959248689227,0.0,0.0,0.00022411047736948042,0.9589779644145231,0.00023369721274701523,198.91627818130482,0.0,0.0,0.0,0.0018558327461923295,7.86927595918044e-05,0.000145417717777676,0.0005856894099307197,0.09558940039480177,0.07171855707592827,0.0238708433188735,0.09558934390593565,0.0717185570759608,0.023870843318884324,0.375491982558596,0.375491982558596,0.12497898896706726,0.0,5.004306552967478,5.015192019716778,4.971604889445359,5.004059268779486,5.01473381282608,4.971991191777022,24790.44989871431,21071.882413907162,0.85,1.0662503544054212,0.6626115241449253,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664968572973505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.259759076336,1534.570061796804,0.375491982558596,0.12497898896706726,6.112874298809886,3.5230857370412294
3834.0,-29.98914665247242,4.968348800608323,35.00551761263904,24.128345085214846,5.0179118870989985,-26.488495148542842,-40.01831413535399,1.517260383169469,0.007253426098202453,-4.996620461721655,40.011061071419604,42266.08953296345,25746.93786630226,25746.93786630226,68013.02739926572,77363.104679222,77363.104679222,25746.93786630226,103110.04254552427,103110.04254552427,103110.04254552427,127900.51850142062,91534.48770066864,56437.47255441022,38996.68349584269,24790.475955896352,0.0,63787.15945173905,21071.9045625119,1534.5722135036674,0.0,0.8868958565217118,2.8170509550924265,0.0014959135982669303,354702.70983341447,1555010.2046124358,4.383981744438163,1555010.2046124358,4.383981744438163,0.85,0.09558941150901694,4.027634451161993,1.2671006997255612,1.0,0.0,4.027634451160962,1.2846598054394223,1.2849477261503441,3.1351758917874193,19317.620675113998,1969.8490998571376,4632.441516551485,4632.441516551485,5.557962852700833,4.968348800608323,-2.3034505028834356,7.271799303491759,3.523040526676849,3.523040526676849,1.0065830076219568,0.0,0.0,0.00022411047736948042,0.9589821475652622,0.00023369619334256573,198.916312469083,0.0,0.0,0.0,0.0018558327461923295,7.869240436154992e-05,0.0001454180730079305,0.0005856908406683308,0.09558941150899261,0.07171857534187485,0.023870836167117764,0.09558944022708397,0.0717185753418931,0.023870836167123835,0.3754919992864809,0.3754919992864809,0.12497892526002224,0.0,5.004231192402074,5.015083471253149,4.971629203126497,5.00387388781985,5.014593424521365,4.971670640252796,24790.475955896352,21071.9045625119,0.85,1.0662495082685715,0.6626112511710401,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266496737449305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.259282231718,1534.5722135036674,0.3754919992864809,0.12497892526002224,6.112874298809886,3.523040526676849
3835.0,-29.989188603426335,4.968374272940458,35.00551860700587,24.128299892786913,5.017870175735324,-26.48853707562143,-40.01835807049645,1.5172186479304461,0.007120158639281726,-4.996662848848889,40.01106418834089,42266.10200225827,25746.943320143902,25746.943320143902,68013.04532240218,77363.0904459974,77363.0904459974,25746.943320143902,103110.0337661413,103110.0337661413,103110.0337661413,127900.54532130255,91534.47356409639,56437.48512035751,38996.65382637653,24790.511555161247,0.0,63787.16538153778,21071.93482188706,1534.575211537919,0.0,0.8868956296715608,2.8170477570026367,0.0014959135982669303,354702.1238328126,1555010.3390362333,4.38398936615666,1555010.3390362333,4.38398936615666,0.85,0.0955894299443526,4.027634451161993,1.2671007870929318,1.0,0.0,4.0276344511605595,1.2846600006413988,1.2849479213960697,3.135175415402593,19317.617691703625,1969.848795633945,4632.441516551485,4632.441516551485,5.557964030015564,4.968374272940458,-2.303519654745394,7.271893927685852,3.5229954300121076,3.5229954300121076,1.006570122860602,0.0,0.0,0.00022411047736948042,0.9589863343894184,0.0002336951730518354,198.91634678682118,0.0,0.0,0.0,0.0018558327461923295,7.869201305007893e-05,0.00014541846431940147,0.0005856924167278924,0.09558942994430972,0.07171859978558026,0.02387083015872945,0.09558949400735543,0.07171859978561244,0.02387083015874016,0.3754920162115285,0.3754920162115285,0.12497885683934253,0.0,5.004157674649036,5.014962621424331,4.971697845982192,5.003783007488153,5.0143986328359915,4.9718918790526345,24790.511555161247,21071.93482188706,0.85,1.0662496901310419,0.6626113850560217,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664966164766165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.25880572308,1534.575211537919,0.3754920162115285,0.12497885683934253,6.112874298809886,3.5229954300121076
3836.0,-29.98923055071348,4.96839969275962,35.005519570177015,24.128260497842007,5.017824756336375,-26.48857937013049,-40.018398268707074,1.517173575753336,0.007159026983572403,-4.996705576500704,40.01106526842889,42266.099025877105,25746.949621700536,25746.949621700536,68013.04864757764,77363.11489806339,77363.11489806339,25746.949621700536,103110.06451976392,103110.06451976392,103110.06451976392,127900.59935015399,91534.49661053445,56437.48073834806,38996.68430242933,24790.53483039007,0.0,63787.219132819395,21071.954605831557,1534.5775142335353,0.0,0.8868954084602286,2.8170422575631116,0.0014959135982669303,354701.5331252387,1555010.3856173062,4.383996798424494,1555010.3856173062,4.383996798424494,0.85,0.09558944501105507,4.027634451161993,1.2671008403925228,1.0,0.0,4.027634451162371,1.2846602114508026,1.2849481322527205,3.135174900928451,19317.622555469836,1969.849291600071,4632.441516551485,4632.441516551485,5.55796539032559,4.96839969275962,-2.303589041484087,7.271988734243707,3.522950362166649,3.522950362166649,1.0065572463333283,0.0,0.0,0.00022411047736948042,0.958990520867336,0.00023369415285438803,198.91638110157157,0.0,0.0,0.0,0.0018558327461923295,7.869165502343317e-05,0.00014541882234604724,0.0005856938587283454,0.0955894450110183,0.0717186218230503,0.023870823187968005,0.09558942699130184,0.07171862182307788,0.02387082318797719,0.3754920324756578,0.3754920324756578,0.12497878735326741,0.0,5.004115309175006,5.0148712898057966,4.9718025497368785,5.00386460348426,5.014424726391553,4.972140179448729,24790.53483039007,21071.954605831557,0.85,1.066248843768516,0.6626107800352535,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266496495719403,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.258327083886,1534.5775142335353,0.3754920324756578,0.12497878735326741,6.112874298809886,3.522950362166649
3837.0,-29.989272458931538,4.968425013380778,35.00552047798362,24.128211254160874,5.0177751474360575,-26.488622048423725,-40.018438536766894,1.5171247369282235,0.007122282800310131,-4.996750534773276,40.01106558215892,42266.096440690315,25746.961525461065,25746.961525461065,68013.05796615138,77363.11641998721,77363.11641998721,25746.961525461065,103110.07794544828,103110.07794544828,103110.07794544828,127900.63243424094,91534.49501502988,56437.47503573286,38996.68886588558,24790.554488792648,0.0,63787.24335467823,21071.97131547375,1534.579658514541,0.0,0.8868951786774394,2.817037491119221,0.0014959135982669303,354700.91158028133,1555010.3991475778,4.3840045186791805,1555010.3991475778,4.3840045186791805,0.85,0.0955894605812197,4.027634451161993,1.2671008662180978,1.0,0.0,4.02763445116289,1.284660439877468,1.2849483607305814,3.1351743434600916,19317.62221875137,1969.8492572643431,4632.441516551485,4632.441516551485,5.557967959977141,4.968425013380778,-2.3036600572233388,7.272085070604117,3.5229053209336634,3.5229053209336634,1.006544377409618,0.0,0.0,0.00022411047736948042,0.9589947034657141,0.00023369313361123561,198.91641538437358,0.0,0.0,0.0,0.0018558327461923295,7.869129637618265e-05,0.00014541918099329775,0.0005856953032283673,0.0955894605811759,0.07171864409668424,0.02387081648449165,0.09558937405563374,0.0717186440967171,0.023870816484502594,0.37549204992125734,0.37549204992125734,0.12497871924833243,0.0,5.004083907630331,5.014778973437387,4.9719541105105804,5.003872817573608,5.014324230046952,4.9724749301917655,24790.554488792648,21071.97131547375,0.85,1.0662485849713903,0.6626104878945278,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664963752111529,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.257847119788,1534.579658514541,0.37549204992125734,0.12497871924833243,6.112874298809886,3.5229053209336634
3838.0,-29.98931439275515,4.968450554970893,35.005521387405125,24.12817933307963,5.017748902036213,-26.488662413320785,-40.01847842065615,1.517096922601854,0.006861562534822951,-4.996780385599572,40.01106744481287,42266.092347067104,25746.93500918626,25746.93500918626,68013.02735625337,77363.09350376918,77363.09350376918,25746.93500918626,103110.02851295544,103110.02851295544,103110.02851295544,127900.60564391053,91534.47845016058,56437.477293458614,38996.66795189107,24790.57713095509,0.0,63787.24508284616,21071.990561311828,1534.5816241912917,0.0,0.886895020122052,2.817037431268335,0.0014959135982669303,354700.4988951796,1555010.4794784586,4.384009845833321,1555010.4794784586,4.384009845833321,0.85,0.09558947121309126,4.027634451161993,1.2671008640201764,1.0,0.0,4.027634451163306,1.284660569969369,1.2849484908516389,3.1351740259748353,19317.618722868345,1969.8489007834833,4632.441516551485,4632.441516551485,5.557962235938377,4.968450554970893,-2.303719977111489,7.272170532082383,3.522860292142312,3.522860292142312,1.0065315120406606,0.0,0.0,0.00022411047736948042,0.9589988886393207,0.00023369211374943348,198.91644968813392,0.0,0.0,0.0,0.0018558327461923295,7.86909411520348e-05,0.00014541953621744562,0.0005856967339413832,0.09558947121306799,0.07171866212888152,0.023870809084186467,0.09558947737817441,0.07171866212889898,0.02387080908419228,0.37549206819140385,0.37549206819140385,0.1249786551607712,0.0,5.004006868446709,5.014656818793753,4.97201257536841,5.003641948134373,5.014111446152128,4.972189715879722,24790.57713095509,21071.990561311828,0.85,1.0662480762089477,0.6626104057664252,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664962551731873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.257366540129,1534.5816241912917,0.37549206819140385,0.1249786551607712,6.112874298809886,3.522860292142312
3839.0,-29.9893563520182,4.9684760747492085,35.00552233721562,24.128139099944406,5.0177089056940805,-26.488704176351167,-40.01851477716116,1.5170567300270044,0.006773729695680686,-4.996821377400054,40.01107044007445,42266.073315821886,25746.93762660216,25746.93762660216,68013.01094242405,77363.09251620442,77363.09251620442,25746.93762660216,103110.03014280657,103110.03014280657,103110.03014280657,127900.641594525,91534.47825698776,56437.45905660501,38996.688000425274,24790.611451718432,0.0,63787.29945214371,21072.019733960668,1534.5845185757507,0.0,0.8868948008070595,2.8170337991660572,0.0014959135982669303,354699.93218768237,1555010.6086554425,4.384017214394729,1555010.6086554425,4.384017214394729,0.85,0.09558948909489082,4.027634451161993,1.2671008849004286,1.0,0.0,4.027634451162109,1.2846607579562968,1.2849486788806987,3.1351735671986725,19317.61868210077,1969.8488966263474,4632.441516551485,4632.441516551485,5.557962800957037,4.9684760747492085,-2.3037879251309983,7.272263999880207,3.5228153722109647,3.5228153722109647,1.0065186777745614,0.0,0.0,0.00022411047736948042,0.9590030763716176,0.00023369109327302793,198.91648401271667,0.0,0.0,0.0,0.0018558327461923295,7.869061734567532e-05,0.00014541986002380509,0.000585698038115032,0.09558948909485539,0.07171868587701379,0.0238708032178416,0.09558951078534661,0.07171868587704038,0.02387080321785045,0.37549208524945493,0.37549208524945493,0.12497858874033059,0.0,5.003940104735648,5.014539426921942,4.972097875064264,5.003595107095748,5.013991923321441,4.972361186156093,24790.611451718432,21072.019733960668,0.85,1.0662469100678995,0.6626095426336699,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664961340876846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.256884050565,1534.5845185757507,0.37549208524945493,0.12497858874033059,6.112874298809886,3.5228153722109647
3840.0,-29.989398169955393,4.968501619532538,35.00552328052949,24.128098727110796,5.017669950550951,-26.48874570800929,-40.01855864245442,1.5170174886048584,0.006656906404487017,-4.996860119161961,40.01107215046413,42266.08608342024,25746.934626000402,25746.934626000402,68013.02070942064,77363.08663414966,77363.08663414966,25746.934626000402,103110.02126015007,103110.02126015007,103110.02126015007,127900.65820449771,91534.47353385152,56437.47298312211,38996.667278588226,24790.636944347636,0.0,63787.30422293586,21072.04140269549,1534.5868540344418,0.0,0.886894597584752,2.817030810662911,0.0014959135982669303,354699.3965873945,1555010.682419616,4.384024042275122,1555010.682419616,4.384024042275122,0.85,0.09558950351915864,4.027634451161993,1.2671009321557358,1.0,0.0,4.027634451161762,1.2846609414945882,1.2849488624601253,3.1351731192793952,19317.617685320685,1969.8487949830662,4632.441516551485,4632.441516551485,5.5579621532204735,4.968501619532538,-2.303854189394755,7.272355808927292,3.5227704882690416,3.5227704882690416,1.0065058537911546,0.0,0.0,0.00022411047736948042,0.9590072500185471,0.00023369007623784505,198.91651822170024,0.0,0.0,0.0,0.0018558327461923295,7.869022666452165e-05,0.00014542025070495877,0.0005856996116359061,0.09558950351912271,0.07171870702326434,0.02387079649585836,0.09558953295004764,0.0717187070232913,0.023870796495867333,0.3754921015453348,0.3754921015453348,0.12497852212054324,0.0,5.003870221975831,5.014417771443391,4.972183494178296,5.0035170255664525,5.013857491489318,4.972452358071621,24790.636944347636,21072.04140269549,0.85,1.0662469834391488,0.6626096932345781,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664960131056,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.256399653568,1534.5868540344418,0.3754921015453348,0.12497852212054324,6.112874298809886,3.5227704882690416
3841.0,-29.989440099055503,4.968527168180031,35.005524216453885,24.128058493975573,5.017629632065681,-26.488787476059205,-40.018598770815856,1.51697700906941,0.0065749743593528365,-4.996899767823116,40.01107382185769,42266.08286092312,25746.934162300815,25746.934162300815,68013.01702322393,77363.08715569081,77363.08715569081,25746.934162300815,103110.02131799163,103110.02131799163,103110.02131799163,127900.68395015574,91534.47470735795,56437.47041259048,38996.67143863052,24790.662632164112,0.0,63787.33407079463,21072.063237339495,1534.5892224843947,0.0,0.8868943898909372,2.8170272578608624,0.0014959135982669303,354698.84844998905,1555010.7545019996,4.384031020391793,1555010.7545019996,4.384031020391793,0.85,0.09558951818414965,4.027634451161993,1.2671009579813108,1.0,0.0,4.027634451160941,1.2846611308237847,1.2849490518317546,3.1351726572277356,19317.61793297982,1969.8488202372698,4632.441516551485,4632.441516551485,5.557962053122159,4.968527168180031,-2.3039210653251487,7.272448233505179,3.5227256544032612,3.5227256544032612,1.0064930441152176,0.0,0.0,0.00022411047736948042,0.9590114347797839,0.00023368905650321314,198.91655252163198,0.0,0.0,0.0,0.0018558327461923295,7.868986926748946e-05,0.00014542060810199096,0.0005857010511005057,0.0955895181841157,0.07171872831690639,0.02387078986720931,0.0955895375392812,0.07171872831693187,0.023870789867217794,0.3754921168945576,0.3754921168945576,0.12497845541752298,0.0,5.003806203863576,5.014300773351522,4.972278604815983,5.003474742182448,5.013757398713722,4.9725837115320815,24790.662632164112,21072.063237339495,0.85,1.066246426723829,0.6626093326617778,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664958920049885,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.25591668916,1534.5892224843947,0.3754921168945576,0.12497845541752298,6.112874298809886,3.5227256544032612
3842.0,-29.98948200537234,4.968552749344463,35.00552514576058,24.128023255057656,5.017591326760905,-26.488829022269496,-40.018638864252694,1.5169383436580326,0.006531519869042768,-4.996937991235515,40.01107550095171,42266.07959593793,25746.930260268116,25746.930260268116,68013.00985620604,77363.09952195242,77363.09952195242,25746.930260268116,103110.02978222053,103110.02978222053,103110.02978222053,127900.71754304018,91534.48853140794,56437.46860539322,38996.68880668303,24790.687760819652,0.0,63787.37656750268,21072.084596696703,1534.5915274409983,0.0,0.8868941894174728,2.817023365937385,0.0014959135982669303,354698.32001708413,1555010.826916487,4.384037755920551,1555010.826916487,4.384037755920551,0.85,0.09558953207871326,4.027634451161993,1.26710104260128,1.0,0.0,4.027634451159871,1.2846613116680883,1.2849492327165895,3.135172215883305,19317.620850434876,1969.849117734892,4632.441516551485,4632.441516551485,5.557961210794698,4.968552749344463,-2.3039868495899225,7.272539598934385,3.522680864277809,3.522680864277809,1.0064802469365168,0.0,0.0,0.00022411047736948042,0.9590156172868034,0.0002336880373267768,198.91658680293776,0.0,0.0,0.0,0.0018558327461923295,7.868951218300538e-05,0.00014542096518647504,0.0005857024893062757,0.09558953207867653,0.07171874892484748,0.02387078315382905,0.09558952744400222,0.07171874892487504,0.023870783153838223,0.3754921316878992,0.3754921316878992,0.12497838928081491,0.0,5.003753401238612,5.014200178690487,4.972369347330016,5.0034695111045835,5.013725127457178,4.972659689483066,24790.687760819652,21072.084596696703,0.85,1.0662456040064856,0.6626088400298147,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664957708860733,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.255430103856,1534.5915274409983,0.3754921316878992,0.12497838928081491,6.112874298809886,3.522680864277809
3843.0,-29.989523904426424,4.968578321427596,35.005526067262444,24.127977922931336,5.017550316625447,-26.488870832451322,-40.01867895768953,1.5168972446504034,0.006380526927159735,-4.996978081297718,40.011077132232636,42266.07652063415,25746.931350024017,25746.931350024017,68013.00787065817,77363.081995489,77363.081995489,25746.931350024017,103110.01334551303,103110.01334551303,103110.01334551303,127900.72679517369,91534.47136471781,56437.46588986332,38996.672749838326,24790.71344966066,0.0,63787.386199498986,21072.10643221156,1534.593904412532,0.0,0.8868939796232835,2.817020668952463,0.0014959135982669303,354697.7657786927,1555010.8972689328,4.384044804610227,1555010.8972689328,4.384044804610227,0.85,0.09558954706333256,4.027634451161993,1.2671010316116735,1.0,0.0,4.027634451161621,1.2846615038947655,1.284949424986349,3.1351717467607103,19317.617227542385,1969.8487483026709,4632.441516551485,4632.441516551485,5.5579614460390925,4.968578321427596,-2.3040539471077817,7.272632268535377,3.5226361265427126,3.5226361265427126,1.0064674647264893,0.0,0.0,0.00022411047736948042,0.9590197990886371,0.0002336870183310648,198.9166210783141,0.0,0.0,0.0,0.0018558327461923295,7.868915510002053e-05,0.00014542132226945989,0.0005857039275060074,0.09558954706329426,0.07171877033713894,0.02387077672615531,0.09558956137720691,0.07171877033716768,0.023870776726164875,0.3754921469536786,0.3754921469536786,0.12497832339556418,0.0,5.003689688217094,5.014080637981863,4.9724733181835745,5.003358608224858,5.013526253831628,4.972813026811366,24790.71344966066,21072.10643221156,0.85,1.0662454118741171,0.6626086917630453,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664956496130184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.25494257734,1534.593904412532,0.3754921469536786,0.12497832339556418,6.112874298809886,3.5226361265427126
3844.0,-29.989565775512887,4.9686039407277605,35.00552698254744,24.127942509390436,5.017513094528476,-26.488912238624817,-40.01871905112637,1.5168595576403656,0.006310913429501852,-4.997015452936223,40.01107879415673,42266.073313210865,25746.925683980182,25746.925683980182,68012.99899719105,77363.089277734,77363.089277734,25746.925683980182,103110.01496171419,103110.01496171419,103110.01496171419,127900.75309872098,91534.48052902991,56437.464564506794,38996.684405025684,24790.73813700679,0.0,63787.42254203247,21072.12741645577,1534.596164077475,0.0,0.8868937835433006,2.8170172201719166,0.0014959135982669303,354697.2491226643,1555010.9689429344,4.384051392530445,1555010.9689429344,4.384051392530445,0.85,0.09558956064310065,4.027634451161993,1.2671011002967134,1.0,0.0,4.027634451160694,1.284661680163031,1.28494960129412,3.135171316584194,19317.619161597075,1969.8489455213632,4632.441516551485,4632.441516551485,5.557960222916508,4.9686039407277605,-2.304119009086065,7.272722949813826,3.5225914287033655,3.5225914287033655,1.0064546939152472,0.0,0.0,0.00022411047736948042,0.9590239781187553,0.00023368600001962513,198.91665533082346,0.0,0.0,0.0,0.0018558327461923295,7.868879801853355e-05,0.00014542167935094688,0.0005857053656997063,0.09558956064306687,0.07171879050291671,0.02387077014015015,0.09558956397061902,0.07171879050294207,0.023870770140158586,0.37549216138095165,0.37549216138095165,0.1249782585744936,0.0,5.003631235812236,5.013972415616649,4.972564353401651,5.003326366365741,5.013468473243506,4.972857484534416,24790.73813700679,21072.12741645577,0.85,1.066244665276672,0.6626082639623792,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664955283830308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.254453799444,1534.596164077475,0.37549216138095165,0.1249782585744936,6.112874298809886,3.5225914287033655
3845.0,-29.98960762065229,4.968629635909214,35.005527913109496,24.127901333291106,5.017478857127529,-26.48895332298263,-40.01875907471401,1.5168245594577983,0.006084388534986829,-4.99705133621999,40.01108106970542,42266.070015398414,25746.916578225577,25746.916578225577,68012.986593624,77363.06126592374,77363.06126592374,25746.916578225577,103109.97784414931,103109.97784414931,103109.97784414931,127900.74382328516,91534.45559702578,56437.46434650024,38996.65694502838,24790.765979135853,0.0,63787.42292416423,21072.151082265475,1534.59856699238,0.0,0.8868935928118988,2.817016006726413,0.0014959135982669303,354696.7530434225,1555011.0670808023,4.384057800750253,1555011.0670808023,4.384057800750253,0.85,0.09558957438924873,4.027634451161993,1.267101125572808,1.0,0.0,4.027634451162807,1.2846618438552575,1.2849497650230335,3.135170917099166,19317.613899897242,1969.8484089773003,4632.441516551485,4632.441516551485,5.557958257267386,4.968629635909214,-2.304182908454522,7.272812544363736,3.522546787727961,3.522546787727961,1.006441939350846,0.0,0.0,0.00022411047736948042,0.9590281545787988,0.0002336849823433065,198.91668956211865,0.0,0.0,0.0,0.0018558327461923295,7.868844156063355e-05,0.00014542203580884686,0.0005857068013818246,0.09558957438921556,0.07171881077100788,0.023870763618207676,0.09558965191463739,0.07171881077103276,0.02387076361821596,0.3754921757443719,0.3754921757443719,0.12497819388931916,0.0,5.003545779631281,5.0138352767574474,4.97263413084454,5.003135724754998,5.01321849858158,4.9728450586592885,24790.765979135853,21072.151082265475,0.85,1.066244464437503,0.6626082082928451,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664954069292151,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.253964185198,1534.59856699238,0.3754921757443719,0.12497819388931916,6.112874298809886,3.522546787727961
3846.0,-29.989649506480802,4.968655171628969,35.005528816971236,24.127852369006746,5.017427484990931,-26.488996157511345,-40.01880311463026,1.516774136021429,0.006103621289241801,-4.997098216308035,40.01108215312288,42266.083299223945,25746.9357136294,25746.9357136294,68013.01901285334,77363.07105783478,77363.07105783478,25746.9357136294,103110.00677146418,103110.00677146418,103110.00677146418,127900.79806169962,91534.4615483964,56437.47378978534,38996.6530651234,24790.791290235444,0.0,63787.44435535884,21072.172596700126,1534.601081686815,0.0,0.8868933504663962,2.817010280484984,0.0014959135982669303,354696.10493637563,1555011.1138054803,4.384065943110409,1555011.1138054803,4.384065943110409,0.85,0.09558959172805848,4.027634451161993,1.267101218434982,1.0,0.0,4.027634451162894,1.2846620796939934,1.284950000914626,3.1351703415433385,19317.615155886353,1969.8485370525464,4632.441516551485,4632.441516551485,5.557962388005734,4.968655171628969,-2.304254811602513,7.272909983231482,3.522502212342246,3.522502212342246,1.006429203526356,0.0,0.0,0.00022411047736948042,0.9590323351195796,0.00023368396368151297,198.91672382671126,0.0,0.0,0.0,0.0018558327461923295,7.868804933425068e-05,0.00014542242803522974,0.0005857083811263169,0.09558959172801625,0.07171883380557612,0.023870757922440127,0.09558958812552766,0.0717188338056078,0.023870757922450674,0.37549218823029434,0.37549218823029434,0.12497812808391341,0.0,5.003494818234685,5.013718235344015,4.972781651868559,5.00320183759726,5.01316093900283,4.973282659306619,24790.791290235444,21072.172596700126,0.85,1.0662446144409532,0.6626081939223064,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664952851156828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.253473695055,1534.601081686815,0.37549218823029434,0.12497812808391341,6.112874298809886,3.522502212342246
3847.0,-29.989691314694912,4.968680851346204,35.00552969403526,24.12782135596501,5.017395799947033,-26.489036953330846,-40.01883933143688,1.5167414385829872,0.005984096648717241,-4.997130866928986,40.011083180305654,42266.064292052004,25746.91843393173,25746.91843393173,68012.98272598373,77363.07365090367,77363.07365090367,25746.91843393173,103109.9920848354,103109.9920848354,103109.9920848354,127900.80225559109,91534.46823985403,56437.45888100238,38996.67706539072,24790.81017075569,0.0,63787.48723614641,21072.188645142334,1534.6028995757936,0.0,0.886893180692949,2.8170080386710232,0.0014959135982669303,354695.65354917245,1555011.158104922,4.384071647185681,1555011.158104922,4.384071647185681,0.85,0.09558960181174196,4.027634451161993,1.2671012068958953,1.0,0.0,4.027634451161556,1.2846622326253567,1.2849501538802648,3.1351699683200414,19317.616568064906,1969.848681054683,4632.441516551485,4632.441516551485,5.557958657856611,4.968680851346204,-2.3043162975702574,7.2729971489164615,3.522457631677554,3.522457631677554,1.0064164661935868,0.0,0.0,0.00022411047736948042,0.9590365079334189,0.00023368294691138004,198.91675802782336,0.0,0.0,0.0,0.0018558327461923295,7.868772678305975e-05,0.00014542275058642069,0.0005857096802446059,0.09558960181171636,0.07171885082483456,0.023870750986881798,0.09558960699120934,0.07171885082485377,0.023870750986888192,0.3754922003420378,0.3754922003420378,0.12497806614528484,0.0,5.003431264106553,5.013605532263455,4.9728657217517025,5.00311496357773,5.01309264320048,4.973139961536049,24790.81017075569,21072.188645142334,0.85,1.0662433287925923,0.6626074505110953,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664951640581275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.252980994936,1534.6028995757936,0.3754922003420378,0.12497806614528484,6.112874298809886,3.522457631677554
3848.0,-29.989733096563363,4.968706545475501,35.00553059504521,24.127780738659226,5.017358109902702,-26.489078326048432,-40.01888316180555,1.5167033393878144,0.005845333022250543,-4.997169398526364,40.01108563191303,42266.07710904583,25746.916704484374,25746.916704484374,68012.9938135302,77363.06183146345,77363.06183146345,25746.916704484374,103109.97853594783,103109.97853594783,103109.97853594783,127900.81885381149,91534.45807674364,56437.47335432602,38996.649691575134,24790.84031786366,0.0,63787.4900094388,21072.21427018411,1534.605497907359,0.0,0.886892975854568,2.817005362985829,0.0014959135982669303,354695.12085942586,1555011.2638357037,4.384078529380143,1555011.2638357037,4.384078529380143,0.85,0.09558961724162814,4.027634451161993,1.267101282174699,1.0,0.0,4.02763445116274,1.2846624108216818,1.2849503321165274,3.1351695334386576,19317.614423221836,1969.8484623415577,4632.441516551485,4632.441516551485,5.557958284522732,4.968706545475501,-2.304381986456726,7.273088531932228,3.5224131370116347,3.5224131370116347,1.0064037534318957,0.0,0.0,0.00022411047736948042,0.959040678137308,0.0002336819307860412,198.91679220739522,0.0,0.0,0.0,0.0018558327461923295,7.868733642621425e-05,0.00014542314094326617,0.000585711252459285,0.09558961724159015,0.07171887194400822,0.023870745297581923,0.09558965596810902,0.07171887194403673,0.023870745297591412,0.3754922123396025,0.3754922123396025,0.12497800354905614,0.0,5.003362610316344,5.013484555286254,4.972954227317473,5.003014731548603,5.012927389552942,4.973235035171342,24790.84031786366,21072.21427018411,0.85,1.0662434562555472,0.6626076226355921,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664950423179362,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.252488453496,1534.605497907359,0.3754922123396025,0.12497800354905614,6.112874298809886,3.5224131370116347
3849.0,-29.989774905954906,4.96873221970537,35.00553148679507,24.127740680146985,5.017316814158789,-26.489120084092,-40.018919518310554,1.5166619922959483,0.0057932589372171606,-4.997209476827972,40.01108716421109,42266.05868137985,25746.919092415817,25746.919092415817,68012.97777379566,77363.06692892991,77363.06692892991,25746.919092415817,103109.98602134573,103109.98602134573,103109.98602134573,127900.85150529203,91534.46338207739,56437.45513452756,38996.67583061092,24790.865483946294,0.0,63787.54131455721,21072.23566135435,1534.6078476633422,0.0,0.8868927664764472,2.8170013677612245,0.0014959135982669303,354694.5667875438,1555011.3299193177,4.3840855641037875,1555011.3299193177,4.3840855641037875,0.85,0.09558963190068846,4.027634451161993,1.2671012755809352,1.0,0.0,4.027634451161028,1.2846626042090201,1.2849505255472082,3.1351690614843175,19317.615542870044,1969.8485765139008,4632.441516551485,4632.441516551485,5.557958800002838,4.96873221970537,-2.3044487633070245,7.273180983012394,3.522368689492883,3.522368689492883,1.0063910541408236,0.0,0.0,0.00022411047736948042,0.9590448511078262,0.00023368091399542218,198.91682640949406,0.0,0.0,0.0,0.0018558327461923295,7.86870126335678e-05,0.00014542346473591262,0.0005857125565777028,0.09558963190065223,0.07171889248177596,0.023870739418876276,0.09558964419567906,0.07171889248180315,0.02387073941888532,0.3754922236687392,0.3754922236687392,0.12497794075189199,0.0,5.003305876169918,5.013374198472263,4.973058556406727,5.003002735765165,5.012856572672945,4.973399719387146,24790.865483946294,21072.23566135435,0.85,1.0662423472069795,0.6626068008006784,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664949205094367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.251995046241,1534.6078476633422,0.3754922236687392,0.12497794075189199,6.112874298809886,3.522368689492883
