time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3850.0,-29.989816662222257,4.96875791801298,35.005532364679816,24.127705476153665,5.01727822024197,-26.48916152412194,-40.01896334867922,1.5166230821416584,0.005761072456266447,-4.997247436507778,40.01108854385922,42266.07164286068,25746.916203086734,25746.916203086734,68012.98784594741,77363.08063839658,77363.08063839658,25746.916203086734,103109.99684148331,103109.99684148331,103109.99684148331,127900.88565039236,91534.47837174061,56437.469376204936,38996.676661706304,24790.888808909054,0.0,63787.56547061536,21072.255487572696,1534.6100440145096,0.0,0.8868925684254696,2.816997358613741,0.0014959135982669303,354694.04200567154,1555011.3894195827,4.384092218258118,1555011.3894195827,4.384092218258118,0.85,0.09558964532109743,4.027634451161993,1.2671013640472664,1.0,0.0,4.027634451160222,1.2846627861984428,1.2849507075774187,3.1351686173462814,19317.61870631844,1969.8488990958626,4632.441516551485,4632.441516551485,5.557958176286581,4.96875791801298,-2.3045139516032362,7.273271869616217,3.522324278794686,3.522324278794686,1.0063783653699103,0.0,0.0,0.00022411047736948042,0.9590490187955988,0.00023367989850083448,198.9168605681465,0.0,0.0,0.0,0.0018558327461923295,7.868662227999712e-05,0.00014542385508948332,0.0005857141287791924,0.09558964532106363,0.07171891196860818,0.023870733352455455,0.09558962361576305,0.07171891196863353,0.023870733352463893,0.37549223502677204,0.37549223502677204,0.12497787881294363,0.0,5.00326083795693,5.013281290876819,4.973157299380659,5.003008508964058,5.012837489884419,4.973480143351537,24790.888808909054,21072.255487572696,0.85,1.0662421013273904,0.6626067530721351,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266494798795289,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.25149969488,1534.6100440145096,0.37549223502677204,0.12497787881294363,6.112874298809886,3.522324278794686
3851.0,-29.989858471509272,4.968783489840283,35.00553320635119,24.127656232472532,5.017228780586398,-26.489204096485754,-40.019003581814445,1.5165744055627952,0.0057310598818389735,-4.9972924448182,40.01108924483533,42266.069393680154,25746.931380723647,25746.931380723647,68013.0007744038,77363.08135927448,77363.08135927448,25746.931380723647,103110.01273999813,103110.01273999813,103110.01273999813,127900.92380642364,91534.47600352153,56437.464037926875,38996.679961771835,24790.91106642551,0.0,63787.59102819735,21072.27440646168,1534.6123398623351,0.0,0.8868923369817336,2.8169924979406225,0.0014959135982669303,354693.41977925855,1555011.4196506706,4.384099994351243,1555011.4196506706,4.384099994351243,0.85,0.0955896618188488,4.027634451161993,1.26710138712544,1.0,0.0,4.027634451161041,1.28466301386717,1.2849509352971715,3.135168061729874,19317.618206524763,1969.848848131091,4632.441516551485,4632.441516551485,5.557961452666188,4.968783489840283,-2.3045842691319427,7.273367758972226,3.522279918150324,3.522279918150324,1.0063656909000926,0.0,0.0,0.00022411047736948042,0.9590531917948283,0.00023367888172090535,198.9168947701833,0.0,0.0,0.0,0.0018558327461923295,7.86862639649894e-05,0.00014542421340449103,0.0005857155719410618,0.09558966181880814,0.07171893375259741,0.02387072806621073,0.09558957673893738,0.07171893375262792,0.02387072806622088,0.37549224739293646,0.37549224739293646,0.12497781729122964,0.0,5.003230486380858,5.013189403145589,4.973311783621909,5.003023504700025,5.012736280424633,4.9738441996725555,24790.91106642551,21072.27440646168,0.85,1.066241876799182,0.6626064523270115,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664946769670113,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.251004014126,1534.6123398623351,0.37549224739293646,0.12497781729122964,6.112874298809886,3.522279918150324
3852.0,-29.98990016778317,4.968809282402495,35.00553404732496,24.1276241716929,5.01720356996004,-26.48924414410212,-40.0190434657037,1.5165475462789875,0.005454052650634367,-4.997321099454421,40.011090907861224,42266.0660688819,25746.90489253448,25746.90489253448,68012.97096141637,77363.05357179946,77363.05357179946,25746.90489253448,103109.95846433395,103109.95846433395,103109.95846433395,127900.89064151837,91534.45489016293,56437.4673872455,38996.652781019366,24790.93217718443,0.0,63787.58495820379,21072.292350606764,1534.6141908940203,0.0,0.8868921852290307,2.816992791740742,0.0014959135982669303,354693.02363793954,1555011.4913722079,4.384105092970532,1555011.4913722079,4.384105092970532,0.85,0.0955896717143064,4.027634451161993,1.2671014156984164,1.0,0.0,4.027634451161788,1.2846631394926922,1.2849510609508492,3.135167755145904,19317.613750719498,1969.848393765404,4632.441516551485,4632.441516551485,5.557955734690241,4.968809282402495,-2.304642588168914,7.273451870571409,3.522235562181582,3.522235562181582,1.0063530177661664,0.0,0.0,0.00022411047736948042,0.9590573535336884,0.0002336778676934551,198.9169288797816,0.0,0.0,0.0,0.0018558327461923295,7.868590876184342e-05,0.000145424568607637,0.0005857170025694897,0.09558967171428225,0.07171895007964389,0.02387072163463835,0.09558968565158946,0.07171895007966203,0.02387072163464438,0.3754922605655396,0.3754922605655396,0.12497775955076867,0.0,5.00315031677485,5.013063627424401,4.973368597901015,5.002775152105073,5.012506045608006,4.973541407384118,24790.93217718443,21072.292350606764,0.85,1.0662415108830539,0.6626064632573303,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664945557383542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.250505879334,1534.6141908940203,0.3754922605655396,0.12497775955076867,6.112874298809886,3.522235562181582
3853.0,-29.989941918731404,4.968834875325468,35.005534890158096,24.127575347106927,5.0171512711870125,-26.489286949951815,-40.01908373376352,1.5164963024073594,0.005499654340326288,-4.99736932250868,40.01109264396692,42266.06419762599,25746.92884924327,25746.92884924327,68012.99304686926,77363.06770104347,77363.06770104347,25746.92884924327,103109.99655028674,103109.99655028674,103109.99655028674,127900.95870807956,91534.46474894152,56437.46124552382,38996.670559353006,24790.962157792816,0.0,63787.632717145825,21072.317834123893,1534.617005484513,0.0,0.8868919336886574,2.81698656229301,0.0014959135982669303,354692.3569701903,1555011.5662454688,4.384113544279607,1555011.5662454688,4.384113544279607,0.85,0.09558969168206263,4.027634451161993,1.2671014338312672,1.0,0.0,4.027634451163453,1.2846633791692232,1.284951300681097,3.1351671702252593,19317.615831335774,1969.8486059292188,4632.441516551485,4632.441516551485,5.557960906198334,4.968834875325468,-2.3047151342095464,7.273550009535015,3.5221913154209163,3.5221913154209163,1.0063403758345475,0.0,0.0,0.00022411047736948042,0.9590615207491644,0.00023367685234041924,198.91696303411788,0.0,0.0,0.0,0.0018558327461923295,7.868555013880528e-05,0.00014542492723067514,0.0005857184469719931,0.09558969168201142,0.07171897429435548,0.023870717387655945,0.09558962247294908,0.0717189742943939,0.023870717387668737,0.3754922722661638,0.3754922722661638,0.12497769901298858,0.0,5.003112385988118,5.012962650488987,4.973520039879929,5.002868976849015,5.012467059188282,4.97403417799552,24790.962157792816,21072.317834123893,0.85,1.0662410588030442,0.6626059378162981,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664944334632722,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.25000861493,1534.617005484513,0.3754922722661638,0.12497769901298858,6.112874298809886,3.5221913154209163
3854.0,-29.98998366924849,4.968860769740711,35.00553573784613,24.127547616977267,5.017131775791977,-26.48932647483051,-40.019119741022564,1.5164745813739926,0.0051718864000918074,-4.997393993465746,40.01109447104259,42266.0446521957,25746.892670170953,25746.892670170953,68012.93732236665,77363.03439687408,77363.03439687408,25746.892670170953,103109.92706704504,103109.92706704504,103109.92706704504,127900.90964564806,91534.4404546303,56437.450709951816,38996.65527186498,24790.982578603027,0.0,63787.637850468,21072.335191812574,1534.6187249271889,0.0,0.8868918016024223,2.8169879881204176,0.0014959135982669303,354692.0159027628,1555011.6450420101,4.384117982143442,1555011.6450420101,4.384117982143442,0.85,0.09558969955165078,4.027634451161993,1.2671014678990469,1.0,0.0,4.027634451161053,1.2846634807623143,1.2849514022969575,3.1351669222915954,19317.610704215927,1969.8480831084955,4632.441516551485,4632.441516551485,5.557953096262216,4.968860769740711,-2.304770428148682,7.273631197889392,3.522147051423351,3.522147051423351,1.0063277289781003,0.0,0.0,0.00022411047736948042,0.9590656879411357,0.0002336758370019339,198.91699718811324,0.0,0.0,0.0,0.0018558327461923295,7.868522946328264e-05,0.00014542524790619776,0.0005857197385357756,0.09558969955163543,0.07171898893630065,0.023870710615334793,0.09558976372189214,0.07171898893631216,0.023870710615338624,0.37549228420981395,0.37549228420981395,0.12497764201597648,0.0,5.0030124673131695,5.012822524936951,4.973540886798787,5.002565879865813,5.012215118045219,4.97357739609788,24790.982578603027,21072.335191812574,0.85,1.066240099403017,0.6626055780788815,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664943121346368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.249508865341,1534.6187249271889,0.37549228420981395,0.12497764201597648,6.112874298809886,3.522147051423351
3855.0,-29.99002542085265,4.968886490910432,35.00553661458586,24.127503542136424,5.017082725033707,-26.489368956481293,-40.01915997415779,1.5164262606623995,0.005232595173367827,-4.997440696267812,40.01109701261292,42266.042581398564,25746.913459633495,25746.913459633495,68012.95604103206,77363.05457968153,77363.05457968153,25746.913459633495,103109.96803931502,103109.96803931502,103109.96803931502,127900.98489567265,91534.45768205327,56437.44568377044,38996.679998092026,24791.016856357623,0.0,63787.69685444965,21072.36432790398,1534.6217521726744,0.0,0.8868915548782423,2.8169817376954938,0.0014959135982669303,354691.37025342067,1555011.7546526617,4.384126271641832,1555011.7546526617,4.384126271641832,0.85,0.09558971929871815,4.027634451161993,1.2671014854824172,1.0,0.0,4.027634451163042,1.2846637067668332,1.284951628352129,3.1351663707372173,19317.614339925596,1969.848453847705,4632.441516551485,4632.441516551485,5.557957584060381,4.968886490910432,-2.3048417155672656,7.273728206477697,3.522102921030825,3.522102921030825,1.0063151202945213,0.0,0.0,0.00022411047736948042,0.9590698552611472,0.00023367482164107523,198.91703134300957,0.0,0.0,0.0,0.0018558327461923295,7.868487115413844e-05,0.00014542560621534197,0.000585721181674029,0.09558971929867306,0.07171901309737938,0.023870706201293685,0.09558971359559487,0.07171901309741321,0.023870706201304943,0.37549229390555094,0.37549229390555094,0.12497758002977315,0.0,5.00296239132075,5.0127178226094316,4.97365489121205,5.00267329144117,5.012210220371571,4.974022167076271,24791.016856357623,21072.36432790398,0.85,1.0662394065774718,0.6626049327010654,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664941893767285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.249007732691,1534.6217521726744,0.37549229390555094,0.12497758002977315,6.112874298809886,3.522102921030825
3856.0,-29.99006709610413,4.968912373809164,35.00553747510517,24.127466871310048,5.017053474819343,-26.489409389155327,-40.01919989297164,1.516395767870549,0.004974831009008085,-4.997471692686947,40.01109829363535,42266.03957547762,25746.894052152194,25746.894052152194,68012.93362762981,77363.02445056614,77363.02445056614,25746.894052152194,103109.91850271833,103109.91850271833,103109.91850271833,127900.95523064479,91534.43258315619,56437.44770806768,38996.64986120945,24791.036727926457,0.0,63787.686589135905,21072.38121873749,1534.6235863034624,0.0,0.8868913925969582,2.8169815052626577,0.0014959135982669303,354690.9417396496,1555011.809899494,4.384131724009192,1555011.809899494,4.384131724009192,0.8500000000000001,0.09558972877195021,4.027634451161993,1.2671015261439607,1.0,0.0,4.027634451161824,1.2846638493870575,1.2849517710043175,3.1351660226787494,19317.609043004344,1969.847913712057,4632.441516551485,4632.441516551485,5.557953394588969,4.968912373809164,-2.304901506361256,7.27381388017042,3.5220587815332585,3.5220587815332585,1.0063025090095024,0.0,0.0,0.00022411047736948042,0.9590740149796991,0.00023367380814109972,198.91706543545735,0.0,0.0,0.0,0.0018558327461923295,7.868451564577465e-05,0.00014542596172370577,0.0005857226135317627,0.09558972877192327,0.07171902932261652,0.02387069944930675,0.09558980246332358,0.07171902932263673,0.023870699449313477,0.3754923038585493,0.3754923038585493,0.1249775197176694,0.0,5.0028710053492205,5.012579687708467,4.973703922828406,5.002446523695937,5.011968217281549,4.97384115148094,24791.036727926457,21072.38121873749,0.85,1.0662392267916727,0.6626049922098323,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664940674401424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.24850518658,1534.6235863034624,0.3754923038585493,0.1249775197176694,6.112874298809886,3.5220587815332585
3857.0,-29.9901087984336,4.96893803712443,35.005538313363836,24.12741839597004,5.016999166451521,-26.489452352175995,-40.019243967812486,1.516342720193919,0.005075335687138249,-4.997520489117496,40.01109936628447,42266.05368002883,25746.920402168034,25746.920402168034,68012.97408219686,77363.0480036993,77363.0480036993,25746.920402168034,103109.96840586733,103109.96840586733,103109.96840586733,127901.03145436209,91534.45103274283,56437.45670907239,38996.660359633825,24791.06304849476,0.0,63787.723408128586,21072.403591220547,1534.6262059559585,0.0,0.8868911405399258,2.816974487558068,0.0014959135982669303,354690.2671482759,1555011.856159783,4.384140192687386,1555011.856159783,4.384140192687386,0.85,0.09558974686961451,4.027634451161993,1.2671015733992683,1.0,0.0,4.027634451162272,1.2846640975005754,1.2849520191734431,3.135165417168661,19317.612936641875,1969.848310752589,4632.441516551485,4632.441516551485,5.557959082737592,4.96893803712443,-2.304974256807006,7.273912293931437,3.5220147336925596,3.5220147336925596,1.0062899239121599,0.0,0.0,0.00022411047736948042,0.9590781774204624,0.00023367279398666768,198.9170995500679,0.0,0.0,0.0,0.0018558327461923295,7.868412312645393e-05,0.0001454263542430265,0.0005857241944561016,0.09558974686956787,0.07171905229035452,0.023870694579213335,0.0955897003362744,0.07171905229038952,0.023870694579224985,0.3754923119193124,0.3754923119193124,0.12497745687916528,0.0,5.002834524390664,5.012479670515347,4.9738582879634805,5.002595824804644,5.011986828481838,4.974383028555337,24791.06304849476,21072.403591220547,0.85,1.066239245552536,0.6626048308637833,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664939447368606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.248002778348,1534.6262059559585,0.3754923119193124,0.12497745687916528,6.112874298809886,3.5220147336925596
3858.0,-29.990150509418566,4.968963952671362,35.005539135100626,24.1273965331726,5.016975796719917,-26.489492228924348,-40.01928000999612,1.5163175162257048,0.004934018230869697,-4.997547152455954,40.01110056156727,42266.034508258155,25746.890134368234,25746.890134368234,68012.92464262639,77363.05416234244,77363.05416234244,25746.890134368234,103109.94429671067,103109.94429671067,103109.94429671067,127901.02488997007,91534.46461676659,56437.44496268221,38996.6885045382,24791.080593259398,0.0,63787.7690977976,21072.41850427049,1534.6278112137907,0.0,0.8868910006061986,2.8169732311315925,0.0014959135982669303,354689.8985385813,1555011.9077089115,4.384144894218816,1555011.9077089115,4.384144894218816,0.85,0.09558975395347422,4.027634451161993,1.267101622303017,1.0,0.0,4.027634451163028,1.2846642153840981,1.2849521370833863,3.1351651294792093,19317.615803441313,1969.8486030847755,4632.441516551485,4632.441516551485,5.5579525488613,4.968963952671362,-2.305030809568912,7.273994762240274,3.521970662749014,3.521970662749014,1.006277332214004,0.0,0.0,0.00022411047736948042,0.9590823407446455,0.00023367177962580125,198.91713367177084,0.0,0.0,0.0,0.0018558327461923295,7.868380214528034e-05,0.00014542667522420008,0.0005857254872509345,0.09558975395345114,0.0717190663976037,0.02387068755584744,0.09558974260841617,0.07171906639762102,0.023870687555853205,0.37549232068667165,0.37549232068667165,0.12497739844246207,0.0,5.002773993695655,5.012384376892214,4.973902170222686,5.002481170686849,5.011952509439482,4.9740270347304545,24791.080593259398,21072.41850427049,0.85,1.0662377067671216,0.6626040557000366,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664938230745757,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.247498438475,1534.6278112137907,0.37549232068667165,0.12497739844246207,6.112874298809886,3.521970662749014
3859.0,-29.990192187240286,4.968989793560855,35.00553999170838,24.127351340744667,5.016933702078836,-26.489533948522286,-40.01932013835756,1.5162754633608897,0.004826907204346753,-4.997588903286604,40.01110322073555,42266.03227335871,25746.89909326083,25746.89909326083,68012.93136661954,77363.04170761516,77363.04170761516,25746.89909326083,103109.940800876,103109.940800876,103109.940800876,127901.05440014282,91534.45199292006,56437.44255866383,38996.677149173585,24791.113599266824,0.0,63787.79074844041,21072.4465593768,1534.6306488237976,0.0,0.8868907786403881,2.816969763750828,0.0014959135982669303,354689.3213511131,1555012.0223912408,4.384152351888563,1555012.0223912408,4.384152351888563,0.85,0.09558977122335577,4.027634451161993,1.2671016266988593,1.0,0.0,4.027634451161522,1.2846644120730089,1.2849523338163793,3.135164649468859,19317.61313927959,1969.8483314158852,4632.441516551485,4632.441516551485,5.557954482807485,4.968989793560855,-2.305098275996229,7.274088069557084,3.521926710667546,3.521926710667546,1.0062647744764417,0.0,0.0,0.00022411047736948042,0.9590865007781689,0.000233670766075474,198.91716776635627,0.0,0.0,0.0,0.0018558327461923295,7.868344477522416e-05,0.00014542703259425626,0.0005857269266068846,0.09558977122331783,0.07171908862577249,0.02387068259754534,0.09558977777482408,0.07171908862580095,0.02387068259755482,0.37549233023919293,0.37549233023919293,0.12497733692748186,0.0,5.002718233415749,5.012279221107576,4.9739947783419325,5.002415810490959,5.011779220270057,4.974285877747889,24791.113599266824,21072.4465593768,0.85,1.0662374502801295,0.6626037957646636,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266493700216549,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.24699253513,1534.6306488237976,0.37549233023919293,0.12497733692748186,6.112874298809886,3.521926710667546
3860.0,-29.990233821099924,4.969015734968331,35.00554084540425,24.127320397552126,5.0169014487539085,-26.48957464429049,-40.01936389887703,1.516242271944463,0.004735410760815739,-4.99762238803062,40.01110484913362,42266.04527830349,25746.887031102888,25746.887031102888,68012.93230940637,77363.04695410005,77363.04695410005,25746.887031102888,103109.93398520294,103109.93398520294,103109.93398520294,127901.07065976458,91534.46103699911,56437.459361202564,38996.668528662834,24791.136674561643,0.0,63787.805203224474,21072.466173377397,1534.6327280830608,0.0,0.8868906024454847,2.816967056333552,0.0014959135982669303,354688.85843930807,1555012.0926194,4.384158271736306,1555012.0926194,4.384158271736306,0.85,0.09558978240361785,4.027634451161993,1.2671017113188285,1.0,0.0,4.027634451163641,1.2846645673153536,1.2849524890935173,3.135164270607074,19317.615047960055,1969.8485260471268,4632.441516551485,4632.441516551485,5.557951878962861,4.969015734968331,-2.3051596625384447,7.2741753975067756,3.521882779256995,3.521882779256995,1.0062522226448558,0.0,0.0,0.00022411047736948042,0.9590906564430808,0.00023366975359829367,198.91720182499012,0.0,0.0,0.0,0.0018558327461923295,7.868305506006686e-05,0.00014542742230941357,0.0005857284962370783,0.09558978240358766,0.07171910620853568,0.023870676195051982,0.09558979642584993,0.07171910620855833,0.023870676195059514,0.3754923397580103,0.3754923397580103,0.12497727593517041,0.0,5.002658880090792,5.012180831848184,4.974052673775873,5.002357798791422,5.011723612882463,4.974220629060937,24791.136674561643,21072.466173377397,0.85,1.0662372234429587,0.6626038494920177,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664935777124662,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.246485905787,1534.6327280830608,0.3754923397580103,0.12497727593517041,6.112874298809886,3.521882779256995
3861.0,-29.990275509956447,4.969041480623993,35.00554166918387,24.12726116543638,5.016848695614705,-26.48961743965484,-40.01940416693685,1.5161906253130841,0.0046244201257650275,-4.997669725630914,40.011105685149154,42266.0436519481,25746.910521320588,25746.910521320588,68012.95417326869,77363.02062944876,77363.02062944876,25746.910521320588,103109.93115076935,103109.93115076935,103109.93115076935,127901.09213720637,91534.43023296856,56437.453255467786,38996.64108611197,24791.16098643703,0.0,63787.802072549006,21072.486838471475,1534.6351938275643,0.0,0.8868903586628495,2.8169629876461766,0.0014959135982669303,354688.20401868864,1555012.1286743642,4.384166462419004,1555012.1286743642,4.384166462419004,0.85,0.09558979970364728,4.027634451161993,1.2671017354959626,1.0,0.0,4.027634451163277,1.2846648088761994,1.2849527307085022,3.135163681089149,19317.608547016065,1969.8478631353282,4632.441516551485,4632.441516551485,5.55795694977004,4.969041480623993,-2.305231140033773,7.274272620657766,3.5218389212375185,3.5218389212375185,1.0062396917821481,0.0,0.0,0.00022411047736948042,0.959094817616946,0.0002336687397877153,198.91723592862587,0.0,0.0,0.0,0.0018558327461923295,7.868269644905299e-05,0.00014542778092042745,0.0005857299405911524,0.09558979970360136,0.0717191286307909,0.02387067107281046,0.09558978567262136,0.07171912863082536,0.023870671072821925,0.3754923495902631,0.3754923495902631,0.1249772133168298,0.0,5.002603933659145,5.0120572343565755,4.974203939569293,5.00229414575665,5.011472845299011,4.974719054085313,24791.16098643703,21072.486838471475,0.85,1.0662376185326814,0.662603856515966,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664934547318725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.24597876789,1534.6351938275643,0.3754923495902631,0.1249772133168298,6.112874298809886,3.5218389212375185
3862.0,-29.990317218582422,4.969067379380921,35.00554245955641,24.127229872997873,5.0168184071029955,-26.48965800617994,-40.01944031389428,1.5161591947005453,0.004480212583928278,-4.997700729964624,40.01110635965527,42266.02490854031,25746.89214916858,25746.89214916858,68012.9170577089,77363.01666404943,77363.01666404943,25746.89214916858,103109.908813218,103109.908813218,103109.908813218,127901.08611801267,91534.43089103662,56437.43913552752,38996.65750612122,24791.17730479467,0.0,63787.83481091589,21072.50070907547,1534.6368278565774,0.0,0.8868901985347937,2.8169612623625353,0.0014959135982669303,354687.77539850405,1555012.157763888,4.384171842451513,1555012.157763888,4.384171842451513,0.85,0.09558980834090415,4.027634451161993,1.267101749782451,1.0,0.0,4.02763445116098,1.2846649558830312,1.2849528777482815,3.1351633223259725,19317.60868589606,1969.8478772971464,4632.441516551485,4632.441516551485,5.557952983794011,4.969067379380921,-2.3052906719985966,7.274358051379518,3.5217950474019237,3.5217950474019237,1.0062271564005496,0.0,0.0,0.00022411047736948042,0.959098980783591,0.000233667725500428,198.91727004844583,0.0,0.0,0.0,0.0018558327461923295,7.868237454019243e-05,0.000145428102829288,0.0005857312371223692,0.09558980834087868,0.07171914385860302,0.023870664482275657,0.09558981164953054,0.07171914385862213,0.023870664482282023,0.37549235807837217,0.37549235807837217,0.1249771551007313,0.0,5.002531125802307,5.011933159287707,4.974285124427183,5.002180942548534,5.011377913321837,4.974550950454272,24791.17730479467,21072.50070907547,0.85,1.0662364894390486,0.6626032226023669,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664933326792953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.24546914043,1534.6368278565774,0.37549235807837217,0.1249771551007313,6.112874298809886,3.5217950474019237
3863.0,-29.990358868339968,4.969093139676988,35.00554324231825,24.127180384844564,5.01677037117803,-26.489700294625795,-40.01948431888593,1.516111797463881,0.0044291532090596775,-4.997745288399087,40.011107718724006,42266.03881621302,25746.908764471977,25746.908764471977,68012.947580685,77363.01078837678,77363.01078837678,25746.908764471977,103109.91955284876,103109.91955284876,103109.91955284876,127901.12328231175,91534.42242981754,56437.45045765389,38996.635524626276,24791.20372946298,0.0,63787.83925408925,21072.523170043532,1534.6393537399097,0.0,0.8868899669932526,2.8169567307747556,0.0014959135982669303,354687.1594000276,1555012.2163766453,4.38417962185897,1555012.2163766453,4.38417962185897,0.85,0.09558982517681593,4.027634451161993,1.2671017937408764,1.0,0.0,4.027634451163662,1.284665177568803,1.284953099483738,3.135162781312553,19317.606900223524,1969.8476952092228,4632.441516551485,4632.441516551485,5.557956570521084,4.969093139676988,-2.3053600457695507,7.274453185446539,3.521751262661304,3.521751262661304,1.0062146464746582,0.0,0.0,0.00022411047736948042,0.9591031380937078,0.0002336667126487746,198.91730412012004,0.0,0.0,0.0,0.0018558327461923295,7.868198265278828e-05,0.00014542849471669214,0.0005857328155015792,0.09558982517677393,0.07171916527120871,0.023870659905565226,0.09558979025295733,0.07171916527124021,0.02387065990557571,0.3754923653797948,0.3754923653797948,0.1249770962556936,0.0,5.002476732521757,5.01181227891459,4.9744304446664955,5.002174441608133,5.011244042339911,4.974927057403363,24791.20372946298,21072.523170043532,0.85,1.066236893677581,0.6626033944785716,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664932099009252,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.24495772729,1534.6393537399097,0.3754923653797948,0.1249770962556936,6.112874298809886,3.521751262661304
3864.0,-29.990400536162973,4.969119094776682,35.005544020733076,24.127153737377398,5.016744214297345,-26.48974041128209,-40.019520395994164,1.5160840894164553,0.004274030835404119,-4.997774170644332,40.011109157631864,42266.0199647889,25746.885388036808,25746.885388036808,68012.9053528257,77363.00872838682,77363.00872838682,25746.885388036808,103109.89411642363,103109.89411642363,103109.89411642363,127901.11798883908,91534.42664928103,56437.437885683095,38996.65418177548,24791.223872415445,0.0,63787.87805419092,21072.540291553127,1534.6411590520615,0.0,0.886889814891258,2.8169553966593113,0.0014959135982669303,354686.7601176178,1555012.278432636,4.384184732232401,1555012.278432636,4.384184732232401,0.85,0.09558983400716452,4.027634451161993,1.2671018366003413,1.0,0.0,4.027634451160328,1.2846653071645768,1.2849532291085572,3.135162465040412,19317.607790707505,1969.8477860133182,4632.441516551485,4632.441516551485,5.557951524276012,4.969119094776682,-2.3054179249352296,7.274537019711911,3.521707479316252,3.521707479316252,1.0062021369475007,0.0,0.0,0.00022411047736948042,0.9591072972264999,0.00023366569936184644,198.91733820658436,0.0,0.0,0.0,0.0018558327461923295,7.868166136866749e-05,0.00014542881600081294,0.0005857341095165728,0.0955898340071425,0.07171918014421715,0.02387065386292534,0.095589841037207,0.07171918014423367,0.023870653862930847,0.37549237184296314,0.37549237184296314,0.12497704085250758,0.0,5.0024020096740855,5.011693210888438,4.9744889221057065,5.002048201479738,5.01116202774557,4.9746679504367535,24791.223872415445,21072.540291553127,0.85,1.0662355831157357,0.6626026959053545,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664930877789724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.244446103194,1534.6411590520615,0.37549237184296314,0.12497704085250758,6.112874298809886,3.521707479316252
3865.0,-29.990442135035188,4.969145003274753,35.00554482820288,24.127118742931657,5.016704045256245,-26.489781867233752,-40.019560454506404,1.5160437774548061,0.004296618762964499,-4.997814166906203,40.01111156075192,42266.017889329814,25746.890980231412,25746.890980231412,68012.90886956123,77363.02981572997,77363.02981572997,25746.890980231412,103109.92079596139,103109.92079596139,103109.92079596139,127901.17546288371,91534.448315197,56437.436388796865,38996.67991822238,24791.254666922327,0.0,63787.9345851447,21072.566466883978,1534.643833713345,0.0,0.8868896027737947,2.8169504301432062,0.0014959135982669303,354686.2071901407,1555012.382072358,4.3841918590275055,1555012.382072358,4.3841918590275055,0.85,0.09558984989836289,4.027634451161993,1.2671018596785149,1.0,0.0,4.027634451162597,1.2846654957112855,1.2849534176975232,3.1351620049015154,19317.612363125587,1969.8482522702031,4632.441516551485,4632.441516551485,5.5579527314568455,4.969145003274753,-2.30548382762026,7.274628830895013,3.521663797670788,3.521663797670788,1.006189656477368,0.0,0.0,0.00022411047736948042,0.9591114494962639,0.0002336646877557199,198.91737223665504,0.0,0.0,0.0,0.0018558327461923295,7.868130462963672e-05,0.0001454291727398437,0.000585735546330983,0.09558984989832664,0.07171920063075927,0.023870649267567372,0.09558981624170465,0.07171920063078646,0.02387064926757642,0.37549237766489013,0.37549237766489013,0.12497698303121985,0.0,5.002358973825437,5.01160581069837,4.974579143844096,5.002110785669174,5.01118016840752,4.974864030746744,24791.254666922327,21072.566466883978,0.85,1.066234693314564,0.6626020761483155,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664929647335288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.243932728861,1534.643833713345,0.37549237766489013,0.12497698303121985,6.112874298809886,3.521663797670788
3866.0,-29.990483702942782,4.969170980135397,35.00554563285907,24.127082840446405,5.016670058226735,-26.489822677038052,-40.01960047809405,1.5160090323219944,0.004163788303117144,-4.997848713478168,40.01111309373702,42266.015546849085,25746.88277672277,25746.88277672277,68012.89832357186,77363.0219000834,77363.0219000834,25746.88277672277,103109.90467680618,103109.90467680618,103109.90467680618,127901.18245661039,91534.44346851404,56437.437115279725,38996.67372581591,24791.277779804204,0.0,63787.95150562012,21072.586112833575,1534.6459389617578,0.0,0.8868894215221415,2.816948141819001,0.0014959135982669303,354685.72960233124,1555012.448185639,4.3841979487844,1555012.448185639,4.3841979487844,0.8500000000000001,0.09558986167096707,4.027634451161993,1.267101881108247,1.0,0.0,4.027634451160789,1.2846656582209217,1.2849535802435814,3.135161608304912,19317.611340271957,1969.8481479681602,4632.441516551485,4632.441516551485,5.557950960574553,4.969170980135397,-2.305545705959179,7.2747166860945764,3.5216201452256675,3.5216201452256675,1.0061771843501908,0.0,0.0,0.00022411047736948042,0.9591155986946196,0.00023366367690662147,198.91740624140664,0.0,0.0,0.0,0.0018558327461923295,7.868094820311939e-05,0.00014542952916636105,0.0005857369818867037,0.09558986167093676,0.07171921808625388,0.023870643584682882,0.09558985018619154,0.07171921808627663,0.02387064358469045,0.37549238481562747,0.37549238481562747,0.12497692524025653,0.0,5.002302816424674,5.011508585009096,4.974646342776907,5.00201250178128,5.011054001942853,4.974849493640022,24791.277779804204,21072.586112833575,0.85,1.066234245154894,0.6626018636626885,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664928419090242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.243419346916,1534.6459389617578,0.37549238481562747,0.12497692524025653,6.112874298809886,3.5216201452256675
3867.0,-29.99052524886098,4.969197049652504,35.00554646456275,24.12704637916761,5.016639162635286,-26.489863157929502,-40.0196403969079,1.515977071703804,0.003960107624322973,-4.99788194747764,40.011115490867475,42266.013093648166,25746.87165794718,25746.87165794718,68012.88475159535,77362.9994804063,77362.9994804063,25746.87165794718,103109.87113835348,103109.87113835348,103109.87113835348,127901.17675888639,91534.42536029215,56437.43897353404,38996.65154084235,24791.305620532905,0.0,63787.957161375256,21072.60977745297,1534.6482839379612,0.0,0.8868892438186414,2.8169469375867635,0.0014959135982669303,354685.27016060764,1555012.551567053,4.3842039193308375,1555012.551567053,4.3842039193308375,0.85,0.0955898739172045,4.027634451161993,1.2671019453974446,1.0,0.0,4.027634451161111,1.2846658077068869,1.2849537297630498,3.1351612434920115,19317.607518676727,1969.8477582738985,4632.441516551485,4632.441516551485,5.557948560376829,4.969197049652504,-2.305606538304072,7.274803587956576,3.521576556584086,3.521576556584086,1.006164730452596,0.0,0.0,0.00022411047736948042,0.959119745717389,0.0002336626665962897,198.91744022818133,0.0,0.0,0.0,0.0018558327461923295,7.8680592711142e-05,0.00014542988465833843,0.0005857384136784389,0.0955898739171741,0.07171923610465848,0.023870637812515628,0.09558993623243486,0.07171923610468128,0.023870637812523215,0.375492392375066,0.375492392375066,0.12497686613698368,0.0,5.002223302152629,5.011388833733406,4.974687687532594,5.001842055101974,5.010846644109222,4.974789915640372,24791.305620532905,21072.60977745297,0.85,1.0662339378502368,0.6626017664544521,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664927187604482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.242905198667,1534.6482839379612,0.375492392375066,0.12497686613698368,6.112874298809886,3.521576556584086
3868.0,-29.990566715804086,4.969223019042348,35.0055472907407,24.12700164075943,5.0165944085043,-26.48990495364945,-40.01968052526934,1.5159326463496523,0.003923645218492311,-4.997924135022047,40.011116993324194,42266.011758549546,25746.88367321873,25746.88367321873,68012.89543176828,77362.99948674458,77362.99948674458,25746.88367321873,103109.88315996331,103109.88315996331,103109.88315996331,127901.21502454038,91534.42403567184,56437.43630747669,38996.65303132794,24791.331864577067,0.0,63787.984895905014,21072.632084890505,1534.6507457059997,0.0,0.8868890238148648,2.8169424910501495,0.0014959135982669303,354684.6869417337,1555012.6163637373,4.384211311099509,1555012.6163637373,4.384211311099509,0.85,0.09558988897241419,4.027634451161993,1.267101988256909,1.0,0.0,4.02763445116253,1.2846660154928795,1.2849539375956118,3.135160736400999,19317.607239126217,1969.84772976768,4632.441516551485,4632.441516551485,5.557951154100141,4.969223019042348,-2.3056738623733426,7.274896881415691,3.5215330391886392,3.5215330391886392,1.0061522969110397,0.0,0.0,0.00022411047736948042,0.959123884876332,0.00023366165821047912,198.9174741503618,0.0,0.0,0.0,0.0018558327461923295,7.868023535456103e-05,0.00014543024201491938,0.0005857398529801156,0.09558988897237586,0.07171925654670061,0.023870632425675248,0.09558991496992768,0.07171925654672937,0.023870632425684817,0.3754923988300961,0.3754923988300961,0.12497680446017577,0.0,5.002164239942317,5.0112770344152295,4.9747870346610625,5.001847780240553,5.010749629965119,4.97510425895689,24791.331864577067,21072.632084890505,0.85,1.0662336416922067,0.6626014574300009,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664925951726311,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.24239010534,1534.6507457059997,0.3754923988300961,0.12497680446017577,6.112874298809886,3.5215330391886392
3869.0,-29.990608182942285,4.96924888881595,35.005548055716154,24.126952012907736,5.016547048412295,-26.489947010083387,-40.01972068855537,1.5158858755534135,0.0038571426777593842,-4.997966380948726,40.011116863022714,42266.010580963346,25746.895627167734,25746.895627167734,68012.90620813108,77362.9904276331,77362.9904276331,25746.895627167734,103109.88605480084,103109.88605480084,103109.88605480084,127901.23431803058,91534.4125909655,56437.432744295744,38996.6442740775,24791.348263229735,0.0,63787.99253730723,21072.646023745274,1534.6526431870948,0.0,0.886888809422762,2.8169384323737137,0.0014959135982669303,354684.1029165119,1555012.6107442046,4.38421851432748,1555012.6107442046,4.38421851432748,0.85,0.0955899016657478,4.027634451161993,1.2671019805641848,1.0,0.0,4.02763445116255,1.284666234249032,1.2849541564007925,3.135160202538053,19317.604823812584,1969.8474834742328,4632.441516551485,4632.441516551485,5.557953734585822,4.96924888881595,-2.305741243676607,7.274990132492557,3.5214895350373294,3.5214895350373294,1.0061398671535227,0.0,0.0,0.00022411047736948042,0.9591280240740102,0.00023366064982393545,198.91750807271345,0.0,0.0,0.0,0.0018558327461923295,7.867987768846795e-05,0.00014543059968101247,0.0005857412935283942,0.09558990166570971,0.07171927498057273,0.023870626685136984,0.09558987232530892,0.07171927498060131,0.023870626685146494,0.37549240480418405,0.37549240480418405,0.1249767442709136,0.0,5.002112160965453,5.011160081158096,4.974929826085088,5.001823523626513,5.010611950092766,4.975420716833753,24791.348263229735,21072.646023745274,0.85,1.066233682904394,0.6626013595935555,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664924720595023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.241875209285,1534.6526431870948,0.37549240480418405,0.1249767442709136,6.112874298809886,3.5214895350373294
3870.0,-29.99064969567609,4.969274917080608,35.00554880889749,24.126925714686536,5.0165186772539325,-26.489987208592005,-40.019760572444625,1.515856190169885,0.003761733366957287,-4.997996460517768,40.0111180494477,42266.008090593095,25746.87660824104,25746.87660824104,68012.88469883414,77362.99874410087,77362.99874410087,25746.87660824104,103109.87535234191,103109.87535234191,103109.87535234191,127901.24285243337,91534.4262276968,56437.43557418913,38996.65628167518,24791.367500091455,0.0,63788.023781766635,21072.662375077736,1534.6544259052837,0.0,0.8868886521435304,2.816936173955349,0.0014959135982669303,354683.6870845276,1555012.6619113407,4.384223798656837,1555012.6619113407,4.384223798656837,0.85,0.09558991034345261,4.027634451161993,1.2671020085876812,1.0,0.0,4.027634451160183,1.2846663730934098,1.2849542952762885,3.135159863695707,19317.60770173553,1969.8477769407016,4632.441516551485,4632.441516551485,5.55794962899126,4.969274917080608,-2.3057996897171558,7.275074606797764,3.521446044117437,3.521446044117437,1.0061274411764105,0.0,0.0,0.00022411047736948042,0.9591321678422968,0.00023365964033262337,198.9175420323763,0.0,0.0,0.0,0.0018558327461923295,7.867952251197405e-05,0.00014543095485750637,0.0005857427240494773,0.09558991034342604,0.07171928980706439,0.02387062053636164,0.09558988977769273,0.07171928980708434,0.023870620536368282,0.37549241000631306,0.37549241000631306,0.12497668797354002,0.0,5.002052806066445,5.01105685412665,4.975002251775493,5.0017581938847115,5.010586758752879,4.975234797414487,24791.367500091455,21072.662375077736,0.85,1.0662328234453808,0.6626009959987903,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664923494186398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.24135892709,1534.6544259052837,0.37549241000631306,0.12497668797354002,6.112874298809886,3.521446044117437
3871.0,-29.990691209484996,4.969301001331024,35.005549603726415,24.12689480641859,5.016486259454381,-26.490027812833404,-40.01979675432665,1.515822862802813,0.003686673139213781,-4.9980311149939824,40.01112076888907,42265.99015865704,25746.86988995012,25746.86988995012,68012.86004860717,77363.00475353585,77363.00475353585,25746.86988995012,103109.87464348596,103109.87464348596,103109.87464348596,127901.27267821357,91534.43591925486,56437.42132437603,38996.68288319869,24791.398034727605,0.0,63788.0809179263,21072.688329518463,1534.6569618761168,0.0,0.8868884660479324,2.8169331140504927,0.0014959135982669303,354683.2080076716,1555012.7791931203,4.3842300511714285,1555012.7791931203,4.3842300511714285,0.85,0.09558992379141361,4.027634451161993,1.267102053645067,1.0,0.0,4.0276344511616875,1.2846665289720967,1.2849544511899111,3.13515948328212,19317.609747061255,1969.8479855058818,4632.441516551485,4632.441516551485,5.55794817872127,4.969301001331024,-2.305861369731542,7.2751623710625655,3.5214026441253017,3.5214026441253017,1.0061150411786577,0.0,0.0,0.00022411047736948042,0.9591363117372064,0.00023365863081918685,198.91757599293027,0.0,0.0,0.0,0.0018558327461923295,7.86792003041078e-05,0.0001454312770653726,0.0005857440217849798,0.09558992379138555,0.07171930837104953,0.023870615420336014,0.09558992384457501,0.07171930837107059,0.023870615420343022,0.3754924153456305,0.3754924153456305,0.1249766306160171,0.0,5.0019989803799945,5.010965101100339,4.975062348297854,5.001717788133192,5.010532203822322,4.975236883845241,24791.398034727605,21072.688329518463,0.85,1.0662314819616023,0.6626001213775201,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664922260264337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.240840349225,1534.6569618761168,0.3754924153456305,0.1249766306160171,6.112874298809886,3.5214026441253017
3872.0,-29.99073269042336,4.96932692532697,35.00555037371587,24.126840254198783,5.016436882045379,-26.49007008348514,-40.019840689469106,1.5157742751072178,0.0035879457198575437,-4.9980758890726085,40.01112163503994,42266.004738825846,25746.8891204864,25746.8891204864,68012.89385931224,77362.98386843198,77362.98386843198,25746.8891204864,103109.87298891839,103109.87298891839,103109.87298891839,127901.29460913925,91534.41183722268,56437.4327076169,38996.643477339756,24791.421620220866,0.0,63788.065097560626,21072.708377187737,1534.659328777347,0.0,0.8868882351904124,2.8169291835857146,0.0014959135982669303,354682.58903427783,1555012.816547747,4.384237807617517,1555012.816547747,4.384237807617517,0.85,0.0955899397194057,4.027634451161993,1.2671021168353036,1.0,0.0,4.027634451162344,1.2846667562264256,1.2849546784951726,3.135158928680266,19317.6046647412,1969.847467253466,4632.441516551485,4632.441516551485,5.557952329995757,4.96932692532697,-2.305930419963586,7.275257345290557,3.521359304402645,3.521359304402645,1.0061026584007557,0.0,0.0,0.00022411047736948042,0.9591404523702807,0.0002336576221090939,198.91760992660593,0.0,0.0,0.0,0.0018558327461923295,7.867880905333848e-05,0.00014543166831614194,0.0005857455976000574,0.09558993971936444,0.07171932905271097,0.023870610666653476,0.09558991301403366,0.07171932905274192,0.02387061066666378,0.37549242142197026,0.37549242142197026,0.12497657171068897,0.0,5.001948976626409,5.010853125097469,4.975198498394377,5.001663834792453,5.010320096669091,4.975658019267712,24791.421620220866,21072.708377187737,0.85,1.0662322764499903,0.6626005142840142,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664921023688314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.240320366063,1534.659328777347,0.37549242142197026,0.12497657171068897,6.112874298809886,3.521359304402645
3873.0,-29.99077412363583,4.9693528996223115,35.00555109854254,24.126799462270014,5.016400167143626,-26.490111044816626,-40.01987694120032,1.5157370883243768,0.003434215842332833,-4.998110840336395,40.011121859554855,42265.98734997708,25746.883084559104,25746.883084559104,68012.87043453618,77362.96744958805,77362.96744958805,25746.883084559104,103109.85053414715,103109.85053414715,103109.85053414715,127901.2876509568,91534.39732865394,56437.417229042985,38996.64455512328,24791.437116809655,0.0,63788.08167193294,21072.721549288206,1534.6610063214414,0.0,0.8868880566139671,2.8169271226045343,0.0014959135982669303,354682.10585569206,1555012.8262304373,4.384243807504398,1555012.8262304373,4.384243807504398,0.85,0.09558994974294482,4.027634451161993,1.267102089361288,1.0,0.0,4.027634451163449,1.2846669301564695,1.2849548524641983,3.135158504213568,19317.601602823943,1969.847155024799,4632.441516551485,4632.441516551485,5.55795102702684,4.9693528996223115,-2.305992292703135,7.275345192325446,3.5213159598103068,3.5213159598103068,1.0060902742315163,0.0,0.0,0.00022411047736948042,0.9591445882585881,0.00023365661456357988,198.91764382125078,0.0,0.0,0.0,0.0018558327461923295,7.867848622615723e-05,0.0001454319911433232,0.0005857468978299344,0.0955899497429133,0.07171934478159268,0.023870604961320614,0.09558992831908121,0.07171934478161633,0.02387060496132849,0.37549242679989864,0.37549242679989864,0.12497651622109786,0.0,5.001881483143791,5.010726882275264,4.9753074781535815,5.001545056178713,5.010155462048772,4.9756769827018275,24791.437116809655,21072.721549288206,0.85,1.0662316321774914,0.662600069513837,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664919794709626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.239799657615,1534.6610063214414,0.37549242679989864,0.12497651622109786,6.112874298809886,3.5213159598103068
3874.0,-29.99081550688023,4.969378954285031,35.00555183698376,24.126773757766955,5.016368160812688,-26.490151490357622,-40.01991686001418,1.515704144290009,0.003433020137379117,-4.998144230907688,40.011123705764845,42265.98553376837,25746.873440473584,25746.873440473584,68012.85897424196,77362.99280995806,77362.99280995806,25746.873440473584,103109.86625043165,103109.86625043165,103109.86625043165,127901.32809172655,91534.4264850474,56437.419208857355,38996.67475132227,24791.461841294913,0.0,63788.136592617186,21072.742565100674,1534.6631822069587,0.0,0.8868878801060768,2.816923239834492,0.0014959135982669303,354681.64425315126,1555012.9058522321,4.384249737892706,1555012.9058522321,4.384249737892706,0.85,0.09558996141420109,4.027634451161993,1.267102170134895,1.0,0.0,4.027634451161799,1.2846670842423669,1.2849550065846296,3.135158128175513,19317.607756047313,1969.8477824789622,4632.441516551485,4632.441516551485,5.557948945168821,4.969378954285031,-2.3060529470396514,7.275431901324683,3.52127267359828,3.52127267359828,1.0060779067423657,0.0,0.0,0.00022411047736948042,0.9591487191782682,0.00023365560823714873,198.9176776750305,0.0,0.0,0.0,0.0018558327461923295,7.86781307444628e-05,0.00014543234662501762,0.0005857483295802536,0.095589961414169,0.0717193615068434,0.023870599907325617,0.09558991306637095,0.07171936150686746,0.023870599907333624,0.37549243067892685,0.37549243067892685,0.12497646190652928,0.0,5.001833333900095,5.010637146608474,4.975384244626468,5.0015772510450915,5.01021472189251,4.975627861330622,24791.461841294913,21072.742565100674,0.85,1.066230534505279,0.6625994705520245,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664918563346546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.239278522578,1534.6631822069587,0.37549243067892685,0.12497646190652928,6.112874298809886,3.52127267359828
