time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3875.0,-29.990856872761785,4.9694051644282675,35.00555262392399,24.126746935676806,5.016342851992532,-26.490191250529218,-40.01995670897884,1.5156772297599916,0.0032725181409887227,-4.998173879636663,40.01112659528674,42265.98337165842,25746.854782811686,25746.854782811686,68012.83815447011,77362.98674995695,77362.98674995695,25746.854782811686,103109.84153276864,103109.84153276864,103109.84153276864,127901.33281701646,91534.42692530173,56437.42354700331,38996.670420331575,24791.491284247826,0.0,63788.1617045794,21072.767591610653,1534.6655393227907,0.0,0.8868877188534249,2.8169218869203325,0.0014959135982669303,354681.23437949875,1555013.030469116,4.384255155730333,1555013.030469116,4.384255155730333,0.85,0.0955899726763244,4.027634451161993,1.267102199806832,1.0,0.0,4.027634451159167,1.2846672101270828,1.2849551324975592,3.1351578209609383,19317.607848959466,1969.847791953365,4632.441516551485,4632.441516551485,5.557944917560092,4.9694051644282675,-2.3061107614424414,7.2755159258707085,3.5212294549209044,3.5212294549209044,1.0060655585488298,0.0,0.0,0.00022411047736948042,0.9591528483839462,0.00023365460233692559,198.91771151461796,0.0,0.0,0.0,0.0018558327461923295,7.86777758862657e-05,0.00014543270148321472,0.0005857497588193535,0.09558997267630187,0.07171937810450454,0.023870594571797327,0.0955899965944716,0.07171937810452145,0.023870594571802947,0.37549243548944045,0.37549243548944045,0.12497640665035921,0.0,5.001767221249793,5.010541786472231,4.975405980839753,5.00144639777767,5.0101039779964935,4.9754365865689465,24791.491284247826,21072.767591610653,0.85,1.066229788365063,0.6625991758063803,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664917328173644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.23875700746,1534.6655393227907,0.37549243548944045,0.12497640665035921,6.112874298809886,3.5212294549209044
3876.0,-29.990898226992293,4.969431075349069,35.00555338213094,24.126688541751378,5.016284603370276,-26.490234294322693,-40.019997011963255,1.515620670700676,0.0033083939439961796,-4.998224821453419,40.01112733224433,42265.983250622805,25746.89068950379,25746.89068950379,68012.87394012659,77362.98618158395,77362.98618158395,25746.89068950379,103109.87687108775,103109.87687108775,103109.87687108775,127901.39362704978,91534.41951721792,56437.416586256884,38996.669923290036,24791.51675596203,0.0,63788.18667925207,21072.789242567727,1534.6681587148717,0.0,0.8868874570925359,2.8169154679364823,0.0014959135982669303,354680.5301441581,1555013.0622520077,4.384263950490827,1555013.0622520077,4.384263950490827,0.85,0.09558999154381308,4.027634451161993,1.2671022151922808,1.0,0.0,4.027634451161782,1.284667474665356,1.284955397095121,3.135157175370346,19317.606285542697,1969.8476325292224,4632.441516551485,4632.441516551485,5.557952668697795,4.969431075349069,-2.3061841094117272,7.275615184760797,3.521186326571256,3.521186326571256,1.006053236163216,0.0,0.0,0.00022411047736948042,0.9591569764457634,0.00023365359672401133,198.91774534468576,0.0,0.0,0.0,0.0018558327461923295,7.867741698649135e-05,0.00014543306038298907,0.0005857512043364492,0.09558999154376609,0.07171940100375977,0.023870590540006315,0.0955899137126262,0.07171940100379504,0.023870590540018038,0.3754924406441008,0.3754924406441008,0.12497634735358318,0.0,5.001739790320926,5.010451218763194,4.975568203299758,5.001533215397387,5.0099920974860765,4.976120293173437,24791.51675596203,21072.789242567727,0.85,1.0662299319169808,0.6625989144847468,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664916085630036,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.238234460738,1534.6681587148717,0.3754924406441008,0.12497634735358318,6.112874298809886,3.521186326571256
3877.0,-29.990939558330616,4.969457343900504,35.005554127271594,24.126670590508752,5.016269759107112,-26.490272976796096,-40.02003287952391,1.5156031775725565,0.003057384520332107,-4.998244960055439,40.01112846807519,42265.964890346746,25746.84777382782,25746.84777382782,68012.81266417456,77362.97360926053,77362.97360926053,25746.84777382782,103109.82138308835,103109.82138308835,103109.82138308835,127901.35278989535,91534.41766806431,56437.408949150304,38996.6763543489,24791.531406806993,0.0,63788.20776115589,21072.801695785944,1534.6694475707304,0.0,0.8868873505553596,2.8169164144583356,0.0014959135982669303,354680.2517422326,1555013.1112371744,4.384267529975973,1555013.1112371744,4.384267529975973,0.85,0.09558999519634159,4.027634451161993,1.2671022278303283,1.0,0.0,4.027634451162514,1.2846675564843113,1.284955478932414,3.135156975695898,19317.605895293636,1969.847592734893,4632.441516551485,4632.441516551485,5.557943404538535,4.969457343900504,-2.306234924355758,7.275692268256262,3.5211431516397447,3.5211431516397447,1.0060409004684985,0.0,0.0,0.00022411047736948042,0.9591611022415923,0.00023365259167175,198.9177791560379,0.0,0.0,0.0,0.0018558327461923295,7.867709758562488e-05,0.00014543337978385556,0.0005857524907663828,0.09558999519632168,0.07171941175131448,0.0238705834450072,0.09559001462842671,0.07171941175132943,0.023870583445012174,0.37549244630124573,0.37549244630124573,0.1249762933616455,0.0,5.001659959985773,5.010343103098307,4.975573332009844,5.001302344575777,5.009872353393007,4.975555578913827,24791.531406806993,21072.801695785944,0.85,1.066228618913969,0.6625984076650103,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664914857271812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.237710768562,1534.6694475707304,0.37549244630124573,0.1249762933616455,6.112874298809886,3.5211431516397447
3878.0,-29.990980878047647,4.969483542501683,35.00555493764018,24.12663014782595,5.016230942857937,-26.490314046276517,-40.020072903111554,1.5155641110868239,0.0029758167088971277,-4.998284813921952,40.011131858264456,42265.96371014113,25746.856167858547,25746.856167858547,68012.81987799967,77362.96703996061,77362.96703996061,25746.856167858547,103109.82320781916,103109.82320781916,103109.82320781916,127901.39154496594,91534.41211177527,56437.4087819558,38996.670366466074,24791.568337146782,0.0,63788.23870361286,21072.833086574763,1534.6724693022275,0.0,0.8868871355858686,2.8169128330190967,0.0014959135982669303,354679.70079123,1555013.257446436,4.384274752621777,1555013.257446436,4.384274752621777,0.85,0.09559001214495322,4.027634451161993,1.2671022723382341,1.0,0.0,4.0276344511624504,1.2846677392063315,1.284955661695386,3.1351565297734245,19317.604722683325,1969.8474731619183,4632.441516551485,4632.441516551485,5.5579452165486165,4.969483542501683,-2.3062999985481567,7.27578354104984,3.5211001277783427,3.5211001277783427,1.0060286079366694,0.0,0.0,0.00022411047736948042,0.9591652268964872,0.0002336515869060653,198.9178129578947,0.0,0.0,0.0,0.0018558327461923295,7.86767411767254e-05,0.00014543373619275502,0.000585753926251145,0.09559001214491844,0.07171943318224293,0.02387057896267552,0.09559005813960886,0.07171943318226902,0.0238705789626842,0.37549245123542385,0.37549245123542385,0.12497623419137262,0.0,5.001595248720889,5.010236892877629,4.975633273420897,5.0012606306308385,5.009736282312588,4.975797307655398,24791.568337146782,21072.833086574763,0.85,1.0662282147970257,0.6625980677492395,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664913611959554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.237186156517,1534.6724693022275,0.37549245123542385,0.12497623419137262,6.112874298809886,3.5211001277783427
3879.0,-29.991022193633384,4.96950972230812,35.00555572528965,24.12658977499234,5.016191599736901,-26.490355164624777,-40.0201129266992,1.5155245707283134,0.0028997277805160593,-4.998322278684838,40.01113281725361,42265.96257632231,25746.858423227524,25746.858423227524,68012.82099954983,77362.96294208048,77362.96294208048,25746.858423227524,103109.82136530802,103109.82136530802,103109.82136530802,127901.41072898451,91534.40881235438,56437.40844659632,38996.66707306451,24791.589363676492,0.0,63788.25643674101,21072.85095912502,1534.6745235284513,0.0,0.8868869415658993,2.8169094585374763,0.0014959135982669303,354679.1828684766,1555013.2988049253,4.384281271397766,1555013.2988049253,4.384281271397766,0.85,0.09559002366987743,4.027634451161993,1.2671022827783602,1.0,0.0,4.027634451162977,1.2846679241448056,1.284955846675309,3.135156078441953,19317.604026366967,1969.8474021574104,4632.441516551485,4632.441516551485,5.557945703412612,4.96950972230812,-2.3063633121609395,7.275873034469059,3.521057126596199,3.521057126596199,1.0060163218846283,0.0,0.0,0.00022411047736948042,0.9591693511581108,0.0002336505822448217,198.9178467563834,0.0,0.0,0.0,0.0018558327461923295,7.867638476931963e-05,0.00014543409260016078,0.000585755361729891,0.09559002366984637,0.07171945063502802,0.023870573034818352,0.09559005066837294,0.07171945063505132,0.023870573034826106,0.37549245563474837,0.37549245563474837,0.1249761742071546,0.0,5.001534846574202,5.010129997572108,4.9757125269416065,5.001222006465355,5.009631188905473,4.975958349443545,24791.589363676492,21072.85095912502,0.85,1.0662279359680937,0.6625978657723242,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664912369963581,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.236660399574,1534.6745235284513,0.37549245563474837,0.1249761742071546,6.112874298809886,3.521057126596199
3880.0,-29.991063486131008,4.969535953443296,35.00555650417531,24.126548633817606,5.016157484981442,-26.490395739335423,-40.02015288043765,1.515489738185849,0.0026972149381094823,-4.998356380601797,40.01113413728831,42265.96120584349,25746.852263778906,25746.852263778906,68012.8134696224,77362.93431544348,77362.93431544348,25746.852263778906,103109.78657922239,103109.78657922239,103109.78657922239,127901.39783463161,91534.38309147196,56437.40998187209,38996.636788444295,24791.61125540922,0.0,63788.24804385351,21072.869567097838,1534.6765479368848,0.0,0.8868867633427837,2.8169081376459144,0.0014959135982669303,354678.71143510717,1555013.3557342875,4.384287259425201,1555013.3557342875,4.384287259425201,0.85,0.09559003391940246,4.027634451161993,1.2671023053070534,1.0,0.0,4.027634451162214,1.2846680870638896,1.284956009630907,3.1351556808476158,19317.598598180688,1969.8468486364548,4632.441516551485,4632.441516551485,5.557944373779286,4.969535953443296,-2.306424120122737,7.275960073566033,3.5210141634086436,3.5210141634086436,1.0060040466881839,0.0,0.0,0.00022411047736948042,0.9591734731341163,0.00023364957814898225,198.91788053599618,0.0,0.0,0.0,0.0018558327461923295,7.867602898540383e-05,0.0001454344483840766,0.0005857567946974475,0.09559003391937301,0.07171946702482991,0.023870566894543102,0.0955901127295453,0.071719467024852,0.02387056689455046,0.3754924594938214,0.3754924594938214,0.12497611478334271,0.0,5.001451564063132,5.009996554973384,4.975779916208182,5.001053595539929,5.009397950948937,4.975984671719743,24791.61125540922,21072.869567097838,0.85,1.066227958210493,0.6625979314682893,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664911128858765,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.236133348071,1534.6765479368848,0.3754924594938214,0.12497611478334271,6.112874298809886,3.5210141634086436
3881.0,-29.991104829454237,4.969561994203466,35.00555724090031,24.126504908222728,5.016106077306386,-26.490438089158552,-40.0201968505047,1.5154393370106303,0.0028309575037610557,-4.998401817432585,40.011134467038225,42265.97639106836,25746.875108779604,25746.875108779604,68012.85149984797,77362.9655258156,77362.9655258156,25746.875108779604,103109.8406345952,103109.8406345952,103109.8406345952,127901.47263679717,91534.41022731863,56437.42109257095,38996.65459416409,24791.63200220197,0.0,63788.28659636606,21072.887201871676,1534.6787738988844,0.0,0.8868865310526703,2.816901075631853,0.0014959135982669303,354678.08330583875,1555013.3699554692,4.384295064024528,1555013.3699554692,4.384295064024528,0.85,0.09559004839416607,4.027634451161993,1.2671023981692269,1.0,0.0,4.027634451162435,1.2846683228007976,1.2849562454206487,3.1351551055458877,19317.60432498384,1969.8474326078572,4632.441516551485,4632.441516551485,5.557949305304187,4.969561994203466,-2.3064931950628518,7.276055189266318,3.520971259338269,3.520971259338269,1.0059917883823626,0.0,0.0,0.00022411047736948042,0.9591776002028759,0.00023364857282121555,198.9179143571986,0.0,0.0,0.0,0.0018558327461923295,7.867563743821651e-05,0.00014543483993126392,0.0005857583717063885,0.09559004839411991,0.07171948651523874,0.023870561878881175,0.09558998669542192,0.07171948651527338,0.023870561878892697,0.3754924612388938,0.3754924612388938,0.12497605514092668,0.0,5.001425083398772,5.009909643799858,4.975934960797758,5.001232774936341,5.009475615177735,4.976468799109057,24791.63200220197,21072.887201871676,0.85,1.0662279099956664,0.6625977690624505,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664909885320765,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.235605381915,1534.6787738988844,0.3754924612388938,0.12497605514092668,6.112874298809886,3.520971259338269
3882.0,-29.991146159181426,4.969588309083922,35.00555797178574,24.126482451707147,5.016086548181088,-26.490477238708426,-40.02023282283915,1.5154176277081441,0.0026154030715588306,-4.99842542220666,40.01113577040059,42265.95832088659,25746.842214345263,25746.842214345263,68012.80053523186,77362.95364031028,77362.95364031028,25746.842214345263,103109.79585465555,103109.79585465555,103109.79585465555,127901.44517872528,91534.40716763487,56437.41184821139,38996.66146602608,24791.649324069727,0.0,63788.31079009581,21072.901925459268,1534.6802967201725,0.0,0.8868864062790648,2.8169011516570026,0.0014959135982669303,354677.7569883213,1555013.4261658024,4.384299256231637,1555013.4261658024,4.384299256231637,0.85,0.0955900535835166,4.027634451161993,1.2671023904765026,1.0,0.0,4.027634451162839,1.2846684243398026,1.2849563469824108,3.1351548577461257,19317.60367926208,1969.8473667625622,4632.441516551485,4632.441516551485,5.557942204419219,4.969588309083922,-2.3065462744046132,7.276134583488535,3.5209283415566586,3.5209283415566586,1.0059795261590454,0.0,0.0,0.00022411047736948042,0.9591817259335611,0.0002336475678280423,198.9179481672903,0.0,0.0,0.0,0.0018558327461923295,7.867531711103898e-05,0.00014543516025844144,0.0005857596618671643,0.09559005358350035,0.07171949834530779,0.02387055523819256,0.09559007067841604,0.07171949834531999,0.023870555238196613,0.37549246402671055,0.37549246402671055,0.12497600068630975,0.0,5.001357208319007,5.009807735418974,4.975969313055941,5.00104082527821,5.009355225122249,4.976061867284159,24791.649324069727,21072.901925459268,0.85,1.0662267066302682,0.6625972344677463,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266490865080802,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.235075021135,1534.6802967201725,0.37549246402671055,0.12497600068630975,6.112874298809886,3.5209283415566586
3883.0,-29.99118744000009,4.969614585604067,35.00555875469135,24.126436456013494,5.016049571541727,-26.49051808920329,-40.02026900472117,1.5153802207449303,0.0024043385828917962,-4.998463400312685,40.011138747374005,42265.94148155597,25746.846817582547,25746.846817582547,68012.78829913851,77362.91714783377,77362.91714783377,25746.846817582547,103109.76396541632,103109.76396541632,103109.76396541632,127901.44703925546,91534.37241720091,56437.396750923115,38996.63962919755,24791.68307383914,0.0,63788.32270303668,21072.93061276327,1534.6830903436453,0.0,0.8868862023438395,2.8168994905636935,0.0014959135982669303,354677.23197123926,1555013.5545542538,4.384306108152862,1555013.5545542538,4.384306108152862,0.8500000000000001,0.09559006872407491,4.027634451161993,1.267102408059873,1.0,0.0,4.02763445116185,1.2846685993001286,1.2849565219819494,3.13515443076619,19317.596345461257,1969.846618923002,4632.441516551485,4632.441516551485,5.557943198114933,4.969614585604067,-2.3066097305405378,7.276224316144605,3.520885549869269,3.520885549869269,1.0059672999626483,0.0,0.0,0.00022411047736948042,0.9591858468010749,0.00023364656402812686,198.91798193738344,0.0,0.0,0.0,0.0018558327461923295,7.867499491909443e-05,0.00014543548245038598,0.00058576095953854,0.09559006872404056,0.0717195180749015,0.02387055064913907,0.09559016633488297,0.07171951807492727,0.023870550649147646,0.3754924666809514,0.3754924666809514,0.12497594316329375,0.0,5.0012737556742195,5.009673551963658,4.976038247952829,5.000867738895579,5.009064615350269,4.976241819914378,24791.68307383914,21072.93061276327,0.85,1.0662263156811413,0.6625968467351451,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664907403300223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.23454355462,1534.6830903436453,0.3754924666809514,0.12497594316329375,6.112874298809886,3.520885549869269
3884.0,-29.991228642519726,4.969640690625221,35.00555948704139,24.12639259072023,5.015999318682892,-26.490560196795883,-40.0203092029318,1.5153308729590218,0.0025107780700182047,-4.998507690030779,40.011138840639575,42265.941406096805,25746.867397461596,25746.867397461596,68012.80880355841,77362.9429307326,77362.9429307326,25746.867397461596,103109.8103281942,103109.8103281942,103109.8103281942,127901.51220533546,91534.39453617182,56437.39301153589,38996.66836070659,24791.70187714126,0.0,63788.37023784785,21072.94659557007,1534.6851778495245,0.0,0.8868859767429473,2.816892921200147,0.0014959135982669303,354676.6197019151,1555013.5585765338,4.384313688010875,1555013.5585765338,4.384313688010875,0.85,0.09559008230003814,4.027634451161993,1.2671024421276527,1.0,0.0,4.027634451162511,1.284668830110296,1.2849567528438464,3.1351538674883224,19317.60101349295,1969.847094929762,4632.441516551485,4632.441516551485,5.557947640670544,4.969640690625221,-2.3066778087893245,7.276318499414545,3.5208427904679858,3.5208427904679858,1.005955082990853,0.0,0.0,0.00022411047736948042,0.9591899598714124,0.00023364556213612196,198.91801564343487,0.0,0.0,0.0,0.0018558327461923295,7.867463696403004e-05,0.00014543584040545038,0.0005857624012506893,0.09559008229999767,0.07171953657672869,0.02387054572326898,0.09559004911427008,0.07171953657675906,0.023870545723279082,0.37549246720237134,0.37549246720237134,0.12497588530647338,0.0,5.001239539045287,5.00957919127751,4.9761846974121795,5.001018468100824,5.00911754581864,4.976686334436124,24791.70187714126,21072.94659557007,0.85,1.0662258425784965,0.6625963517879464,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664906157611127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.234011690247,1534.6851778495245,0.37549246720237134,0.12497588530647338,6.112874298809886,3.5208427904679858
3885.0,-29.991269775443264,4.969667005971197,35.00556020294534,24.126360285468422,5.015975381870733,-26.490599610014453,-40.02034898204727,1.5153052164419216,0.0022309682655077268,-4.998534043508109,40.011139826314455,42265.93997625586,25746.842158482916,25746.842158482916,68012.78213473878,77362.9091273411,77362.9091273411,25746.842158482916,103109.75128582402,103109.75128582402,103109.75128582402,127901.46980921502,91534.36769451243,56437.398543427036,38996.632390094885,24791.718523391,0.0,63788.35091348588,21072.960744882348,1534.6867231393228,0.0,0.886885839138254,2.8168935204956806,0.0014959135982669303,354676.2553869227,1555013.6010859087,4.384318311327372,1555013.6010859087,4.384318311327372,0.85,0.09559008839087188,4.027634451161993,1.2671024514688183,1.0,0.0,4.027634451161525,1.2846689501113562,1.2849568728718015,3.1351535746332737,19317.59534877567,1969.8465172893568,4632.441516551485,4632.441516551485,5.557942192360274,4.969667005971197,-2.306732746395153,7.27639975236635,3.520800023125374,3.520800023125374,1.0059428637501069,0.0,0.0,0.00022411047736948042,0.9591940660132597,0.00023364456194038043,198.9180492925641,0.0,0.0,0.0,0.0018558327461923295,7.86742827423863e-05,0.0001454361946270941,0.0005857638279259849,0.09559008839084938,0.07171954884998423,0.02387053954086515,0.09559015087041824,0.0717195488500011,0.02387053954087077,0.3754924683439937,0.3754924683439937,0.12497583193111626,0.0,5.00115465502796,5.009448568303753,4.976237206481187,5.0007650117736375,5.008875974296529,4.97639716452062,24791.718523391,21072.960744882348,0.85,1.0662257475033703,0.6625965301028054,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664904920052422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.233480018434,1534.6867231393228,0.3754924683439937,0.12497583193111626,6.112874298809886,3.520800023125374
3886.0,-29.991311011095224,4.969693108418402,35.0055609133797,24.126316524948948,5.015924515333574,-26.490641808869363,-40.0203891453333,1.5152553131077777,0.0023571294157136435,-4.998580118172288,40.01114109880942,42265.93982206421,25746.86770633544,25746.86770633544,68012.80752839966,77362.9377914191,77362.9377914191,25746.86770633544,103109.80549775454,103109.80549775454,103109.80549775454,127901.55089646221,91534.39245933911,56437.394489984676,38996.664410393816,24791.74539870767,0.0,63788.40980910149,21072.98358890152,1534.6893157516968,0.0,0.8868856001904859,2.8168864836420164,0.0014959135982669303,354675.6184435651,1555013.6559650241,4.384326339625325,1555013.6559650241,4.384326339625325,0.85,0.09559010506902652,4.027634451161993,1.267102536088787,1.0,0.0,4.027634451161669,1.2846691835200696,1.2849571063328271,3.1351530050141285,19317.60057519404,1969.8470502357115,4632.441516551485,4632.441516551485,5.557947707346795,4.969693108418402,-2.3068020310303754,7.276495139448777,3.520757362739119,3.520757362739119,1.0059306750683197,0.0,0.0,0.00022411047736948042,0.9591981824291091,0.0002336435592506386,198.91808302574253,0.0,0.0,0.0,0.0018558327461923295,7.867392510130963e-05,0.0001454365522681708,0.0005857652683735066,0.09559010506898631,0.07171956927137048,0.023870535797615833,0.0955900478075696,0.07171956927140065,0.023870535797625873,0.37549246771895867,0.37549246771895867,0.12497577653951236,0.0,5.0011286929004655,5.009363661487214,4.97638830862968,5.000937247588013,5.008936438087346,4.976905164248706,24791.74539870767,21072.98358890152,0.85,1.06622516115295,0.6625959159125111,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266490367252303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.23294836745,1534.6893157516968,0.37549246771895867,0.12497577653951236,6.112874298809886,3.520757362739119
3887.0,-29.991352142876472,4.9697194740096835,35.00556161707533,24.126294103357964,5.015904569262569,-26.490680821965928,-40.02042511766774,1.5152332483519704,0.0021538052181426792,-4.998603844292834,40.011142323397934,42265.92247030166,25746.83612904624,25746.83612904624,68012.7585993479,77362.92784773122,77362.92784773122,25746.83612904624,103109.76397677747,103109.76397677747,103109.76397677747,127901.52631400868,91534.39109253857,56437.38571510904,38996.67264158837,24791.762337231205,0.0,63788.43497881957,21072.997986646522,1534.6908198713957,0.0,0.8868854750838913,2.816886384820463,0.0014959135982669303,354675.29045031685,1555013.7087780742,4.384330543026373,1555013.7087780742,4.384330543026373,0.8499999999999999,0.09559011045366393,4.027634451161993,1.2671025344403462,1.0,0.0,4.027634451164032,1.2846692867217433,1.2849572095576305,3.135152753157062,19317.600286741734,1969.8470208217623,4632.441516551485,4632.441516551485,5.5579408907924845,4.9697194740096835,-2.306854952208979,7.276574426218662,3.5207146819873105,3.5207146819873105,1.005918480567803,0.0,0.0,0.00022411047736948042,0.9592022884948816,0.00023364255909057527,198.9181166739601,0.0,0.0,0.0,0.0018558327461923295,7.867360478057781e-05,0.0001454368725889026,0.0005857665585083214,0.09559011045364266,0.07171958064916265,0.023870529804480015,0.09559012465585708,0.0717195806491786,0.023870529804485327,0.37549246836696265,0.37549246836696265,0.12497572555123057,0.0,5.001063506660614,5.009265785870298,4.976421314275683,5.0007576495110015,5.0088291761214805,4.976508251034716,24791.762337231205,21072.997986646522,0.85,1.0662239733884518,0.6625953824441015,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664902435086658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.232413287375,1534.6908198713957,0.37549246836696265,0.12497572555123057,6.112874298809886,3.5207146819873105
3888.0,-29.991393229861917,4.96974581007955,35.00556237244499,24.126258480269485,5.015868515102026,-26.490721405746605,-40.020465036481596,1.5151966909866386,0.0020962510150184244,-4.998641019392117,40.01114523590979,42265.92193719709,25746.839671616042,25746.839671616042,68012.76160881313,77362.92959491331,77362.92959491331,25746.839671616042,103109.76926652936,103109.76926652936,103109.76926652936,127901.56460594466,91534.39487680103,56437.387219084594,38996.67517524048,24791.7953394153,0.0,63788.47051465578,21073.026038503005,1534.6935563772804,0.0,0.8868852754647301,2.816882800672551,0.0014959135982669303,354674.7765369629,1555013.8343864975,4.384337249943794,1555013.8343864975,4.384337249943794,0.85,0.09559012527195285,4.027634451161993,1.2671025849925357,1.0,0.0,4.027634451160444,1.2846694577085487,1.2849573805827579,3.135152335874819,19317.601085380018,1969.847102260203,4632.441516551485,4632.441516551485,5.557941655523089,4.96974581007955,-2.306917576545794,7.276663386625344,3.520672124121378,3.520672124121378,1.0059063211775365,0.0,0.0,0.00022411047736948042,0.959206390107749,0.00023364156002370437,198.91815028554336,0.0,0.0,0.0,0.0018558327461923295,7.86732493192733e-05,0.00014543722805020713,0.0005857679901765177,0.09559012527192412,0.07171959962065186,0.023870525651272262,0.09559015196008797,0.07171959962067341,0.023870525651279437,0.3754924691900194,0.3754924691900194,0.12497567102182008,0.0,5.00101239516863,5.00917688511106,4.976483714679887,5.0007372704071145,5.0087506058067675,4.976662673880639,24791.7953394153,21073.026038503005,0.85,1.06622342658595,0.662595004962319,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664901185175592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.231878913653,1534.6935563772804,0.3754924691900194,0.12497567102182008,6.112874298809886,3.520672124121378
3889.0,-29.991434346602002,4.969772074316713,35.00556310299698,24.12620804915207,5.015826332573717,-26.49076262910221,-40.02050509499384,1.515154615073897,0.0019212431274695518,-4.998680182687393,40.01114602377646,42265.92167199813,25746.848291540457,25746.848291540457,68012.76996353858,77362.89622194035,77362.89622194035,25746.848291540457,103109.74451348081,103109.74451348081,103109.74451348081,127901.56075760115,91534.36107222553,56437.386522283196,38996.63838882481,24791.81624412035,0.0,63788.454632945155,21073.043807502298,1534.6956405475482,0.0,0.8868850734222606,2.816880527503324,0.0014959135982669303,354674.23513916286,1555013.8683649667,4.384344038282986,1555013.8683649667,4.384344038282986,0.85,0.0955901377412727,4.027634451161993,1.267102589388378,1.0,0.0,4.027634451163184,1.2846696545068648,1.2849575774251807,3.1351518556013893,19317.593951195046,1969.8463747757946,4632.441516551485,4632.441516551485,5.5579435162965884,4.969772074316713,-2.3069816374457335,7.276753711762446,3.520629601292471,3.520629601292471,1.005894171797849,0.0,0.0,0.00022411047736948042,0.9592104947098921,0.000233640560237262,198.91818392147906,0.0,0.0,0.0,0.0018558327461923295,7.867289261550318e-05,0.00014543758475397722,0.0005857694268489109,0.0955901377412351,0.07171961700655304,0.023870520734682075,0.09559018285901714,0.07171961700658123,0.023870520734691463,0.37549247063234265,0.37549247063234265,0.1249756154647924,0.0,5.000945092964628,5.009053813735534,4.976583937802445,5.000601425814864,5.008487072465243,4.9769104098674575,24791.81624412035,21073.043807502298,0.85,1.0662238230241068,0.6625951657742282,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664899936664211,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.231344066282,1534.6956405475482,0.37549247063234265,0.1249756154647924,6.112874298809886,3.520629601292471
3890.0,-29.99147543011299,4.96979827720234,35.00556378684493,24.126173473801487,5.015783770306791,-26.490803860480202,-40.02054889043791,1.515112200674,0.002014054444316571,-4.998718889655054,40.011146124524025,42265.937229729374,25746.855653724753,25746.855653724753,68012.79288345412,77362.92849953368,77362.92849953368,25746.855653724753,103109.78415325843,103109.78415325843,103109.78415325843,127901.616924172,91534.39275122146,56437.40148141727,38996.656966449096,24791.832770913574,0.0,63788.48973736267,21073.057855276536,1534.6974702092098,0.0,0.8868848761871955,2.8168747890175343,0.0014959135982669303,354673.70005032496,1555013.8727099255,4.384350665102271,1555013.8727099255,4.384350665102271,0.85,0.09559014884754864,4.027634451161993,1.2671026882948353,1.0,0.0,4.02763445116417,1.2846698528884213,1.284957775851199,3.1351513714643144,19317.600636793468,1969.847056517105,4632.441516551485,4632.441516551485,5.557945105563127,4.96979827720234,-2.3070453604680785,7.276843637670419,3.520587100687481,3.520587100687481,1.0058820287678516,0.0,0.0,0.00022411047736948042,0.95921459601376,0.00023363956126274952,198.91821753024277,0.0,0.0,0.0,0.0018558327461923295,7.867250263767785e-05,0.00014543797473180257,0.0005857709975370354,0.09559014884751169,0.07171963307474802,0.023870515772763667,0.09559008082871373,0.07171963307477575,0.0238705157727729,0.37549247043779455,0.37549247043779455,0.12497556142184947,0.0,5.000917381311922,5.008975167220058,4.976709229397045,5.000732944099354,5.008586992577989,4.977136842545633,24791.832770913574,21073.057855276536,0.85,1.0662235955653478,0.6625950450269565,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664898691558346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.230807253261,1534.6974702092098,0.37549247043779455,0.12497556142184947,6.112874298809886,3.520587100687481
3891.0,-29.991516490675117,4.969824639727673,35.00556447380736,24.12614148287105,5.015757850641371,-26.49084340689829,-40.02058116076512,1.5150847668644956,0.0017873058655482055,-4.998747134301769,40.011147582938904,42265.90480653482,25746.836496960095,25746.836496960095,68012.74130349491,77362.90399283559,77362.90399283559,25746.836496960095,103109.74048979569,103109.74048979569,103109.74048979569,127901.59365185004,91534.37437410129,56437.37518780042,38996.66576255652,24791.85316205435,0.0,63788.51892461087,21073.0751877462,1534.6992752230453,0.0,0.8868847272516014,2.816874470396548,0.0014959135982669303,354673.3095940159,1555013.9356072515,4.3843556691289525,1555013.9356072515,4.3843556691289525,0.85,0.09559015712888821,4.027634451161993,1.2671026382921267,1.0,0.0,4.027634451163582,1.2846699812024662,1.284957904194002,3.135151058322449,19317.596758449414,1969.846661036074,4632.441516551485,4632.441516551485,5.557940970213639,4.969824639727673,-2.307101378646207,7.27692601837388,3.5205446253485064,3.5205446253485064,1.005869892956716,0.0,0.0,0.00022411047736948042,0.9592186950455861,0.0002336385628501848,198.9182511202443,0.0,0.0,0.0,0.0018558327461923295,7.867221528673943e-05,0.000145438262082741,0.0005857721548815746,0.0955901571288665,0.07171964668453433,0.023870510444332162,0.09559016639078369,0.07171964668455062,0.023870510444337585,0.3754924715468099,0.3754924715468099,0.1249755101778104,0.0,5.000851533384832,5.008868868860418,4.976764889039259,5.000534440167314,5.008389977867807,4.976933855078016,24791.85316205435,21073.0751877462,0.85,1.0662222990923569,0.6625942335561549,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266489744936112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.230269735372,1534.6992752230453,0.3754924715468099,0.1249755101778104,6.112874298809886,3.5205446253485064
3892.0,-29.991557478140727,4.9698509586722945,35.00556518456852,24.12610090048986,5.015719832097501,-26.490884097534448,-40.02062488636,1.5150464514911708,0.0016895053518055647,-4.998784731951034,40.011149650053916,42265.920424698095,25746.841726645405,25746.841726645405,68012.7621513435,77362.89365766713,77362.89365766713,25746.841726645405,103109.73538431253,103109.73538431253,103109.73538431253,127901.6166624488,91534.3652405617,56437.39200759256,38996.63692552126,24791.881278136272,0.0,63788.518203657535,21073.09908641583,1534.7017401810156,0.0,0.8868845285417121,2.8168713656795727,0.0014959135982669303,354672.7898415571,1555014.0247561028,4.384362345503792,1555014.0247561028,4.384362345503792,0.85,0.09559017102823239,4.027634451161993,1.2671027168678122,1.0,0.0,4.0276344511626965,1.2846701604120545,1.284958083443755,3.135150620973511,19317.59483088902,1969.8464644796154,4632.441516551485,4632.441516551485,5.557942099139991,4.9698509586722945,-2.307164145095833,7.277015103768127,3.5205022418389853,3.5205022418389853,1.0058577833825673,0.0,0.0,0.00022411047736948042,0.959222786799103,0.00023363756621892835,198.91828465045975,0.0,0.0,0.0,0.0018558327461923295,7.867182593398626e-05,0.00014543865143549416,0.0005857737230521369,0.09559017102820169,0.07171966474914597,0.023870506279055723,0.09559019314740139,0.07171966474916901,0.02387050627906339,0.3754924719686999,0.3754924719686999,0.12497545703208371,0.0,5.000790370445202,5.008759301245846,4.976849128997742,5.0004742373028535,5.00824955163705,4.977114643035122,24791.881278136272,21073.09908641583,0.85,1.0662226379706647,0.6625944858878166,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664896199596034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.229731307772,1534.7017401810156,0.3754924719686999,0.12497545703208371,6.112874298809886,3.5205022418389853
3893.0,-29.991598486702305,4.969877155902002,35.00556585168347,24.12605637162926,5.015673668190375,-26.490925621659557,-40.020664979796834,1.5150008031475766,0.0016982929567461724,-4.998826038313161,40.011149800283,42265.92078001907,25746.856332435156,25746.856332435156,68012.77711245423,77362.90024477162,77362.90024477162,25746.856332435156,103109.75657720678,103109.75657720678,103109.75657720678,127901.65587319442,91534.36974055532,56437.39027580254,38996.64384972531,24791.899295987652,0.0,63788.54314571296,21073.114401589504,1534.7037127352824,0.0,0.8868843179056918,2.81686642761832,0.0014959135982669303,354672.21882028924,1555014.0312350604,4.384369422582203,1555014.0312350604,4.384369422582203,0.85,0.09559018382399923,4.027634451161993,1.2671027328027415,1.0,0.0,4.027634451161529,1.2846703739196537,1.284958296999206,3.1351500999227455,19317.595780576637,1969.8465613208016,4632.441516551485,4632.441516551485,5.557945252075587,4.969877155902002,-2.3072296218260275,7.277106777728029,3.520459889120159,3.520459889120159,1.0058456826057598,0.0,0.0,0.00022411047736948042,0.9592268806774713,0.0002336365690786296,198.9183181979444,0.0,0.0,0.0,0.0018558327461923295,7.867146892519893e-05,0.0001454390084442815,0.0005857751609530281,0.09559018382396013,0.07171968191093493,0.023870501913025196,0.09559012573411277,0.07171968191096427,0.02387050191303496,0.3754924715716892,0.3754924715716892,0.12497540413598586,0.0,5.000752868895063,5.008664062949947,4.9769850653425465,5.000524331269901,5.008204579634992,4.977450317585408,24791.899295987652,21073.114401589504,0.85,1.066222455607613,0.6625942323760319,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664894951897128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.229192975856,1534.7037127352824,0.3754924715716892,0.12497540413598586,6.112874298809886,3.520459889120159
3894.0,-29.991639524884047,4.969903593089991,35.00556652487264,24.126028781197988,5.015653313891217,-26.490964591367263,-40.020700882282085,1.5149783803744485,0.0014237059832566956,-4.998850291952066,40.01115131144042,42265.90378074904,25746.827537441317,25746.827537441317,68012.73131819036,77362.87091894554,77362.87091894554,25746.827537441317,103109.69845638686,103109.69845638686,103109.69845638686,127901.61680889016,91534.34878835254,56437.38165015605,38996.630153551654,24791.918352503293,0.0,63788.54850605495,21073.1305996278,1534.705349216373,0.0,0.8868841890776707,2.81686720345661,0.0014959135982669303,354671.88353707746,1555014.0964070272,4.384373751026322,1555014.0964070272,4.384373751026322,0.85,0.0955901900636315,4.027634451161993,1.2671027366491034,1.0,0.0,4.027634451163727,1.2846704787960472,1.2849584018991047,3.1351498439791077,19317.591358782014,1969.8461104232347,4632.441516551485,4632.441516551485,5.55793903613228,4.969903593089991,-2.307282579057859,7.27718617214785,3.520417543548908,3.520417543548908,1.0058335838711165,0.0,0.0,0.00022411047736948042,0.9592309775316693,0.00023363557122203275,198.91835176967137,0.0,0.0,0.0,0.0018558327461923295,7.867114923567584e-05,0.00014543932813380458,0.000585776448545565,0.09559019006361125,0.07171969367441654,0.023870496389194716,0.09559024010619648,0.07171969367443172,0.023870496389199775,0.3754924713158248,0.3754924713158248,0.12497535463199849,0.0,5.000666317504113,5.008538548907154,4.977015553108515,5.000273997935324,5.0079903831327215,4.977091415328118,24791.918352503293,21073.1305996278,0.85,1.0662216481024716,0.6625939102021904,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664893709968499,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.228652855067,1534.705349216373,0.3754924713158248,0.12497535463199849,6.112874298809886,3.520417543548908
3895.0,-29.991680563139745,4.969929867808474,35.00556721662505,24.125984182488196,5.015607514705005,-26.49100610582256,-40.02074097571892,1.5149330573878599,0.0014334360737962015,-4.998893237860321,40.011153198513796,42265.90400996824,25746.847033782033,25746.847033782033,68012.75104375026,77362.87579715038,77362.87579715038,25746.847033782033,103109.72283093241,103109.72283093241,103109.72283093241,127901.67059293595,91534.35173879973,56437.3799516178,38996.63531909103,24791.94776200353,0.0,63788.58308109456,21073.155597703,1534.7080135586048,0.0,0.886883963816157,2.816862061596544,0.0014959135982669303,354671.2898518449,1555014.1777911957,4.384381319505067,1555014.1777911957,4.384381319505067,0.8500000000000001,0.09559020616012162,4.027634451161993,1.2671027937950567,1.0,0.0,4.027634451159101,1.2846706907819831,1.2849586139325513,3.135149326642113,19317.591981450267,1969.846173917726,4632.441516551485,4632.441516551485,5.557943244785674,4.969929867808474,-2.3073491101929724,7.277278978001446,3.5203753140271212,3.5203753140271212,1.0058215182934631,0.0,0.0,0.00022411047736948042,0.9592350744121338,0.00023363457336756193,198.91838534147018,0.0,0.0,0.0,0.0018558327461923295,7.867079222972741e-05,0.000145439685139753,0.0005857778864350222,0.09559020616007993,0.07171971326293773,0.023870492897142197,0.0955902072884822,0.07171971326296901,0.023870492897152602,0.37549246927265667,0.37549246927265667,0.12497530153510997,0.0,5.000614718348629,5.008432367538944,4.977127915850474,5.000326673934126,5.007925995168534,4.977495757575923,24791.94776200353,21073.155597703,0.85,1.0662213794165252,0.6625935546528052,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664892456664356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.228110773936,1534.7080135586048,0.37549246927265667,0.12497530153510997,6.112874298809886,3.5203753140271212
3896.0,-29.99172155407587,4.969956235136608,35.00556788076275,24.12595306467267,5.015576249218241,-26.49104612416146,-40.02078085960818,1.5149008193038194,0.0013408970798991504,-4.998924248505796,40.01115377767802,42265.90352224582,25746.83592062391,25746.83592062391,68012.73944286973,77362.87636360423,77362.87636360423,25746.83592062391,103109.71228422814,103109.71228422814,103109.71228422814,127901.67633398011,91534.35624253447,56437.38340117606,38996.63649039823,24791.964049751965,0.0,63788.6005401502,21073.16944228917,1534.7096499277575,0.0,0.8868838039931569,2.8168596568101094,0.0014959135982669303,354670.8611604474,1555014.2027689214,4.384386689340848,1555014.2027689214,4.384386689340848,0.85,0.09559021395373761,4.027634451161993,1.267102863029577,1.0,0.0,4.02763445116107,1.2846708415668908,1.2849587647512533,3.1351489586620933,19317.592931927422,1969.8462708394225,4632.441516551485,4632.441516551485,5.557940845800588,4.969956235136608,-2.3074069093785434,7.277363144515151,3.52033307955568,3.52033307955568,1.005809451301623,0.0,0.0,0.00022411047736948042,0.9592391665874888,0.00023363357666759753,198.91841887457,0.0,0.0,0.0,0.0018558327461923295,7.867043709115062e-05,0.00014544004027832981,0.0005857793168033891,0.0955902139537126,0.07171972630291987,0.023870487650792735,0.09559021037814487,0.07171972630293863,0.023870487650798983,0.37549246688881843,0.37549246688881843,0.12497525055130757,0.0,5.000556595581656,5.0083313629823465,4.977198606088507,5.000265145585672,5.007868388802535,4.977422437878886,24791.964049751965,21073.16944228917,0.85,1.0662209057253222,0.6625933656538298,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664891211062543,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.227567323383,1534.7096499277575,0.37549246688881843,0.12497525055130757,6.112874298809886,3.52033307955568
3897.0,-29.991762470420806,4.969982501202754,35.0055685329636,24.125913285557203,5.01553310206985,-26.491087263639148,-40.020820883195825,1.5148578952881648,0.0013691233003783054,-4.998964265115446,40.01115475826824,42265.904017264045,25746.848072062498,25746.848072062498,68012.75208932655,77362.8900824896,77362.8900824896,25746.848072062498,103109.73815455209,103109.73815455209,103109.73815455209,127901.72486364852,91534.36905813115,56437.382992905455,38996.65118358411,24791.98670909642,0.0,63788.637892680534,21073.188702731957,1534.711860697002,0.0,0.8868835969107466,2.816854613962298,0.0014959135982669303,354670.3079711333,1555014.2450590206,4.384393647030592,1555014.2450590206,4.384393647030592,0.85,0.09559022718917329,4.027634451161993,1.2671028817119079,1.0,0.0,4.027634451160556,1.2846710423324046,1.284958965561763,3.1351484687080347,19317.59563655648,1969.8465466348327,4632.441516551485,4632.441516551485,5.5579434689181255,4.969982501202754,-2.307471239397544,7.277453740600298,3.5202909168126815,3.5202909168126815,1.0057974048036233,0.0,0.0,0.00022411047736948042,0.9592432513350934,0.00023363258178523446,198.91845234666096,0.0,0.0,0.0,0.0018558327461923295,7.86700807101462e-05,0.00014544039665933422,0.0005857807521758001,0.09559022718914018,0.0717197435337032,0.023870483655436984,0.0955901546278898,0.07171974353372804,0.023870483655445255,0.37549246447571644,0.37549246447571644,0.12497519880475065,0.0,5.000527169954239,5.008252867991359,4.977316581825903,5.000333388415811,5.007862810094025,4.977712441808308,24791.98670909642,21073.188702731957,0.85,1.066220479637028,0.6625929854212151,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664889961070547,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.227023452859,1534.711860697002,0.37549246447571644,0.12497519880475065,6.112874298809886,3.5202909168126815
3898.0,-29.991803434990956,4.970009020904435,35.0055692053372,24.125885415729158,5.0155146174327125,-26.491125980140197,-40.020856785681076,1.5148371625819557,0.001053715481702966,-4.998987520571373,40.01115665024652,42265.88716219404,25746.817635798285,25746.817635798285,68012.70479799232,77362.8519805056,77362.8519805056,25746.817635798285,103109.66961630389,103109.66961630389,103109.66961630389,127901.6773489002,91534.34005680955,56437.37523849811,38996.6275759016,24792.00773259631,0.0,63788.635308497905,21073.206572706862,1534.7135866115264,0.0,0.8868834717807647,2.816856042639312,0.0014959135982669303,354669.98648819496,1555014.32665473,4.384397851230323,1555014.32665473,4.384397851230323,0.85,0.09559023332597709,4.027634451161993,1.2671028580842543,1.0,0.0,4.027634451164205,1.2846711393040722,1.2849590625551641,3.135148232055583,19317.589516059783,1969.8459225178613,4632.441516551485,4632.441516551485,5.557936898675605,4.970009020904435,-2.3075232525170803,7.2775322734215155,3.520248767467863,3.520248767467863,1.0057853621336752,0.0,0.0,0.00022411047736948042,0.9592473409158998,0.0002336315857341833,198.9184858582144,0.0,0.0,0.0,0.0018558327461923295,7.866976102583674e-05,0.00014544071634364368,0.0005857820397473384,0.09559023332595981,0.07171975516892629,0.023870478157033533,0.09559029712269626,0.07171975516893925,0.023870478157037845,0.3754924633374474,0.3754924633374474,0.12497514936377059,0.0,5.0004388264052295,5.008131510449232,4.977327407702944,5.00004123605305,5.007601868513746,4.9773265188702,24792.00773259631,21073.206572706862,0.85,1.0662197814558307,0.6625927480308297,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664888715879223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.22647971028,1534.7135866115264,0.3754924633374474,0.12497514936377059,6.112874298809886,3.520248767467863
3899.0,-29.991844435204413,4.970035339010144,35.005569893334155,24.125841201189928,5.015466493286945,-26.49116769286787,-40.02089687911791,1.5147897509503425,0.0011245723125625773,-4.999031955095252,40.01115845005682,42265.887665768416,25746.841827314965,25746.841827314965,68012.72949308337,77362.86776275,77362.86776275,25746.841827314965,103109.70959006497,103109.70959006497,103109.70959006497,127901.74687571068,91534.352954645,56437.37285766318,38996.64455220203,24792.037285645707,0.0,63788.68183784773,21073.23169279885,1534.7162949188037,0.0,0.8868832392623639,2.8168499239194036,0.0014959135982669303,354669.37222689786,1555014.4042754967,4.38440566353918,1555014.4042754967,4.38440566353918,0.85,0.09559024978848314,4.027634451161993,1.2671029025921596,1.0,0.0,4.027634451163423,1.2846713610593063,1.2849592843600985,3.135147690877853,19317.59223804468,1969.8462000830743,4632.441516551485,4632.441516551485,5.557942120871419,4.970035339010144,-2.307590661566357,7.2776260005765,3.520206738413208,3.520206738413208,1.005773353832345,0.0,0.0,0.00022411047736948042,0.9592514340738851,0.00023363058882038492,198.91851939893752,0.0,0.0,0.0,0.0018558327461923295,7.866940402571271e-05,0.0001454410733437677,0.000585783477613337,0.0955902497884388,0.07171977512939813,0.023870474659040672,0.0955902331096851,0.0717197751294314,0.023870474659051746,0.3754924605663866,0.3754924605663866,0.12497509534547763,0.0,5.000399262095868,5.008041138620172,4.977440466455505,5.000156527407796,5.007595174454707,4.977808262849237,24792.037285645707,21073.23169279885,0.85,1.066219390862681,0.6625922726105119,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664887458663996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.22593363771,1534.7162949188037,0.3754924605663866,0.12497509534547763,6.112874298809886,3.520206738413208
