time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3900.0,-29.991885325998968,4.970061825883185,35.00557055997922,24.125809175334894,5.015440817088082,-26.491207062124747,-40.020932886376954,1.5147625532138642,0.0008986604458982583,-4.999059038415822,40.011159204129,42265.871505712545,25746.821575235,25746.821575235,68012.69308094755,77362.84210179928,77362.84210179928,25746.821575235,103109.66367703429,103109.66367703429,103109.66367703429,127901.71669939844,91534.3334532025,56437.36285711586,38996.63399565182,24792.05302236415,0.0,63788.687018015975,21073.24506900953,1534.7178069514812,0.0,0.8868830987808105,2.8168497298990514,0.0014959135982669303,354668.9978284354,1555014.4367965139,4.384410383533786,1555014.4367965139,4.384410383533786,0.85,0.09559025562439968,4.027634451161993,1.2671029366599398,1.0,0.0,4.027634451159573,1.2846714882694836,1.2849594115987863,3.1351473804306322,19317.588122421395,1969.8457804062953,4632.441516551485,4632.441516551485,5.557937749077429,4.970061825883185,-2.3076453758194977,7.2777072017026825,3.520164692743271,3.520164692743271,1.0057613407837918,0.0,0.0,0.00022411047736948042,0.9592555163270609,0.00023362959457099366,198.91855285016052,0.0,0.0,0.0,0.0018558327461923295,7.86690834110254e-05,0.000145441393958455,0.0005857847689320971,0.09559025562437799,0.07171978677538536,0.02387046884899263,0.09559030556152016,0.07171978677540164,0.023870468848998048,0.3754924582879873,0.3754924582879873,0.12497504387467938,0.0,5.0003212480445995,5.007923508104341,4.977481456624844,4.999957698861692,5.007401496941839,4.977593950752805,24792.05302236415,21073.24506900953,0.85,1.0662187334525097,0.6625919654652134,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664886211005957,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.2253854856,1534.7178069514812,0.3754924582879873,0.12497504387467938,6.112874298809886,3.520164692743271
3901.0,-29.99192618800774,4.970088218986395,35.00557123674641,24.125774355512135,5.01539960638597,-26.49124795907487,-40.02097287504,1.5147213774530515,0.0009747266316253445,-4.9990982771771835,40.011160832249814,42265.872073380786,25746.83282761481,25746.83282761481,68012.7049009956,77362.86802309801,77362.86802309801,25746.83282761481,103109.70085071282,103109.70085071282,103109.70085071282,127901.78018555854,91534.35923305158,56437.36328333403,38996.662166352835,24792.079334845723,0.0,63788.74150119856,21073.267434618865,1534.7202111962129,0.0,0.886882893310103,2.8168441493626264,0.0014959135982669303,354668.4553943196,1555014.507012797,4.384417287079945,1555014.507012797,4.384417287079945,0.85,0.09559026885207947,4.027634451161993,1.2671029740246014,1.0,0.0,4.027634451161063,1.2846716808581995,1.2849596042306657,3.135146910431941,19317.593563052113,1969.8463351962305,4632.441516551485,4632.441516551485,5.5579401781161515,4.970088218986395,-2.307708895128814,7.277797114115209,3.520122741848322,3.520122741848322,1.0057493548138063,0.0,0.0,0.00022411047736948042,0.9592595957251895,0.0002336286010254142,198.91858627784615,0.0,0.0,0.0,0.0018558327461923295,7.866872734666165e-05,0.00014544175002281876,0.0005857862030291954,0.09559026885204726,0.07171980422801574,0.02387046462403152,0.09559024378763271,0.0717198042280399,0.023870464624039568,0.3754924546897756,0.3754924546897756,0.12497499014508869,0.0,5.000286519264478,5.00784610591586,4.977574915419552,5.000073003808836,5.007461898324664,4.977874185117969,24792.079334845723,21073.267434618865,0.85,1.0662180080746329,0.6625914084319509,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664884955347349,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.224838158843,1534.7202111962129,0.3754924546897756,0.12497499014508869,6.112874298809886,3.520122741848322
3902.0,-29.991967021608616,4.970114680197074,35.00557189706045,24.12573806885632,5.015367763904786,-26.491287893529048,-40.021008952148236,1.5146886358252758,0.0008160164481409993,-4.9991299048498234,40.01116170654917,42265.85648804339,25746.824654718475,25746.824654718475,68012.68114276187,77362.84999457798,77362.84999457798,25746.824654718475,103109.67464929644,103109.67464929644,103109.67464929644,127901.77244169108,91534.34484446848,56437.35133793412,38996.65945170484,24792.097792394627,0.0,63788.75724409947,21073.28312353543,1534.7219849028809,0.0,0.8868827292792808,2.816842541896057,0.0014959135982669303,354668.0181758799,1555014.5447188772,4.384422798301891,1555014.5447188772,4.384422798301891,0.85,0.09559027721380915,4.027634451161993,1.2671029630349948,1.0,0.0,4.027634451162459,1.2846718339985326,1.2849597574053209,3.135146536704247,19317.590526456865,1969.8460255496898,4632.441516551485,4632.441516551485,5.5579384138421055,4.970114680197074,-2.3077668247248413,7.277881504921916,3.5200808068109293,3.5200808068109293,1.0057373733745512,0.0,0.0,0.00022411047736948042,0.9592636723059412,0.00023362760817445413,198.91861968230359,0.0,0.0,0.0,0.0018558327461923295,7.866840611258011e-05,0.0001454420712569003,0.0005857874968426491,0.09559027721377768,0.0717198178910054,0.023870459322772274,0.0955902820337502,0.07171981789102902,0.023870459322780136,0.37549245239781226,0.37549245239781226,0.12497493781888744,0.0,5.000230426015605,5.007748971893477,4.977642105443408,4.999945921297979,5.007300307060518,4.97785076322964,24792.097792394627,21073.28312353543,0.85,1.0662173724830344,0.6625910005787584,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664883704134229,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.224290045735,1534.7219849028809,0.37549245239781226,0.12497493781888744,6.112874298809886,3.5200808068109293
3903.0,-29.992007759494825,4.970141146878767,35.00557256475955,24.125702201295667,5.015333031791538,-26.49132803086686,-40.0210488011129,1.5146533031635756,0.0007321945938656427,-4.999164344774922,40.01116324228448,42265.857096903484,25746.823998196935,25746.823998196935,68012.68109510042,77362.84551491427,77362.84551491427,25746.823998196935,103109.6695131112,103109.6695131112,103109.6695131112,127901.79101551828,91534.34279595282,56437.35437794191,38996.6537977899,24792.121502407073,0.0,63788.77530019697,21073.303277046012,1534.724126262279,0.0,0.8868825485505334,2.816839622224613,0.0014959135982669303,354667.54208156647,1555014.6109508385,4.38442887055398,1555014.6109508385,4.38442887055398,0.85,0.09559028805421345,4.027634451161993,1.267102993805893,1.0,0.0,4.027634451159982,1.2846719992577853,1.284959922701612,3.135146133401323,19317.590094134037,1969.8459814650303,4632.441516551485,4632.441516551485,5.55793827211953,4.970141146878767,-2.307826742117473,7.2779678889962405,3.5200389363077944,3.5200389363077944,1.0057254103736555,0.0,0.0,0.00022411047736948042,0.9592677393497486,0.00023362661765462524,198.91865300847152,0.0,0.0,0.0,0.0018558327461923295,7.866805129493146e-05,0.00014544242607454895,0.0005857889259184348,0.09559028805418705,0.07171983346255392,0.02387045459163313,0.09559029684917501,0.07171983346257373,0.023870454591639726,0.3754924499021815,0.3754924499021815,0.12497488508406483,0.0,5.0001767442198,5.007653043588618,4.977715329264072,4.999896539368763,5.00720385514137,4.977942778003808,24792.121502407073,21073.303277046012,0.85,1.0662170699315872,0.662590822570205,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664882449692507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.223741139664,1534.724126262279,0.3754924499021815,0.12497488508406483,6.112874298809886,3.5200389363077944
3904.0,-29.99204849437254,4.970167655339757,35.005573235705455,24.125671258103125,5.015300597179194,-26.491367935716042,-40.021088685002155,1.5146200385227306,0.0006793873358219571,-4.999196990667201,40.01116467225271,42265.857576756294,25746.81898468123,25746.81898468123,68012.67656143752,77362.85154760006,77362.85154760006,25746.81898468123,103109.67053228129,103109.67053228129,103109.67053228129,127901.81429669732,91534.35218877086,56437.35821792719,38996.65996760408,24792.14376441603,0.0,63788.80373202011,21073.322199753624,1534.7261443181474,0.0,0.8868823773292733,2.8168365045463366,0.0014959135982669303,354667.0907882577,1555014.6726213621,4.384434623368347,1555014.6726213621,4.384434623368347,0.85,0.09559029772607772,4.027634451161993,1.2671030795248228,1.0,0.0,4.02763445116092,1.284672154844452,1.284960078323149,3.1351457537037213,19317.59207641307,1969.8461836012373,4632.441516551485,4632.441516551485,5.557937189857469,4.970167655339757,-2.307885293561418,7.278052948901175,3.5199971115571005,3.5199971115571005,1.0057134604448859,0.0,0.0,0.00022411047736948042,0.9592718061118041,0.00023362562721181458,198.91868633218957,0.0,0.0,0.0,0.0018558327461923295,7.86676961677939e-05,0.00014544278120168653,0.0005857903562407285,0.09559029772604932,0.07171984813796269,0.023870449588086637,0.09559029828966915,0.07171984813798399,0.023870449588093735,0.37549244725200764,0.37549244725200764,0.12497483243318883,0.0,5.000129084427215,5.007568610406565,4.977778133193738,4.999876378003023,5.007168813132921,4.977967311451948,24792.14376441603,21073.322199753624,0.85,1.0662165236263421,0.6625905347640196,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664881194991582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.223192789956,1534.7261443181474,0.37549244725200764,0.12497483243318883,6.112874298809886,3.5199971115571005
3905.0,-29.992089167110475,4.970194130273215,35.00557390189363,24.12563064079734,5.015262965660544,-26.491408304358405,-40.021124797034986,1.514582102908503,0.0005801164870717912,-4.9992330880021205,40.011165875564636,42265.84290624955,25746.823007985,25746.823007985,68012.66591423455,77362.83937437464,77362.83937437464,25746.823007985,103109.66238235965,103109.66238235965,103109.66238235965,127901.8285342897,91534.3412465891,56437.34477846401,38996.662742361215,24792.166151930047,0.0,63788.82889429126,21073.34122914054,1534.72824706636,0.0,0.8868821893730722,2.8168335943411433,0.0014959135982669303,354666.59178310126,1555014.7245168353,4.38444093845697,1555014.7245168353,4.38444093845697,0.85,0.09559030893748416,4.027634451161993,1.267103064139374,1.0,0.0,4.027634451162696,1.2846723322784221,1.284960255796886,3.1351453206895243,19317.589767153233,1969.8459481222674,4632.441516551485,4632.441516551485,5.557938058363581,4.970194130273215,-2.3079463178249235,7.278140448098139,3.5199553435209636,3.5199553435209636,1.0057015267202754,0.0,0.0,0.00022411047736948042,0.9592758666886883,0.00023362463828375504,198.9187196050844,0.0,0.0,0.0,0.0018558327461923295,7.866737462663697e-05,0.00014544310274284346,0.0005857916512909697,0.09559030893745296,0.07171986406675213,0.02387044487070083,0.09559031024187153,0.07171986406677554,0.023870444870708617,0.37549244511161795,0.37549244511161795,0.12497477926614593,0.0,5.000079634102349,5.007474322377561,4.9778633731323225,4.9998132044892145,5.00702854413106,4.978135736591071,24792.166151930047,21073.34122914054,0.85,1.0662159361311192,0.6625900434116937,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664879938310187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.222643142588,1534.72824706636,0.37549244511161795,0.12497477926614593,6.112874298809886,3.5199553435209636
3906.0,-29.992129832937774,4.97022070259824,35.005574571585214,24.125599103886657,5.015234325284743,-26.491447767620546,-40.02116461107505,1.514552259967565,0.000434919423980773,-4.999262956615993,40.01116730998606,42265.843397465535,25746.811320996938,25746.811320996938,68012.65471846247,77362.82760275263,77362.82760275263,25746.811320996938,103109.63892374956,103109.63892374956,103109.63892374956,127901.82618980737,91534.3343432068,56437.35013791994,38996.64911698541,24792.187266057805,0.0,63788.83638304322,21073.359176149133,1534.7301335757606,0.0,0.8868820322612718,2.8168320147192505,0.0014959135982669303,354666.1788834419,1555014.786379415,4.384446217214464,1555014.786379415,4.384446217214464,0.85,0.09559031722846306,4.027634451161993,1.2671030943607913,1.0,0.0,4.027634451162252,1.284672471861052,1.2849603954107995,3.1351449800487474,19317.588310249674,1969.8457995594495,4632.441516551485,4632.441516551485,5.55793553550646,4.97022070259824,-2.3080027352775154,7.278223437875756,3.5199136095514563,3.5199136095514563,1.0056896027289874,0.0,0.0,0.00022411047736948042,0.9592799265941895,0.00023362364952757668,198.91875287233705,0.0,0.0,0.0,0.0018558327461923295,7.866702012425615e-05,0.00014544345724522425,0.0005857930790969716,0.09559031722844233,0.071719877650776,0.023870439577666318,0.0955903572037841,0.07171987765079156,0.023870439577671494,0.375492442724906,0.375492442724906,0.12497472708915669,0.0,5.000014639990127,5.007371156687782,4.977913043549677,4.999697876039988,5.006901709680847,4.978054965242393,24792.187266057805,21073.359176149133,0.85,1.0662156354452963,0.6625899733248768,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664878683218386,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.22209338226,1534.7301335757606,0.375492442724906,0.12497472708915669,6.112874298809886,3.5199136095514563
3907.0,-29.992170545568364,4.97024721901879,35.00557524590252,24.12555859135466,5.015195876416019,-26.491488253924953,-40.021204529888905,1.5145135847726001,0.0003595685903405865,-4.999299898349444,40.01116878410322,42265.84432042412,25746.818029534024,25746.818029534024,68012.66234995815,77362.81926668379,77362.81926668379,25746.818029534024,103109.63729621781,103109.63729621781,103109.63729621781,127901.84898866364,91534.32692335495,56437.351977095175,38996.63882917753,24792.211692445828,0.0,63788.85052162336,21073.379938578953,1534.7323733663475,0.0,0.8868818390296178,2.81682869167639,0.0014959135982669303,354665.668206461,1555014.8499539657,4.384452709555037,1555014.8499539657,4.384452709555037,0.85,0.09559032907305962,4.027634451161993,1.2671031789807605,1.0,0.0,4.027634451162538,1.2846726527543084,1.2849605763445981,3.135144538592643,19317.586744349355,1969.8456398820551,4632.441516551485,4632.441516551485,5.5579369836709045,4.97024721901879,-2.308064258801972,7.278311477820763,3.5198719490866277,3.5198719490866277,1.0056776997390364,0.0,0.0,0.00022411047736948042,0.9592839911909037,0.00023362265963727626,198.91878617788893,0.0,0.0,0.0,0.0018558327461923295,7.86666646904565e-05,0.0001454438126790239,0.0005857945106543882,0.09559032907302165,0.0717198940505087,0.023870435022512952,0.09559036311269842,0.07171989405053719,0.02387043502252243,0.3754924395396995,0.3754924395396995,0.1249746736031527,0.0,4.999957652033913,5.007267067792611,4.977997545410176,4.999659466939761,5.00678048098024,4.978265351708444,24792.211692445828,21073.379938578953,0.85,1.0662155187590814,0.6625898409330436,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664877423509724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.221542404617,1534.7323733663475,0.3754924395396995,0.1249746736031527,6.112874298809886,3.5198719490866277
3908.0,-29.99221114548787,4.970273747894096,35.00557590018021,24.12551752002912,5.015160798601783,-26.491528301624175,-40.02124060699714,1.5144779547381002,0.00019894220787364247,-4.99933361284241,40.011169549039735,42265.82974978496,25746.81653496339,25746.81653496339,68012.64628474835,77362.79510843486,77362.79510843486,25746.81653496339,103109.61164339825,103109.61164339825,103109.61164339825,127901.84209597862,91534.30500061113,56437.33964196137,38996.62817627751,24792.23045258036,0.0,63788.858628857866,21073.395884693306,1534.7342122730245,0.0,0.8868816647790598,2.816826865754589,0.0014959135982669303,354665.20214287116,1555014.8829435373,4.384458564156302,1555014.8829435373,4.384458564156302,0.85,0.09559033808199005,4.027634451161993,1.2671031262306496,1.0,0.0,4.027634451162835,1.284672819404657,1.2849607430322967,3.1351441318953714,19317.582117729817,1969.8451680981598,4632.441516551485,4632.441516551485,5.557936661039601,4.970273747894096,-2.308123396304421,7.278397144198516,3.519830316044491,3.519830316044491,1.0056658045841402,0.0,0.0,0.00022411047736948042,0.9592880445534646,0.00023362167249129094,198.91881939124698,0.0,0.0,0.0,0.0018558327461923295,7.866634346416163e-05,0.0001454441339053188,0.0005857958044364801,0.09559033808196576,0.07171990812879848,0.023870429953167273,0.09559039690373376,0.07171990812881672,0.023870429953173337,0.3754924355909125,0.3754924355909125,0.12497462121615809,0.0,4.999885452246133,5.007143248693353,4.978080409880249,4.99953255505028,5.006583876811874,4.9783477993076986,24792.23045258036,21073.395884693306,0.85,1.0662151313988186,0.6625895283014838,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266487616645147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.220989133819,1534.7342122730245,0.3754924355909125,0.12497462121615809,6.112874298809886,3.519830316044491
3909.0,-29.992251776950475,4.9703001499541575,35.00557651703971,24.12547281654554,5.0151158375017975,-26.491569366084082,-40.02128063058478,1.5144334266353878,0.00019330527999272817,-4.999373857081202,40.01116976770893,42265.83135238159,25746.831752792546,25746.831752792546,68012.66310517414,77362.79602603034,77362.79602603034,25746.831752792546,103109.62777882288,103109.62777882288,103109.62777882288,127901.87653586717,91534.30416534156,56437.33949169257,38996.627415165545,24792.24875704429,0.0,63788.876172209835,21073.411443487646,1534.7361782268108,0.0,0.8868814592929702,2.816822241257865,0.0014959135982669303,354664.64581378177,1555014.8923741276,4.384465468234449,1555014.8923741276,4.384465468234449,0.85,0.09559034962100703,4.027634451161993,1.2671031707385558,1.0,0.0,4.027634451161365,1.2846730276734981,1.2849609513478155,3.1351436236315404,19317.58194145286,1969.8451501229126,4632.441516551485,4632.441516551485,5.557939946095464,4.9703001499541575,-2.308187287994876,7.278487437949034,3.5197887309535725,3.5197887309535725,1.0056539231295922,0.0,0.0,0.00022411047736948042,0.9592921010836771,0.00023362068458221538,198.91885263042042,0.0,0.0,0.0,0.0018558327461923295,7.866598710030046e-05,0.00014544449026917996,0.0005857972397398445,0.09559034962096995,0.07171992389598522,0.023870425724984726,0.09559034026992279,0.07171992389601305,0.023870425724993986,0.3754924297649027,0.3754924297649027,0.1249745696653705,0.0,4.999837096374733,5.007033074180015,4.978217759368761,4.999567162361188,5.006515866578866,4.978690680473278,24792.24875704429,21073.411443487646,0.85,1.0662151018550854,0.6625893711981566,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664874908802937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.220436763911,1534.7361782268108,0.3754924297649027,0.1249745696653705,6.112874298809886,3.5197887309535725
3910.0,-29.99229237841048,4.970326641625981,35.005577106549666,24.125446832645707,5.015085320894039,-26.491608959011383,-40.02132044462485,1.5144019014950099,0.00017875225267971473,-4.9994039480662655,40.01117020481495,42265.832182861755,25746.820999381147,25746.820999381147,68012.65318224291,77362.81434203914,77362.81434203914,25746.820999381147,103109.63534142029,103109.63534142029,103109.63534142029,127901.89937513231,91534.32656410515,56437.344404927986,38996.64684353019,24792.264033712017,0.0,63788.910877242204,21073.424428655213,1534.7377388578118,0.0,0.8868813046587023,2.8168189193052298,0.0014959135982669303,354664.2298418853,1555014.9112252896,4.384470663755798,1555014.9112252896,4.384470663755798,0.85,0.09559035654244724,4.027634451161993,1.2671032284339891,1.0,0.0,4.02763445116284,1.2846731751243405,1.2849610988317048,3.1351432637893817,19317.586668532564,1969.845632150894,4632.441516551485,4632.441516551485,5.557937624768501,4.970326641625981,-2.308243737871387,7.278570379497368,3.519747151821515,3.519747151821515,1.0056420433775757,0.0,0.0,0.00022411047736948042,0.959296154636997,0.0002336196974064647,198.9188858450609,0.0,0.0,0.0,0.0018558327461923295,7.86656326036999e-05,0.00014544484476578052,0.0005857986675225657,0.09559035654242334,0.0717199355851444,0.023870420957278947,0.09559030807391833,0.07171993558516233,0.023870420957284914,0.3754924231823402,0.3754924231823402,0.12497452214421599,0.0,4.999797658963416,5.006950314418191,4.978308462202222,4.9995827003189675,5.006562068413928,4.97861409075216,24792.264033712017,21073.424428655213,0.85,1.0662143662105947,0.662589023728587,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664873657166462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.219882408763,1534.7377388578118,0.3754924231823402,0.12497452214421599,6.112874298809886,3.519747151821515
3911.0,-29.992333007471252,4.970353269999587,35.005577738256406,24.125414562318497,5.015061206333172,-26.491647936616598,-40.0213563471101,1.514376135478535,-7.243334925988165e-05,-4.99943161200675,40.01117261291066,42265.81684442746,25746.804595167236,25746.804595167236,68012.6214395947,77362.78133643801,77362.78133643801,25746.804595167236,103109.58593160525,103109.58593160525,103109.58593160525,127901.87625833396,91534.30024394805,56437.33575193762,38996.62721334492,24792.290326728704,0.0,63788.91754007362,21073.446777719397,1534.7398704870336,0.0,0.8868811552356128,2.8168189895428695,0.0014959135982669303,354663.84742131754,1555015.0150797286,4.384475684189125,1555015.0150797286,4.384475684189125,0.85,0.09559036553062436,4.027634451161993,1.2671032394235957,1.0,0.0,4.02763445115996,1.2846732956383684,1.2849612193727427,3.1351429696844573,19317.581113874163,1969.845065733371,4632.441516551485,4632.441516551485,5.55793408360908,4.970353269999587,-2.3082983086161755,7.278651578615763,3.5197056437257714,3.5197056437257714,1.005630183921649,0.0,0.0,0.00022411047736948042,0.9593002109644089,0.00023361870956348113,198.91891908229172,0.0,0.0,0.0,0.0018558327461923295,7.866531293610184e-05,0.00014544516443337858,0.0005857999550267966,0.0955903655305991,0.07171994880233351,0.023870416728265592,0.09559042711962434,0.07171994880235245,0.0238704167282719,0.37549241758424745,0.37549241758424745,0.1249744751084372,0.0,4.9997204819052286,5.006835303315768,4.978344937732857,4.999359178657471,5.006322666457891,4.978438268949617,24792.290326728704,21073.446777719397,0.85,1.0662137572230734,0.6625887140642438,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664872401281941,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.219327300281,1534.7398704870336,0.37549241758424745,0.1249744751084372,6.112874298809886,3.5197056437257714
3912.0,-29.992373601089703,4.970379774320704,35.00557837716135,24.12537467842924,5.01501873840296,-26.491688717750943,-40.021396370697744,1.5143338550641925,-4.579819858463452e-05,-4.9994713932920885,40.011174085985004,42265.81842814729,25746.819481466064,25746.819481466064,68012.63790961336,77362.79184592096,77362.79184592096,25746.819481466064,103109.61132738703,103109.61132738703,103109.61132738703,127901.92738229042,91534.30999432685,56437.33657655318,38996.63713085963,24792.316054903393,0.0,63788.95318576302,21073.468646667883,1534.7422528393395,0.0,0.8868809475635184,2.81681399512187,0.0014959135982669303,354663.2974936574,1555015.0786093087,4.38448266171979,1555015.0786093087,4.38448266171979,0.85,0.09559037893106806,4.027634451161993,1.2671032943716276,1.0,0.0,4.0276344511618944,1.2846734933943653,1.284961417173061,3.1351424870767546,19317.58317161353,1969.8452755643905,4632.441516551485,4632.441516551485,5.557937297097857,4.970379774320704,-2.308361674706523,7.278741449027227,3.5196642210211864,3.5196642210211864,1.005618348863196,0.0,0.0,0.00022411047736948042,0.9593042637718123,0.00023361772258607318,198.9189522905395,0.0,0.0,0.0,0.0018558327461923295,7.86649565765566e-05,0.00014544552079292383,0.000585801390312778,0.09559037893103398,0.07171996567872095,0.023870413252313028,0.09559038363076604,0.07171996567874651,0.02387041325232154,0.375492410761976,0.375492410761976,0.12497442523163783,0.0,4.9996766305278015,5.006743876791404,4.978444002774893,4.9994255950934985,5.006302541317666,4.978764665119286,24792.316054903393,21073.468646667883,0.85,1.0662134196112347,0.6625883686327768,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664871138916993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.218770285483,1534.7422528393395,0.375492410761976,0.12497442523163783,6.112874298809886,3.5196642210211864
3913.0,-29.992414194346594,4.970406232642064,35.00557896656967,24.125339683983498,5.014978746679781,-26.491729250846426,-40.0214362895116,1.5142938031795847,-6.768637490495166e-07,-4.99950758517831,40.01117392209646,42265.81986270196,25746.825001436748,25746.825001436748,68012.64486413871,77362.81202964678,77362.81202964678,25746.825001436748,103109.63703108353,103109.63703108353,103109.63703108353,127901.96727840275,91534.33042159892,56437.3382546541,38996.65796327202,24792.330247319213,0.0,63788.988210591226,21073.48071022133,1534.743891619554,0.0,0.8868807640724912,2.81680917690631,0.0014959135982669303,354662.79718563525,1555015.071541255,4.384488826797752,1555015.071541255,4.384488826797752,0.85,0.09559038813027429,4.027634451161993,1.2671033548144628,1.0,0.0,4.027634451163375,1.2846736807270316,1.2849616045477126,3.135142029906494,19317.58748262573,1969.8457151652942,4632.441516551485,4632.441516551485,5.557938488687792,4.970406232642064,-2.308422426587947,7.278828659230012,3.5196228052747225,3.5196228052747225,1.0056065157927778,0.0,0.0,0.00022411047736948042,0.9593083165615858,0.00023361673562129797,198.91898549850256,0.0,0.0,0.0,0.0018558327461923295,7.866460115137704e-05,0.00014544587621810338,0.0005858028218354759,0.09559038813024541,0.07171997919895144,0.023870408931293968,0.09559030241454657,0.0717199791989731,0.023870408931301185,0.37549240431448516,0.37549240431448516,0.12497437690343603,0.0,4.99965644738387,5.00667884240886,4.978558553376331,4.999506908314572,5.0063498992803375,4.9789479790380256,24792.330247319213,21073.48071022133,0.85,1.0662129432058653,0.6625880273122805,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664869882433127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.21821262641,1534.743891619554,0.37549240431448516,0.12497437690343603,6.112874298809886,3.5196228052747225
3914.0,-29.992454663534645,4.970432748130602,35.00557954160842,24.12529808878901,5.014947005209729,-26.491768847229988,-40.02147229677064,1.514261188905041,-0.00024474632101600946,-4.99953888332923,40.01117468237068,42265.80554717868,25746.818141375537,25746.818141375537,68012.62368855422,77362.77221073539,77362.77221073539,25746.818141375537,103109.59035211093,103109.59035211093,103109.59035211093,127901.9384306743,91534.29413598604,56437.327472429344,38996.62962617411,24792.348078563376,0.0,63788.97770473748,21073.49586677887,1534.7456205610001,0.0,0.8868806021277176,2.81680872935653,0.0014959135982669303,354662.36452789203,1555015.1043297583,4.384494267948935,1555015.1043297583,4.384494267948935,0.85,0.09559039687973865,4.027634451161993,1.2671033416269353,1.0,0.0,4.02763445116235,1.284673833272179,1.2849617571270489,3.1351416576324658,19317.57982483769,1969.844934288232,4632.441516551485,4632.441516551485,5.557937007814006,4.970432748130602,-2.308479560723316,7.278912308853918,3.519581419825534,3.519581419825534,1.005594691378724,0.0,0.0,0.00022411047736948042,0.9593123569828331,0.0002336157516768971,198.9190186049802,0.0,0.0,0.0,0.0018558327461923295,7.86642805547845e-05,0.00014544619681469592,0.000585804113081357,0.09559039687970994,0.0717199921478742,0.023870404731835743,0.09559037745752766,0.07171999214789573,0.023870404731842914,0.37549239970699116,0.37549239970699116,0.12497433081961294,0.0,4.999595885965505,5.0065696833299285,4.978643981159905,4.999294137008235,5.006073545498225,4.978926215018419,24792.348078563376,21073.49586677887,0.85,1.0662127868448823,0.6625879120185317,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664868628130117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.217653621463,1534.7456205610001,0.37549239970699116,0.12497433081961294,6.112874298809886,3.519581419825534
3915.0,-29.99249514095241,4.970459348975805,35.00558014168665,24.12526641217994,5.014919017993545,-26.491808075631177,-40.021508269105084,1.5142319526722614,-0.000400993847904374,-4.999568698155103,40.01117656177898,42265.790974880016,25746.80789857569,25746.80789857569,68012.5988734557,77362.75736155741,77362.75736155741,25746.80789857569,103109.5652601331,103109.5652601331,103109.5652601331,127901.93734401041,91534.28434309323,56437.31795641574,38996.62931853054,24792.372083877315,0.0,63789.001402407855,21073.516271295717,1534.7476724589112,0.0,0.8868804436770866,2.8168073012047987,0.0014959135982669303,354661.9523756459,1555015.1853833946,4.384499591702397,1555015.1853833946,4.384499591702397,0.85,0.09559040636700185,4.027634451161993,1.267103320746683,1.0,0.0,4.027634451160145,1.2846739700174077,1.2849618939029253,3.1351413239169292,19317.577758126077,1969.8447235422982,4632.441516551485,4632.441516551485,5.55793479671219,4.970459348975805,-2.308535528253328,7.278994877229133,3.5195400957189795,3.5195400957189795,1.005582884491137,0.0,0.0,0.00022411047736948042,0.9593163982440871,0.00023361476753622435,198.91905171820125,0.0,0.0,0.0,0.0018558327461923295,7.866396027035564e-05,0.00014544651709912478,0.0005858054030699569,0.09559040636697941,0.0717200055757664,0.02387040079121301,0.09559043971466942,0.07172000557578323,0.02387040079121862,0.3754923938512401,0.3754923938512401,0.12497428484087558,0.0,4.999521586296282,5.006453425610914,4.978695724308579,4.999167704307183,5.005931713360269,4.978846038214897,24792.372083877315,21073.516271295717,0.85,1.0662120017274392,0.6625874374212197,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266486737111716,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.217095748916,1534.7476724589112,0.3754923938512401,0.12497428484087558,6.112874298809886,3.5195400957189795
3916.0,-29.992535570929746,4.97048584079494,35.005580736656675,24.125231732055568,5.014877152147536,-26.49184864925536,-40.02155199469996,1.5141902304731023,-0.0003027460064117804,-4.999607553997053,40.01117761314628,42265.80877852276,25746.820981703695,25746.820981703695,68012.62976022645,77362.78632538847,77362.78632538847,25746.820981703695,103109.60730709217,103109.60730709217,103109.60730709217,127902.00220006796,91534.31272541152,56437.335178545574,38996.64171873994,24792.394892975793,0.0,63789.03661171574,21073.535659029425,1534.7498683075958,0.0,0.8868802422372386,2.8168014740161635,0.0014959135982669303,354661.4152433542,1555015.230725933,4.3845063598444876,1555015.230725933,4.3845063598444876,0.85,0.09559041886884014,4.027634451161993,1.2671034081140538,1.0,0.0,4.027634451161462,1.2846741651626985,1.2849620890919524,3.1351408476809453,19317.583747987082,1969.8453343381361,4632.441516551485,4632.441516551485,5.557937620952488,4.97048584079494,-2.3085980567482367,7.2790838975431775,3.519498841554167,3.519498841554167,1.0055710975869048,0.0,0.0,0.00022411047736948042,0.9593204347872377,0.00023361378455279608,198.91908479262392,0.0,0.0,0.0,0.0018558327461923295,7.866357095537167e-05,0.00014544690641410873,0.0005858069710883986,0.0955904188688075,0.07172002146643912,0.023870397402368376,0.09559035701924416,0.07172002146646361,0.023870397402376526,0.3754923864934599,0.3754923864934599,0.12497423695962416,0.0,4.999493004667386,5.006380823634686,4.978799380998112,4.999304807990654,5.00601654583852,4.979140168081301,24792.394892975793,21073.535659029425,0.85,1.0662118974177295,0.6625873507981473,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664866110057877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.216536362528,1534.7498683075958,0.3754923864934599,0.12497423695962416,6.112874298809886,3.519498841554167
3917.0,-29.992576061889867,4.970512562493423,35.00558134670334,24.125203862227522,5.014858331276543,-26.49188697313774,-40.02158782733602,1.5141692425244164,-0.0005963547756095977,-4.999630416437536,40.01117924222682,42265.79360212833,25746.793396182064,25746.793396182064,68012.58699831039,77362.74976689341,77362.74976689341,25746.793396182064,103109.54316307548,103109.54316307548,103109.54316307548,127901.95755853865,91534.2849397086,56437.3287749434,38996.61796085021,24792.414395463165,0.0,63789.03235631338,21073.55223614369,1534.751499707566,0.0,0.8868801200545485,2.816802662176258,0.0014959135982669303,354661.09919967013,1555015.3009836345,4.3845104650402575,1555015.3009836345,4.3845104650402575,0.85,0.09559042406145603,4.027634451161993,1.2671033888822425,1.0,0.0,4.027634451161459,1.2846742633286716,1.2849621872799266,3.1351406081150404,19317.57788403697,1969.8447363816363,4632.441516551485,4632.441516551485,5.557931666096603,4.970512562493423,-2.3086488358942017,7.279161398387624,3.519457598834566,3.519457598834566,1.0055593139527332,0.0,0.0,0.00022411047736948042,0.9593244774372803,0.00023361280009050173,198.91911791694565,0.0,0.0,0.0,0.0018558327461923295,7.866325191742383e-05,0.0001454472254520566,0.0005858082560566286,0.09559042406143589,0.07172003170028424,0.02387039236115165,0.09559048578133793,0.07172003170029935,0.02387039236115668,0.37549238050499956,0.37549238050499956,0.12497419074027839,0.0,4.999409909486587,5.006267659357832,4.978806612138158,4.999034061661916,5.005771538331828,4.978792089804244,24792.414395463165,21073.55223614369,0.85,1.0662112981806189,0.6625871570843035,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664864854167326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.215976577287,1534.751499707566,0.37549238050499956,0.12497419074027839,6.112874298809886,3.519457598834566
3918.0,-29.992616586763933,4.970539095739053,35.00558196924205,24.125164572056406,5.01481237170702,-26.491928041601756,-40.021627850923664,1.5141238265448695,-0.00047821993553043285,-4.999672742363568,40.01118082617765,42265.79563854867,25746.816010524355,25746.816010524355,68012.61164907302,77362.77665129439,77362.77665129439,25746.816010524355,103109.59266181875,103109.59266181875,103109.59266181875,127902.03462990341,91534.30962354156,56437.328610795834,38996.64556971747,24792.44196808466,0.0,63789.08753780213,21073.57567287196,1534.754048724121,0.0,0.8868798990365151,2.816796168590949,0.0014959135982669303,354660.5140990429,1555015.3692950206,4.384517890990157,1555015.3692950206,4.384517890990157,0.8500000000000001,0.09559043877560103,4.027634451161993,1.2671034476766367,1.0,0.0,4.02763445116249,1.2846744757508084,1.284962399749672,3.1351400897165824,19317.583093362264,1969.8452675849821,4632.441516551485,4632.441516551485,5.557936547829532,4.970539095739053,-2.3087137632824026,7.279252859021455,3.519416469614933,3.519416469614933,1.0055475627471238,0.0,0.0,0.00022411047736948042,0.9593285234917285,0.00023361181480747743,198.91915106902223,0.0,0.0,0.0,0.0018558327461923295,7.866289556651059e-05,0.00014544758180296983,0.0005858096913078435,0.09559043877556075,0.07172004964841912,0.023870389127141643,0.0955904003569243,0.07172004964844933,0.023870389127151698,0.37549237310281425,0.37549237310281425,0.12497414006974493,0.0,4.9993829254581215,5.006197351672313,4.978909773317298,4.999194522428013,5.005835654069017,4.97924198372948,24792.44196808466,21073.57567287196,0.85,1.066210762283878,0.662586615829886,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664863587379105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.215414222686,1534.754048724121,0.37549237310281425,0.12497414006974493,6.112874298809886,3.519416469614933
3919.0,-29.992656923223617,4.970565755962255,35.005582565362964,24.125127517059468,5.014785169000215,-26.491967064617395,-40.02166382325811,1.5140953103940353,-0.0007409459158793652,-4.9997003032170415,40.01118130177786,42265.7815121215,25746.800773215724,25746.800773215724,68012.58228533722,77362.73682133855,77362.73682133855,25746.800773215724,103109.53759455428,103109.53759455428,103109.53759455428,127901.99408088312,91534.27511068677,56437.31980146997,38996.61701024089,24792.45648632884,0.0,63789.07349656973,21073.588013379514,1534.7555019794972,0.0,0.8868797571302807,2.81679640247978,0.0014959135982669303,354660.13310665975,1555015.3898063316,4.384522658876574,1555015.3898063316,4.384522658876574,0.85,0.095590444305578,4.027634451161993,1.2671034564683215,1.0,0.0,4.027634451162756,1.2846746091281653,1.2849625331569217,3.135139764220386,19317.575809700622,1969.8445248581954,4632.441516551485,4632.441516551485,5.557933258568657,4.970565755962255,-2.308767889590072,7.279333645552327,3.5193753280815203,3.5193753280815203,1.0055358080232915,0.0,0.0,0.00022411047736948042,0.9593325507529212,0.00023361083410918337,198.91918406697417,0.0,0.0,0.0,0.0018558327461923295,7.866257528729496e-05,0.00014544790208218547,0.0005858109812754464,0.0955904443055576,0.07172006044792045,0.02387038385763715,0.09559048351343188,0.07172006044793576,0.023870383857642247,0.37549236709417266,0.37549236709417266,0.1249740916628378,0.0,4.9993086915898175,5.006082267100851,4.978958255878467,4.998959357301146,5.005569532706772,4.979099810457058,24792.45648632884,21073.588013379514,0.85,1.0662105366524035,0.6625865402229797,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664862329524973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.21484983898,1534.7555019794972,0.37549236709417266,0.1249740916628378,6.112874298809886,3.5193753280815203
3920.0,-29.99269735404202,4.970592358244114,35.0055831692693,24.125092138443165,5.0147475694126324,-26.492007212367128,-40.02170370714737,1.5140574277377274,-0.000741241353409805,-4.9997363960018575,40.01118272078874,42265.78337019016,25746.807726176936,25746.807726176936,68012.5910963671,77362.74577151383,77362.74577151383,25746.807726176936,103109.55349769077,103109.55349769077,103109.55349769077,127902.03395528065,91534.28520678464,56437.322805460855,38996.62489035976,24792.480457589885,0.0,63789.10534794965,21073.6083889514,1534.7576994643362,0.0,0.886879568412767,2.816792192525887,0.0014959135982669303,354659.63417208433,1555015.451004318,4.384528999569794,1555015.451004318,4.384528999569794,0.85,0.09559045543661351,4.027634451161993,1.2671035284502432,1.0,0.0,4.027634451162032,1.2846747863151156,1.2849627103835835,3.135139331810675,19317.577940401232,1969.8447421291912,4632.441516551485,4632.441516551485,5.557934759496665,4.970592358244114,-2.308828178905596,7.2794205371497105,3.5193342690750846,3.5193342690750846,1.0055240768785956,0.0,0.0,0.00022411047736948042,0.9593365874533553,0.00023360985112055583,198.91921714212887,0.0,0.0,0.0,0.0018558327461923295,7.866222018301018e-05,0.00014544825718647023,0.0005858124115056975,0.0955904554365838,0.0717200755771666,0.0238703798594172,0.0955904571720061,0.07172007557718889,0.023870379859424622,0.37549235943702985,0.37549235943702985,0.12497404181843634,0.0,4.999259707744329,5.005989401116608,4.979041095573848,4.998995154648469,5.005549320635055,4.979303864941244,24792.480457589885,21073.6083889514,0.85,1.066210142396255,0.6625862385064584,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664861065651418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.214287879013,1534.7576994643362,0.37549235943702985,0.12497404181843634,6.112874298809886,3.5193342690750846
3921.0,-29.99273763465679,4.9706190384256255,35.00558376900378,24.12506063645708,5.014718340868599,-26.49204638774911,-40.021739644557215,1.5140270939609315,-0.0008616771871174933,-4.9997660606182235,40.01118380708643,42265.76956233716,25746.79837821868,25746.79837821868,68012.56794055583,77362.73673157039,77362.73673157039,25746.79837821868,103109.53510978907,103109.53510978907,103109.53510978907,127902.03475512106,91534.28064105903,56437.313471825786,38996.630188036936,24792.499645331995,0.0,63789.129833368934,21073.624698532196,1534.7594727184803,0.0,0.8868794135953509,2.8167903114341826,0.0014959135982669303,354659.22409877065,1555015.497853313,4.38453420125977,1555015.497853313,4.38453420125977,0.85,0.09559046267793361,4.027634451161993,1.2671035251533613,1.0,0.0,4.027634451161031,1.2846749281940455,1.2849628522943115,3.135138985567276,19317.5769768414,1969.844643873433,4632.441516551485,4632.441516551485,5.557932741563308,4.9706190384256255,-2.308883727765359,7.279502766190984,3.5192932370233825,3.5192932370233825,1.0055123534352521,0.0,0.0,0.00022411047736948042,0.9593406091753542,0.0002336088717875969,198.91925009441778,0.0,0.0,0.0,0.0018558327461923295,7.866190021728483e-05,0.0001454485771521956,0.0005858137002106761,0.09559046267791017,0.07172008764723387,0.023870375030676304,0.09559048709356935,0.07172008764725145,0.023870375030682157,0.3754923517322906,0.3754923517322906,0.12497399294069395,0.0,4.999199922458729,5.005891894224078,4.979094626618291,4.998904383431125,5.005445470956147,4.9792523770535695,24792.499645331995,21073.624698532196,0.85,1.0662093701265316,0.6625857677122189,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664859804524826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.213722684175,1534.7594727184803,0.3754923517322906,0.12497399294069395,6.112874298809886,3.5192932370233825
3922.0,-29.992778004540625,4.970645551750619,35.005584343190165,24.1250108339824,5.014672258761111,-26.492087328921496,-40.02177963322026,1.5139815831420234,-0.0009165137082050023,-4.9998071683029215,40.0111842624114,42265.77214885156,25746.8184010008,25746.8184010008,68012.59054985236,77362.7215987895,77362.7215987895,25746.8184010008,103109.5399997903,103109.5399997903,103109.5399997903,127902.05997533532,91534.26319558003,56437.31374564244,38996.61049993066,24792.519975545016,0.0,63789.13047547568,21073.641979213262,1534.761574319134,0.0,0.8868792028573376,2.8167862325426536,0.0014959135982669303,354658.6558410852,1555015.5174902126,4.384541281820515,1555015.5174902126,4.384541281820515,0.85,0.09559047496412615,4.027634451161993,1.2671035388903698,1.0,0.0,4.027634451161786,1.2846751410599904,1.2849630652079644,3.1351384660862798,19317.573295112754,1969.8442684415936,4632.441516551485,4632.441516551485,5.557937063859024,4.970645551750619,-2.308947609290421,7.27959316104104,3.5192522728085454,3.5192522728085454,1.00550064937387,0.0,0.0,0.00022411047736948042,0.9593446398284559,0.0002336078902880559,198.9192831197458,0.0,0.0,0.0,0.0018558327461923295,7.866154418297858e-05,0.00014544893318650182,0.0005858151341867137,0.0955904749640881,0.07172010362025263,0.02387037134383547,0.09559045685375876,0.07172010362028118,0.023870371343844968,0.37549234364601514,0.37549234364601514,0.12497394311344712,0.0,4.999153699002704,5.0057871009206565,4.979224352212725,4.998890654594732,5.005289777462622,4.979665135109144,24792.519975545016,21073.641979213262,0.85,1.0662097138320523,0.6625858015904611,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266485853970543,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.213159150724,1534.761574319134,0.37549234364601514,0.12497394311344712,6.112874298809886,3.5192522728085454
3923.0,-29.992818325226057,4.970672187021939,35.005584889557774,24.124984361138218,5.014644799895021,-26.492126363358818,-40.021819377411134,1.5139528380277107,-0.0009970267227004115,-4.999834743541128,40.01118460050248,42265.7737766895,25746.803767441586,25746.803767441586,68012.57754413108,77362.72555038448,77362.72555038448,25746.803767441586,103109.52931782606,103109.52931782606,103109.52931782606,127902.06308472347,91534.27235418178,56437.32058048672,38996.613081883406,24792.533766897406,0.0,63789.146848780816,21073.653701862793,1534.7629915367816,0.0,0.8868790613748504,2.8167840708946947,0.0014959135982669303,354658.2746514202,1555015.53207114,4.384546035474583,1555015.53207114,4.384546035474583,0.8499999999999999,0.09559048020549112,4.027634451161993,1.267103598234244,1.0,0.0,4.027634451161107,1.2846752755084079,1.2849631996865147,3.13513813797659,19317.575227962316,1969.8444655373974,4632.441516551485,4632.441516551485,5.557933904928864,4.970672187021939,-2.3090015843478304,7.279673771369769,3.5192113027256275,3.5192113027256275,1.0054889436358936,0.0,0.0,0.00022411047736948042,0.9593486655876698,0.0002336069099884521,198.91931610483712,0.0,0.0,0.0,0.0018558327461923295,7.866119032677745e-05,0.00014544928704270297,0.0005858165593901402,0.09559048020546829,0.07172011371023702,0.023870366495231263,0.0955904565160036,0.07172011371025415,0.023870366495236967,0.37549233474746385,0.37549233474746385,0.12497389718475346,0.0,4.99910098766361,5.005693327802817,4.979294992736527,4.9988377168184,5.0052658118617614,4.979525151563394,24792.533766897406,21073.653701862793,0.85,1.0662092362727844,0.6625856570379467,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266485728279631,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.21259248623,1534.7629915367816,0.37549233474746385,0.12497389718475346,6.112874298809886,3.5192113027256275
3924.0,-29.992858582200252,4.970698871379553,35.00558546735333,24.124952929001324,5.014615428336285,-26.492165531821296,-40.02185534974558,1.5139223779572821,-0.0011097145096528038,-4.999865538696281,40.01118660864743,42265.76006030714,25746.797877086272,25746.797877086272,68012.55793739342,77362.71717961793,77362.71717961793,25746.797877086272,103109.5150567042,103109.5150567042,103109.5150567042,127902.07421887302,91534.26838994265,56437.31127063162,38996.6190214567,24792.559162168815,0.0,63789.17818362552,21073.675287843493,1534.7651475821147,0.0,0.8868788974700568,2.816781956025782,0.0014959135982669303,354657.84895122016,1555015.6186768461,4.384551542494479,1555015.6186768461,4.384551542494479,0.85,0.09559048978222959,4.027634451161993,1.267103597135283,1.0,0.0,4.027634451160574,1.2846754179781543,1.2849633421881919,3.135137790291619,19317.57439134139,1969.844380225805,4632.441516551485,4632.441516551485,5.557932633384412,4.970698871379553,-2.309057816778743,7.279756688158296,3.519170413618727,3.519170413618727,1.005477261033922,0.0,0.0,0.00022411047736948042,0.9593526850039157,0.00023360593124161183,198.9193490378192,0.0,0.0,0.0,0.0018558327461923295,7.866087005398049e-05,0.00014544960731549994,0.000585817849331891,0.09559048978220584,0.0717201271048766,0.02387036267732924,0.09559050136561434,0.07172012710489442,0.023870362677335173,0.37549232579778763,0.37549232579778763,0.12497385087689178,0.0,4.999043664231351,5.0055983999474165,4.97935063460227,4.998755824186617,5.005160143672299,4.979514679570343,24792.559162168815,21073.675287843493,0.85,1.0662084051562843,0.6625851165324564,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664856020106277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.212025461682,1534.7651475821147,0.37549232579778763,0.12497385087689178,6.112874298809886,3.519170413618727
