time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3925.0,-29.992898784311098,4.9707254202465325,35.00558602600576,24.12491321973505,5.014571856143955,-26.49220607100132,-40.021891496703006,1.513879142834215,-0.0010510507711956052,-4.999904961800937,40.01118720665104,42265.74739835755,25746.814135962482,25746.814135962482,68012.56153432003,77362.73284142413,77362.73284142413,25746.814135962482,103109.54697738662,103109.54697738662,103109.54697738662,127902.12658914905,91534.28268722048,56437.29724415425,38996.650492295805,24792.57961176243,0.0,63789.23010405824,21073.692669998065,1534.7672205927288,0.0,0.8868786947833012,2.816776582688995,0.0014959135982669303,354657.3039822005,1555015.6444670772,4.384558352547337,1555015.6444670772,4.384558352547337,0.85,0.09559050161851482,4.027634451161993,1.2671036207629371,1.0,0.0,4.027634451161371,1.28467562020023,1.28496354445559,3.13513729678644,19317.577408667392,1969.8446879074295,4632.441516551485,4632.441516551485,5.557936143169944,4.9707254202465325,-2.3091203268020344,7.279845747048567,3.519129583711644,3.519129583711644,1.005465595346184,0.0,0.0,0.00022411047736948042,0.959356698960513,0.00023360495383240636,198.91938192593014,0.0,0.0,0.0,0.0018558327461923295,7.866054822767568e-05,0.00014544992914180475,0.0005858191455306035,0.09559050161847825,0.07172014235365899,0.023870359264819254,0.09559042628356604,0.07172014235368643,0.023870359264828386,0.37549231667464195,0.37549231667464195,0.12497380340287079,0.0,4.999020703146186,5.005528860065624,4.9794675998749085,4.998853911029755,5.005175752767514,4.9798605423094955,24792.57961176243,21073.692669998065,0.85,1.0662075937171893,0.6625843787330586,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664854755089385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.211458369457,1534.7672205927288,0.37549231667464195,0.12497380340287079,6.112874298809886,3.519129583711644
3926.0,-29.992938938505542,4.970752252535886,35.0055866029743,24.12488992502915,5.014557314573933,-26.492243663834664,-40.021927224565275,1.5138620399029976,-0.001356527220480075,-4.9999246305119875,40.011188857454144,42265.73314125881,25746.7801252776,25746.7801252776,68012.5132665364,77362.69747448439,77362.69747448439,25746.7801252776,103109.47759976199,103109.47759976199,103109.47759976199,127902.075605528,91534.25768921657,56437.293355990754,38996.62703691757,24792.598005766016,0.0,63789.22504268358,21073.708304901113,1534.7687158952897,0.0,0.8868785887652167,2.816778299625007,0.0014959135982669303,354657.03209015704,1555015.7156616282,4.384561914639631,1555015.7156616282,4.384561914639631,0.85,0.09559050504414832,4.027634451161993,1.2671036268072209,1.0,0.0,4.027634451162283,1.2846757001951685,1.2849636244684572,3.135137101565876,19317.572133038837,1969.8441499430323,4632.441516551485,4632.441516551485,5.55792880132121,4.970752252535886,-2.3091683342657947,7.27992058680168,3.519088757405482,3.519088757405482,1.0054539306872805,0.0,0.0,0.00022411047736948042,0.9593607081510046,0.00023360397759192484,198.91941477485295,0.0,0.0,0.0,0.0018558327461923295,7.866023013388562e-05,0.0001454502472355948,0.0005858204266961111,0.09559050504413472,0.07172015095114412,0.0238703540929906,0.09559056625521647,0.07172015095115432,0.023870354092993998,0.3754923088896392,0.3754923088896392,0.1249737587533036,0.0,4.998937662214814,5.005419638393391,4.979463205373236,4.998568103291518,5.004945359729788,4.9794082491731615,24792.598005766016,21073.708304901113,0.85,1.0662069216396166,0.6625842078027652,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664853496495816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.21089103443,1534.7687158952897,0.3754923088896392,0.1249737587533036,6.112874298809886,3.519088757405482
3927.0,-29.992979159648026,4.97077874655992,35.0055871741645,24.124841659236722,5.014501371742955,-26.49228545732182,-40.021971124783136,1.513807669416758,-0.0011628776506995564,-4.999973339933871,40.01118984308332,42265.75253091455,25746.820717115876,25746.820717115876,68012.57324803043,77362.72858927528,77362.72858927528,25746.820717115876,103109.54930639116,103109.54930639116,103109.54930639116,127902.17412123727,91534.28243882104,56437.30638046032,38996.64006484525,24792.624814846113,0.0,63789.264879691356,21073.731092619197,1534.771369191283,0.0,0.8868783374408039,2.816770068724374,0.0014959135982669303,354656.3587521649,1555015.7581690766,4.384570358868786,1555015.7581690766,4.384570358868786,0.8500000000000001,0.09559052217682745,4.027634451161993,1.2671036954922603,1.0,0.0,4.027634451159003,1.2846759545003978,1.2849638788306819,3.1351364809566427,19317.57735624468,1969.8446825618007,4632.441516551485,4632.441516551485,5.55793756383621,4.97077874655992,-2.3092375074791627,7.280016254039083,3.5190480608465142,3.5190480608465142,1.005442303099004,0.0,0.0,0.00022411047736948042,0.9593647240440379,0.00023360299972754995,198.91944767855483,0.0,0.0,0.0,0.0018558327461923295,7.865983928126853e-05,0.0001454506380882119,0.000585822000907577,0.09559052217678013,0.07172017048691999,0.023870351689860132,0.09559042509749482,0.0717201704869555,0.02387035168987195,0.37549229972142895,0.37549229972142895,0.12497370907878333,0.0,4.998930742376103,5.0053592425273905,4.97961693281178,4.998810462283188,5.005025056987677,4.980139276399768,24792.624814846113,21073.731092619197,0.85,1.0662071960901944,0.662584097976817,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664852224466296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.210323319257,1534.771369191283,0.37549229972142895,0.12497370907878333,6.112874298809886,3.5190480608465142
3928.0,-29.993019249215184,4.9708055463047005,35.00558771792471,24.124818469304614,5.014486313487267,-26.492323043597434,-40.02200308078898,1.5137901078695215,-0.0014603339437826435,-4.999991902068056,40.01119018650513,42265.722847933095,25746.784030626335,25746.784030626335,68012.50687855943,77362.69564162004,77362.69564162004,25746.784030626335,103109.47967224638,103109.47967224638,103109.47967224638,127902.1144249678,91534.25962502335,56437.2868313364,38996.63643742994,24792.63475272142,0.0,63789.271190151354,21073.739539813207,1534.772354005098,0.0,0.8868782417827081,2.816771809482289,0.0014959135982669303,354656.10215751,1555015.7729799042,4.384573572878467,1555015.7729799042,4.384573572878467,0.85,0.09559052310291681,4.027634451161993,1.267103662523441,1.0,0.0,4.027634451160825,1.2846760366404477,1.2849639609891412,3.135136280501228,19317.572541575355,1969.8441916021634,4632.441516551485,4632.441516551485,5.5579296443645,4.9708055463047005,-2.3092846447654667,7.280090191070167,3.5190073069646575,3.5190073069646575,1.0054306591327593,0.0,0.0,0.00022411047736948042,0.9593687268179343,0.00023360202506581324,198.91948047462975,0.0,0.0,0.0,0.0018558327461923295,7.865955477154319e-05,0.00014545092259793721,0.0005858231468087484,0.09559052310290264,0.07172017715001497,0.02387034595288768,0.09559053519920646,0.0717201771500256,0.023870345952891215,0.3754922923359371,0.3754922923359371,0.12497366497410196,0.0,4.998857965843968,5.00525767906754,4.979630632626538,4.998531568124292,5.004816136957743,4.9796501564953815,24792.63475272142,21073.739539813207,0.85,1.0662060501650648,0.6625835671008363,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266485096847297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.20975292442,1534.772354005098,0.3754922923359371,0.12497366497410196,6.112874298809886,3.5190073069646575
3929.0,-29.993059323003518,4.970832276521042,35.00558831472168,24.124782776366942,5.014450715628607,-26.49236266989721,-40.02204289482904,1.5137540625223234,-0.0014996782243201778,-5.000027774320571,40.0111928188395,42265.72583459641,25746.79237403902,25746.79237403902,68012.51820863543,77362.69517581412,77362.69517581412,25746.79237403902,103109.48754985315,103109.48754985315,103109.48754985315,127902.1536761435,91534.26097074621,56437.291629528605,38996.632601352896,24792.666126290347,0.0,63789.29872764324,21073.766207346795,1534.7749708556453,0.0,0.8868780497933929,2.8167681383115477,0.0014959135982669303,354655.6062759211,1555015.8865051772,4.384580023515486,1555015.8865051772,4.384580023515486,0.85,0.09559053621809054,4.027634451161993,1.267103704833426,1.0,0.0,4.027634451161773,1.2846762052342031,1.2849641296206822,3.1351358690633915,19317.572825579387,1969.8442205625151,4632.441516551485,4632.441516551485,5.55793144544772,4.970832276521042,-2.309344303818732,7.2801765803397736,3.5189666894652665,3.5189666894652665,1.0054190541329333,0.0,0.0,0.00022411047736948042,0.959372728034382,0.00023360105079143833,198.91951325780727,0.0,0.0,0.0,0.0018558327461923295,7.865920030173919e-05,0.00014545127706774123,0.000585824574483543,0.09559053621805794,0.07172019346949639,0.023870342748561556,0.09559055290601116,0.07172019346952084,0.0238703427485697,0.37549228383885547,0.37549228383885547,0.12497361693276751,0.0,4.998805631414484,5.005167769414584,4.979691176259337,4.9985280960962655,5.004739933998621,4.979865179365618,24792.666126290347,21073.766207346795,0.85,1.0662057675069259,0.6625833278878869,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26648496979866,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.209183824769,1534.7749708556453,0.37549228383885547,0.12497361693276751,6.112874298809886,3.5189666894652665
3930.0,-29.993099450581855,4.970859044395515,35.005588903544606,24.12474638493734,5.014419447645425,-26.4924019115125,-40.022078867163486,1.513721908576067,-0.001650657906111519,-5.000058594674009,40.011193780168796,42265.71268639931,25746.78785506334,25746.78785506334,68012.50054146265,77362.6744017696,77362.6744017696,25746.78785506334,103109.46225683295,103109.46225683295,103109.46225683295,127902.14736690084,91534.2437832689,56437.28206789871,38996.6241281891,24792.685110067887,0.0,63789.30923825699,21073.782343557705,1534.7767582114386,0.0,0.8868778895478554,2.816766523575544,0.0014959135982669303,354655.1802299063,1555015.9279646426,4.3845854075967505,1555015.9279646426,4.3845854075967505,0.8500000000000001,0.0955905438010749,4.027634451161993,1.267103730659001,1.0,0.0,4.027634451161602,1.28467635562687,1.2849642800470555,3.135135502043758,19317.56919829993,1969.843850682948,4632.441516551485,4632.441516551485,5.557930469941463,4.970859044395515,-2.3094002411747745,7.280259285570289,3.518926095657704,3.518926095657704,1.005407455902201,0.0,0.0,0.00022411047736948042,0.9593767346396016,0.00023360007521307,198.9195460849997,0.0,0.0,0.0,0.0018558327461923295,7.865888003643338e-05,0.00014545159733304704,0.0005858258643951221,0.09559054380104932,0.0717202056691079,0.02387033813194142,0.09559059215814406,0.0717202056691271,0.02387033813194781,0.37549227509179056,0.37549227509179056,0.12497356859310209,0.0,4.998737811315664,5.005060289753544,4.9797424962120544,4.998407936767876,5.004571778746879,4.979889205101131,24792.685110067887,21073.782343557705,0.85,1.0662053148660346,0.6625830125943876,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664848430796503,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.208613704903,1534.7767582114386,0.37549227509179056,0.12497356859310209,6.112874298809886,3.518926095657704
3931.0,-29.993139545954897,4.970885606774261,35.00558944708507,24.124702240247302,5.014370632369627,-26.492442878937595,-40.022118855826534,1.5136739653522957,-0.0015466575700884277,-5.000100840283298,40.01119363886374,42265.71640003527,25746.812514550416,25746.812514550416,68012.52891458568,77362.69336162027,77362.69336162027,25746.812514550416,103109.50587617069,103109.50587617069,103109.50587617069,127902.20820901572,91534.25921286731,56437.2822512822,38996.6410684279,24792.702332845023,0.0,63789.34340127293,21073.79698291827,1534.7787118138103,0.0,0.8868776751787086,2.816760225119129,0.0014959135982669303,354654.5962472,1555015.921870547,4.384592610176342,1555015.921870547,4.384592610176342,0.85,0.09559055552821422,4.027634451161993,1.267103783958592,1.0,0.0,4.027634451162168,1.2846765798703061,1.2849645043407494,3.135134954798196,19317.572454593123,1969.844182732444,4632.441516551485,4632.441516551485,5.557935793157523,4.970885606774261,-2.3094645209671794,7.280350127741441,3.518885557760705,3.518885557760705,1.0053958736459159,0.0,0.0,0.00022411047736948042,0.9593807380472542,0.00023359910042142402,198.91957888585665,0.0,0.0,0.0,0.0018558327461923295,7.865852401476451e-05,0.00014545195335471592,0.0005858272983202611,0.09559055552817335,0.07172022102337589,0.02387033450479746,0.09559047698260764,0.07172022102340654,0.02387033450480767,0.3754922650188855,0.3754922650188855,0.12497351949556439,0.0,4.998717148200512,5.0049852207833965,4.979885274791513,4.998554182713235,5.004604631650807,4.980376106126414,24792.702332845023,21073.79698291827,0.85,1.066205188643288,0.6625827159586636,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664847161821322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.208041171649,1534.7787118138103,0.3754922650188855,0.12497351949556439,6.112874298809886,3.518885557760705
3932.0,-29.993179538396085,4.970912489402929,35.00558999439847,24.124683869909518,5.014358242097954,-26.492480111035405,-40.02215451383961,1.513658814737272,-0.0018150966859025175,-5.000118359851652,40.01119483584233,42265.702578639524,25746.774084559875,25746.774084559875,68012.4766631994,77362.66918154729,77362.66918154729,25746.774084559875,103109.44326610716,103109.44326610716,103109.44326610716,127902.16038941684,91534.24620725228,56437.2796043444,38996.629558786524,24792.71712330967,0.0,63789.34668209619,21073.80955481322,1534.7799526766385,0.0,0.8868775817338528,2.8167617063773953,0.0014959135982669303,354654.3540654509,1555015.9734929132,4.38459574982671,1555015.9734929132,4.38459574982671,0.85,0.09559055687520991,4.027634451161993,1.2671037586824974,1.0,0.0,4.027634451161392,1.2846766507338503,1.2849645752201757,3.135134781862248,19317.56970986221,1969.843902847783,4632.441516551485,4632.441516551485,5.5579274973181905,4.970912489402929,-2.3095106787268804,7.2804231681298095,3.5188450024856195,3.5188450024856195,1.0053842864244626,0.0,0.0,0.00022411047736948042,0.9593847311954065,0.00023359812813597284,198.91961160251887,0.0,0.0,0.0,0.0018558327461923295,7.865820655041142e-05,0.000145452270819069,0.0005858285769506265,0.0955905568752058,0.07172022791623422,0.02387032895897158,0.09559059446384988,0.0717202279162373,0.023870328958972606,0.37549225577990375,0.37549225577990375,0.1249734753744322,0.0,4.998641033079764,5.004883482793275,4.979886131005571,4.998303263165724,5.004443224715715,4.979856261559064,24792.71712330967,21073.80955481322,0.85,1.0662043146820395,0.6625824652081328,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664845902588162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.20746794599,1534.7799526766385,0.37549225577990375,0.1249734753744322,6.112874298809886,3.5188450024856195
3933.0,-29.99321955333088,4.970939236556588,35.00559058888754,24.12463832823562,5.014318435070175,-26.49252010530836,-40.02219062587244,1.513618987047699,-0.0019207008559192218,-5.000156989234841,40.01119730456443,42265.690343456656,25746.790341560896,25746.790341560896,68012.48068501755,77362.6458764301,77362.6458764301,25746.790341560896,103109.436217991,103109.436217991,103109.436217991,127902.18500647445,91534.2229857782,56437.26745280507,38996.61725885903,24792.748788483455,0.0,63789.36604734248,21073.836470210936,1534.7826477862377,0.0,0.8868773763116482,2.816758583821384,0.0014959135982669303,354653.8200726383,1555016.0799620547,4.384602651801592,1555016.0799620547,4.384602651801592,0.85,0.09559057079866086,4.027634451161993,1.2671037735184658,1.0,0.0,4.027634451162469,1.2846768370188157,1.2849647615468918,3.135134327251051,19317.56480915605,1969.8434031148304,4632.441516551485,4632.441516551485,5.557931006698928,4.970939236556588,-2.3095721461971466,7.280511382753735,3.5188045880898913,3.5188045880898913,1.0053727394542546,0.0,0.0,0.00022411047736948042,0.9593887266074366,0.0002335971553073941,198.9196443375932,0.0,0.0,0.0,0.0018558327461923295,7.865788504511402e-05,0.00014545259232436638,0.0005858298718564386,0.09559057079862225,0.07172024484694338,0.023870325951678876,0.09559063421375688,0.07172024484697234,0.023870325951688514,0.37549224554009414,0.37549224554009414,0.12497342671965328,0.0,4.998574771815527,5.004769502503791,4.979963222999913,4.998236288378905,5.004240143433549,4.980198179547642,24792.748788483455,21073.836470210936,0.85,1.0662040540509652,0.6625820722546196,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664844628173197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.206895445886,1534.7826477862377,0.37549224554009414,0.12497342671965328,6.112874298809886,3.5188045880898913
3934.0,-29.99325948217975,4.970965885666492,35.00559112646515,24.124598374497168,5.014276320478668,-26.492560252744003,-40.022234281618125,1.513577091042869,-0.0018933544316723783,-5.000193972962024,40.01119683586776,42265.70991675951,25746.80210681157,25746.80210681157,68012.51202357108,77362.65468090426,77362.65468090426,25746.80210681157,103109.45678771584,103109.45678771584,103109.45678771584,127902.21857902236,91534.23090536703,56437.28614122214,38996.60529349432,24792.761791306522,0.0,63789.36708480085,21073.847522610544,1534.7842373795866,0.0,0.8868771898910438,2.8167539067431866,0.0014959135982669303,354653.30882912234,1555016.059748464,4.384608915344128,1555016.059748464,4.384608915344128,0.85,0.09559057904659099,4.027634451161993,1.267103863633238,1.0,0.0,4.027634451161673,1.2846770329779145,1.2849649575499091,3.1351338490311704,19317.56648052186,1969.8435735467117,4632.441516551485,4632.441516551485,5.557933546450509,4.970965885666492,-2.3096324354306637,7.280598321097155,3.51876417763025,3.51876417763025,1.0053611936086428,0.0,0.0,0.00022411047736948042,0.9593927134418501,0.0002335961845754252,198.9196770022539,0.0,0.0,0.0,0.0018558327461923295,7.865749637978968e-05,0.00014545298098969075,0.0005858314372582889,0.09559057904655888,0.0717202572994664,0.023870321747092468,0.09559055440178749,0.0717202572994905,0.023870321747100486,0.3754922336890974,0.3754922336890974,0.12497337906349848,0.0,4.998534003148791,5.004675990743067,4.980080901642623,4.998300618530379,5.004231634210896,4.980481332363695,24792.761791306522,21073.847522610544,0.85,1.066204527992197,0.6625823683212276,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664843360180804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.206321162079,1534.7842373795866,0.3754922336890974,0.12497337906349848,6.112874298809886,3.51876417763025
3935.0,-29.99329939924193,4.970992696405436,35.00559165804181,24.124571168236457,5.014253385226981,-26.492598471557326,-40.02226634239776,1.5135524575423538,-0.002073271353651762,-5.000218706789095,40.01119773623589,42265.68131615284,25746.78271132664,25746.78271132664,68012.46402747948,77362.63738264631,77362.63738264631,25746.78271132664,103109.42009397295,103109.42009397295,103109.42009397295,127902.19806741858,91534.22048198227,56437.26441548857,38996.61785165966,24792.777973445624,0.0,63789.39582510528,21073.86127742878,1534.785725311588,0.0,0.8868770608241229,2.816753382774787,0.0014959135982669303,354652.96692208067,1555016.098578847,4.384613251862329,1555016.098578847,4.384613251862329,0.85,0.09559058332965045,4.027634451161993,1.2671038564899941,1.0,0.0,4.02763445116003,1.2846771481955763,1.284965072793394,3.135133567853295,19317.564280749968,1969.8433492324054,4632.441516551485,4632.441516551485,5.557929359568741,4.970992696405436,-2.3096837223565845,7.28067641876202,3.5187237821726653,3.5187237821726653,1.005349652049333,0.0,0.0,0.00022411047736948042,0.9593966991172447,0.00023359521413372365,198.9197096572829,0.0,0.0,0.0,0.0018558327461923295,7.865721094510641e-05,0.00014545326642437402,0.0005858325868848528,0.0955905833296281,0.0717202662966208,0.023870317033007293,0.09559061538135558,0.07172026629663758,0.023870317033012872,0.3754922217149215,0.3754922217149215,0.1249733347198943,0.0,4.998465694210495,5.00456983306151,4.980126294230956,4.998145435435447,5.004098181328345,4.980260860093438,24792.777973445624,21073.86127742878,0.85,1.0662032951989826,0.6625816214349305,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664842096836495,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.20574726903,1534.785725311588,0.3754922217149215,0.1249733347198943,6.112874298809886,3.5187237821726653
3936.0,-29.99333928439239,4.971019444451343,35.00559221014238,24.124535545147978,5.01421720409578,-26.492637986371598,-40.022306121513225,1.5135159060750387,-0.0020956397264626503,-5.000253793647008,40.01119939719372,42265.68499868866,25746.79023449115,25746.79023449115,68012.47523317981,77362.63963961927,77362.63963961927,25746.79023449115,103109.42987411041,103109.42987411041,103109.42987411041,127902.23312188186,91534.22423815452,56437.26959722425,38996.6162677003,24792.803247771444,0.0,63789.419515471745,21073.882760605728,1534.78797532046,0.0,0.8868768763436604,2.816749580292473,0.0014959135982669303,354652.4819007861,1555016.1702113568,4.384619450221053,1555016.1702113568,4.384619450221053,0.85,0.09559059402214162,4.027634451161993,1.2671039070421832,1.0,0.0,4.027634451162258,1.2846773191568874,1.2849652437930212,3.1351331506383744,19317.565073460046,1969.8434300663373,4632.441516551485,4632.441516551485,5.5579309835859005,4.971019444451343,-2.309742493121486,7.280761937572829,3.5186834798883577,3.5186834798883577,1.0053381371109593,0.0,0.0,0.00022411047736948042,0.9594006816241282,0.00023359424447155221,198.91974228621655,0.0,0.0,0.0,0.0018558327461923295,7.865685679599747e-05,0.00014545362057348293,0.0005858340132680047,0.09559059402211346,0.07172028029584646,0.023870313726267012,0.09559060659112863,0.07172028029586758,0.023870313726274045,0.3754922088126753,0.3754922088126753,0.12497328871942907,0.0,4.99841752688485,5.0044788408094405,4.980206778153843,4.998158153920542,5.0040481685643385,4.980462034344896,24792.803247771444,21073.882760605728,0.85,1.066203074895262,0.6625814330923229,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664840825830062,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.205172281145,1534.78797532046,0.3754922088126753,0.12497328871942907,6.112874298809886,3.5186834798883577
3937.0,-29.993379076265178,4.971046244781104,35.00559275426832,24.124509456474357,5.014187303176069,-26.492676789138905,-40.022342023998476,1.5134850160497437,-0.002101593581585348,-5.000283448649604,40.01120026911481,42265.67294294902,25746.783960428667,25746.783960428667,68012.4569033777,77362.65500947148,77362.65500947148,25746.783960428667,103109.43896990015,103109.43896990015,103109.43896990015,127902.26027614402,91534.24361211694,56437.26154559428,38996.64674058074,24792.821306243877,0.0,63789.46804682462,21073.898110307295,1534.7896874539,0.0,0.8868767223478249,2.8167461963290035,0.0014959135982669303,354652.0719668573,1555016.207814899,4.3846246243281985,1555016.207814899,4.3846246243281985,0.85,0.09559060065468752,4.027634451161993,1.267103913086467,1.0,0.0,4.027634451162976,1.2846774636381055,1.2849653883066208,3.1351327980457047,19317.56916217968,1969.8438469997075,4632.441516551485,4632.441516551485,5.557929629211007,4.971046244781104,-2.3097972585634596,7.280843503344563,3.5186432033762154,3.5186432033762154,1.0053266295360614,0.0,0.0,0.00022411047736948042,0.9594046548350618,0.0002335932770807839,198.919774838853,0.0,0.0,0.0,0.0018558327461923295,7.865653716136826e-05,0.00014545394020811216,0.0005858353006394491,0.0955906006546657,0.07172029113459051,0.023870309520075184,0.09559058178909498,0.07172029113460689,0.023870309520080634,0.3754921960172371,0.3754921960172371,0.12497324355261104,0.0,4.998381668117304,5.004411140232264,4.980266574708992,4.998181855068026,5.004083961036997,4.980449404039973,24792.821306243877,21073.898110307295,0.85,1.0662019763741122,0.662580740004352,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664839557795853,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.204596601989,1534.7896874539,0.3754921960172371,0.12497324355261104,6.112874298809886,3.5186432033762154
3938.0,-29.993418919006878,4.9710730463172395,35.00559330444217,24.12447320474314,5.014154816401326,-26.49271589630022,-40.022377961408324,1.5134517936946708,-0.0022163104184755866,-5.000315389496978,40.01120153352585,42265.660866109756,25746.783815663723,25746.783815663723,68012.44468177349,77362.63993261605,77362.63993261605,25746.783815663723,103109.42374827978,103109.42374827978,103109.42374827978,127902.26651458119,91534.23151304737,56437.25244654109,38996.6434072292,24792.84276630142,0.0,63789.48617353062,21073.916351356205,1534.7916441511504,0.0,0.8868765553043065,2.816743974380763,0.0014959135982669303,354651.6304351237,1555016.2623454493,4.384630236825904,1555016.2623454493,4.384630236825904,0.85,0.09559060933959256,4.027634451161993,1.267103909789585,1.0,0.0,4.027634451164265,1.2846776190283133,1.284965543731655,3.135132418830772,19317.566608767935,1969.8435866241718,4632.441516551485,4632.441516551485,5.557929597960759,4.9710730463172395,-2.3098536330838253,7.280926679401064,3.5186029872164455,3.5186029872164455,1.0053151392046986,0.0,0.0,0.00022411047736948042,0.9594086331430364,0.0002335923084570245,198.9198074331146,0.0,0.0,0.0,0.0018558327461923295,7.865621721701361e-05,0.0001454542601524668,0.0005858365892583544,0.09559060933956418,0.07172030365835377,0.02387030568121041,0.09559061024731921,0.07172030365837506,0.023870305681217494,0.37549218465961204,0.37549218465961204,0.12497319785133305,0.0,4.99833729496595,5.00433026128627,4.980331868719418,4.998099079078486,5.003946023135256,4.980532343738503,24792.84276630142,21073.916351356205,0.85,1.0662014818046173,0.6625803623990916,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266483828728321,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.204021461992,1534.7916441511504,0.37549218465961204,0.12497319785133305,6.112874298809886,3.5186029872164455
3939.0,-29.993458672307654,4.971099924988462,35.00559386673059,24.124446662049763,5.01412768500369,-26.492754387406272,-40.02241763575,1.5134234001023148,-0.002287318019398299,-5.000343660124304,40.01120298673669,42265.66446074051,25746.77455945319,25746.77455945319,68012.4390201937,77362.64230742496,77362.64230742496,25746.77455945319,103109.41686687815,103109.41686687815,103109.41686687815,127902.2806065228,91534.23899748933,56437.261150805,38996.64205187147,24792.86373964465,0.0,63789.50579151612,21073.934178697953,1534.7934901949168,0.0,0.8868764062458769,2.816741606693666,0.0014959135982669303,354651.23963874084,1555016.325018411,4.3846352450435555,1555016.325018411,4.3846352450435555,0.85,0.09559061635140306,4.027634451161993,1.267103963638656,1.0,0.0,4.027634451162459,1.2846777518330827,1.2849656765661888,3.135132094733513,19317.568188299476,1969.8437476915642,4632.441516551485,4632.441516551485,5.557927599832882,4.971099924988462,-2.3099072625340327,7.281007187522495,3.5185628160878144,3.5185628160878144,1.0053036617393756,0.0,0.0,0.00022411047736948042,0.9594126025380404,0.00023359134201136837,198.91983995421762,0.0,0.0,0.0,0.0018558327461923295,7.865586400481734e-05,0.0001454546133646631,0.0005858380118679647,0.09559061635138037,0.07172031494917239,0.02387030140220799,0.09559062880618299,0.07172031494918941,0.023870301402213648,0.3754921736076161,0.3754921736076161,0.12497315209586378,0.0,4.998291853678722,5.004256739910943,4.980370781592967,4.998056342104917,5.003908909465338,4.980472706879084,24792.86373964465,21073.934178697953,0.85,1.0662010651482305,0.6625802149788995,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664837016713537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.203443976525,1534.7934901949168,0.3754921736076161,0.12497315209586378,6.112874298809886,3.5185628160878144
3940.0,-29.99349849050107,4.971126725058613,35.00559442702108,24.124406079668574,5.014089874521155,-26.492794004885685,-40.02245741486547,1.5133853889057496,-0.0023567661928609596,-5.000379149321884,40.01120405311863,42265.668476630424,25746.783991581877,25746.783991581877,68012.4524682123,77362.6309126788,77362.6309126788,25746.783991581877,103109.41490426067,103109.41490426067,103109.41490426067,127902.30037703292,91534.22841527642,56437.26597922793,38996.624928942765,24792.885472772243,0.0,63789.51040171501,21073.952651856405,1534.7955444245677,0.0,0.8868762218699238,2.816738375764321,0.0014959135982669303,354650.7490576038,1555016.3710085137,4.3846414398970905,1555016.3710085137,4.3846414398970905,0.85,0.0955906265396718,4.027634451161993,1.267103991112672,1.0,0.0,4.027634451162433,1.284677929622119,1.2849658543950715,3.1351316608565853,19317.565955008176,1969.8435199592295,4632.441516551485,4632.441516551485,5.557929635936015,4.971126725058613,-2.3099661168263004,7.281092841884913,3.5185227128974956,3.5185227128974956,1.0052922036849987,0.0,0.0,0.00022411047736948042,0.9594165784303893,0.00023359037399179236,198.9198725284183,0.0,0.0,0.0,0.0018558327461923295,7.865550986131479e-05,0.00014545496750816565,0.0005858394382285362,0.09559062653964132,0.0717203288829474,0.02387029765669392,0.0955906272289599,0.07172032888297027,0.023870297656701536,0.37549216319256346,0.37549216319256346,0.12497310474011517,0.0,4.998251453300497,5.004175692887031,4.9804524886183685,4.998022383129012,5.0037840367521085,4.980711872233144,24792.885472772243,21073.952651856405,0.85,1.0662011989103424,0.6625802300482008,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664835742487315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.202866954764,1534.7955444245677,0.37549216319256346,0.12497310474011517,6.112874298809886,3.5185227128974956
3941.0,-29.993538235640568,4.9711535314600654,35.00559496128949,24.12436472894626,5.01405652422335,-26.49283311052643,-40.02249335227532,1.513351399109225,-0.0025391072614411314,-5.000410655658035,40.01120441574938,42265.65679395257,25746.783231825706,25746.783231825706,68012.44002577828,77362.59858930472,77362.59858930472,25746.783231825706,103109.38182113043,103109.38182113043,103109.38182113043,127902.28306960213,91534.1986807293,56437.25688537727,38996.60199483559,24792.90124847169,0.0,63789.50324330728,21073.966061200936,1534.797163088493,0.0,0.8868760602997274,2.816737092966747,0.0014959135982669303,354650.31353357295,1555016.3866477762,4.384646868500711,1555016.3866477762,4.384646868500711,0.8499999999999999,0.09559063367807502,4.027634451161993,1.2671039999043572,1.0,0.0,4.027634451161691,1.28467808860198,1.2849660134105634,3.1351312728817295,19317.5596797701,1969.8428800630288,4632.441516551485,4632.441516551485,5.557929471928296,4.9711535314600654,-2.3100220408441032,7.281175572304169,3.5184826307936388,3.5184826307936388,1.0052807516553253,0.0,0.0,0.00022411047736948042,0.9594205470459302,0.00023358940775191844,198.91990504286605,0.0,0.0,0.0,0.0018558327461923295,7.865518992082325e-05,0.00014545528744865717,0.0005858407268318822,0.09559063367804972,0.07172034033634908,0.02387029334170064,0.09559066709461078,0.07172034033636807,0.02387029334170696,0.3754921527814951,0.3754921527814951,0.12497305872626353,0.0,4.998187451749914,5.004063850649857,4.980532207738236,4.997871548396574,5.00355658579565,4.980791208766959,24792.90124847169,21073.966061200936,0.85,1.0662011235040316,0.6625801212582265,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266483447198746,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.20228730788,1534.797163088493,0.3754921527814951,0.12497305872626353,6.112874298809886,3.5184826307936388
3942.0,-29.993578027682965,4.971180332178704,35.00559548518952,24.124328651838027,5.014023082942491,-26.49287226750652,-40.02252932460976,1.5133173227660206,-0.00262962073907147,-5.000442659439306,40.01120518228579,42265.64495256745,25746.78391376343,25746.78391376343,68012.42886633088,77362.5879865744,77362.5879865744,25746.78391376343,103109.37190033784,103109.37190033784,103109.37190033784,127902.29165827238,91534.19064886688,56437.24761485958,38996.603371119214,24792.91975793455,0.0,63789.52312905376,21073.981794244366,1534.7989527486307,0.0,0.8868758947372009,2.8167345457042012,0.0014959135982669303,354649.8711335986,1555016.4197063723,4.3846524312441915,1555016.4197063723,4.3846524312441915,0.85,0.09559064155587513,4.027634451161993,1.2671040103444833,1.0,0.0,4.027634451161462,1.2846782479866838,1.284966172830989,3.135130883918991,19317.557984709852,1969.842707214987,4632.441516551485,4632.441516551485,5.5579296191374326,4.971180332178704,-2.3100782837560656,7.281258615934769,3.5184425952665075,3.5184425952665075,1.005269312933288,0.0,0.0,0.00022411047736948042,0.9594245203625456,0.00023358844037548048,198.91993759569448,0.0,0.0,0.0,0.0018558327461923295,7.865486967061216e-05,0.00014545560769886826,0.0005858420166826654,0.09559064155584743,0.07172035210860728,0.023870289447240154,0.09559067426810032,0.07172035210862805,0.023870289447247072,0.37549214045134,0.37549214045134,0.12497301371980125,0.0,4.998124737631656,5.003952544076924,4.980615473264322,4.997813038700258,5.003446476253146,4.980887714471407,24792.91975793455,21073.981794244366,0.85,1.0662006161847877,0.6625797290733627,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664833201187626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.201707797234,1534.7989527486307,0.37549214045134,0.12497301371980125,6.112874298809886,3.5184425952665075
3943.0,-29.99361771871223,4.971207069887507,35.0055959854831,24.124293273221724,5.013985335189616,-26.49291176422658,-40.02256913864983,1.5132793807040485,-0.0026149835065893967,-5.00047732923399,40.0112055424969,42265.64940988362,25746.791474943617,25746.791474943617,68012.44088482723,77362.5975789933,77362.5975789933,25746.791474943617,103109.38905393692,103109.38905393692,103109.38905393692,127902.32601911692,91534.20102789023,56437.25285878088,38996.60907678817,24792.936965180004,0.0,63789.54604196818,21073.996420403004,1534.8007313380501,0.0,0.8868757170842936,2.816730305769163,0.0014959135982669303,354649.39188083523,1555016.4352412822,4.38465840021454,1555016.4352412822,4.38465840021454,0.85,0.09559065016135854,4.027634451161993,1.2671040834253655,1.0,0.0,4.0276344511629985,1.284678425452495,1.284966350336574,3.135130450831197,19317.560175119623,1969.8429305746226,4632.441516551485,4632.441516551485,5.557931251360992,4.971207069887507,-2.3101364481457742,7.281343518033282,3.518402602702397,3.518402602702397,1.005257886486399,0.0,0.0,0.00022411047736948042,0.9594284836104864,0.0002335874754584271,198.9199700658974,0.0,0.0,0.0,0.0018558327461923295,7.865451522032816e-05,0.00014545596214915224,0.0005858434442788405,0.09559065016132995,0.07172036419766525,0.0238702859636647,0.09559062200495276,0.0717203641976867,0.023870285963671842,0.3754921265438509,0.3754921265438509,0.12497296978754517,0.0,4.998085441289845,5.003864194671678,4.98072354080665,4.9978623457274125,5.0034448870294455,4.9810899235429815,24792.936965180004,21073.996420403004,0.85,1.0662004216189396,0.662579560953081,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664831930657359,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.20112602213,1534.8007313380501,0.3754921265438509,0.12497296978754517,6.112874298809886,3.518402602702397
3944.0,-29.993657318364235,4.971233933054102,35.005596487866015,24.124266276508592,5.013961047282096,-26.492949832663918,-40.022604901436694,1.5132535615817762,-0.0027559729762174356,-5.000503078354898,40.01120660394202,42265.6376863184,25746.776420008595,25746.776420008595,68012.41410632699,77362.58660357125,77362.58660357125,25746.776420008595,103109.36302357985,103109.36302357985,103109.36302357985,127902.31766017624,91534.19625115172,56437.247333898755,38996.60990805885,24792.954636596387,0.0,63789.56454465524,21074.01144110693,1534.8023292801995,0.0,0.8868755822685828,2.816729151860894,0.0014959135982669303,354649.0359420116,1555016.481018477,4.38466292989652,1555016.481018477,4.38466292989652,0.8500000000000001,0.0955906554404619,4.027634451161993,1.2671040955139325,1.0,0.0,4.027634451161717,1.2846785462158985,1.2849664711270434,3.1351301561201,19317.559167027208,1969.8428277778048,4632.441516551485,4632.441516551485,5.557928001468909,4.971233933054102,-2.3101880398607957,7.281421972914898,3.518362635798184,3.518362635798184,1.0052464673709098,0.0,0.0,0.00022411047736948042,0.9594324377517633,0.00023358651276648325,198.92000246135743,0.0,0.0,0.0,0.0018558327461923295,7.865419683817392e-05,0.0001454562805313065,0.0005858447266057735,0.09559065544044175,0.07172037344696051,0.02387028199348123,0.09559066783731218,0.07172037344697564,0.023870281993486262,0.3754921126930251,0.3754921126930251,0.12497292827482005,0.0,4.998027564539427,5.00377017690073,4.980774236976686,4.997747105378664,5.0033451548781045,4.980928087012273,24792.954636596387,21074.01144110693,0.85,1.0661996925643784,0.6625791849814364,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266483066311433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.200544944255,1534.8023292801995,0.3754921126930251,0.12497292827482005,6.112874298809886,3.518362635798184
3945.0,-29.993696880165217,4.971260782985024,35.00559701481962,24.124235263466858,5.013928925361074,-26.492988650524577,-40.02264083884654,1.513220695720464,-0.0027863853407552597,-5.000535167595643,40.01120832438315,42265.62657104676,25746.7780082893,25746.7780082893,68012.40457933606,77362.59108553162,77362.59108553162,25746.7780082893,103109.36909382092,103109.36909382092,103109.36909382092,127902.34812026806,91534.20374474087,56437.23923025601,38996.627238316505,24792.979026447138,0.0,63789.60626476364,21074.032172480067,1534.8044602188502,0.0,0.8868754128182719,2.8167258050464037,0.0014959135982669303,354648.59236195416,1555016.55521635,4.384668623270048,1555016.55521635,4.384668623270048,0.85,0.09559066490340698,4.027634451161993,1.2671040867222474,1.0,0.0,4.027634451162,1.2846786999389448,1.2849666248845424,3.135129780974347,19317.56074848919,1969.8429890420473,4632.441516551485,4632.441516551485,5.557928344329299,4.971260782985024,-2.3102441829459277,7.281504965930952,3.518322751303253,3.518322751303253,1.0052350718009293,0.0,0.0,0.00022411047736948042,0.9594363881310679,0.0002335855509983689,198.9200348258631,0.0,0.0,0.0,0.0018558327461923295,7.865387690261952e-05,0.00014545660046686088,0.0005858460151892345,0.0955906649033789,0.07172038602934809,0.023870278874030815,0.09559066871240617,0.07172038602936916,0.023870278874037826,0.3754920984847495,0.3754920984847495,0.12497288528923481,0.0,4.997984008977539,5.003691193695488,4.980837111085236,4.9977487822549165,5.003314256741078,4.981027623802845,24792.979026447138,21074.032172480067,0.85,1.066198845891059,0.6625785773879845,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664829389623937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.199964373936,1534.8044602188502,0.3754920984847495,0.12497288528923481,6.112874298809886,3.518322751303253
3946.0,-29.99373647944389,4.9712876813929165,35.00559754745977,24.124198487866693,5.013900103658436,-26.493027172046013,-40.022676706407196,1.5131907962605913,-0.0029859863026899802,-5.000564282033592,40.011209543921964,42265.61512410149,25746.772191052954,25746.772191052954,68012.38731515444,77362.55879783876,77362.55879783876,25746.772191052954,103109.33098889171,103109.33098889171,103109.33098889171,127902.33008122683,91534.17582003893,56437.232146301656,38996.6040819303,24792.99909233511,0.0,63789.603174265416,21074.049228484844,1534.8062706587564,0.0,0.8868752603121745,2.8167250282562777,0.0014959135982669303,354648.1899039457,1555016.607811693,4.384673747334957,1555016.607811693,4.384673747334957,0.85,0.09559067196571049,4.027634451161993,1.2671040762821213,1.0,0.0,4.027634451162235,1.2846788397873137,1.2849667647642544,3.1351294396884377,19317.554855204453,1969.8423880942478,4632.441516551485,4632.441516551485,5.55792708856896,4.9712876813929165,-2.3102981006425636,7.28158578203548,3.5182829075875044,3.5182829075875044,1.0052236878821441,0.0,0.0,0.00022411047736948042,0.9594403422702107,0.00023358458832280722,198.92006722103886,0.0,0.0,0.0,0.0018558327461923295,7.865355759010256e-05,0.00014545691977937785,0.0005858473012633285,0.0955906719656883,0.07172039689559333,0.02387027507009496,0.09559073867071448,0.07172039689560998,0.023870275070100505,0.3754920848399325,0.3754920848399325,0.12497284189795385,0.0,4.997913936222972,5.003582217162148,4.98088391138748,4.997578295730875,5.003090962566944,4.9810157821964935,24792.99909233511,21074.049228484844,0.85,1.0661986269040253,0.6625784300403466,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266482811676117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.19938324191,1534.8062706587564,0.3754920848399325,0.12497284189795385,6.112874298809886,3.5182829075875044
3947.0,-29.993776064575496,4.9713144492827634,35.00559805807623,24.12415846427905,5.013858404838029,-26.493066968606907,-40.02271652044726,1.513149308869505,-0.002956580814384324,-5.000601760752876,40.01120996771348,42265.62019214447,25746.787853218364,25746.787853218364,68012.40804536284,77362.56562727322,77362.56562727322,25746.787853218364,103109.35348049158,103109.35348049158,103109.35348049158,127902.37139905881,91534.18179356221,56437.23635843381,38996.606039031554,24793.01791856724,0.0,63789.62395759879,21074.06523078215,1534.808206702575,0.0,0.8868750681404985,2.816720266376681,0.0014959135982669303,354647.6718243788,1555016.626088651,4.384680204128603,1555016.626088651,4.384680204128603,0.85,0.09559068185960024,4.027634451161993,1.2671041598031296,1.0,0.0,4.027634451163064,1.2846790338358185,1.2849669588562498,3.135128966132659,19317.556115868712,1969.8425166462262,4632.441516551485,4632.441516551485,5.557930469543191,4.9713144492827634,-2.310358102578559,7.281672551861322,3.5182431232455267,3.5182431232455267,1.0052123209272934,0.0,0.0,0.00022411047736948042,0.9594442950142917,0.00023358362599481828,198.9200996046518,0.0,0.0,0.0,0.0018558327461923295,7.865320314528465e-05,0.00014545727422419577,0.0005858487288374882,0.09559068185956823,0.07172040999878083,0.0238702718607874,0.09559067693500217,0.07172040999880484,0.023870271860795395,0.37549206977363164,0.37549206977363164,0.12497279724888814,0.0,4.997874434880259,5.003493992258029,4.980990784699827,4.997645179938502,5.003069842853165,4.981347051885052,24793.01791856724,21074.06523078215,0.85,1.066198604502998,0.662578293614626,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664826841600438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.198800040356,1534.808206702575,0.37549206977363164,0.12497279724888814,6.112874298809886,3.5182431232455267
3948.0,-29.99381552043804,4.9713413392823504,35.005598552182754,24.12413681102919,5.013833395039508,-26.493104979804155,-40.02275231815872,1.5131228544055895,-0.0029908037358836737,-5.000627369523476,40.01121050805942,42265.60901587364,25746.773200049574,25746.773200049574,68012.38221592322,77362.57931859882,77362.57931859882,25746.773200049574,103109.35251864839,103109.35251864839,103109.35251864839,127902.38487018891,91534.20133320124,56437.23103047594,38996.633669694784,24793.032351540514,0.0,63789.6660212353,21074.077498809438,1534.809618395278,0.0,0.8868749359240424,2.816717726211766,0.0014959135982669303,354647.31782701093,1555016.649392282,4.384684646482465,1555016.649392282,4.384684646482465,0.8500000000000001,0.09559068592401944,4.027634451161993,1.2671041823318232,1.0,0.0,4.027634451161919,1.2846791575710137,1.2849670826191768,3.135128664169486,19317.560239553066,1969.8429371450054,4632.441516551485,4632.441516551485,5.557927306379936,4.9713413392823504,-2.3104093992314043,7.281750738513755,3.5182033443612855,3.5182033443612855,1.0052009555317958,0.0,0.0,0.00022411047736948042,0.9594482348677816,0.00023358266681304003,198.92013188252344,0.0,0.0,0.0,0.0018558327461923295,7.865288445712568e-05,0.00014545759291235472,0.0005858500123968964,0.09559068592400027,0.07172041834800984,0.023870267575990443,0.0955906644017075,0.07172041834802421,0.023870267575995224,0.3754920547564249,0.3754920547564249,0.12497275526922412,0.0,4.997836598118738,5.003426640998043,4.981041613352943,4.997636565787616,5.003108551792536,4.981196259759827,24793.032351540514,21074.077498809438,0.85,1.0661974965236876,0.6625776814978716,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664825572627278,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.198215802238,1534.809618395278,0.3754920547564249,0.12497275526922412,6.112874298809886,3.5182033443612855
3949.0,-29.99385496932709,4.971368063774221,35.00559903302225,24.124091828148835,5.013789848693323,-26.49314483851281,-40.022792167123384,1.5130797178790412,-0.00300362104570695,-5.000666393816585,40.011211109842186,42265.61467317157,25746.793060975546,25746.793060975546,68012.40773414711,77362.57351484094,77362.57351484094,25746.793060975546,103109.36657581649,103109.36657581649,103109.36657581649,127902.4195536001,91534.193870406,56437.23502873673,38996.620935188075,24793.052977783627,0.0,63789.6739129717,21074.09503111608,1534.8116920911239,0.0,0.8868747352459919,2.816713338601786,0.0014959135982669303,354646.7783835686,1555016.6753455114,4.384691389085964,1555016.6753455114,4.384691389085964,0.85,0.09559069747993551,4.027634451161993,1.2671042043110359,1.0,0.0,4.027634451162521,1.284679359333102,1.2849672844264846,3.1351281717897326,19317.558664589887,1969.8427765434567,4632.441516551485,4632.441516551485,5.557931593735944,4.971368063774221,-2.3104704560284373,7.281838519802658,3.518163646926632,3.518163646926632,1.0051896134076093,0.0,0.0,0.00022411047736948042,0.9594521740423858,0.0002335817078044162,198.92016415470073,0.0,0.0,0.0,0.0018558327461923295,7.865252970419864e-05,0.0001454579476652818,0.0005858514412120071,0.0955906974798985,0.07172043254846053,0.02387026493143797,0.09559062302326579,0.0717204325484883,0.023870264931447213,0.37549204098601124,0.37549204098601124,0.12497271209628766,0.0,4.997816670538498,5.0033588150244555,4.981165581876326,4.997662772770866,5.003013323002278,4.981587292507356,24793.052977783627,21074.09503111608,0.85,1.066197764656024,0.6625776882138413,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664824297865485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.197632834306,1534.8116920911239,0.37549204098601124,0.12497271209628766,6.112874298809886,3.518163646926632
