time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3950.0,-29.993894471834185,4.971395062058946,35.00559952502667,24.124073702283226,5.013776087321348,-26.4931817668163,-40.022824018355436,1.5130633823034325,-0.0032267795353959627,-5.000684735693736,40.01121239672492,42265.586967007876,25746.76020583298,25746.76020583298,68012.34717284085,77362.55573179881,77362.55573179881,25746.76020583298,103109.31593763179,103109.31593763179,103109.31593763179,127902.38476831547,91534.18650828872,56437.21774349767,38996.63196087895,24793.06883068368,0.0,63789.70079156263,21074.108506081127,1534.8130146480974,0.0,0.8868746372908947,2.8167141289713773,0.0014959135982669303,354646.5248390229,1555016.7308452155,4.38469468029061,1555016.7308452155,4.38469468029061,0.8500000000000001,0.09559069958534357,4.027634451161993,1.2671041982667526,1.0,0.0,4.027634451163656,1.28467943573936,1.2849673608498668,3.13512798532811,19317.55711087399,1969.8426181085274,4632.441516551485,4632.441516551485,5.557924501332845,4.971395062058946,-2.3105163419995787,7.281911404058524,3.5181239443804837,3.5181239443804837,1.0051782698229954,0.0,0.0,0.00022411047736948042,0.9594561185885053,0.0002335807474959651,198.92019647075205,0.0,0.0,0.0,0.0018558327461923295,7.865224615165234e-05,0.0001454582312178281,0.0005858525832580113,0.09559069958533274,0.07172043919848418,0.023870260386848554,0.09559072165908532,0.0717204391984923,0.023870260386851264,0.3754920281393319,0.3754920281393319,0.12497267243977114,0.0,4.997751901872107,5.003271769344678,4.981167735456609,4.997457956158314,5.002888717596363,4.981141491775418,24793.06883068368,21074.108506081127,0.85,1.066196366010181,0.6625769746924143,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664823030949997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.197048690881,1534.8130146480974,0.3754920281393319,0.12497267243977114,6.112874298809886,3.5181239443804837
3951.0,-29.993933896455296,4.971421968296914,35.005600064777745,24.124037974420958,5.01374041743722,-26.49322081606809,-40.02286376254631,1.5130273370500105,-0.003249988205027421,-5.000719988481654,40.01121477145954,42265.59223099887,25746.77125144384,25746.77125144384,68012.36348244271,77362.5555575,77362.5555575,25746.77125144384,103109.32680894385,103109.32680894385,103109.32680894385,127902.42538803411,91534.18785356492,56437.22452706366,38996.62591833472,24793.09857909027,0.0,63789.72449742499,21074.13379222673,1534.8155255459565,0.0,0.8868744493795799,2.816710318194833,0.0014959135982669303,354646.0375309513,1555016.8332609734,4.384700993946002,1555016.8332609734,4.384700993946002,0.85,0.09559071177302841,4.027634451161993,1.2671042405767365,1.0,0.0,4.027634451160745,1.2846796043335689,1.2849675294818614,3.1351275738913436,19317.557394783755,1969.8426470592665,4632.441516551485,4632.441516551485,5.557926885736581,4.971421968296914,-2.310574475022745,7.28199644331966,3.518084368969333,3.518084368969333,1.0051669625626665,0.0,0.0,0.00022411047736948042,0.9594600553747196,0.0002335797890845529,198.9202287230972,0.0,0.0,0.0,0.0018558327461923295,7.865189233412039e-05,0.00014545858503536003,0.0005858540083056924,0.09559071177299971,0.07172045403462372,0.023870257738375984,0.09559072846180962,0.07172045403464526,0.02387025773838316,0.3754920148204272,0.3754920148204272,0.12497262828892972,0.0,4.997708925165625,5.0031952226303815,4.981225608126067,4.997470000276621,5.002822017739788,4.9813901023292715,24793.09857909027,21074.13379222673,0.85,1.0661962254624282,0.6625768109831703,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664821751055104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.196462158343,1534.8155255459565,0.3754920148204272,0.12497262828892972,6.112874298809886,3.518084368969333
3952.0,-29.99397330679989,4.971448686589691,35.00560054071085,24.123988311644666,5.01369344520663,-26.493260982635093,-40.02289987457914,1.5129811210418824,-0.0032682139076882777,-5.000759862724446,40.011213992119934,42265.58254776598,25746.79380486677,25746.79380486677,68012.37635263275,77362.54453190751,77362.54453190751,25746.79380486677,103109.33833677428,103109.33833677428,103109.33833677428,127902.44942469956,91534.17376662261,56437.21178248133,38996.62442682364,24793.111087925285,0.0,63789.73551474893,21074.144424736493,1534.8171521766883,0.0,0.8868742493761723,2.816705902415938,0.0014959135982669303,354645.48633999063,1555016.799650202,4.384707713887108,1555016.799650202,4.384707713887108,0.85,0.09559072150612696,4.027634451161993,1.2671042240923271,1.0,0.0,4.027634451161473,1.2846798204994416,1.2849677456961817,3.1351270463609993,19317.554421847388,1969.842343904125,4632.441516551485,4632.441516551485,5.557931754318916,4.971448686589691,-2.3106360170478877,7.2820847036375795,3.518044810787885,3.518044810787885,1.00515566022511,0.0,0.0,0.00022411047736948042,0.959463990752752,0.0002335788310238235,198.92026096377361,0.0,0.0,0.0,0.0018558327461923295,7.865157085268274e-05,0.00014545890651679766,0.000585855303115406,0.09559072150608953,0.07172046706935145,0.02387025443673808,0.09559065835531577,0.07172046706937954,0.023870254436747423,0.375492001702649,0.375492001702649,0.1249725839243555,0.0,4.997680630529317,5.003111930190528,4.98136253874253,4.997491648816776,5.002702956751989,4.98183448225609,24793.111087925285,21074.144424736493,0.85,1.0661962430759335,0.6625765447482328,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664820475523988,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.195875869375,1534.8171521766883,0.375492001702649,0.1249725839243555,6.112874298809886,3.518044810787885
3953.0,-29.994012628219433,4.971475662197754,35.00560100941743,24.123970430251234,5.013677917203247,-26.493297924610673,-40.02293549766762,1.5129632135944782,-0.0034480118286523975,-5.000778803528629,40.01121473350172,42265.57126643654,25746.762927032403,25746.762927032403,68012.33419346894,77362.53502349586,77362.53502349586,25746.762927032403,103109.29795052827,103109.29795052827,103109.29795052827,127902.42186954775,91534.17389070727,56437.21013364795,38996.62639673257,24793.12391901947,0.0,63789.75031575204,21074.15533116655,1534.8183162752882,0.0,0.8868741503485601,2.8167060532137675,0.0014959135982669303,354645.2245170713,1555016.8316239573,4.384711041129794,1555016.8316239573,4.384711041129794,0.85,0.0955907229596919,4.027634451161993,1.2671042433241384,1.0,0.0,4.027634451161289,1.2846799042578634,1.2849678294733755,3.1351268419573244,19317.554448034458,1969.8423465744631,4632.441516551485,4632.441516551485,5.557925088755139,4.971475662197754,-2.3106822158986917,7.282157878096446,3.5180052407533675,3.5180052407533675,1.0051443545009622,0.0,0.0,0.00022411047736948042,0.9594679172683982,0.00023357787512845888,198.92029313171284,0.0,0.0,0.0,0.0018558327461923295,7.865125372518141e-05,0.000145459223644299,0.0005858565803890559,0.09559072295967772,0.07172047320944502,0.023870249750232685,0.09559072530113691,0.07172047320945567,0.023870249750236227,0.3754919882855002,0.3754919882855002,0.12497254422355893,0.0,4.997617864652796,5.003021866755205,4.981381778713114,4.997330791699994,5.002625605480375,4.981422742200721,24793.12391901947,21074.15533116655,0.85,1.0661953347805186,0.6625762141602177,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664819208902867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.195288552255,1534.8183162752882,0.3754919882855002,0.12497254422355893,6.112874298809886,3.5180052407533675
3954.0,-29.99405195600315,4.971502621727785,35.00560153560952,24.123939067963533,5.013647808864501,-26.49333633053017,-40.0229751021601,1.5129321833915101,-0.003518430494580116,-5.000810290053207,40.01121734530724,42265.57653176173,25746.7648563963,25746.7648563963,68012.34138815803,77362.53004266928,77362.53004266928,25746.7648563963,103109.29489906559,103109.29489906559,103109.29489906559,127902.44846635383,91534.17264178349,56437.219130875914,38996.615012119524,24793.153567288242,0.0,63789.76857940777,21074.180532195005,1534.8207346923093,0.0,0.8868739807360121,2.8167033023658234,0.0014959135982669303,354644.78927222406,1555016.9442639342,4.3847167399668425,1555016.9442639342,4.3847167399668425,0.85,0.09559073351256142,4.027634451161993,1.267104292777367,1.0,0.0,4.027634451161598,1.2846800493953154,1.2849679746433562,3.135126487764604,19317.55418445909,1969.8423196972558,4632.441516551485,4632.441516551485,5.557925505244779,4.971502621727785,-2.310737458833516,7.2822400805613015,3.5179657928727823,3.5179657928727823,1.0051330836779377,0.0,0.0,0.00022411047736948042,0.9594718444368786,0.00023357691908198992,198.92032530486895,0.0,0.0,0.0,0.0018558327461923295,7.86509011554067e-05,0.0001454595762140737,0.0005858580004112268,0.09559073351253664,0.0717204866183772,0.023870246894159446,0.09559076428633047,0.07172048661839578,0.02387024689416564,0.37549197416255287,0.37549197416255287,0.12497250120517238,0.0,4.997564635294566,5.002937423915682,4.981422319564842,4.997291859558629,5.002539794680445,4.981524643812691,24793.153567288242,21074.180532195005,0.85,1.0661951423055227,0.6625761069997933,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664817930083485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.194701702925,1534.8207346923093,0.37549197416255287,0.12497250120517238,6.112874298809886,3.5179657928727823
3955.0,-29.994091300248652,4.971529328874111,35.00560200523528,24.123884690366708,5.013597181069664,-26.493376803209685,-40.02301128404213,1.5128826840306857,-0.0035300857925903983,-5.0008529550214815,40.011216750068975,42265.56730196471,25746.795142440842,25746.795142440842,68012.36244440555,77362.5148706786,77362.5148706786,25746.795142440842,103109.31001311944,103109.31001311944,103109.31001311944,127902.47848895009,91534.15290165154,56437.20533293753,38996.60840968224,24793.16847583065,0.0,63789.77688551289,21074.193204456053,1534.8225632051738,0.0,0.8868737658701974,2.816698474466726,0.0014959135982669303,354644.19950606895,1555016.9185929475,4.384723959277211,1555016.9185929475,4.384723959277211,0.85,0.09559074482648178,4.027634451161993,1.2671043290430681,1.0,0.0,4.027634451162479,1.2846802809185585,1.2849682062184886,3.1351259227565915,19317.550018462316,1969.8418948838103,4632.441516551485,4632.441516551485,5.557932043059543,4.971529328874111,-2.3108008934882647,7.282330222362376,3.517926385101338,3.517926385101338,1.005121824314668,0.0,0.0,0.00022411047736948042,0.9594757732665483,0.00023357596263894528,198.92035749150247,0.0,0.0,0.0,0.0018558327461923295,7.865057905590224e-05,0.00014545989831357816,0.0005858592977102877,0.095590744826442,0.07172050077810495,0.02387024404833705,0.09559069116444939,0.0717205007781348,0.023870244048346985,0.37549195975590727,0.37549195975590727,0.12497245683779395,0.0,4.997532503660523,5.002844810543365,4.981571889324641,4.997322869228867,5.0023932482679925,4.982089085505152,24793.16847583065,21074.193204456053,0.85,1.0661953335637333,0.6625758760345111,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664816652026467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.194113415384,1534.8225632051738,0.37549195975590727,0.12497245683779395,6.112874298809886,3.517926385101338
3956.0,-29.994130587262664,4.971556190834741,35.00560242911059,24.123862862493866,5.01357337001899,-26.493414542526125,-40.02304704682899,1.5128573252824746,-0.003595324285697643,-5.00087658613872,40.01121635674138,42265.55664405824,25746.776564724416,25746.776564724416,68012.33320878266,77362.52292644867,77362.52292644867,25746.776564724416,103109.2994911731,103109.2994911731,103109.2994911731,127902.47595864143,91534.16722283095,56437.20094044062,38996.62920265592,24793.17646746834,0.0,63789.80567012426,21074.19999734809,1534.8235596891736,0.0,0.8868736470912798,2.8166965726665034,0.0014959135982669303,354643.8728488699,1555016.9016298119,4.3847279501498,1555016.9016298119,4.3847279501498,0.85,0.0955907468975624,4.027634451161993,1.267104333988391,1.0,0.0,4.027634451162842,1.2846803995290035,1.2849683248555168,3.1351256333004116,19317.55304083255,1969.842203079803,4632.441516551485,4632.441516551485,5.557928032708552,4.971556190834741,-2.3108504189588213,7.282406609793563,3.517886946126693,3.517886946126693,1.005110556036198,0.0,0.0,0.00022411047736948042,0.9594796963985238,0.00023357500759077574,198.92038963132654,0.0,0.0,0.0,0.0018558327461923295,7.865026068847775e-05,0.00014546021668100266,0.0005858605799778947,0.095590746897544,0.07172050716881184,0.023870239728732156,0.09559067588257923,0.07172050716882565,0.023870239728736756,0.3754919445703288,0.3754919445703288,0.12497241803266969,0.0,4.997491240332636,5.00276684246262,4.981640894638815,4.997281261853004,5.002410045981094,4.981872005639445,24793.17646746834,21074.19999734809,0.85,1.0661943941402536,0.6625754099742174,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664815385934245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.19352348713,1534.8235596891736,0.3754919445703288,0.12497241803266969,6.112874298809886,3.517886946126693
3957.0,-29.994169823404373,4.971583130972582,35.0056028993019,24.12383066201585,5.01354887741713,-26.49345230434308,-40.02308277469126,1.512831358355831,-0.003806667659773666,-5.000903569089096,40.011218553550385,42265.546205747625,25746.767183459095,25746.767183459095,68012.31338920671,77362.49159476621,77362.49159476621,25746.767183459095,103109.25877822531,103109.25877822531,103109.25877822531,127902.46056055414,91534.14185952929,56437.19647051072,38996.605987798415,24793.201782328833,0.0,63789.80777012725,21074.22151497951,1534.8256235515955,0.0,0.8868735018881044,2.8166961989939625,0.0014959135982669303,354643.49985896517,1555016.996372137,4.384732828856406,1555016.996372137,4.384732828856406,0.85,0.09559075489036634,4.027634451161993,1.2671043482748794,1.0,0.0,4.027634451162867,1.284680520984104,1.2849684463378381,3.1351253369022083,19317.547688110833,1969.8416572540914,4632.441516551485,4632.441516551485,5.5579260075852375,4.971583130972582,-2.3109022803581283,7.28248541133071,3.517847598366273,3.517847598366273,1.0050993138189352,0.0,0.0,0.00022411047736948042,0.9594836144677447,0.0002335740537828793,198.9204217295435,0.0,0.0,0.0,0.0018558327461923295,7.864994263314866e-05,0.00014546053473633175,0.0005858618609884956,0.09559075489034631,0.07172051806065306,0.023870236829693248,0.09559077609045769,0.07172051806066809,0.02387023682969825,0.3754919295883428,0.3754919295883428,0.12497237888948555,0.0,4.997422631870961,5.002662268419442,4.981680334187615,4.997096901429302,5.002192676292793,4.981786811857717,24793.201782328833,21074.22151497951,0.85,1.0661940483391277,0.6625752245257678,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664814112502978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.19293339394,1534.8256235515955,0.3754919295883428,0.12497237888948555,6.112874298809886,3.517847598366273
3958.0,-29.994209071106894,4.971609896978182,35.00560335413951,24.123785679135494,5.013505305377402,-26.49349198455272,-40.023122588731326,1.5127882188232153,-0.0038129821571715183,-5.000942354896175,40.0112190467199,42265.5525690057,25746.78807932799,25746.78807932799,68012.34064833369,77362.48589716863,77362.48589716863,25746.78807932799,103109.27397649662,103109.27397649662,103109.27397649662,127902.49572685623,91534.13441105069,56437.201082887754,38996.592586847706,24793.22175035961,0.0,63789.81433720732,21074.23848780567,1534.827654709169,0.0,0.8868733028140314,2.816691753819199,0.0014959135982669303,354642.9637167074,1555017.0176411816,4.384739517582381,1555017.0176411816,4.384739517582381,0.85,0.09559076600842409,4.027634451161993,1.267104370254092,1.0,0.0,4.027634451161688,1.2846807227606807,1.2849686481596374,3.1351248444881423,19317.54611616907,1969.841496960641,4632.441516551485,4632.441516551485,5.557930518353225,4.971609896978182,-2.3109627401448867,7.282572637123069,3.5178083189592466,3.5178083189592466,1.0050880911312132,0.0,0.0,0.00022411047736948042,0.9594875337086809,0.00023357309969753576,198.92045383722848,0.0,0.0,0.0,0.0018558327461923295,7.864958820339116e-05,0.00014546088916608926,0.0005858632885019974,0.09559076600838863,0.07172053151483687,0.023870234493551756,0.0955907302794115,0.07172053151486348,0.023870234493560613,0.37549191310315705,0.37549191310315705,0.12497233772820063,0.0,4.997378726682143,5.002564978197995,4.981796810728497,4.997129372738982,5.0021020833240755,4.982189005572707,24793.22175035961,21074.23848780567,0.85,1.0661943659030757,0.6625752560680059,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266481283536577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.192343010327,1534.827654709169,0.37549191310315705,0.12497233772820063,6.112874298809886,3.5178083189592466
3959.0,-29.994248273073627,4.9716368439331555,35.005603796711895,24.123763292469107,5.013484967141435,-26.49352930007348,-40.023158281669,1.5127659941412788,-0.00395668332527066,-5.000964468231646,40.01121959914443,42265.541998017856,25746.766365403255,25746.766365403255,68012.3083634211,77362.4776552978,77362.4776552978,25746.766365403255,103109.24402070105,103109.24402070105,103109.24402070105,127902.47895579421,91534.13380591515,56437.198148635085,38996.595174755625,24793.234935093158,0.0,63789.83010984879,21074.249694829185,1534.8289130065527,0.0,0.8868731883320777,2.8166910600165362,0.0014959135982669303,354642.6580409083,1555017.0414657313,4.384743364083288,1555017.0414657313,4.384743364083288,0.85,0.09559076847450917,4.027634451161993,1.267104412564077,1.0,0.0,4.0276344511622995,1.2846808267122316,1.2849687521344861,3.135124590805606,19317.545988460053,1969.8414839379457,4632.441516551485,4632.441516551485,5.557925830992432,4.9716368439331555,-2.3110109842558213,7.282647828188977,3.517769031922557,3.517769031922557,1.0050768662635876,0.0,0.0,0.00022411047736948042,0.959491448399723,0.00023357214672758216,198.9204859075084,0.0,0.0,0.0,0.0018558327461923295,7.864927046147795e-05,0.00014546120690800247,0.0005858645682502736,0.09559076847449496,0.07172053799581793,0.023870230478677035,0.09559077276244618,0.07172053799582859,0.023870230478680584,0.37549189578758063,0.37549189578758063,0.12497229965230564,0.0,4.997312946232739,5.002466543627065,4.9818291300881015,4.997007784906373,5.002030766882399,4.981916381456983,24793.234935093158,21074.249694829185,0.85,1.066193596162602,0.6625749265240996,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664811566483722,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.19175108724,1534.8289130065527,0.37549189578758063,0.12497229965230564,6.112874298809886,3.517769031922557
3960.0,-29.994287385063704,4.971663750140607,35.0056042705116,24.123727075662487,5.013452349395785,-26.493567762705243,-40.02319414922965,1.5127327270373647,-0.0040509049696311195,-5.000996783106783,40.011221393854136,42265.532487827986,25746.771255105814,25746.771255105814,68012.3037429338,77362.46314060873,77362.46314060873,25746.771255105814,103109.23439571453,103109.23439571453,103109.23439571453,127902.49454753051,91534.12191996658,56437.191267185946,38996.589614200704,24793.260151815975,0.0,63789.849766016676,21074.27112904358,1534.8310961364791,0.0,0.8868730174621214,2.8166885251819105,0.0014959135982669303,354642.21134813974,1555017.118866625,4.3847491051766525,1555017.118866625,4.3847491051766525,0.8500000000000001,0.09559077788174805,4.027634451161993,1.267104409816675,1.0,0.0,4.027634451162113,1.284680982312557,1.284968907769685,3.13512421107989,19317.543480025783,1969.841228148836,4632.441516551485,4632.441516551485,5.557926886527087,4.971663750140607,-2.3110665905290038,7.282730340669611,3.5177298440822704,3.5177298440822704,1.0050656697377915,0.0,0.0,0.00022411047736948042,0.9594953541229071,0.00023357119594846195,198.92051790419066,0.0,0.0,0.0,0.0018558327461923295,7.864895116625044e-05,0.00014546152620322996,0.000585865854254732,0.09559077788172055,0.07172055001335144,0.023870227868369114,0.09559080428756993,0.07172055001337206,0.023870227868375983,0.37549187767340764,0.37549187767340764,0.12497225901683794,0.0,4.997251819034375,5.0023655336079855,4.9818878199614005,4.996945878137126,5.001900061373874,4.982061165502557,24793.260151815975,21074.27112904358,0.85,1.0661931951933612,0.662574573272384,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664810289023662,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.191158772135,1534.8310961364791,0.37549187767340764,0.12497225901683794,6.112874298809886,3.5177298440822704
3961.0,-29.99432654721502,4.971690666831069,35.00560473590956,24.12369588799777,5.01342137628308,-26.493606105957877,-40.02322998186571,1.5127009350259508,-0.004101004926894802,-5.001026660017136,40.01122209673235,42265.52270207467,25746.769997144536,25746.769997144536,68012.29269921921,77362.46220479999,77362.46220479999,25746.769997144536,103109.23220194453,103109.23220194453,103109.23220194453,127902.50983759982,91534.12429923413,56437.18479650906,38996.599447472305,24793.2776356553,0.0,63789.877083127605,21074.285990307006,1534.8327808376298,0.0,0.8868728629447636,2.8166856953287733,0.0014959135982669303,354641.798356071,1555017.1491798295,4.384754296837131,1555017.1491798295,4.384754296837131,0.85,0.09559078397190353,4.027634451161993,1.2671044301474468,1.0,0.0,4.0276344511606,1.2846811310134627,1.284969056503918,3.1351238481915447,19317.54398215115,1969.841279351374,4632.441516551485,4632.441516551485,5.557926614972385,4.971690666831069,-2.3111203816770987,7.282811048508168,3.517690688861407,3.517690688861407,1.0050544825318306,0.0,0.0,0.00022411047736948042,0.9594992648723747,0.00023357024395353747,198.920549941919,0.0,0.0,0.0,0.0018558327461923295,7.864863218311988e-05,0.00014546184518636054,0.000585867139002178,0.09559078397187909,0.07172055956217165,0.02387022440970745,0.095590796520234,0.07172055956218998,0.02387022440971355,0.3754918586984905,0.3754918586984905,0.12497221795506949,0.0,4.997197945792493,5.0022746812975925,4.981945040068581,4.996925655090251,5.0018544745801705,4.9821171397874195,24793.2776356553,21074.285990307006,0.85,1.0661925654847897,0.6625741361281582,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664809013495466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.190566952833,1534.8327808376298,0.3754918586984905,0.12497221795506949,6.112874298809886,3.517690688861407
3962.0,-29.9943656360106,4.971717588362164,35.005605198146014,24.12366470033305,5.013390311565909,-26.49364439235636,-40.0232695863582,1.5126690679116255,-0.004147402638466247,-5.001056725554136,40.01122293544309,42265.52886221265,25746.76941626864,25746.76941626864,68012.29827848129,77362.46169347849,77362.46169347849,25746.76941626864,103109.23110974712,103109.23110974712,103109.23110974712,127902.52717569967,91534.12703618726,56437.19420492132,38996.59203473994,24793.296065952538,0.0,63789.88810069248,21074.301656059655,1534.8345244411846,0.0,0.886872706976114,2.816682794818331,0.0014959135982669303,354641.3827569757,1555017.1853511175,4.384759537261111,1555017.1853511175,4.384759537261111,0.8499999999999999,0.09559079027962417,4.027634451161993,1.2671044933376834,1.0,0.0,4.0276344511616475,1.2846812800656824,1.2849692055895436,3.1351234844459404,19317.54455976319,1969.8413382514102,4632.441516551485,4632.441516551485,5.557926489579352,4.971717588362164,-2.311174261914891,7.282891850277055,3.5176515816465974,3.5176515816465974,1.0050433090418849,0.0,0.0,0.00022411047736948042,0.9595031683136561,0.0002335692937453855,198.92058191964688,0.0,0.0,0.0,0.0018558327461923295,7.864827962420904e-05,0.0001454621977452714,0.0005858685589805935,0.09559079027960006,0.07172056932360975,0.02387022095599031,0.09559078986682676,0.07172056932362783,0.023870220955996328,0.3754918395838724,0.3754918395838724,0.12497217650222121,0.0,4.997151652483694,5.002193236513051,4.982004349488307,4.996909322915656,5.001810301274702,4.9821844479069455,24793.296065952538,21074.301656059655,0.85,1.066192468798875,0.6625741182598788,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664807737470465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.189972824899,1534.8345244411846,0.3754918395838724,0.12497217650222121,6.112874298809886,3.5176515816465974
3963.0,-29.994404663906955,4.9717445670282405,35.00560566838863,24.12363812271508,5.013363268902354,-26.493682221730452,-40.023301577288635,1.512640826725811,-0.0042038376620325835,-5.001084236920924,40.01122409311333,42265.50362442586,25746.762560070867,25746.762560070867,68012.26618449672,77362.46360019506,77362.46360019506,25746.762560070867,103109.22616026593,103109.22616026593,103109.22616026593,127902.54149164924,91534.13379477734,56437.17381900792,38996.62219529936,24793.31533138332,0.0,63789.93752668268,21074.318031675823,1534.8362574772902,0.0,0.8868725628450502,2.8166803243651883,0.0014959135982669303,354641.00246477954,1555017.2352782562,4.384764379952625,1555017.2352782562,4.384764379952625,0.85,0.09559079573455563,4.027634451161993,1.2671044565225023,1.0,0.0,4.027634451161009,1.2846814121583565,1.2849693377118225,3.1351231620883184,19317.54598610951,1969.841483698257,4632.441516551485,4632.441516551485,5.55792500953956,4.9717445670282405,-2.3112262158126606,7.282970782840901,3.5176125207531963,3.5176125207531963,1.0050321487866276,0.0,0.0,0.00022411047736948042,0.9595070656905696,0.00023356834502118566,198.92061384756468,0.0,0.0,0.0,0.0018558327461923295,7.864799484224066e-05,0.00014546248252723975,0.0005858697059782603,0.09559079573453635,0.07172057848542261,0.023870217249113746,0.09559079842597265,0.07172057848543707,0.02387021724911856,0.3754918208676485,0.3754918208676485,0.12497213490140742,0.0,4.99710786205236,5.002121490709101,4.982044542303981,4.996880399258885,5.001782206988764,4.982153028363996,24793.31533138332,21074.318031675823,0.85,1.0661911395672379,0.6625732092423923,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664806461216156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.189378861121,1534.8362574772902,0.3754918208676485,0.12497213490140742,6.112874298809886,3.5176125207531963
3964.0,-29.994443643067427,4.971771595561433,35.005606160574295,24.12360623655843,5.013336553858947,-26.49371997449687,-40.02334111193193,1.5126128852884109,-0.004352314869322527,-5.001111946783348,40.011225672737574,42265.50990433095,25746.756576016855,25746.756576016855,68012.26648034781,77362.44267600116,77362.44267600116,25746.756576016855,103109.199252018,103109.199252018,103109.199252018,127902.53651035906,91534.11783528753,56437.185063617544,38996.5919685222,24793.337258341053,0.0,63789.929226863256,21074.336669589895,1534.8381453860595,0.0,0.8868724161769342,2.816679039934289,0.0014959135982669303,354640.6194290833,1555017.3034031102,4.3847693078882175,1555017.3034031102,4.3847693078882175,0.85,0.09559080189338037,4.027634451161993,1.267104502678849,1.0,0.0,4.02763445116161,1.2846815428490423,1.2849694684317992,3.13512284315216,19317.54261798698,1969.8411402453416,4632.441516551485,4632.441516551485,5.557923717768475,4.971771595561433,-2.3112782397150773,7.283049835276511,3.517573521964733,3.517573521964733,1.005021006275638,0.0,0.0,0.00022411047736948042,0.9595109582176957,0.00023356739748524457,198.92064573562286,0.0,0.0,0.0,0.0018558327461923295,7.8647642907762e-05,0.00014546283446171843,0.0005858711234416912,0.09559080189335782,0.07172058839352768,0.02387021349983014,0.095590856607598,0.0717205883935446,0.023870213499835764,0.3754918030042482,0.3754918030042482,0.1249720920620202,0.0,4.997048751716022,5.002033008450837,4.982073670925672,4.996759631914017,5.001626401726128,4.982137522895357,24793.337258341053,21074.336669589895,0.85,1.0661912829291311,0.6625733938976072,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266480518225344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.188784814396,1534.8381453860595,0.3754918030042482,0.1249720920620202,6.112874298809886,3.517573521964733
3965.0,-29.99448260954806,4.9717983905501155,35.00560661131031,24.123561952170007,5.013288523977721,-26.49375984740064,-40.023377154115565,1.5125657618302712,-0.004242960320084421,-5.001152977250462,40.011225449795354,42265.50183950943,25746.784601358177,25746.784601358177,68012.28644086761,77362.4578707743,77362.4578707743,25746.784601358177,103109.24247213248,103109.24247213248,103109.24247213248,127902.59637674563,91534.12936066705,56437.173329402074,38996.61781251664,24793.353904613152,0.0,63789.971717129796,21074.35081892118,1534.8400404629585,0.0,0.88687220827521,2.81667281313604,0.0014959135982669303,354640.0522621745,1555017.2937882245,4.384776293227726,1555017.2937882245,4.384776293227726,0.85,0.09559081214355332,4.027634451161993,1.2671045427909124,1.0,0.0,4.0276344511632605,1.2846817632599918,1.2849696888921476,3.135122305263772,19317.54505032604,1969.8413882748994,4632.441516551485,4632.441516551485,5.557929767567748,4.9717983905501155,-2.3113399950974847,7.2831383856476,3.5175345831839597,3.5175345831839597,1.0050098809097028,0.0,0.0,0.00022411047736948042,0.9595148494956239,0.00023356645026107283,198.92067761331816,0.0,0.0,0.0,0.0018558327461923295,7.864732206417052e-05,0.0001454631553053099,0.0005858724156823935,0.09559081214351098,0.07172060158749262,0.02387021055601836,0.09559074090407634,0.07172060158752439,0.02387021055602893,0.3754917847599315,0.3754917847599315,0.12497204758734168,0.0,4.997036604794971,5.001972149342066,4.982207867793079,4.9969100169303715,5.001650711822322,4.98266667744349,24793.353904613152,21074.35081892118,0.85,1.0661908856530184,0.662572826132163,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664803900926866,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.188190443085,1534.8400404629585,0.3754917847599315,0.12497204758734168,6.112874298809886,3.5175345831839597
3966.0,-29.994521456429336,4.971825404630069,35.005607038199514,24.123539181333058,5.013270677791268,-26.493796594101546,-40.023412777204044,1.512545815463472,-0.004443864864072111,-5.001172787948702,40.01122565667905,42265.49236051222,25746.758310405574,25746.758310405574,68012.2506709178,77362.43791294956,77362.43791294956,25746.758310405574,103109.19622335513,103109.19622335513,103109.19622335513,127902.56030123826,91534.11790481965,56437.17235238231,38996.60616937482,24793.364077883136,0.0,63789.97024725795,21074.359466200665,1534.841072273038,0.0,0.8868721067557205,2.8166731396631546,0.0014959135982669303,354639.77841781406,1555017.3027105515,4.384779704206021,1555017.3027105515,4.384779704206021,0.85,0.0955908126171941,4.027634451161993,1.267104506525211,1.0,0.0,4.027634451161578,1.2846818565553249,1.28496978220839,3.1351220775869524,19317.542632661178,1969.8411417416935,4632.441516551485,4632.441516551485,5.5579240921690385,4.971825404630069,-2.311386221025028,7.283211625655097,3.517495618998148,3.517495618998148,1.0049987482851852,0.0,0.0,0.00022411047736948042,0.9595187288470429,0.000233565505947728,198.9207093931818,0.0,0.0,0.0,0.0018558327461923295,7.864700495250776e-05,0.00014546347241697265,0.0005858736928922514,0.09559081261718096,0.07172060678009748,0.02387020583708348,0.09559080530512844,0.07172060678010735,0.02387020583708676,0.37549176782769783,0.37549176782769783,0.12497200819798943,0.0,4.996982600929925,5.001889540254126,4.982239800062985,4.996728923084618,5.001521442968681,4.982329878850464,24793.364077883136,21074.359466200665,0.85,1.0661903494749059,0.6625726928024241,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664802630671972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.187595026488,1534.841072273038,0.37549176782769783,0.12497200819798943,6.112874298809886,3.517495618998148
3967.0,-29.994560403174667,4.971852437344733,35.005607518063314,24.12351263863968,5.013243490889105,-26.493834364930795,-40.02344853999091,1.512517452645223,-0.004490569740255523,-5.001201736945032,40.011228053460634,42265.48309911832,25746.756074240257,25746.756074240257,68012.23917335857,77362.44049046766,77362.44049046766,25746.756074240257,103109.19656470792,103109.19656470792,103109.19656470792,127902.58807972858,91534.12524269668,56437.16785134721,38996.619323721636,24793.39151502066,0.0,63790.010838742295,21074.38278776756,1534.843307465089,0.0,0.8868719508263915,2.8166703735496776,0.0014959135982669303,354639.3782545601,1555017.4060771621,4.384784943314926,1555017.4060771621,4.384784943314926,0.85,0.0955908211389569,4.027634451161993,1.2671045598248023,1.0,0.0,4.02763445116214,1.2846819892170305,1.2849699148998281,3.1351217538409624,19317.544181261368,1969.8412996549657,4632.441516551485,4632.441516551485,5.5579236094505164,4.971852437344733,-2.311439005282631,7.283291442627364,3.517456765563184,3.517456765563184,1.0049876473037669,0.0,0.0,0.00022411047736948042,0.9595226181881327,0.0002335645592103586,198.9207412547524,0.0,0.0,0.0,0.0018558327461923295,7.864668659845858e-05,0.00014546379077102182,0.0005858749751059875,0.09559082113893742,0.07172061828953429,0.023870202849403138,0.09559083383240392,0.07172061828954888,0.023870202849408006,0.3754917505850591,0.3754917505850591,0.12497196676231054,0.0,4.996939320940669,5.001819897221253,4.982275719769746,4.996711167204751,5.001486291692288,4.982364380879801,24793.39151502066,21074.38278776756,0.85,1.0661894907854748,0.6625721260020347,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664801350030903,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.187000706981,1534.843307465089,0.3754917505850591,0.12497196676231054,6.112874298809886,3.517456765563184
3968.0,-29.994599203262084,4.971879399035998,35.0056079910073,24.123471637163334,5.013207907852686,-26.49387284335285,-40.023484407551564,1.5124815479434761,-0.004596616396554509,-5.001234851803573,40.0112288116302,42265.474861090595,25746.76459704811,25746.76459704811,68012.2394581387,77362.41857368528,77362.41857368528,25746.76459704811,103109.18317073339,103109.18317073339,103109.18317073339,127902.59388674345,91534.10462808401,56437.16091548943,38996.604125105085,24793.410716010054,0.0,63790.01484111514,21074.399108608544,1534.8451629869778,0.0,0.8868717796371852,2.816667900683179,0.0014959135982669303,354638.9205068426,1555017.4387749354,4.384790695145746,1555017.4387749354,4.384790695145746,0.85,0.0955908291880163,4.027634451161993,1.2671045532310385,1.0,0.0,4.027634451163209,1.2846821571545055,1.2849700828749417,3.135121344008516,19317.53983071243,1969.840856022437,4632.441516551485,4632.441516551485,5.557925449259574,4.971879399035998,-2.311494801011,7.283374200046998,3.517417962773158,3.517417962773158,1.0049765607923309,0.0,0.0,0.00022411047736948042,0.9595264929004268,0.00023356361604153967,198.9207729963552,0.0,0.0,0.0,0.0018558327461923295,7.864636731292856e-05,0.00014546411005655186,0.000585876261071388,0.09559082918798881,0.07172062966424249,0.023870199523746326,0.09559084702067683,0.07172062966426311,0.023870199523753192,0.375491733825631,0.375491733825631,0.124971923952763,0.0,4.996891694406713,5.001732000626816,4.982349074477497,4.996638235407033,5.001317461505835,4.982579558402222,24793.410716010054,21074.399108608544,0.85,1.0661894283539526,0.6625719552874105,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664800068506596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.18640309197,1534.8451629869778,0.375491733825631,0.124971923952763,6.112874298809886,3.517417962773158
3969.0,-29.99463804433564,4.971906406534997,35.00560844933118,24.12343999547886,5.013179588840475,-26.49391063220422,-40.02352017033843,1.5124521767090493,-0.0047080821811391615,-5.001262457100528,40.01122933167554,42265.46603840382,25746.75910012009,25746.75910012009,68012.2251385239,77362.40516413208,77362.40516413208,25746.75910012009,103109.16426425218,103109.16426425218,103109.16426425218,127902.59038104382,91534.0954781505,56437.15635242212,38996.59902858709,24793.426116791645,0.0,63790.025145378735,21074.412199272898,1534.8466747561552,0.0,0.8868716373351154,2.8166661422323416,0.0014959135982669303,354638.53891832073,1555017.4612030638,4.384795476391275,1555017.4612030638,4.384795476391275,0.85,0.09559083390933704,4.027634451161993,1.2671046224655584,1.0,0.0,4.0276344511621005,1.2846822945329512,1.284970220284177,3.13512100875201,19317.53789969223,1969.8406591131763,4632.441516551485,4632.441516551485,5.557924262643833,4.971906406534997,-2.3115465378114846,7.283452944346482,3.517379183612264,3.517379183612264,1.0049654810320754,0.0,0.0,0.00022411047736948042,0.9595303717226343,0.0002335626718799295,198.92080477149807,0.0,0.0,0.0,0.0018558327461923295,7.864604896126574e-05,0.00014546442840821468,0.0005858775432755127,0.09559083390931349,0.07172063833422182,0.023870195575091666,0.09559086615881113,0.07172063833423949,0.023870195575097543,0.37549171629895994,0.37549171629895994,0.12497188233912376,0.0,4.99683472638435,5.001637640904676,4.982404440388848,4.996554374919413,5.001207723338496,4.982573439945099,24793.426116791645,21074.412199272898,0.85,1.066189031647545,0.662571709951203,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664798790349416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.185807116777,1534.8466747561552,0.37549171629895994,0.12497188233912376,6.112874298809886,3.517379183612264
3970.0,-29.994676739181045,4.971933389932275,35.00560890664794,24.123408982437127,5.013147406499425,-26.493948675827852,-40.02355596804989,1.5124193431462507,-0.004721636221859171,-5.001293251518082,40.01123021899004,42265.45796237635,25746.761992326712,25746.761992326712,68012.21995470306,77362.409867612,77362.409867612,25746.761992326712,103109.17185993871,103109.17185993871,103109.17185993871,127902.61701548944,91534.10281791474,56437.15091267921,38996.61322803948,24793.44515555073,0.0,63790.05838359021,21074.42838221812,1534.8484707931866,0.0,0.8868714774814729,2.8166627251639516,0.0014959135982669303,354638.11324690765,1555017.4994705059,4.384800847358064,1555017.4994705059,4.384800847358064,0.85,0.09559084074793481,4.027634451161993,1.2671046131243933,1.0,0.0,4.027634451160215,1.2846824481058243,1.284970373891469,3.135120633974927,19317.539448690703,1969.840817067062,4632.441516551485,4632.441516551485,5.55792488698126,4.971933389932275,-2.311600551996372,7.283533941928647,3.517340463206189,3.517340463206189,1.0049544180589112,0.0,0.0,0.00022411047736948042,0.9595342359587573,0.0002335617312763743,198.92083642702462,0.0,0.0,0.0,0.0018558327461923295,7.864573029990536e-05,0.00014546474706957505,0.0005858788267269861,0.09559084074790952,0.07172064855427404,0.023870192193635478,0.09559084481979188,0.07172064855429303,0.02387019219364179,0.3754916977078004,0.3754916977078004,0.12497184063979398,0.0,4.996793812492854,5.001559756132963,4.98247459630403,4.9965716152962045,5.001189675597971,4.9826966948983795,24793.44515555073,21074.42838221812,0.85,1.0661883948392652,0.6625712381108121,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664797510020824,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.185209027162,1534.8484707931866,0.3754916977078004,0.12497184063979398,6.112874298809886,3.517340463206189
3971.0,-29.9947154911159,4.971960428554542,35.005609365044236,24.123377131205075,5.013120548481776,-26.49398623836315,-40.02359546776859,1.5123912957290138,-0.004865915399420828,-5.0013202495401,40.01123116506723,42265.46504655124,25746.755365327946,25746.755365327946,68012.22041187919,77362.38959791917,77362.38959791917,25746.755365327946,103109.14496324712,103109.14496324712,103109.14496324712,127902.60790705403,91534.08736316486,56437.162811796814,38996.58283485338,24793.46294380691,0.0,63790.04577866029,21074.443502235874,1534.8501051454334,0.0,0.8868713367261236,2.8166614686933644,0.0014959135982669303,354637.74005342164,1555017.540272222,4.384805576637101,1555017.540272222,4.384805576637101,0.85,0.0955908457716533,4.027634451161993,1.2671046609291805,1.0,0.0,4.0276344511604725,1.284682579292422,1.2849705051074685,3.135120313829067,19317.536187089492,1969.8404844762986,4632.441516551485,4632.441516551485,5.557923456418405,4.971960428554542,-2.3116517416543805,7.283612170208922,3.517301780541926,3.517301780541926,1.0049433658691218,0.0,0.0,0.00022411047736948042,0.9595381059129007,0.000233560789288574,198.92086812926507,0.0,0.0,0.0,0.0018558327461923295,7.864537868568261e-05,0.0001454650986837978,0.0005858802429005431,0.09559084577163585,0.07172065729265634,0.023870188478979516,0.09559088879485955,0.07172065729266942,0.023870188478983874,0.37549167920162385,0.37549167920162385,0.1249717998060826,0.0,4.996736181777408,5.001466617408653,4.982523640624379,4.996454334140651,5.00104273836638,4.9826685077850925,24793.46294380691,21074.443502235874,0.85,1.0661886126852622,0.6625714800896149,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266479623083497,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.18461257228,1534.8501051454334,0.37549167920162385,0.1249717998060826,6.112874298809886,3.517301780541926
3972.0,-29.994754224166606,4.9719874130656185,35.00560982093125,24.123346397560113,5.0130864930012535,-26.494024503697606,-40.023631300404645,1.5123567725322773,-0.004831928394537499,-5.001352295196828,40.01123200877128,42265.45695047103,25746.76185867088,25746.76185867088,68012.21880914191,77362.4030913249,77362.4030913249,25746.76185867088,103109.16494999579,103109.16494999579,103109.16494999579,127902.64720321521,91534.10274998554,56437.15660913165,38996.60682317099,24793.482253219423,0.0,63790.08907639041,21074.459915236508,1534.851946502168,0.0,0.8868711706652512,2.8166572809895927,0.0014959135982669303,354637.2970869124,1555017.5766588668,4.384811156164921,1555017.5766588668,4.384811156164921,0.85,0.09559085313425603,4.027634451161993,1.2671046790620313,1.0,0.0,4.0276344511623225,1.2846827407683152,1.2849706666195522,3.1351199197657413,19317.53943435479,1969.8408156052055,4632.441516551485,4632.441516551485,5.557924858129127,4.9719874130656185,-2.311706571226094,7.2836939842917126,3.5172631595095303,3.5172631595095303,1.0049323312884373,0.0,0.0,0.00022411047736948042,0.9595419739980009,0.00023355984776331142,198.92089981606685,0.0,0.0,0.0,0.0018558327461923295,7.864505971594743e-05,0.000145465417653533,0.0005858815275940375,0.09559085313422896,0.071720667820094,0.023870185314134977,0.095590843455279,0.0717206678201143,0.023870185314141736,0.3754916597861041,0.3754916597861041,0.12497175843086647,0.0,4.996705202785279,5.001399723691293,4.982600558691331,4.996520366802315,5.001071228719411,4.982847327761135,24793.482253219423,21074.459915236508,0.85,1.066187863881102,0.6625709034495464,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266479494903126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.184013683882,1534.851946502168,0.3754916597861041,0.12497175843086647,6.112874298809886,3.5172631595095303
3973.0,-29.994792940010665,4.972014268964697,35.005610228895854,24.123295756895118,5.0130454891803025,-26.494063448367427,-40.02366723781449,1.5123159975371236,-0.004981589833164435,-5.001387891919787,40.01123152470012,42265.44933655191,25746.777292110575,25746.777292110575,68012.22662866248,77362.36401733053,77362.36401733053,25746.777292110575,103109.14130944111,103109.14130944111,103109.14130944111,127902.63639461843,91534.06274965538,56437.148068877075,38996.57186753145,24793.49508517732,0.0,63790.066952708774,21074.470822400723,1534.8534923925029,0.0,0.8868709913466264,2.8166550913653476,0.0014959135982669303,354636.80503459205,1555017.5557822038,4.384817181145437,1555017.5557822038,4.384817181145437,0.85,0.09559086074801629,4.027634451161993,1.2671046625776214,1.0,0.0,4.027634451161345,1.2846829314858965,1.2849708573798775,3.1351194543415706,19317.530992605407,1969.8399547863346,4632.441516551485,4632.441516551485,5.557928189728593,4.972014268964697,-2.311764000846088,7.283778269810785,3.5172245672179625,3.5172245672179625,1.004921304919418,0.0,0.0,0.00022411047736948042,0.9595458403815624,0.00023355890665980388,198.92093148880224,0.0,0.0,0.0,0.0018558327461923295,7.86447398147535e-05,0.00014546573755472693,0.0005858828160391071,0.09559086074798412,0.07172067838932028,0.023870182358663842,0.09559084609498203,0.07172067838934441,0.02387018235867187,0.3754916411732144,0.3754916411732144,0.12497171834615003,0.0,4.996658956661406,5.001295822507643,4.9827275259114,4.996406302086598,5.000812547284738,4.9831677429730235,24793.49508517732,21074.470822400723,0.85,1.0661883562386576,0.6625710138834892,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664793669792933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.18341388206,1534.8534923925029,0.3754916411732144,0.12497171834615003,6.112874298809886,3.5172245672179625
3974.0,-29.9948316422536,4.9720412279837385,35.00561061449428,24.12327406872066,5.013020633357684,-26.494100765914094,-40.023702930752165,1.5122897570181402,-0.0050057899521789295,-5.001412606108216,40.01123168916797,42265.44078964272,25746.764917715074,25746.764917715074,68012.20570735779,77362.37693248884,77362.37693248884,25746.764917715074,103109.14185020392,103109.14185020392,103109.14185020392,127902.6490289591,91534.0812703595,56437.14512751339,38996.595714273455,24793.507178755193,0.0,63790.10289302865,21074.481101941914,1534.8547512372604,0.0,0.8868708650369647,2.816652524009255,0.0014959135982669303,354636.46341149986,1555017.5628752513,4.384821425062819,1555017.5628752513,4.384821425062819,0.85,0.09559086387158962,4.027634451161993,1.2671046818094331,1.0,0.0,4.027634451159816,1.2846830542211538,1.2849709801426425,3.1351191548204618,19317.53490125171,1969.8403533573353,4632.441516551485,4632.441516551485,5.557925518481595,4.9720412279837385,-2.3118134494661358,7.283854677449874,3.5171859811026276,3.5171859811026276,1.0049102803150365,0.0,0.0,0.00022411047736948042,0.9595497054236422,0.00023355796589040213,198.9209631504209,0.0,0.0,0.0,0.0018558327461923295,7.864442209094825e-05,0.00014546605527853215,0.000585884095714451,0.09559086387157134,0.07172068492061393,0.02387017895095742,0.0955908237514868,0.07172068492062764,0.023870178950961978,0.37549162091271326,0.37549162091271326,0.12497168238142738,0.0,4.9966179251111384,5.001217365139269,4.982798932249921,4.996406816156025,5.000856553184974,4.983037587797867,24793.507178755193,21074.481101941914,0.85,1.066187427560813,0.662570506595965,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664792396651798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.182813133846,1534.8547512372604,0.37549162091271326,0.12497168238142738,6.112874298809886,3.5171859811026276
