time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3975.0,-29.994870290954157,4.972068291722772,35.00561104358411,24.12324665291237,5.012999053838549,-26.494137707710458,-40.02373478198422,1.5122664705947997,-0.0051892072820578505,-5.001437031518457,40.01123372714902,42265.41654785823,25746.752351315918,25746.752351315918,68012.16889917414,77362.3531835976,77362.3531835976,25746.752351315918,103109.10553491351,103109.10553491351,103109.10553491351,127902.6361476416,91534.06443138026,56437.12779564076,38996.596261932784,24793.5306127281,0.0,63790.126874660884,21074.501020818883,1534.856650478435,0.0,0.8868707334150954,2.816652082054555,0.0014959135982669303,354636.12578042946,1555017.650767792,4.384825847467583,1555017.650767792,4.384825847467583,0.85,0.09559086983542939,4.027634451161993,1.267104699392803,1.0,0.0,4.027634451162701,1.2846831631391857,1.2849710890850854,3.135118889018731,19317.531347519976,1969.8399909775487,4632.441516551485,4632.441516551485,5.55792280578698,4.972068291722772,-2.3118625836033435,7.283930875326115,3.517147470854979,3.517147470854979,1.0048992773871368,0.0,0.0,0.00022411047736948042,0.9595535651354187,0.0002335570264259843,198.9209947682476,0.0,0.0,0.0,0.0018558327461923295,7.864413856542404e-05,0.0001454663388040564,0.0005858852376516201,0.09559086983541004,0.07172069358894212,0.02387017624646792,0.09559091285055436,0.07172069358895664,0.023870176246472752,0.375491600808447,0.375491600808447,0.12497164642665105,0.0,4.9965531916653845,5.0011215742993045,4.982827503669,4.996247824236377,5.000691977620249,4.982895368160996,24793.5306127281,21074.501020818883,0.85,1.0661864497120221,0.6625698774812622,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664791118622283,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.182211367579,1534.856650478435,0.375491600808447,0.12497164642665105,6.112874298809886,3.517147470854979
3976.0,-29.994908901955686,4.972095120735143,35.00561145108223,24.123207362741255,5.012952524567525,-26.49417711064144,-40.02377452617509,1.5122207332532613,-0.005024045600293903,-5.001477360047512,40.01123395642009,42265.42532005674,25746.780518515545,25746.780518515545,68012.20583857229,77362.38260384936,77362.38260384936,25746.780518515545,103109.1631223649,103109.1631223649,103109.1631223649,127902.71290007546,91534.09064573272,56437.13336194011,38996.61920421401,24793.549777710567,0.0,63790.16898192458,21074.51731105398,1534.8586759763004,0.0,0.8868705274444874,2.816645204091907,0.0014959135982669303,354635.568321995,1555017.660655625,4.384832767940893,1555017.660655625,4.384832767940893,0.85,0.09559088101457767,4.027634451161993,1.2671047636820005,1.0,0.0,4.027634451162499,1.2846833770673787,1.2849713030612244,3.135118366952103,19317.536879849155,1969.8405551181245,4632.441516551485,4632.441516551485,5.557928886209048,4.972095120735143,-2.311923319594014,7.284018440329158,3.5171090371295604,3.5171090371295604,1.0048882963227315,0.0,0.0,0.00022411047736948042,0.9595574210990317,0.00023355608788142647,198.92102635524333,0.0,0.0,0.0,0.0018558327461923295,7.864378478161041e-05,0.00014546669258787,0.0005858866625634961,0.09559088101454138,0.07172070648800204,0.023870174526539348,0.09559078337512537,0.07172070648802926,0.023870174526548407,0.37549157972529984,0.37549157972529984,0.12497160792878426,0.0,4.996548549135866,5.001071786118871,4.982958492329487,4.996453314447194,5.000795967292561,4.9834058019025065,24793.549777710567,21074.51731105398,0.85,1.0661863250094863,0.6625695776418614,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266478983562854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.18160938387,1534.8586759763004,0.37549157972529984,0.12497160792878426,6.112874298809886,3.5171090371295604
3977.0,-29.994947449420742,4.972122202474683,35.00561184700457,24.123178759496682,5.012938171130473,-26.494213238589488,-40.02380627263335,1.5122039602991955,-0.00539218282932552,-5.001494815756582,40.01123443424761,42265.400993884454,25746.750191255265,25746.750191255265,68012.15118513972,77362.32494907778,77362.32494907778,25746.750191255265,103109.07514033305,103109.07514033305,103109.07514033305,127902.63584008851,91534.04278568158,56437.11883048812,38996.58217243718,24793.560699755453,0.0,63790.142872192635,21074.526594792136,1534.8596931442523,0.0,0.8868704369222558,2.8166480025397846,0.0014959135982669303,354635.32703316305,1555017.6812630184,4.384835809427423,1555017.6812630184,4.384835809427423,0.8500000000000001,0.0955908811715912,4.027634451161993,1.2671047175256533,1.0,0.0,4.027634451161871,1.2846834555198743,1.2849713815313029,3.1351181754980457,19317.526779368596,1969.839525155746,4632.441516551485,4632.441516551485,5.557922339497088,4.972122202474683,-2.3119673091627506,7.284089511637434,3.517070577701164,3.517070577701164,1.0048773079146183,0.0,0.0,0.00022411047736948042,0.9595612707341356,0.00023355515088475723,198.921057890271,0.0,0.0,0.0,0.0018558327461923295,7.864350219085119e-05,0.00014546697517862922,0.0005858878007357736,0.09559088117157943,0.07172071060843857,0.023870170563140856,0.09559093194057366,0.07172071060844741,0.023870170563143795,0.37549156058601535,0.37549156058601535,0.12497157362880533,0.0,4.996466002798115,5.000957517949416,4.982971247446642,4.996102632927261,5.000467261864003,4.982989092726939,24793.560699755453,21074.526594792136,0.85,1.0661859046374318,0.662569467489134,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26647885637625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.181006867107,1534.8596931442523,0.37549156058601535,0.12497157362880533,6.112874298809886,3.517070577701164
3978.0,-29.994985937680035,4.97214907782278,35.005612257257724,24.1231441841461,5.01289522365781,-26.49425217290065,-40.023845981899626,1.51216145887846,-0.005223160922355419,-5.001533644276864,40.011235643509366,42265.40997838801,25746.774958228336,25746.774958228336,68012.18493661634,77362.35884823263,77362.35884823263,25746.774958228336,103109.13380646097,103109.13380646097,103109.13380646097,127902.71905914065,91534.0748791233,56437.126009278705,38996.609855382885,24793.585252679688,0.0,63790.19510806257,21074.547464777734,1534.8619941559105,0.0,0.886870235034349,2.8166412489885375,0.0014959135982669303,354634.79031018086,1555017.7334151687,4.384842592727788,1555017.7334151687,4.384842592727788,0.85,0.09559089308202957,4.027634451161993,1.2671047763200476,1.0,0.0,4.027634451163749,1.2846836543127176,1.2849715803687,3.135117690367676,19317.53355243249,1969.8402158160525,4632.441516551485,4632.441516551485,5.55792768591603,4.97214907782278,-2.3120268432104396,7.28417592103322,3.5170322392271505,3.5170322392271505,1.0048663540649,0.0,0.0,0.00022411047736948042,0.9595651144731292,0.00023355421533069522,198.92108937687345,0.0,0.0,0.0,0.0018558327461923295,7.86431487205636e-05,0.00014546732864891682,0.0005858892243848814,0.09559089308199498,0.07172072396744847,0.0238701691145465,0.0955908242857636,0.07172072396747443,0.02387016911455514,0.37549153905684285,0.37549153905684285,0.12497153560162752,0.0,4.996449661509359,5.00089959745668,4.983079822735306,4.996310483354534,5.000594101122488,4.983440329221025,24793.585252679688,21074.547464777734,0.85,1.066185560671222,0.6625690657755332,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664787279915746,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.180404336157,1534.8619941559105,0.37549153905684285,0.12497153560162752,6.112874298809886,3.5170322392271505
3979.0,-29.995024426767234,4.972176123699227,35.005612650919645,24.12312172763052,5.012875433779136,-26.49428879198196,-40.02388157006351,1.5121397989939023,-0.005368666527886035,-5.001554807563585,40.0112359807586,42265.40187020232,25746.754494826368,25746.754494826368,68012.15636502868,77362.34798300883,77362.34798300883,25746.754494826368,103109.1024778352,103109.1024778352,103109.1024778352,127902.69935373243,91534.07158408136,56437.125471275205,38996.606792006845,24793.59687589723,0.0,63790.203667904076,21074.557344512647,1534.863141862261,0.0,0.8868701261611673,2.8166406898159106,0.0014959135982669303,354634.49777232873,1555017.7479598045,4.38484625079568,1555017.7479598045,4.38484625079568,0.85,0.0955908947041794,4.027634451161993,1.2671048092888668,1.0,0.0,4.027634451162591,1.2846837556230024,1.2849716817016907,3.1351174431319926,19317.53285704027,1969.8401449057806,4632.441516551485,4632.441516551485,5.557923268504197,4.972176123699227,-2.3120734475440017,7.284249571243229,3.5169938836279506,3.5169938836279506,1.0048553953222716,0.0,0.0,0.00022411047736948042,0.9595689583114122,0.00023355327975996184,198.9211208641631,0.0,0.0,0.0,0.0018558327461923295,7.864283193533532e-05,0.0001454676454341451,0.0005858905002799805,0.09559089470416358,0.07172072926855774,0.023870165435605842,0.09559086505264149,0.07172072926856961,0.023870165435609797,0.3754915189580069,0.3754915189580069,0.12497150041428441,0.0,4.996405003921609,5.000830638143043,4.983108173883295,4.996186141035707,5.0005145688973585,4.9831813568088705,24793.59687589723,21074.557344512647,0.85,1.0661849697032537,0.6625688497600467,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664786005853421,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.179801706383,1534.863141862261,0.3754915189580069,0.12497150041428441,6.112874298809886,3.5169938836279506
3980.0,-29.995062835682774,4.972203002837945,35.00561304576671,24.12307629073041,5.01283458168086,-26.49432744530852,-40.02391747254876,1.5120991913065436,-0.005427175724832978,-5.001591676061527,40.01123680260348,42265.39532181809,25746.774503353743,25746.774503353743,68012.16982517183,77362.32946578258,77362.32946578258,25746.774503353743,103109.10396913631,103109.10396913631,103109.10396913631,127902.72224706318,91534.05207742774,56437.11793346301,38996.593493294145,24793.61827792687,0.0,63790.21177122102,21074.57553623784,1534.8652114746205,0.0,0.8868699356451863,2.8166371542367115,0.0014959135982669303,354633.98814347107,1555017.7834037258,4.384852652009841,1555017.7834037258,4.384852652009841,0.85,0.09559090533921225,4.027634451161993,1.267104790606536,1.0,0.0,4.027634451160277,1.2846839455583317,1.2849718716795888,3.1351169796175493,19317.52874031722,1969.8397251168565,4632.441516551485,4632.441516551485,5.557927587722758,4.972203002837945,-2.3121314713076466,7.2843344741455915,3.5169556242637166,3.5169556242637166,1.0048444640753476,0.0,0.0,0.00022411047736948042,0.9595727941596517,0.00023355234614143655,198.92115228587562,0.0,0.0,0.0,0.0018558327461923295,7.864251235339534e-05,0.0001454679650160851,0.0005858917874392119,0.09559090533917958,0.07172074171421841,0.02387016362496116,0.09559085342258143,0.07172074171424293,0.02387016362496932,0.37549149929513814,0.37549149929513814,0.12497146270426139,0.0,4.996370920621985,5.000750499966955,4.983212454047759,4.996164500336704,5.000359859209539,4.983559504896959,24793.61827792687,21074.57553623784,0.85,1.0661850452714057,0.6625686629384439,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664784723707136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.17919777708,1534.8652114746205,0.37549149929513814,0.12497146270426139,6.112874298809886,3.5169556242637166
3981.0,-29.995101241008484,4.972230088158098,35.00561344034664,24.123058549035363,5.012817993466343,-26.49436366884327,-40.02395299086345,1.5120804213011267,-0.005561548512048375,-5.0016110120025115,40.011237584516856,42265.387312509796,25746.749761581694,25746.749761581694,68012.13707409149,77362.32486553487,77362.32486553487,25746.749761581694,103109.07462711657,103109.07462711657,103109.07462711657,127902.70647202639,91534.0563095345,56437.11875650933,38996.597281139075,24793.631844909814,0.0,63790.229126048886,21074.587068173343,1534.866429519952,0.0,0.8868698344576114,2.8166366621450787,0.0014959135982669303,354633.72086529084,1555017.8171255095,4.3848560518479,1555017.8171255095,4.3848560518479,0.8500000000000001,0.09559090668759625,4.027634451161993,1.2671048235753553,1.0,0.0,4.027634451161123,1.2846840333517566,1.2849719594926903,3.1351167653682475,19317.529633469465,1969.839816193039,4632.441516551485,4632.441516551485,5.5579222467439315,4.972230088158098,-2.31217664056316,7.284406728721258,3.516917359676729,3.516917359676729,1.0048335313362082,0.0,0.0,0.00022411047736948042,0.9595766296659133,0.00023355141261360946,198.92118370466127,0.0,0.0,0.0,0.0018558327461923295,7.864219619228794e-05,0.00014546828117719247,0.0005858930608205801,0.09559090668758004,0.07172074680071416,0.023870159886865874,0.09559090167495743,0.07172074680072632,0.023870159886869923,0.37549147925688586,0.37549147925688586,0.12497142760135554,0.0,4.9963139809520385,5.000670885082798,4.9832236366137295,4.996049463490465,5.000315667530174,4.983231618035518,24793.631844909814,21074.587068173343,0.85,1.066184241785684,0.6625683571224332,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664783449465442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.178594170913,1534.866429519952,0.37549147925688586,0.12497142760135554,6.112874298809886,3.516917359676729
3982.0,-29.995139668757243,4.9722571612687645,35.005613882549895,24.123026942275487,5.012789597235263,-26.494401093511826,-40.023984911944694,1.5120510219898868,-0.005656874391718247,-5.001640356968655,40.01123976081041,42265.36425834459,25746.751226720044,25746.751226720044,68012.11548506463,77362.31178863804,77362.31178863804,25746.751226720044,103109.06301535809,103109.06301535809,103109.06301535809,127902.72127463845,91534.04729331988,56437.09976302644,38996.60836699271,24793.65825928036,0.0,63790.26662627307,21074.609520388305,1534.8686144343637,0.0,0.8868696773094014,2.8166344885770482,0.0014959135982669303,354633.3152339681,1555017.910983103,4.384861331928687,1555017.910983103,4.384861331928687,0.85,0.09559091502471574,4.027634451161993,1.2671048054425045,1.0,0.0,4.027634451161473,1.2846841708619279,1.2849720970336804,3.1351164297912604,19317.527730669564,1969.8396221614482,4632.441516551485,4632.441516551485,5.557922563021717,4.9722571612687645,-2.312229016657599,7.284486177926364,3.5168792020863715,3.5168792020863715,1.0048226291675346,0.0,0.0,0.00022411047736948042,0.9595804674281022,0.00023355047854417918,198.92121514180081,0.0,0.0,0.0,0.0018558327461923295,7.864191205243368e-05,0.00014546856531704675,0.0005858942052320461,0.09559091502469799,0.07172075761594303,0.023870157408754963,0.09559094704586618,0.07172075761595635,0.02387015740875939,0.3754914588966477,0.3754914588966477,0.12497138900574258,0.0,4.996259038354708,5.000587698890627,4.9832535455683455,4.995983482576946,5.00019916867933,4.983317409912388,24793.65825928036,21074.609520388305,0.85,1.0661832765729924,0.6625676062143453,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664782165449602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.177989356365,1534.8686144343637,0.3754914588966477,0.12497138900574258,6.112874298809886,3.5168792020863715
3983.0,-29.995177961652228,4.97228423801649,35.00561432603946,24.12299020159992,5.0127602710521,-26.49443848975261,-40.02402060488237,1.5120207991525407,-0.005818594406946431,-5.00166890234005,40.01124068268097,42265.35741626728,25746.75079027296,25746.75079027296,68012.10820654024,77362.28177420751,77362.28177420751,25746.75079027296,103109.03256448047,103109.03256448047,103109.03256448047,127902.70924913898,91534.02090873645,56437.09655079634,38996.582619933455,24793.676684658512,0.0,63790.259304591964,21074.625181959735,1534.8703207178396,0.0,0.8868695287686814,2.8166332805969527,0.0014959135982669303,354632.92065568035,1555017.9507408605,4.384866322804408,1555017.9507408605,4.384866322804408,0.85,0.0955909205188435,4.027634451161993,1.267104841708206,1.0,0.0,4.027634451162281,1.2846843122240303,1.2849722384274653,3.135116084814175,19317.522162414505,1969.839054357452,4632.441516551485,4632.441516551485,5.557922468806372,4.97228423801649,-2.3122807669451326,7.284565004961623,3.5168410859550194,3.5168410859550194,1.0048117388442912,0.0,0.0,0.00022411047736948042,0.9595842917389714,0.00023354954775608552,198.92124646862845,0.0,0.0,0.0,0.0018558327461923295,7.864159433918999e-05,0.00014546888303029043,0.000585895484864852,0.09559092051881843,0.0717207665095059,0.02387015400931253,0.09559099630555741,0.07172076650952472,0.023870154009318786,0.3754914380090849,0.3754914380090849,0.12497134875948651,0.0,4.99618814535728,5.000480808652981,4.983290799087058,4.995850307933097,4.999998982580735,4.983385561317277,24793.676684658512,21074.625181959735,0.85,1.0661832848458788,0.662567575003176,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664780882012734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.177382812433,1534.8703207178396,0.3754914380090849,0.12497134875948651,6.112874298809886,3.5168410859550194
3984.0,-29.995216236570144,4.972311211728692,35.00561474237861,24.1229600267485,5.012722721013702,-26.49447669222161,-40.02406020937485,1.511983176665198,-0.0056918574220503615,-5.001702443312888,40.01124077884426,42265.36681996229,25746.763154535784,25746.763154535784,68012.12997449808,77362.31162843201,77362.31162843201,25746.763154535784,103109.0747829678,103109.0747829678,103109.0747829678,127902.76701364563,91534.05105624963,56437.10624778005,38996.605342743984,24793.692230677825,0.0,63790.297573421805,21074.638396076152,1534.8719832863023,0.0,0.8868693578048151,2.816627699872149,0.0014959135982669303,354632.45702440076,1555017.9548881194,4.38487206708529,1555017.9548881194,4.38487206708529,0.8500000000000001,0.0955909269254365,4.027634451161993,1.2671049098437654,1.0,0.0,4.0276344511621955,1.2846844881967614,1.2849724144396357,3.135115655374149,19317.52852480576,1969.8397031408035,4632.441516551485,4632.441516551485,5.55792513786604,4.972311211728692,-2.312336148001963,7.284647359730655,3.5168030160426977,3.5168030160426977,1.004800861726485,0.0,0.0,0.00022411047736948042,0.9595881142709014,0.0002335486174083767,198.9212777807592,0.0,0.0,0.0,0.0018558327461923295,7.86412418094463e-05,0.0001454692355600341,0.0005858969047257927,0.09559092692540727,0.07172077611885944,0.02387015080654784,0.09559089202322138,0.07172077611888136,0.023870150806555135,0.37549141520615953,0.37549141520615953,0.1249713076582255,0.0,4.996165385833535,5.000421631499023,4.983377449199168,4.996010585890815,5.000121160630954,4.983660303544752,24793.692230677825,21074.638396076152,0.85,1.0661829864677619,0.6625673249339432,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664779598403617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.176777689145,1534.8719832863023,0.37549141520615953,0.1249713076582255,6.112874298809886,3.5168030160426977
3985.0,-29.995254427580427,4.972338275819724,35.0056151430043,24.12293303003537,5.012698269625295,-26.494513509230536,-40.02409583246333,1.5119573512753999,-0.005801480588388586,-5.001726883522286,40.01124115383516,42265.36003858832,25746.752309076146,25746.752309076146,68012.11234766446,77362.30131929305,77362.30131929305,25746.752309076146,103109.0536283692,103109.0536283692,103109.0536283692,127902.75924774622,91534.046309361,56437.10502865625,38996.601423005275,24793.70561937701,0.0,63790.30704238229,21074.649776470458,1534.8733085561028,0.0,0.8868692321252549,2.8166262867419585,0.0014959135982669303,354632.1191917572,1555017.9710604534,4.384876289842268,1555017.9710604534,4.384876289842268,0.85,0.09559092945783065,4.027634451161993,1.2671049219323325,1.0,0.0,4.027634451160954,1.28468460899062,1.284972535260567,3.1351153605915116,19317.52752301292,1969.8396009863634,4632.441516551485,4632.441516551485,5.557922796668726,4.972338275819724,-2.3123848444665644,7.284723120286289,3.516764960175906,3.516764960175906,1.0047899886216876,0.0,0.0,0.00022411047736948042,0.9595919284393147,0.00023354768910361184,198.92130902425617,0.0,0.0,0.0,0.0018558327461923295,7.86409247204481e-05,0.00014546955264903232,0.0005858981818443659,0.0955909294578131,0.07172078254804438,0.023870146909768714,0.09559091305494175,0.07172078254805755,0.0238701469097731,0.37549139369427764,0.37549139369427764,0.1249712688945229,0.0,4.996126681619046,5.0003545301252075,4.983424058219214,4.995925402933892,5.000039663275288,4.983564044415459,24793.70561937701,21074.649776470458,0.85,1.0661825518801344,0.6625671202759255,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664778319679193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.176171649568,1534.8733085561028,0.37549139369427764,0.1249712688945229,6.112874298809886,3.516764960175906
3986.0,-29.99529266121702,4.972365174038252,35.00561552368479,24.12288242429497,5.012656948426047,-26.494552051699056,-40.024131700023986,1.5119163389080825,-0.005931594794617467,-5.001763297608688,40.011241374139594,42265.35413239891,25746.772213776658,25746.772213776658,68012.12634617557,77362.26369968985,77362.26369968985,25746.772213776658,103109.0359134665,103109.0359134665,103109.0359134665,127902.75920433474,91534.00743954052,56437.09787224947,38996.566185878946,24793.72329086823,0.0,63790.28947674717,21074.664797237994,1534.875152338261,0.0,0.8868690460967084,2.816623744917307,0.0014959135982669303,354631.6158468218,1555017.9805615828,4.384882540290066,1555017.9805615828,4.384882540290066,0.8499999999999999,0.09559093833755494,4.027634451161993,1.267104909294285,1.0,0.0,4.027634451160673,1.2846848008190244,1.2849727271319644,3.135114892457868,19317.519319848558,1969.8387644963937,4632.441516551485,4632.441516551485,5.557927093474296,4.972365174038252,-2.312442259309784,7.284807433348036,3.5167269765295823,3.5167269765295823,1.0047791361513092,0.0,0.0,0.00022411047736948042,0.9595957468812313,0.0002335467597661398,198.921340302635,0.0,0.0,0.0,0.0018558327461923295,7.864060545654352e-05,0.00014546987191293688,0.000585899467722667,0.09559093833752258,0.07172079383583911,0.023870144501683465,0.09559092156869031,0.0717207938358634,0.023870144501691545,0.3754913726950431,0.3754913726950431,0.12497122962947416,0.0,4.996081530479671,5.000254754083755,4.983543019099272,4.995831702814087,4.999786426192941,4.983949656046434,24793.72329086823,21074.664797237994,0.85,1.0661830649156616,0.6625672101363558,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266477703667041,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.175566015108,1534.875152338261,0.3754913726950431,0.12497122962947416,6.112874298809886,3.5167269765295823
3987.0,-29.99533089077983,4.972392226596264,35.00561588884312,24.122865276318066,5.0126366530127155,-26.494588487774436,-40.02416351633144,1.5118942500073567,-0.005970977177014447,-5.001784680175855,40.01124168338481,42265.33128018721,25746.753693038634,25746.753693038634,68012.08497322584,77362.2764779602,77362.2764779602,25746.753693038634,103109.03017099883,103109.03017099883,103109.03017099883,127902.76514815199,91534.0274782297,56437.08228045695,38996.60577530306,24793.73497715316,0.0,63790.34075245622,21074.674730580184,1534.876312145497,0.0,0.8868689362084478,2.8166217659846313,0.0014959135982669303,354631.3202799571,1555017.9938984835,4.384886232470678,1555017.9938984835,4.384886232470678,0.85,0.09559093954395212,4.027634451161993,1.2671049081953245,1.0,0.0,4.027634451161023,1.2846849041361412,1.2849728304722368,3.1351146403252006,19317.523548853453,1969.8391957348792,4632.441516551485,4632.441516551485,5.557923095423172,4.972392226596264,-2.312488659615853,7.284880886212116,3.5166889879518712,3.5166889879518712,1.0047682822719632,0.0,0.0,0.00022411047736948042,0.959599564932686,0.00023354583053109378,198.9213715776909,0.0,0.0,0.0,0.0018558327461923295,7.864032225460834e-05,0.0001454701551148721,0.0005859006083565379,0.09559093954393436,0.07172079871332064,0.02387014083061371,0.09559091479506661,0.07172079871333396,0.02387014083061815,0.3754913500789291,0.3754913500789291,0.12497119438376737,0.0,4.996036094788678,5.000179551022541,4.983587013935335,4.9958137029988166,4.999838090205344,4.983722354467659,24793.73497715316,21074.674730580184,0.85,1.0661815593234163,0.6625663193147279,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664775761525195,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.174958253669,1534.876312145497,0.3754913500789291,0.12497119438376737,6.112874298809886,3.5166889879518712
3988.0,-29.995368996682316,4.972419349428489,35.005616304381135,24.122837965283566,5.0126140880072265,-26.494625039620278,-40.02419906957073,1.5118701309451554,-0.006119099666022976,-5.001809767963732,40.01124388112163,42265.32468230581,25746.74526013299,25746.74526013299,68012.0699424388,77362.2573133569,77362.2573133569,25746.74526013299,103109.00257348988,103109.00257348988,103109.00257348988,127902.76238480331,91534.01460477908,56437.08197372786,38996.59181227913,24793.759811313434,0.0,63790.35162359256,21074.69583961642,1534.8783084740776,0.0,0.8868688006370142,2.8166207830302104,0.0014959135982669303,354630.9734968279,1555018.0886808722,4.384890787591574,1555018.0886808722,4.384890787591574,0.85,0.09559094556641744,4.027634451161993,1.2671048928098756,1.0,0.0,4.027634451164649,1.2846850169490156,1.2849729433103951,3.1351143650193554,19317.52083201478,1969.838918694435,4632.441516551485,4632.441516551485,5.557921275021205,4.972419349428489,-2.3125376562349644,7.284957005663454,3.516651090763602,3.516651090763602,1.0047574545038862,0.0,0.0,0.00022411047736948042,0.9596033706502782,0.0002335449043052144,198.9214027515919,0.0,0.0,0.0,0.0018558327461923295,7.864000579077357e-05,0.00014547047157870683,0.0005859018829571812,0.09559094556640348,0.07172080739006145,0.02387013817634202,0.09559099115263925,0.07172080739007193,0.023870138176345503,0.37549132759355486,0.37549132759355486,0.1249711578849014,0.0,4.995976547957639,5.000092986234449,4.983608637220357,4.995690668297698,4.999699034917455,4.983647449459966,24793.759811313434,21074.69583961642,0.85,1.066181141997105,0.6625661029696248,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266477447906348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.174349299386,1534.8783084740776,0.37549132759355486,0.1249711578849014,6.112874298809886,3.516651090763602
3989.0,-29.9954071083722,4.972446392751397,35.005616725137,24.12279675425964,5.012579918741353,-26.494662757127298,-40.02423483235759,1.5118355674964468,-0.006244212515127856,-5.001841802669268,40.01124486417584,42265.31876881337,25746.75480125105,25746.75480125105,68012.07357006441,77362.22871515155,77362.22871515155,25746.75480125105,103108.9835164026,103108.9835164026,103108.9835164026,127902.76372651072,91533.98760230986,56437.07765597168,38996.56660704242,24793.780210108125,0.0,63790.346817150545,21074.713178591905,1534.8802090045265,0.0,0.8868686341242253,2.8166186867765917,0.0014959135982669303,354630.5306883276,1555018.1310773192,4.384896382325215,1555018.1310773192,4.384896382325215,0.85,0.09559095292199361,4.027634451161993,1.267104910942726,1.0,0.0,4.027634451161738,1.2846851786137936,1.2849731050114057,3.1351139704965756,19317.515133359873,1969.838337593355,4632.441516551485,4632.441516551485,5.557923334651753,4.972446392751397,-2.3125916824292574,7.285038075180655,3.5166132598623165,3.5166132598623165,1.0047466456749476,0.0,0.0,0.00022411047736948042,0.9596071769621582,0.00023354397794204715,198.9214339302372,0.0,0.0,0.0,0.0018558327461923295,7.863968746291718e-05,0.00014547078990656326,0.0005859031650654225,0.09559095292196298,0.07172081737069609,0.02387013555126689,0.0955910204254667,0.07172081737071907,0.02387013555127454,0.375491304473359,0.375491304473359,0.12497111905563053,0.0,4.995912935983142,4.99998695889434,4.98367245540129,4.995597590154148,4.999501951350226,4.983866844220529,24793.780210108125,21074.713178591905,0.85,1.0661812791991097,0.662566060190317,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664773193270489,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.173741548115,1534.8802090045265,0.375491304473359,0.12497111905563053,6.112874298809886,3.5166132598623165
3990.0,-29.995445208018666,4.972473316741045,35.005617094824416,24.12276162011551,5.012540516672903,-26.494700987035543,-40.02427443685008,1.5117962956897724,-0.006159301910031445,-5.001875778376224,40.0112442182063,42265.3288986446,25746.7691212423,25746.7691212423,68012.09801988691,77362.24595454929,77362.24595454929,25746.7691212423,103109.0150757916,103109.0150757916,103109.0150757916,127902.80659801132,91534.0043143803,56437.08725847548,38996.574506560915,24793.791522219726,0.0,63790.36602878064,21074.722793886765,1534.8816377713895,0.0,0.886868463633881,2.8166136048001356,0.0014959135982669303,354630.0610502772,1555018.1032184137,4.384902110703901,1555018.1032184137,4.384902110703901,0.85,0.09559095856765008,4.027634451161993,1.2671050054533408,1.0,0.0,4.027634451162076,1.2846853623011818,1.2849732887399623,3.135113522230476,19317.518660308517,1969.8386972420265,4632.441516551485,4632.441516551485,5.557926425892344,4.972473316741045,-2.312647137937417,7.285120454678462,3.5165754501804414,3.5165754501804414,1.0047358429086974,0.0,0.0,0.00022411047736948042,0.9596109820875045,0.0002335430518749986,198.92146509903978,0.0,0.0,0.0,0.0018558327461923295,7.863933494107572e-05,0.0001454711424284047,0.0005859045848945358,0.09559095856762381,0.07172082588338577,0.023870132684238037,0.09559091855818765,0.07172082588340549,0.023870132684244597,0.37549127960686784,0.37549127960686784,0.12497108093627497,0.0,4.995886561601537,4.999914624102246,4.983784162247389,4.995716476466214,4.99956069662278,4.984166416930634,24793.791522219726,21074.722793886765,0.85,1.0661813413831411,0.6625660194452486,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664771911246904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.173132410704,1534.8816377713895,0.37549127960686784,0.12497108093627497,6.112874298809886,3.5165754501804414
3991.0,-29.99548321428043,4.9725003106813235,35.00561743689053,24.122734867874556,5.012514415864792,-26.494737802712585,-40.02430625315753,1.5117690042969791,-0.006228248888191956,-5.0019008727330965,40.01124415305332,42265.30718087721,25746.76072716661,25746.76072716661,68012.06790804381,77362.24336991126,77362.24336991126,25746.76072716661,103109.00409707786,103109.00409707786,103109.00409707786,127902.80672424825,91534.00654948263,56437.07036044856,38996.5957655934,24793.802627170386,0.0,63790.39839276379,21074.732233094826,1534.8828484701344,0.0,0.8868683362190004,2.8166115809367294,0.0014959135982669303,354629.71417731355,1555018.1004085445,4.384906391772465,1555018.1004085445,4.384906391772465,0.85,0.0955909610267459,4.027634451161993,1.2671049950132152,1.0,0.0,4.027634451161049,1.284685489952194,1.284973416419584,3.1351132107142194,19317.519132008965,1969.8387453420858,4632.441516551485,4632.441516551485,5.557924613872556,4.9725003106813235,-2.312696079391251,7.285196390072574,3.5165376495719043,3.5165376495719043,1.0047250427348298,0.0,0.0,0.00022411047736948042,0.9596147779024587,0.00023354212808117093,198.92149619145528,0.0,0.0,0.0,0.0018558327461923295,7.863905174337117e-05,0.00014547142562610924,0.0005859057255113672,0.09559096102673037,0.07172083152889264,0.02387012949783774,0.09559091153950582,0.07172083152890428,0.023870129497841616,0.37549125531667016,0.37549125531667016,0.12497104633264278,0.0,4.99585331496985,4.999846299295939,4.983856302542392,4.995672623844882,4.9995252953923455,4.984097170277437,24793.802627170386,21074.732233094826,0.85,1.0661803284137965,0.662565342838048,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664770634880633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.172522244175,1534.8828484701344,0.37549125531667016,0.12497104633264278,6.112874298809886,3.5165376495719043
3992.0,-29.99552118267883,4.972527455718235,35.00561782388173,24.122711992263817,5.012497048215792,-26.49477371102547,-40.02434177147222,1.5117495765624662,-0.006416800664283073,-5.001921948334758,40.011246145728904,42265.30074883122,25746.74259557062,25746.74259557062,68012.04334440184,77362.22110435893,77362.22110435893,25746.74259557062,103108.96369992956,103108.96369992956,103108.96369992956,127902.78824944062,91533.99262359516,56437.072268067684,38996.5781728083,24793.824549511057,0.0,63790.402722319355,21074.750867084396,1534.8845854191131,0.0,0.8868682217984916,2.8166115975140626,0.0014959135982669303,354629.422854794,1555018.1863472073,4.384910236238132,1555018.1863472073,4.384910236238132,0.8499999999999999,0.09559096475167063,4.027634451161993,1.2671050384221605,1.0,0.0,4.027634451161994,1.2846855808222504,1.2849735073100064,3.135112988957302,19317.516193061925,1969.8384456528913,4632.441516551485,4632.441516551485,5.55792069982509,4.972527455718235,-2.312741979379945,7.28526943509818,3.5164999149384566,3.5164999149384566,1.0047142614109876,0.0,0.0,0.00022411047736948042,0.9596185699520504,0.0002335412052110232,198.921527252905,0.0,0.0,0.0,0.0018558327461923295,7.863873559512598e-05,0.00014547174177435444,0.0005859069988409313,0.09559096475165152,0.07172083808567431,0.023870126665977216,0.09559100794468912,0.07172083808568865,0.023870126665981983,0.3754912316825565,0.3754912316825565,0.12497101221568975,0.0,4.995791694533466,4.999760953848352,4.983865959483637,4.995505147670485,4.999379507270248,4.983864531521533,24793.824549511057,21074.750867084396,0.85,1.0661798709824635,0.6625651970377543,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664769355198426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.171912678463,1534.8845854191131,0.3754912316825565,0.12497101221568975,6.112874298809886,3.5164999149384566
3993.0,-29.995559071373236,4.972554497767129,35.00561823164235,24.122681363392644,5.0124622813090935,-26.49481128762421,-40.024377464409895,1.5117144975600125,-0.006349857637303558,-5.0019548077269675,40.011247524663744,42265.29565247124,25746.75495413266,25746.75495413266,68012.05060660391,77362.23787483179,77362.23787483179,25746.75495413266,103108.99282896444,103108.99282896444,103108.99282896444,127902.84052956836,91534.01065749797,56437.06843513742,38996.6024692895,24793.84770060392,0.0,63790.45016989342,21074.770545513333,1534.8866678349789,0.0,0.8868680496570276,2.816606881913876,0.0014959135982669303,354628.9686484006,1555018.245816907,4.384916020097164,1555018.245816907,4.384916020097164,0.85,0.09559097324382829,4.027634451161993,1.267105065346696,1.0,0.0,4.027634451161847,1.2846857448985896,1.2849736714231186,3.1351125885497595,19317.51999897271,1969.8388337477847,4632.441516551485,4632.441516551485,5.557923367654136,4.972554497767129,-2.312796423834871,7.285350921602,3.5164622708757274,3.5164622708757274,1.0047035059644935,0.0,0.0,0.00022411047736948042,0.9596223540573979,0.00023354028428153488,198.9215582491596,0.0,0.0,0.0,0.0018558327461923295,7.86384178937464e-05,0.00014547205947573402,0.0005859082784259528,0.09559097324380159,0.07172084867341466,0.023870124570386925,0.09559095904145883,0.07172084867343469,0.023870124570393593,0.37549120749517456,0.37549120749517456,0.1249709747455168,0.0,4.995766838735506,4.999706635321047,4.983929619355592,4.995604950089671,4.9994268950412675,4.9841218072158995,24793.84770060392,21074.770545513333,0.85,1.06617919179857,0.6625646243270877,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664768068353454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.171302604405,1534.8866678349789,0.37549120749517456,0.1249709747455168,6.112874298809886,3.5164622708757274
3994.0,-29.99559694375255,4.972581433883108,35.00561858886128,24.122635542321973,5.0124240548705465,-26.494849195424226,-40.02441322719676,1.51167630654215,-0.0064680398587597665,-5.001987890593153,40.01124686804581,42265.29082326506,25746.76766608254,25746.76766608254,68012.0584893476,77362.20700192971,77362.20700192971,25746.76766608254,103108.97466801225,103108.97466801225,103108.97466801225,127902.83325605486,91533.9796412057,56437.06346254071,38996.573531849994,24793.85858804261,0.0,63790.432119892605,21074.77979983622,1534.8880465545574,0.0,0.8868678837461967,2.816604572251532,0.0014959135982669303,354628.5113534487,1555018.217498765,4.384921594611778,1555018.217498765,4.384921594611778,0.85,0.09559097901357357,4.027634451161993,1.2671050538076094,1.0,0.0,4.027634451161312,1.2846859235309234,1.284973850095488,3.13511215262027,19317.51345323259,1969.838166268052,4632.441516551485,4632.441516551485,5.557926111768625,4.972581433883108,-2.312851046598302,7.2854324804814095,3.5164246409866737,3.5164246409866737,1.004692754567621,0.0,0.0,0.00022411047736948042,0.959626136549387,0.00023353936375194447,198.92158923207668,0.0,0.0,0.0,0.0018558327461923295,7.86380995718323e-05,0.00014547237779764812,0.0005859095605102606,0.09559097901354621,0.07172085719852848,0.023870121815017728,0.09559094863765998,0.07172085719854901,0.02387012181502456,0.37549118469058096,0.37549118469058096,0.12497093787538366,0.0,4.995730019172697,4.999622549108608,4.984034806113129,4.995519850734411,4.999223313498305,4.984392676942491,24793.85858804261,21074.77979983622,0.85,1.0661796170548046,0.6625647361006811,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664766786390926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.170692861471,1534.8880465545574,0.37549118469058096,0.12497093787538366,6.112874298809886,3.5164246409866737
3995.0,-29.995634838180663,4.972608519148686,35.00561894044005,24.1226130159572,5.012404407382324,-26.49488526509938,-40.024448780436046,1.5116548343010658,-0.006604980825329676,-5.00200894783244,40.011247418204746,42265.28478862342,25746.749768130634,25746.749768130634,68012.03455675405,77362.19542622817,77362.19542622817,25746.749768130634,103108.94519435879,103108.94519435879,103108.94519435879,127902.81689058244,91533.97545249252,56437.06481488765,38996.56737511652,24793.871696223643,0.0,63790.439071340166,21074.790941790096,1534.889278398098,0.0,0.8868677746398608,2.8166039129527753,0.0014959135982669303,354628.22028552264,1555018.241225619,4.38492526052671,1555018.241225619,4.38492526052671,0.85,0.09559098051654157,4.027634451161993,1.2671050840290268,1.0,0.0,4.027634451161485,1.2846860239638938,1.2849739505509676,3.135111907526434,19317.51256923821,1969.8380761257117,4632.441516551485,4632.441516551485,5.557922248157644,4.972608519148686,-2.3128968331662794,7.285505352314965,3.516387024211273,3.516387024211273,1.0046820069175066,0.0,0.0,0.00022411047736948042,0.95962992125958,0.00023353844268978198,198.92162023304124,0.0,0.0,0.0,0.0018558327461923295,7.8637783116267e-05,0.0001454726942532134,0.0005859108350775976,0.09559098051652824,0.07172086205132595,0.023870118465202293,0.09559099121980917,0.07172086205133595,0.023870118465205616,0.3754911611500994,0.3754911611500994,0.12497090404702,0.0,4.995672814766692,4.9995346266780984,4.984069889349939,4.995403967007121,4.999142907172654,4.984170201334621,24793.871696223643,21074.790941790096,0.85,1.0661791256945676,0.6625645692978529,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664765509450446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.170082182427,1534.889278398098,0.3754911611500994,0.12497090404702,6.112874298809886,3.516387024211273
3996.0,-29.99567265559339,4.9726355815758,35.005619322158985,24.122581479046517,5.012375377281887,-26.49492220383594,-40.024484403524525,1.5116249255245113,-0.006678078511185959,-5.002037893240597,40.01124899926119,42265.279593469,25746.752508746285,25746.752508746285,68012.03210221528,77362.18527932676,77362.18527932676,25746.752508746285,103108.93778807305,103108.93778807305,103108.93778807305,127902.83229815982,91533.96886265905,56437.06317680164,38996.5618731749,24793.89451008677,0.0,63790.45638326167,21074.810333573754,1534.8912490335429,0.0,0.8868676216761158,2.8166014940346953,0.0014959135982669303,354627.8201821017,1555018.3094122747,4.384930400028321,1555018.3094122747,4.384930400028321,0.85,0.09559098749203182,4.027634451161993,1.2671050741383807,1.0,0.0,4.027634451163532,1.2846861638574343,1.2849740904758613,3.13511156613418,19317.511178506622,1969.8379343105569,4632.441516551485,4632.441516551485,5.557922839771297,4.9726355815758,-2.312948298009376,7.285583879585176,3.5163494973228606,3.5163494973228606,1.0046712849493888,0.0,0.0,0.00022411047736948042,0.9596336982939122,0.00023353752350289066,198.92165117101013,0.0,0.0,0.0,0.0018558327461923295,7.863746604016186e-05,0.00014547301132931855,0.0005859121121442423,0.0955909874920069,0.07172087121893161,0.023870116273075278,0.09559101536705196,0.07172087121895032,0.023870116273081502,0.3754911367321194,0.3754911367321194,0.12497086846924953,0.0,4.99562121974526,4.999448843623782,4.984121007327303,4.995359814729397,4.999050686129067,4.984270466147564,24793.89451008677,21074.810333573754,0.85,1.0661787978689135,0.6625643080452897,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664764225439509,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.169469799259,1534.8912490335429,0.3754911367321194,0.12497086846924953,6.112874298809886,3.5163494973228606
3997.0,-29.995710484027075,4.97266249748079,35.005619667101044,24.122546414751582,5.012335270958035,-26.494960260113203,-40.02452020123599,1.5115850470441494,-0.006572182602724297,-5.002072680555548,40.0112486914898,42265.27503229666,25746.770091401308,25746.770091401308,68012.04512369797,77362.2058031023,77362.2058031023,25746.770091401308,103108.97589450362,103108.97589450362,103108.97589450362,127902.88417006798,91533.98846407564,56437.057693269984,38996.58974533961,24793.90827556436,0.0,63790.49802090397,21074.822034229706,1534.8928379133658,0.0,0.8868674458317831,2.816596041643871,0.0014959135982669303,354627.3393282787,1555018.2961389346,4.384936308307165,1555018.2961389346,4.384936308307165,0.85,0.09559099449347788,4.027634451161993,1.2671051318338145,1.0,0.0,4.02763445116206,1.284686350382725,1.2849742770429566,3.1351111109432335,19317.515315228637,1969.8383561388075,4632.441516551485,4632.441516551485,5.557926635319489,4.97266249748079,-2.31300403170426,7.2856665291850495,3.516312008686955,3.516312008686955,1.0046605739105585,0.0,0.0,0.00022411047736948042,0.9596374764450111,0.00023353660405145958,198.92168211800475,0.0,0.0,0.0,0.0018558327461923295,7.86371474109527e-05,0.0001454733299585277,0.0005859133954662222,0.09559099449344939,0.07172088043373685,0.023870114059712535,0.09559091032130045,0.07172088043375824,0.02387011405971965,0.3754911116833146,0.3754911116833146,0.12497083248811668,0.0,4.995610301386023,4.9993971451697234,4.984232607461877,4.995500497952833,4.999124220333783,4.984612892130826,24793.90827556436,21074.822034229706,0.85,1.0661783060764098,0.6625638040707323,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266476294251142,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.168857695819,1534.8928379133658,0.3754911116833146,0.12497083248811668,6.112874298809886,3.516312008686955
3998.0,-29.995748217371958,4.972689501533063,35.00561998498853,24.122519452963047,5.012310814783178,-26.49499666568209,-40.02455575447527,1.51155926309329,-0.006679922176090258,-5.002096469949996,40.01124859335228,42265.269853692094,25746.759513727244,25746.759513727244,68012.02936741934,77362.19548373632,77362.19548373632,25746.759513727244,103108.95499746356,103108.95499746356,103108.95499746356,127902.87362772538,91533.98351982964,56437.05788978542,38996.58403338246,24793.918630261815,0.0,63790.50266364428,21074.830835722543,1534.8939748317357,0.0,0.8868673251734599,2.8165946797598105,0.0014959135982669303,354627.01049545483,1555018.2919065296,4.384940362365488,1555018.2919065296,4.384940362365488,0.8500000000000001,0.09559099670734476,4.027634451161993,1.267105143372901,1.0,0.0,4.027634451163071,1.2846864709831098,1.2849743976703705,3.135110816633598,19317.51427178511,1969.8382497371792,4632.441516551485,4632.441516551485,5.557924351928749,4.972689501533063,-2.3130517084168183,7.285741209949881,3.5162745209542527,3.5162745209542527,1.0046498631297864,0.0,0.0,0.00022411047736948042,0.9596412451150069,0.0002335356869145638,198.92171298721794,0.0,0.0,0.0,0.0018558327461923295,7.863683095892928e-05,0.00014547364641055114,0.0005859146700192939,0.09559099670732912,0.07172088564383809,0.023870111063491028,0.09559092190151647,0.07172088564384983,0.02387011106349493,0.3754910881404603,0.3754910881404603,0.12497079988762344,0.0,4.995580595391857,4.999336481218506,4.984295910381434,4.995416547773914,4.999048601645825,4.984503908308284,24793.918630261815,21074.830835722543,0.85,1.0661779814784405,0.6625636746672021,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266476166652956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.16824411101,1534.8939748317357,0.3754910881404603,0.12497079988762344,6.112874298809886,3.5162745209542527
3999.0,-29.995785964342616,4.972716477353476,35.00562031354957,24.122482851985865,5.012280574633483,-26.49503366201579,-40.02459141248835,1.5115282723066361,-0.006815112637355014,-5.00212559475851,40.011249540019826,42265.26497864952,25746.762901550486,25746.762901550486,68012.02788020001,77362.1697178527,77362.1697178527,25746.762901550486,103108.93261940317,103108.93261940317,103108.93261940317,127902.87030591517,91533.96079268458,56437.05605348114,38996.56082133715,24793.937686512,0.0,63790.49850784915,21074.8470335352,1534.89573232136,0.0,0.8868671735927643,2.816593055624429,0.0014959135982669303,354626.6079133167,1555018.3327337224,4.384945455400865,1555018.3327337224,4.384945455400865,0.85,0.0955910036033098,4.027634451161993,1.2671051505161453,1.0,0.0,4.0276344511606785,1.284686615937682,1.2849745426574302,3.1351104628907933,19317.50947540313,1969.8377606423326,4632.441516551485,4632.441516551485,5.557925083254386,4.972716477353476,-2.3131032188605998,7.285819696214076,3.5162371046724896,3.5162371046724896,1.0046391727635684,0.0,0.0,0.00022411047736948042,0.959645015161871,0.0002335347694498032,198.92174386758782,0.0,0.0,0.0,0.0018558327461923295,7.863651357551862e-05,0.00014547396379396182,0.000585915948323653,0.09559100360328834,0.07172089441838693,0.023870109184901418,0.09559095989650583,0.07172089441840303,0.02387010918490677,0.3754910652239939,0.3754910652239939,0.12497076713601095,0.0,4.99553764588245,4.999254769682977,4.98436941668092,4.99531048212117,4.998872557270886,4.98460808765509,24793.937686512,21074.8470335352,0.85,1.0661780276232113,0.6625636414088997,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664760386369134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.1676311702,1534.89573232136,0.3754910652239939,0.12497076713601095,6.112874298809886,3.5162371046724896
