time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4000.0,-29.995823677112316,4.972743477997681,35.00562064061259,24.12245627436789,5.012253300841684,-26.4950703308851,-40.02462319387121,1.5114999546145134,-0.006849860464399171,-5.002152176042166,40.011250153507945,42265.24435978281,25746.75992269538,25746.75992269538,68012.00428247818,77362.17261488122,77362.17261488122,25746.75992269538,103108.93253757659,103108.93253757659,103108.93253757659,127902.88610032584,91533.9679156438,56437.03966054575,38996.586950108955,24793.953562749244,0.0,63790.5405128582,21074.860528336856,1534.8972517319573,0.0,0.8868670361564474,2.8165904089037084,0.0014959135982669303,354626.240489755,1555018.359191794,4.384950073193238,1555018.359191794,4.384950073193238,0.85,0.09559100851894475,4.027634451161993,1.267105156560429,1.0,0.0,4.027634451163024,1.2846867483893,1.2849746751387336,3.1351101396598935,19317.51097864664,1969.8379139305105,4632.441516551485,4632.441516551485,5.557924440212245,4.972743477997681,-2.313152828877952,7.2858963068756335,3.5161997248808694,3.5161997248808694,1.0046284928231055,0.0,0.0,0.00022411047736948042,0.9596487818088065,0.0002335338528196356,198.92177471998784,0.0,0.0,0.0,0.0018558327461923295,7.863623069806084e-05,0.00014547424667141957,0.0005859170876506474,0.09559100851891748,0.07172090159075453,0.023870106928162948,0.09559094988366829,0.07172090159077499,0.02387010692816976,0.37549104149130846,0.37549104149130846,0.12497073492471004,0.0,4.995500685950276,4.999185929634223,4.984428236464453,4.99530231557776,4.998860038375597,4.984612995441466,24793.953562749244,21074.860528336856,0.85,1.066176955637632,0.6625628818941179,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664759107547237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.167016698642,1534.8972517319573,0.37549104149130846,0.12497073492471004,6.112874298809886,3.5161997248808694
4001.0,-29.995861328359176,4.972770641122495,35.00562100854659,24.122438462823652,5.012237098297479,-26.49510583724316,-40.0246586423367,1.5114816071814106,-0.0069766246900826445,-5.002172119533839,40.0112519980913,42265.238967472564,25746.74042502233,25746.74042502233,68011.97939249489,77362.16615147622,77362.16615147622,25746.74042502233,103108.90657649856,103108.90657649856,103108.90657649856,127902.88065515019,91533.9701352061,56437.0429512022,38996.585760004324,24793.97407865163,0.0,63790.55983865596,21074.877966853885,1534.898883736028,0.0,0.8868669280297363,2.8165897459378835,0.0014959135982669303,354625.9648182098,1555018.438743653,4.384953706198006,1555018.438743653,4.384953706198006,0.85,0.09559101166699632,4.027634451161993,1.2671051829354845,1.0,0.0,4.027634451162504,1.2846868342065907,1.2849747609752578,3.1351099302340235,19317.51144706749,1969.837961696144,4632.441516551485,4632.441516551485,5.557920231271241,4.972770641122495,-2.3131974947687626,7.285968135891258,3.5161623975374603,3.5161623975374603,1.0046178278678457,0.0,0.0,0.00022411047736948042,0.9596525423269157,0.000233532937688123,198.92180552206628,0.0,0.0,0.0,0.0018558327461923295,7.863591518200597e-05,0.00014547456218747445,0.0005859183584339799,0.09559101166698222,0.07172090749915858,0.02387010416782365,0.09559101736771801,0.07172090749916915,0.02387010416782717,0.3754910178320436,0.3754910178320436,0.12497070230368064,0.0,4.995447230280718,4.9991169706182745,4.984421357500935,4.995195494843756,4.998803222018978,4.984355937115538,24793.97407865163,21074.877966853885,0.85,1.066176242448978,0.6625625966345662,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664757827548703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.16640165401,1534.898883736028,0.3754910178320436,0.12497070230368064,6.112874298809886,3.5161623975374603
4002.0,-29.995898973949767,4.9727975430423585,35.00562136479342,24.122383316885703,5.0121910701986065,-26.495144321212,-40.02469073804093,1.5114364174608461,-0.00706750341288398,-5.002211885478448,40.0112523935421,42265.219722732625,25746.771769616447,25746.771769616447,68011.99149234907,77362.12928017027,77362.12928017027,25746.771769616447,103108.90104978671,103108.90104978671,103108.90104978671,127902.89540511361,91533.92986996597,56437.02031252856,38996.56617493045,24793.994355326897,0.0,63790.560530257346,21074.895202027863,1534.9009549894372,0.0,0.8868667243133783,2.8165862973883553,0.0014959135982669303,354625.41514869535,1555018.4557983696,4.384960550969947,1555018.4557983696,4.384960550969947,0.85,0.09559102261412415,4.027634451161993,1.2671051494171848,1.0,0.0,4.027634451161783,1.2846870455745925,1.2849749723906319,3.1351094144181886,19317.502949410977,1969.8370951763322,4632.441516551485,4632.441516551485,5.557926997593926,4.9727975430423585,-2.313256616375768,7.286054159418127,3.516125164210109,3.516125164210109,1.0046071897743167,0.0,0.0,0.00022411047736948042,0.9596563022959929,0.00023353202269738922,198.92183631952688,0.0,0.0,0.0,0.0018558327461923295,7.863562950887341e-05,0.000145474847860607,0.0005859195090209304,0.09559102261408917,0.07172091987191655,0.023870102742172626,0.09559100736545721,0.07172091987194279,0.023870102742181362,0.3754909941784045,0.3754909941784045,0.12497066540835763,0.0,4.995401779388658,4.999018619588696,4.984534839551998,4.995144382065575,4.9985496205954405,4.984913189067299,24793.994355326897,21074.895202027863,0.85,1.0661764205707114,0.6625622877648998,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664756539847744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.165786584794,1534.9009549894372,0.3754909941784045,0.12497066540835763,6.112874298809886,3.516125164210109
4003.0,-29.99593648975658,4.972824591279303,35.00562168077212,24.122361034993105,5.012170176748978,-26.495180174688862,-40.024726221431024,1.5114138616811905,-0.007172271681497477,-5.002232609303172,40.01125193313874,42265.21508947699,25746.75421156668,25746.75421156668,68011.96930104366,77362.12352245564,77362.12352245564,25746.75421156668,103108.87773402233,103108.87773402233,103108.87773402233,127902.87897098172,91533.93084171739,56437.02240873861,38996.56492553198,24794.001236959393,0.0,63790.56616249138,21074.901051415483,1534.9018229921928,0.0,0.8868666205598483,2.8165852543613505,0.0014959135982669303,354625.1286914203,1555018.4359424247,4.384964037039619,1555018.4359424247,4.384964037039619,0.85,0.09559102211760952,4.027634451161993,1.2671051972219725,1.0,0.0,4.027634451161089,1.284687151075826,1.2849750779155105,3.135109156956354,19317.503154491336,1969.8371160887089,4632.441516551485,4632.441516551485,5.557923207357243,4.972824591279303,-2.31330182390016,7.286126415179464,3.516087897357805,3.516087897357805,1.00459654210223,0.0,0.0,0.00022411047736948042,0.9596600493183144,0.00023353111086438913,198.92186701082224,0.0,0.0,0.0,0.0018558327461923295,7.863531368419785e-05,0.00014547516368528256,0.0005859207810472741,0.09559102211759794,0.07172092301590387,0.023870099101694072,0.09559101484119877,0.07172092301591255,0.023870099101696966,0.37549096870017784,0.37549096870017784,0.12497063239091533,0.0,4.995341370231586,4.998924534143555,4.984575606878877,4.9950603376216804,4.998508796666613,4.98469928848408,24794.001236959393,21074.901051415483,0.85,1.0661759785576954,0.6625621566332607,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664755264529681,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.16517037385,1534.9018229921928,0.37549096870017784,0.12497063239091533,6.112874298809886,3.516087897357805
4004.0,-29.995974025681274,4.972851663440528,35.00562203093461,24.122334143053763,5.012144784910027,-26.495216496246424,-40.02476173974571,1.5113872554751246,-0.007242599817516293,-5.002258870398211,40.011253560776545,42265.21065900426,25746.75134065303,25746.75134065303,68011.96199965729,77362.11757826836,77362.11757826836,25746.75134065303,103108.86891892139,103108.86891892139,103108.86891892139,127902.89224724109,91533.92981354706,56437.02289428272,38996.56324362704,24794.023328319698,0.0,63790.58657194674,21074.919829071743,1534.9036917379299,0.0,0.8868664810809885,2.8165831124483858,0.0014959135982669303,354624.7656948971,1555018.5061380141,4.384968723464398,1555018.5061380141,4.384968723464398,0.85,0.09559102749838874,4.027634451161993,1.2671052219485865,1.0,0.0,4.02763445116101,1.284687275522336,1.2849752023899117,3.1351088532611278,19317.50293750422,1969.837093962181,4632.441516551485,4632.441516551485,5.5579225876163045,4.972851663440528,-2.3133509810373694,7.286202644477897,3.5160507194810204,3.5160507194810204,1.0045859198517202,0.0,0.0,0.00022411047736948042,0.9596637983657812,0.0002335301985456989,198.92189771858534,0.0,0.0,0.0,0.0018558327461923295,7.863499754984587e-05,0.00014547547981963454,0.0005859220543208813,0.09559102749836648,0.07172093068589029,0.023870096812476184,0.09559104349602347,0.071720930685907,0.023870096812481745,0.3754909419554926,0.3754909419554926,0.12497059814007234,0.0,4.9952863346723575,4.998839021726724,4.984612135306747,4.99501627058072,4.9984470499640565,4.984708337103598,24794.023328319698,21074.919829071743,0.85,1.0661755229817402,0.6625618751966654,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664753982275452,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.164555508056,1534.9036917379299,0.3754909419554926,0.12497059814007234,6.112874298809886,3.5160507194810204
4005.0,-29.99601144668941,4.972878737707129,35.00562239051149,24.12230767020958,5.0121170427075725,-26.495252949402353,-40.02479352112857,1.5113585454205243,-0.007255231525675754,-5.002286068493026,40.01125453531429,42265.1910902244,25746.751088007873,25746.751088007873,68011.94217823228,77362.12265182297,77362.12265182297,25746.751088007873,103108.87373983084,103108.87373983084,103108.87373983084,127902.91553196947,91533.93880517334,56437.00724357476,38996.590623998425,24794.041792138625,0.0,63790.63241613705,21074.935523317832,1534.9053749054628,0.0,0.8868663391994505,2.816580103183557,0.0014959135982669303,354624.3897469116,1555018.5481671756,4.384973490619079,1555018.5481671756,4.384973490619079,0.85,0.09559103202183757,4.027634451161993,1.26710519282613,1.0,0.0,4.027634451164116,1.2846874098093068,1.2849753367069794,3.1351085255516256,19317.504835114945,1969.8372874646232,4632.441516551485,4632.441516551485,5.5579225330780755,4.972878737707129,-2.3134007702691997,7.286279507976328,3.516013593901789,3.516013593901789,1.0045753125433683,0.0,0.0,0.00022411047736948042,0.9596675359512272,0.00023352928902335015,198.92192833234574,0.0,0.0,0.0,0.0018558327461923295,7.863471467742967e-05,0.00014547576269205074,0.0005859231936275702,0.09559103202181654,0.07172093786049691,0.02387009416131964,0.09559103089743431,0.07172093786051267,0.02387009416132489,0.37549091465501383,0.37549091465501383,0.12497056267252718,0.0,4.995245575756769,4.998771028295096,4.9846531989155665,4.9950308369673735,4.998447351140214,4.984765760530934,24794.041792138625,21074.935523317832,0.85,1.0661744460308464,0.6625610922699148,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664752698887227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.163938988708,1534.9053749054628,0.37549091465501383,0.12497056267252718,6.112874298809886,3.516013593901789
4006.0,-29.99604884436544,4.97290588173568,35.005622764543254,24.122280429024272,5.012094038239366,-26.495288907751885,-40.02482903944326,1.5113341016258217,-0.007382824208661987,-5.0023099856006015,40.01125567549785,42265.18699884293,25746.742716573874,25746.742716573874,68011.9297154168,77362.10549824445,77362.10549824445,25746.742716573874,103108.84821481832,103108.84821481832,103108.84821481832,127902.90808084214,91533.92747829495,56437.00897889356,38996.57611044599,24794.059866023814,0.0,63790.6359764698,21074.95088612024,1534.906957893522,0.0,0.8868662134083042,2.816578987209474,0.0014959135982669303,354624.05915091047,1555018.5973401943,4.384977717144835,1555018.5973401943,4.384977717144835,0.85,0.09559103498035804,4.027634451161993,1.2671051829354845,1.0,0.0,4.0276344511640865,1.2846875241415092,1.2849754510648062,3.1351082465391378,19317.502444667964,1969.8370437068688,4632.441516551485,4632.441516551485,5.557920725945927,4.97290588173568,-2.3134480989154484,7.286353980651128,3.515976514077948,3.515976514077948,1.004564718307985,0.0,0.0,0.00022411047736948042,0.9596712712219704,0.00023352838007135052,198.92195892702782,0.0,0.0,0.0,0.0018558327461923295,7.863439854530425e-05,0.00014547607882417615,0.0005859244668922095,0.09559103498034137,0.07172094398429665,0.023870090996044716,0.09559107804980288,0.07172094398430916,0.02387009099604888,0.37549088791571045,0.37549088791571045,0.12497052653110685,0.0,4.995190986136379,4.998692241679805,4.9846713057299326,4.994927161391956,4.998331629058043,4.984698275950393,24794.059866023814,21074.95088612024,0.85,1.0661741911540763,0.6625609911528884,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664751415399358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.16332352032,1534.906957893522,0.37549088791571045,0.12497052653110685,6.112874298809886,3.515976514077948
4007.0,-29.996086270211975,4.972932931870571,35.00562313438289,24.122244456689828,5.01205964836859,-26.49532603006232,-40.02486466253174,1.5112994082188949,-0.007404035394358743,-5.002341509723077,40.01125630145541,42265.183500206396,25746.7539838131,25746.7539838131,68011.9374840195,77362.09917643279,77362.09917643279,25746.7539838131,103108.8531602459,103108.8531602459,103108.8531602459,127902.93124250378,91533.92238526221,56437.00670903581,38996.57297358488,24794.07808225789,0.0,63790.65105584277,21074.966369919206,1534.9087252788468,0.0,0.8868660507820051,2.816575585620978,0.0014959135982669303,354623.62340674904,1555018.6243360427,4.384983181316308,1555018.6243360427,4.384983181316308,0.85,0.09559104089930467,4.027634451161993,1.2671052032662558,1.0,0.0,4.027634451162511,1.2846876864147787,1.2849756133744445,3.135107850532956,19317.501369824186,1969.836934103306,4632.441516551485,4632.441516551485,5.557923158192332,4.972932931870571,-2.3135009437210834,7.286433875591655,3.515939500422739,3.515939500422739,1.0045541429779254,0.0,0.0,0.00022411047736948042,0.9596750093220785,0.00023352747043792847,198.92198954476532,0.0,0.0,0.0,0.0018558327461923295,7.863408148181571e-05,0.0001454763958876647,0.0005859257439080393,0.09559104089927947,0.0717209525902086,0.02387008830907088,0.09559105514479498,0.07172095259022751,0.02387008830907717,0.375490860925232,0.375490860925232,0.12497048848524994,0.0,4.9951522691062,4.99861835950918,4.984738238354225,4.994937474328708,4.99826290373494,4.984946053934891,24794.07808225789,21074.966369919206,0.85,1.0661740609055923,0.6625607796855243,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664750128604505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.16270727199,1534.9087252788468,0.375490860925232,0.12497048848524994,6.112874298809886,3.515939500422739
4008.0,-29.99612364754627,4.972960039261797,35.00562348812232,24.122212326061003,5.012034575953362,-26.49536217687776,-40.0248964439146,1.511273105284802,-0.00756935033030004,-5.002365925761402,40.01125657218106,42265.163922184765,25746.747113052865,25746.747113052865,68011.91103523763,77362.07043199874,77362.07043199874,25746.747113052865,103108.8175450516,103108.8175450516,103108.8175450516,127902.90866308653,91533.8986222307,56436.99211241661,38996.56278868233,24794.09111803494,0.0,63790.65390671727,21074.977450329698,1534.9100296058755,0.0,0.8868659255995776,2.8165749069625,0.0014959135982669303,354623.28591481515,1555018.636011704,4.384987387391246,1555018.636011704,4.384987387391246,0.85,0.09559104262901608,4.027634451161993,1.2671052230475475,1.0,0.0,4.0276344511610755,1.2846878094428822,1.2849757364301213,3.135107550299413,19317.496354826664,1969.8364227158781,4632.441516551485,4632.441516551485,5.5579216750089575,4.972960039261797,-2.3135485647161445,7.286508603977941,3.515902503682991,3.515902503682991,1.0045435724808545,0.0,0.0,0.00022411047736948042,0.959678742592445,0.0002335265619868537,198.92202012282482,0.0,0.0,0.0,0.0018558327461923295,7.863379861244635e-05,0.00014547667875703407,0.0005859268832024566,0.09559104262899656,0.07172095784720751,0.023870084781789053,0.09559109985001757,0.07172095784722216,0.023870084781793928,0.37549083397882527,0.37549083397882527,0.1249704518900141,0.0,4.995090413293042,4.998521521949726,4.984781481428115,4.99479657543111,4.998087757303381,4.984908048358932,24794.09111803494,21074.977450329698,0.85,1.0661735986386534,0.6625604431644518,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266474884626096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.162089212718,1534.9100296058755,0.37549083397882527,0.1249704518900141,6.112874298809886,3.515902503682991
4009.0,-29.996160930899563,4.9729870035680825,35.005623818490236,24.122176982369297,5.011996101744363,-26.49539957937647,-40.0249359087087,1.5112347502212309,-0.007491793231054089,-5.00239970929855,40.0112565989144,42265.17685392406,25746.764283245757,25746.764283245757,68011.94113716981,77362.08326031097,77362.08326031097,25746.764283245757,103108.84754355674,103108.84754355674,103108.84754355674,127902.95425893943,91533.91096821723,56437.004561829955,38996.562673763634,24794.106715382695,0.0,63790.66938914633,21074.99070807529,1534.9117010594782,0.0,0.8868657536483321,2.8165699440789282,0.0014959135982669303,354622.8189405672,1555018.6371646407,4.384993164879368,1555018.6371646407,4.384993164879368,0.85,0.09559104881481409,4.027634451161993,1.2671053027221935,1.0,0.0,4.027634451163406,1.2846879888430904,1.2849759158705372,3.135107112497431,19317.49896034826,1969.8366884051395,4632.441516551485,4632.441516551485,5.557925381519409,4.9729870035680825,-2.313603004965637,7.28659000853372,3.515865569299128,3.515865569299128,1.0045330197997508,0.0,0.0,0.00022411047736948042,0.9596824664915495,0.0002335256558232158,198.92205062400873,0.0,0.0,0.0,0.0018558327461923295,7.863344735838439e-05,0.00014547703001109601,0.0005859282979254175,0.0955910488147873,0.0717209664137172,0.023870082401070105,0.09559101697660506,0.0717209664137373,0.02387008240107679,0.3754908056257943,0.3754908056257943,0.12497041506273081,0.0,4.995066758132282,4.998454739772512,4.9848873974368075,4.994907916067518,4.998123388874603,4.985246852358159,24794.106715382695,21074.99070807529,0.85,1.0661738117572053,0.6625604850780148,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664747561203276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.16147087778,1534.9117010594782,0.3754908056257943,0.12497041506273081,6.112874298809886,3.515865569299128
4010.0,-29.996198278741826,4.973014020659443,35.00562411663459,24.12214499143886,5.011969933978205,-26.495435809170335,-40.02497142702339,1.5112074644067737,-0.0076340080696581936,-5.002424331806332,40.01125632106964,42265.17312907342,25746.757949036688,25746.757949036688,68011.93107811011,77362.0596522514,77362.0596522514,25746.757949036688,103108.81760128809,103108.81760128809,103108.81760128809,127902.93416280096,91533.89188625515,56437.0053630773,38996.54058130872,24794.116561512867,0.0,63790.65714282158,21074.999077285935,1534.912827891506,0.0,0.8868656294008849,2.816568937849217,0.0014959135982669303,354622.4785953066,1555018.6251819506,4.384997339541271,1555018.6251819506,4.384997339541271,0.8499999999999999,0.09559105029353696,4.027634451161993,1.2671052917325873,1.0,0.0,4.027634451163244,1.2846881164685326,1.2849760435245832,3.1351068010448486,19317.494933252965,1969.8362777557031,4632.441516551485,4632.441516551485,5.55792401416074,4.973014020659443,-2.313650737915103,7.286664758574545,3.515828636930294,3.515828636930294,1.0045224676943696,0.0,0.0,0.00022411047736948042,0.959686196847498,0.0002335247480954375,198.9220811779598,0.0,0.0,0.0,0.0018558327461923295,7.8633131230969e-05,0.00014547734613851144,0.0005859295711710868,0.09559105029351661,0.0717209709563708,0.023870079337145817,0.0955910396109914,0.07172097095638606,0.0238700793371509,0.3754907779062654,0.3754907779062654,0.12497038188079633,0.0,4.995020832615694,4.9983690383730845,4.984960975154991,4.994790323736652,4.997979425839901,4.985208488218632,24794.116561512867,21074.999077285935,0.85,1.0661738587492127,0.6625605538824513,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266474628292887,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.160853179685,1534.912827891506,0.3754907779062654,0.12497038188079633,6.112874298809886,3.515828636930294
4011.0,-29.99623561691805,4.973041099940057,35.00562443508217,24.12212302386763,5.011946844699563,-26.495471722462796,-40.025003138557054,1.51118295024436,-0.0076718985525872085,-5.002448367000283,40.01125750873616,42265.15356774516,25746.750486326288,25746.750486326288,68011.90405407145,77362.06418277061,77362.06418277061,25746.750486326288,103108.8146690969,103108.8146690969,103108.8146690969,127902.94973599855,91533.90218500735,56436.99156998212,38996.56735002803,24794.135066901657,0.0,63790.70241692969,21075.01480686641,1534.9144411661882,0.0,0.8868655028364856,2.8165666296690923,0.0014959135982669303,354622.1463684531,1555018.6764027795,4.385001592052607,1555018.6764027795,4.385001592052607,0.85,0.09559105383507455,4.027634451161993,1.2671052829409022,1.0,0.0,4.0276344511627915,1.2846882311299959,1.2849761582117445,3.1351065212291513,19317.49710672215,1969.8364993878797,4632.441516551485,4632.441516551485,5.557922403193743,4.973041099940057,-2.3136979647168023,7.28673906465686,3.515791765425468,3.515791765425468,1.0045119329787051,0.0,0.0,0.00022411047736948042,0.9596899262536277,0.00023352384060583783,198.92211172401258,0.0,0.0,0.0,0.0018558327461923295,7.863284898644247e-05,0.00014547762838303796,0.0005859307079488655,0.09559105383505609,0.07172097686713808,0.023870076967918014,0.09559104810345469,0.07172097686715193,0.023870076967922618,0.3754907495012506,0.3754907495012506,0.12497034972389527,0.0,4.994981097837808,4.998300988429662,4.985006310496942,4.9947764684476965,4.997983098104612,4.985141970130314,24794.135066901657,21075.01480686641,0.85,1.0661726784187513,0.6625597769954674,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664745002152287,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.16023294688,1534.9144411661882,0.3754907495012506,0.12497034972389527,6.112874298809886,3.515791765425468
4012.0,-29.996272843074987,4.973068213472311,35.005624778950875,24.122096027154498,5.01192234693412,-26.49550767580845,-40.02503485009072,1.5111571796675838,-0.007760176612066516,-5.002473574683558,40.011258886076284,42265.13448420953,25746.746376129493,25746.746376129493,68011.88086033902,77362.05402221777,77362.05402221777,25746.746376129493,103108.80039834726,103108.80039834726,103108.80039834726,127902.9555876545,91533.89717706597,56436.97763905774,38996.57726445359,24794.155189307246,0.0,63790.73245376084,21075.03191091116,1534.9161724494202,0.0,0.8868653696210408,2.816564846554665,0.0014959135982669303,354621.7979351098,1555018.7358037187,4.3850060680372005,1555018.7358037187,4.3850060680372005,0.85,0.09559105824993164,4.027634451161993,1.2671052944799888,1.0,0.0,4.027634451162081,1.2846883516681784,1.2849762787769423,3.135106227072174,19317.49604983622,1969.8363916155079,4632.441516551485,4632.441516551485,5.557921515930129,4.973068213472311,-2.3137459754399536,7.286814188912265,3.515754957709553,3.515754957709553,1.0045014164884436,0.0,0.0,0.00022411047736948042,0.9596936444866258,0.00023352293584205725,198.92214217843272,0.0,0.0,0.0,0.0018558327461923295,7.863256674285344e-05,0.00014547791062662698,0.0005859318447228682,0.09559105824991138,0.07172098357633612,0.023870074673575253,0.09559108104831045,0.07172098357635133,0.023870074673580315,0.37549072156156776,0.37549072156156776,0.12497031672270194,0.0,4.994937141705179,4.998230987427462,4.985040603441973,4.994713398071497,4.997903064014793,4.985129864952398,24794.155189307246,21075.03191091116,0.85,1.0661718128042803,0.6625591658607417,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664743718427711,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.159611662792,1534.9161724494202,0.37549072156156776,0.12497031672270194,6.112874298809886,3.515754957709553
4013.0,-29.996309953620074,4.973095311062863,35.005625130010834,24.122064385470026,5.011893897645583,-26.495543920255773,-40.02507417518643,1.5111278642812798,-0.007838476000131323,-5.002501052017037,40.01125978327326,42265.14741226755,25746.748289133808,25746.748289133808,68011.89570140136,77362.0411001537,77362.0411001537,25746.748289133808,103108.7893892875,103108.7893892875,103108.7893892875,127902.96272146513,91533.88776115015,56436.99407326401,38996.54854209571,24794.173332177623,0.0,63790.72187427334,21075.04733235098,1534.917841949232,0.0,0.8868652265977506,2.816562667384481,0.0014959135982669303,354621.41812982043,1555018.774497388,4.385010873562419,1555018.774497388,4.385010873562419,0.85,0.09559106294204568,4.027634451161993,1.2671053626155482,1.0,0.0,4.027634451162245,1.2846884887867276,1.2849764159262227,3.1351058924531428,19317.494062682585,1969.83618898223,4632.441516551485,4632.441516551485,5.557921928888244,4.973095311062863,-2.313795593415515,7.286890904478378,3.515718205458349,3.515718205458349,1.0044909158452426,0.0,0.0,0.00022411047736948042,0.9596973511875184,0.0002335220338913812,198.92217253828093,0.0,0.0,0.0,0.0018558327461923295,7.863221673723503e-05,0.00014547826063224538,0.000585933254417555,0.09559106294202571,0.07172099069197523,0.02387007225005049,0.09559109564644078,0.07172099069199021,0.023870072250055472,0.37549069383041966,0.37549069383041966,0.12497028240639294,0.0,4.9948926752789475,4.998156390745578,4.985086660476782,4.994662576016879,4.997805770091759,4.985218664574404,24794.173332177623,21075.04733235098,0.85,1.0661722222778358,0.6625594784076742,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664742433079572,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.158991378217,1534.917841949232,0.37549069383041966,0.12497028240639294,6.112874298809886,3.515718205458349
4014.0,-29.99634708571414,4.973122395179344,35.00562547229894,24.122038087248825,5.011864948899286,-26.495580234034282,-40.025105921644695,1.5110980972194201,-0.007818346932026543,-5.002528370224248,40.01126022989316,42265.128928368715,25746.749906022247,25746.749906022247,68011.87883439095,77362.05181317059,77362.05181317059,25746.749906022247,103108.80171919284,103108.80171919284,103108.80171919284,127902.99035037588,91533.90178688285,56436.97890208086,38996.58098311332,24794.188631183042,0.0,63790.76961429637,21075.060336505587,1534.9193470660564,0.0,0.8868650860146533,2.8165592137335773,0.0014959135982669303,354621.04052436876,1555018.7937588908,4.385015597099161,1555018.7937588908,4.385015597099161,0.8500000000000001,0.09559106674232808,4.027634451161993,1.2671053505269811,1.0,0.0,4.027634451163341,1.2846886280179546,1.2849765551886545,3.135105552678484,19317.49702270116,1969.8364908201233,4632.441516551485,4632.441516551485,5.5579222779241535,4.973122395179344,-2.313845058964878,7.286967454144222,3.5156814935872864,3.5156814935872864,1.0044804267392247,0.0,0.0,0.00022411047736948042,0.9597010600562341,0.00023352113142018261,198.92220291576746,0.0,0.0,0.0,0.0018558327461923295,7.863193418490535e-05,0.00014547854318457506,0.0005859343924350522,0.09559106674230622,0.07172099717613542,0.02387006956617079,0.09559105701550404,0.07172099717615182,0.02387006956617625,0.3754906659406274,0.3754906659406274,0.12497024777454148,0.0,4.994866531110802,4.998103469039734,4.9851409666787845,4.994710023292214,4.99783985067927,4.985306269851549,24794.188631183042,21075.060336505587,0.85,1.0661711599596155,0.6625586928002282,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664741148487326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.158372168862,1534.9193470660564,0.3754906659406274,0.12497024777454148,6.112874298809886,3.5156814935872864
4015.0,-29.99638420141162,4.97314947595295,35.00562580638026,24.122006410639756,5.011836729258863,-26.49561646013248,-40.02514147488398,1.511068987979749,-0.007903707125649362,-5.00255516180227,40.01126067542922,42265.126141001834,25746.750307167295,25746.750307167295,68011.87644816913,77362.03781417293,77362.03781417293,25746.750307167295,103108.78812134023,103108.78812134023,103108.78812134023,127902.99184743976,91533.89138917234,56436.97971600137,38996.56852574552,24794.203726099524,0.0,63790.77225184505,21075.073167184593,1534.9208257715154,0.0,0.8868649481142701,2.816557207381684,0.0014959135982669303,354620.6701985468,1555018.8129736537,4.3850202304987524,1555018.8129736537,4.3850202304987524,0.8499999999999999,0.09559107052169603,4.027634451161993,1.2671053692093124,1.0,0.0,4.027634451161511,1.2846887641723403,1.2849766913735556,3.1351052204125045,19317.494828347615,1969.8362670583344,4632.441516551485,4632.441516551485,5.557922364518889,4.97314947595295,-2.3138941001810687,7.287043576134019,3.5156448228141963,3.5156448228141963,1.0044699493754847,0.0,0.0,0.00022411047736948042,0.9597047673026596,0.0002335202293507033,198.92223327984937,0.0,0.0,0.0,0.0018558327461923295,7.863161775227671e-05,0.0001454788596172037,0.0005859356669100089,0.09559107052167451,0.0717210036589559,0.023870066862718614,0.09559106614851416,0.07172100365897205,0.023870066862723985,0.3754906391891373,0.3754906391891373,0.12497021342141021,0.0,4.994833701832931,4.998040804120706,4.985197775829249,4.994651454676614,4.997739214101955,4.985374091668916,24794.203726099524,21075.073167184593,0.85,1.0661710784697702,0.662558621710045,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664739864534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.15775129079,1534.9208257715154,0.3754906391891373,0.12497021342141021,6.112874298809886,3.5156448228141963
4016.0,-29.996421305647157,4.9731766174175025,35.00562614963884,24.121973930764966,5.011813543563326,-26.495652172512006,-40.02517311656845,1.5110444104281733,-0.008110769272491325,-5.00257885206733,40.011261610900455,42265.107404676535,25746.743024253687,25746.743024253687,68011.85042893022,77362.00019929867,77362.00019929867,25746.743024253687,103108.74322355236,103108.74322355236,103108.74322355236,127902.9637286847,91533.85940882796,56436.96661420572,38996.547549580275,24794.220505132336,0.0,63790.76805471261,21075.087429362484,1534.9223273701782,0.0,0.8868648242166832,2.8165571618910694,0.0014959135982669303,354620.34274078696,1555018.8533179897,4.385024393410632,1555018.8533179897,4.385024393410632,0.8499999999999999,0.09559107350301038,4.027634451161993,1.2671053609671072,1.0,0.0,4.027634451163312,1.2846888791304132,1.284976806357393,3.135104939873255,19317.488079152015,1969.8355788319168,4632.441516551485,4632.441516551485,5.557920792364425,4.9731766174175025,-2.3139408159943256,7.287117433411828,3.5156081961728662,3.5156081961728662,1.004459484620819,0.0,0.0,0.00022411047736948042,0.9597084734196709,0.00023351932756300584,198.9222636345636,0.0,0.0,0.0,0.0018558327461923295,7.863133613444459e-05,0.00014547914123503583,0.0005859368011636916,0.09559107350299521,0.07172100949766519,0.023870064005330028,0.09559114476609215,0.07172100949767657,0.02387006400533382,0.37549061272191947,0.37549061272191947,0.12497017947930478,0.0,4.994769584935511,4.997944314450876,4.985230920220488,4.994468082794867,4.997513321281019,4.985318471349387,24794.220505132336,21075.087429362484,0.85,1.066170740734729,0.6625583715879739,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664738580739316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.15712950346,1534.9223273701782,0.37549061272191947,0.12497017947930478,6.112874298809886,3.5156081961728662
4017.0,-29.99645833978104,4.9732036375027056,35.00562648051735,24.121943476516776,5.01177759556261,-26.495689098093617,-40.02520877458153,1.511008353875236,-0.008003720626902577,-5.002611037380215,40.011261936820034,42265.10537222783,25746.757589775647,25746.757589775647,68011.86296200348,77362.02244944459,77362.02244944459,25746.757589775647,103108.78003922023,103108.78003922023,103108.78003922023,127903.01722514328,91533.88209841622,56436.965021199794,38996.57453024047,24794.237185923048,0.0,63790.81171616352,21075.10160803459,1534.9240251742597,0.0,0.8868646593111802,2.816551998179701,0.0014959135982669303,354619.8978609427,1555018.8673740148,4.385029934174154,1555018.8673740148,4.385029934174154,0.85,0.09559107963352512,4.027634451161993,1.2671054038265726,1.0,0.0,4.027634451160913,1.2846890477799526,1.2849769750447306,3.1351045283075103,19317.49286760793,1969.8360671185299,4632.441516551485,4632.441516551485,5.557923936607457,4.9732036375027056,-2.3139937070602965,7.287197344563002,3.515571632974594,3.515571632974594,1.004449037992741,0.0,0.0,0.00022411047736948042,0.9597121725500467,0.00023351842748227058,198.92229393193742,0.0,0.0,0.0,0.0018558327461923295,7.8631018771537e-05,0.00014547945859794343,0.0005859380793854718,0.09559107963349893,0.07172101776334965,0.023870061870149287,0.09559105747528808,0.0717210177633693,0.023870061870155827,0.37549058438830796,0.37549058438830796,0.12497014446823072,0.0,4.994749367894826,4.9978880494272175,4.985319006622319,4.994607316753331,4.99760180560412,4.9856101799894645,24794.237185923048,21075.10160803459,0.85,1.0661702074684591,0.6625578862405127,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266473729406767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.156506708561,1534.9240251742597,0.37549058438830796,0.12497014446823072,6.112874298809886,3.515571632974594
4018.0,-29.99649530539297,4.9732307991352025,35.00562680717508,24.12191550191494,5.01175915982979,-26.495724210666033,-40.025240381341405,1.5109880651028043,-0.008241414749875275,-5.002630844975401,40.011262475638325,42265.086832843364,25746.740604100367,25746.740604100367,68011.82743694373,77361.9838323431,77361.9838323431,25746.740604100367,103108.72443644347,103108.72443644347,103108.72443644347,127902.97434112312,91533.85098281392,56436.953983313964,38996.55222166662,24794.249904679647,0.0,63790.80212634627,21075.1124189777,1534.9252044976895,0.0,0.886864556600091,2.8165528083764118,0.0014959135982669303,354619.6240716875,1555018.890611787,4.385033385229225,1555018.890611787,4.385033385229225,0.85,0.09559107993516842,4.027634451161993,1.2671053730556743,1.0,0.0,4.027634451161336,1.2846891426778992,1.284977069963946,3.135104296722318,19317.486300909222,1969.8353975016162,4632.441516551485,4632.441516551485,5.557920269928617,4.9732307991352025,-2.314037510232052,7.287268309367255,3.515535078395993,3.515535078395993,1.0044385938274265,0.0,0.0,0.00022411047736948042,0.9597158648514893,0.00023351752907008603,198.9223241732631,0.0,0.0,0.0,0.0018558327461923295,7.863073746652182e-05,0.0001454797399029586,0.0005859392123792422,0.09559107993515453,0.07172102133953343,0.023870058595621108,0.09559114734701851,0.07172102133954385,0.023870058595624574,0.3754905569375503,0.3754905569375503,0.12497011195722667,0.0,4.994684911120544,4.997794196094674,4.985342869483873,4.99438943022551,4.997381129207781,4.98540067390752,24794.249904679647,21075.1124189777,0.85,1.066169810848861,0.6625576952164933,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664736013150317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.155884081225,1534.9252044976895,0.3754905569375503,0.12497011195722667,6.112874298809886,3.515535078395993
4019.0,-29.996532246009753,4.97325779039648,35.00562712964859,24.12187495445835,5.011720492433519,-26.495761324047642,-40.025276004429884,1.5109495704714129,-0.008239527483056008,-5.0026651984350385,40.01126300707954,42265.08529299271,25746.761048646673,25746.761048646673,68011.84634163938,77361.97625192758,77361.97625192758,25746.761048646673,103108.73730057426,103108.73730057426,103108.73730057426,127903.00616597057,91533.84270300932,56436.95174407458,38996.545509927484,24794.268865396316,0.0,63790.8143753238,21075.128535586868,1534.9270802150056,0.0,0.8868643799210141,2.8165487730607386,0.0014959135982669303,354619.1492235164,1555018.913531406,4.385039321582935,1555018.913531406,4.385039321582935,0.85,0.09559108757179766,4.027634451161993,1.267105408222415,1.0,0.0,4.0276344511627835,1.2846893227312888,1.2849772500576895,3.135103857327248,19317.48455352276,1969.8352193177857,4632.441516551485,4632.441516551485,5.5579246832701,4.97325779039648,-2.314091897616553,7.287349688013033,3.5154986115509677,3.5154986115509677,1.004428174728848,0.0,0.0,0.00022411047736948042,0.9597195546716062,0.00023351663126856454,198.92235439414958,0.0,0.0,0.0,0.0018558327461923295,7.863042041668062e-05,0.0001454800569527998,0.0005859404893401054,0.0955910875717659,0.07172103060551974,0.023870056966246167,0.09559110816339406,0.07172103060554356,0.023870056966254095,0.3754905278752083,0.3754905278752083,0.12497007760877478,0.0,4.994646123926998,4.997708986557882,4.985443555607617,4.994425670951955,4.997302843372495,4.9857810069269135,24794.268865396316,21075.128535586868,0.85,1.0661699024796962,0.6625575438544976,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664734725522921,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.15526159214,1534.9270802150056,0.3754905278752083,0.12497007760877478,6.112874298809886,3.5154986115509677
4020.0,-29.996569119890744,4.973284807401903,35.00562741061353,24.12184844668957,5.011692834115281,-26.495797276339193,-40.025315294601,1.5109209905637073,-0.008253366668441231,-5.002690417915361,40.01126244299839,42265.0990016415,25746.75795934928,25746.75795934928,68011.85696099079,77361.98089292525,77361.98089292525,25746.75795934928,103108.73885227453,103108.73885227453,103108.73885227453,127903.01606596232,91533.85107479764,56436.96918351365,38996.53543475999,24794.277213687797,0.0,63790.81264844779,21075.13563163463,1534.9281380730288,0.0,0.8868642536714959,2.816546010673919,0.0014959135982669303,354618.80062942044,1555018.8892041147,4.385043563522516,1555018.8892041147,4.385043563522516,0.85,0.09559108890066094,4.027634451161993,1.2671054648188878,1.0,0.0,4.027634451163102,1.2846894564099431,1.284977383766304,3.135103531103301,19317.48632032165,1969.8353994811325,4632.441516551485,4632.441516551485,5.557924016386907,4.973284807401903,-2.314139612568239,7.287424419970142,3.5154621385800118,3.5154621385800118,1.0044177538800034,0.0,0.0,0.00022411047736948042,0.9597232378410661,0.0002335157350921558,198.92238456044907,0.0,0.0,0.0,0.0018558327461923295,7.863007073072622e-05,0.00014548040663875421,0.0005859418977473024,0.09559108890064422,0.0717210346398802,0.023870054260764023,0.09559106668310438,0.07172103463989274,0.0238700542607682,0.3754904979854202,0.3754904979854202,0.12497004646688442,0.0,4.994613897626323,4.997639840670217,4.985522252135638,4.994437051246905,4.997315315533399,4.98578910525066,24794.277213687797,21075.13563163463,0.85,1.0661700978133832,0.6625577766905895,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664733445972327,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.154638371601,1534.9281380730288,0.3754904979854202,0.12497004646688442,6.112874298809886,3.5154621385800118
4021.0,-29.996605981580792,4.973311920267956,35.005627711493226,24.121831298712664,5.011672582883999,-26.495832476971636,-40.02534690136088,1.5108990782748861,-0.008269379207547445,-5.002712205349133,40.01126358499207,42265.08093640371,25746.74645607372,25746.74645607372,68011.82739247743,77361.99336616739,77361.99336616739,25746.74645607372,103108.7398222411,103108.7398222411,103108.7398222411,127903.03431076328,91533.87027235447,56436.95784259091,38996.56936640395,24794.294488522184,0.0,63790.86385492614,21075.150315243856,1534.9296301478803,0.0,0.8868641387054215,2.8165436775068318,0.0014959135982669303,354618.49947470863,1555018.938455207,4.385047426343055,1555018.938455207,4.385047426343055,0.85,0.09559109133973372,4.027634451161993,1.2671054609725254,1.0,0.0,4.02763445116268,1.2846895589017304,1.2849774862810621,3.135103280986561,19317.490371812295,1969.8358126182025,4632.441516551485,4632.441516551485,5.5579215331876,4.973311920267956,-2.314184742318311,7.287496662586267,3.5154257183606417,3.5154257183606417,1.0044073481030404,0.0,0.0,0.00022411047736948042,0.9597269198080576,0.00023351483921520282,198.92241471678437,0.0,0.0,0.0,0.0018558327461923295,7.862978942884691e-05,0.00014548068794063352,0.0005859430307284427,0.09559109133971802,0.07172103933334416,0.023870052006373856,0.09559106802802199,0.07172103933335594,0.023870052006377776,0.37549046835139693,0.37549046835139693,0.12497001662333192,0.0,4.994587966752874,4.997593795530179,4.985556752883326,4.994442826141608,4.9973681975369,4.98565334573243,24794.294488522184,21075.150315243856,0.85,1.066168778450009,0.6625569616445924,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266473216520147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.154015256652,1534.9296301478803,0.37549046835139693,0.12497001662333192,6.112874298809886,3.5154257183606417
4022.0,-29.99664275580583,4.973339009322069,35.00562803443116,24.121794278640323,5.011644823291501,-26.49586834978162,-40.02537861289454,1.5108704172673075,-0.008447324593703343,-5.002739473793933,40.011264829244936,42265.06363340353,25746.749313506498,25746.749313506498,68011.81294691002,77361.95589408783,77361.95589408783,25746.749313506498,103108.70520759434,103108.70520759434,103108.70520759434,127903.01995310644,91533.836449395,56436.944188710826,38996.54695631575,24794.314745512103,0.0,63790.86170182786,21075.167533685286,1534.9314140059369,0.0,0.8868639954871984,2.8165428317835732,0.0014959135982669303,354618.1225595315,1555018.9921164603,4.3850522384270185,1555018.9921164603,4.3850522384270185,0.8499999999999999,0.09559109695152512,4.027634451161993,1.267105471962132,1.0,0.0,4.027634451160754,1.2846896929597675,1.2849776203691445,3.1351029538369044,19317.483233747535,1969.835084738166,4632.441516551485,4632.441516551485,5.557922150018436,4.973339009322069,-2.314233808856668,7.287572818178736,3.515389372087571,3.515389372087571,1.0043969634535916,0.0,0.0,0.00022411047736948042,0.9597305930537109,0.00023351394546712982,198.92244480157422,0.0,0.0,0.0,0.0018558327461923295,7.862950719540947e-05,0.00014548097017407093,0.0005859441674615584,0.09559109695150404,0.07172104670954138,0.023870050241962665,0.09559113498163749,0.0717210467095572,0.02387005024196793,0.3754904402773336,0.3754904402773336,0.12496998518970336,0.0,4.994539170442977,4.997512674433722,4.9856050744757,4.994292149200248,4.997136353557721,4.9857465332368065,24794.314745512103,21075.167533685286,0.85,1.0661685879838367,0.6625567127617664,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664730879886397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.1533911568,1534.9314140059369,0.3754904402773336,0.12496998518970336,6.112874298809886,3.515389372087571
4023.0,-29.996679447902874,4.973366071660476,35.005628347261656,24.12176801534372,5.011615486232764,-26.49590430639597,-40.025414096284635,1.5108403447258354,-0.008414511790249435,-5.002766849544046,40.011265180717956,42265.06239715223,25746.752519391048,25746.752519391048,68011.81491654328,77361.96839730804,77361.96839730804,25746.752519391048,103108.7209166991,103108.7209166991,103108.7209166991,127903.05044547265,91533.85193000622,56436.9459298502,38996.56222239558,24794.329528773545,0.0,63790.891751169125,21075.180099457513,1534.932891360746,0.0,0.8868638549544317,2.8165392048061513,0.0014959135982669303,354617.74416145444,1555019.0072745376,4.385056960281577,1555019.0072745376,4.385056960281577,0.85,0.09559110095592019,4.027634451161993,1.2671054648188878,1.0,0.0,4.027634451161111,1.2846898336200963,1.2849777610609985,3.1351026105753634,19317.48650080657,1969.835417885473,4632.441516551485,4632.441516551485,5.557922842069171,4.973366071660476,-2.3142829235276934,7.287648995188169,3.515353063819341,3.515353063819341,1.004386589662669,0.0,0.0,0.00022411047736948042,0.9597342581110146,0.0002335130537182065,198.9224748191846,0.0,0.0,0.0,0.0018558327461923295,7.86291913934668e-05,0.00014548128597601363,0.0005859454393963426,0.09559110095589599,0.07172105289513496,0.023870048060761033,0.09559108874293448,0.07172105289515311,0.023870048060767077,0.3754904112926001,0.3754904112926001,0.12496995334547903,0.0,4.994512211915378,4.997456902058673,4.985664685340282,4.99435233775381,4.997181771944554,4.985851097216937,24794.329528773545,21075.180099457513,0.85,1.066168116630801,0.6625563812780155,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664729595700321,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.15276758044,1534.932891360746,0.3754904112926001,0.12496995334547903,6.112874298809886,3.515353063819341
4024.0,-29.996716128021035,4.9733931396593105,35.00562865116211,24.121730890497588,5.011588359808106,-26.495940031147764,-40.025445772893704,1.5108122629348677,-0.008610171117254595,-5.002792661159966,40.011265546272455,42265.04538519603,25746.751840139907,25746.751840139907,68011.79722533593,77361.92794824322,77361.92794824322,25746.751840139907,103108.67978838313,103108.67978838313,103108.67978838313,127903.02360785594,91533.81534846775,56436.93278542058,38996.53618116352,24794.343819472808,0.0,63790.88000063633,21075.192246551887,1534.9342990975592,0.0,0.8868637223273148,2.8165387618660467,0.0014959135982669303,354617.3873837281,1555019.023039913,4.38506141650985,1555019.023039913,4.38506141650985,0.85,0.09559110434024315,4.027634451161993,1.2671054664673287,1.0,0.0,4.027634451163152,1.284689964968981,1.2849778924393211,3.135102290037146,19317.4787805658,1969.8346306400047,4632.441516551485,4632.441516551485,5.557922695439983,4.9733931396593105,-2.314330857517379,7.287723997176689,3.5153167926402977,3.5153167926402977,1.0043762264686564,0.0,0.0,0.00022411047736948042,0.9597379219868657,0.00023351216226355118,198.92250482700425,0.0,0.0,0.0,0.0018558327461923295,7.862890947284153e-05,0.00014548156789663888,0.0005859465748695653,0.0955911043402235,0.07172105859582856,0.023870045744394938,0.09559114708428554,0.0717210585958433,0.023870045744399847,0.37549038306307214,0.37549038306307214,0.124969921889875,0.0,4.9944560808679626,4.997363570318441,4.985720322004113,4.994182490042704,4.996941176430369,4.985893809871925,24794.343819472808,21075.192246551887,0.85,1.0661680356918968,0.6625562366403226,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664728312780902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.152144423568,1534.9342990975592,0.37549038306307214,0.124969921889875,6.112874298809886,3.5153167926402977
