time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4025.0,-29.99675282016827,4.973420114157942,35.00562893258893,24.121700156852626,5.011554140284051,-26.495976476070492,-40.02548132613299,1.5107777961863191,-0.00854471367296128,-5.002823109604055,40.01126549947965,42265.04444524075,25746.763060164234,25746.763060164234,68011.80750540498,77361.94206540618,77361.94206540618,25746.763060164234,103108.70512557041,103108.70512557041,103108.70512557041,127903.06270906558,91533.83046644785,56436.93284628276,38996.552911294544,24794.35758349516,0.0,63790.9104947897,21075.203945970883,1534.9357892316414,0.0,0.8868635676049497,2.8165343473268454,0.0014959135982669303,354616.96651440545,1555019.0210218655,4.385066615132462,1555019.0210218655,4.385066615132462,0.8499999999999999,0.0955911093173422,4.027634451161993,1.2671055302070457,1.0,0.0,4.027634451163754,1.2846901261827015,1.2849780536891733,3.135101896618146,19317.481971094443,1969.8349559833832,4632.441516551485,4632.441516551485,5.55792511749416,4.973420114157942,-2.314382157680156,7.287802271838098,3.5152805682727135,3.5152805682727135,1.0043658766493466,0.0,0.0,0.00022411047736948042,0.9597415870793683,0.00023351127051968315,198.92253484467383,0.0,0.0,0.0,0.0018558327461923295,7.8628593051466e-05,0.00014548188431801442,0.0005859478492991985,0.09559110931732033,0.07172106539422703,0.023870043923093304,0.09559107338238229,0.07172106539424344,0.02387004392309876,0.3754903531219256,0.3754903531219256,0.12496989054380629,0.0,4.994432120045758,4.99730092709774,4.985812580835216,4.994278395931076,4.996992472589568,4.986123744486861,24794.35758349516,21075.203945970883,0.85,1.0661676871810764,0.6625559051817086,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664727029593301,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.151520283604,1534.9357892316414,0.3754903531219256,0.12496989054380629,6.112874298809886,3.5152805682727135
4026.0,-29.996789499522766,4.973447151652032,35.005629198965686,24.121673020441108,5.011530436579252,-26.496011857830005,-40.02551673967389,1.5107527948864363,-0.00865190436974217,-5.002846194932889,40.01126562396885,42265.04291147737,25746.755500709158,25746.755500709158,68011.79841218653,77361.92814076248,77361.92814076248,25746.755500709158,103108.68364147164,103108.68364147164,103108.68364147164,127903.05291409756,91533.82179474566,56436.93656546034,38996.539143650356,24794.369272625914,0.0,63790.908416276274,21075.213881732026,1534.936988037409,0.0,0.8868634497187804,2.816533060450995,0.0014959135982669303,354616.6474209656,1555019.0263907472,4.3850705760713575,1555019.0263907472,4.3850705760713575,0.85,0.0955911110437487,4.027634451161993,1.2671055291080853,1.0,0.0,4.027634451163573,1.2846902431230462,1.284978170655727,3.135101611242042,19317.480141001135,1969.8347693658013,4632.441516551485,4632.441516551485,5.557923485642996,4.973447151652032,-2.3144280456894335,7.2878751973414655,3.515244360812566,3.515244360812566,1.004355531660733,0.0,0.0,0.00022411047736948042,0.9597452509091217,0.00023351037908985855,198.9225648518868,0.0,0.0,0.0,0.0018558327461923295,7.862827787456733e-05,0.0001454821994949131,0.0005859491187165339,0.09559111104372764,0.07172106943791542,0.02387004160581222,0.09559109165824412,0.07172106943793123,0.02387004160581748,0.3754903236110331,0.3754903236110331,0.12496986154420174,0.0,4.994393330965522,4.997230353993928,4.9858692855041795,4.994194290563144,4.996904177143222,4.986052226985464,24794.369272625914,21075.213881732026,0.85,1.066167579373008,0.6625559027263113,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664725750838348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.150894679988,1534.936988037409,0.3754903236110331,0.12496986154420174,6.112874298809886,3.515244360812566
4027.0,-29.996826092721175,4.973474128830047,35.00562946523453,24.121641797851794,5.011499416261992,-26.496047893781828,-40.025548451207555,1.51072121732264,-0.008664018282217967,-5.002874981748482,40.01126615357998,42265.026440338435,25746.762738638303,25746.762738638303,68011.78917897673,77361.92724284867,77361.92724284867,25746.762738638303,103108.68998148697,103108.68998148697,103108.68998148697,127903.07587022973,91533.82315268462,56436.92235017426,38996.556447233736,24794.385888742763,0.0,63790.9423359765,21075.22800543135,1534.9386022084568,0.0,0.8868633013625012,2.8165298589519416,0.0014959135982669303,354616.2495199094,1555019.0492314412,4.385075560797552,1555019.0492314412,4.385075560797552,0.85,0.09559111647383349,4.027634451161993,1.267105499436148,1.0,0.0,4.027634451162339,1.284690390823045,1.2849783183888286,3.1351012508014975,19317.48042758328,1969.8347985890473,4632.441516551485,4632.441516551485,5.557925048086714,4.973474128830047,-2.3144780514987326,7.287952180328779,3.5152082173135466,3.5152082173135466,1.0043452049467276,0.0,0.0,0.00022411047736948042,0.9597489061479473,0.0002335094897570358,198.9225947886249,0.0,0.0,0.0,0.0018558327461923295,7.862799564614602e-05,0.0001454824817233344,0.0005859502554294466,0.09559111647381319,0.07172107628319868,0.0238700401906145,0.09559106753644693,0.07172107628321392,0.023870040190619567,0.3754902939215023,0.3754902939215023,0.1249698323263219,0.0,4.994367801877388,4.997169990624741,4.985948414743348,4.994210963466287,4.996873814286232,4.986210217963048,24794.385888742763,21075.22800543135,0.85,1.0661668677156346,0.6625552922190023,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266472446909719,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.150268109579,1534.9386022084568,0.3754902939215023,0.1249698323263219,6.112874298809886,3.5152082173135466
4028.0,-29.99686265282865,4.973501276378558,35.00562975350744,24.1216184682213,5.011484550092691,-26.496082284455134,-40.02557995319364,1.510704181719199,-0.00889710893756046,-5.002892833664086,40.011267327034744,42265.00910408583,25746.74229417864,25746.74229417864,68011.75139826447,77361.89314185765,77361.89314185765,25746.74229417864,103108.63543603629,103108.63543603629,103108.63543603629,127903.03716651505,91533.79783402514,56436.91379625332,38996.53781974647,24794.40173047875,0.0,63790.939550225215,21075.241470906934,1534.9399168216025,0.0,0.886863206301824,2.8165308369809883,0.0014959135982669303,354616.0027648987,1555019.099839366,4.385078754808208,1555019.099839366,4.385078754808208,0.85,0.09559111722134322,4.027634451161993,1.2671055043814707,1.0,0.0,4.027634451162394,1.284690470504906,1.284978398088548,3.1351010563494426,19317.475084282934,1969.834253724048,4632.441516551485,4632.441516551485,5.557920634763936,4.973501276378558,-2.3145199968802848,7.288021273258843,3.5151721006816676,3.5151721006816676,1.004334885909048,0.0,0.0,0.00022411047736948042,0.9597525580963621,0.00023350860123154686,198.92262469830044,0.0,0.0,0.0,0.0018558327461923295,7.86277152835977e-05,0.00014548276208588274,0.0005859513846273051,0.09559111722133068,0.07172107946032476,0.023870037761005925,0.095591172353823,0.07172107946033417,0.023870037761009058,0.37549026466140256,0.37549026466140256,0.12496980433204888,0.0,4.994300173577415,4.997078849592242,4.985951429297359,4.993995724726517,4.9966803498152785,4.985929557058569,24794.40173047875,21075.241470906934,0.85,1.0661663220168758,0.6625550493861101,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664723190215548,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.149642042521,1534.9399168216025,0.37549026466140256,0.12496980433204888,6.112874298809886,3.5151721006816676
4029.0,-29.9968991997748,4.973528261791088,35.0056300525173,24.121582914982014,5.011447702141246,-26.496118861607844,-40.025615541357524,1.510667363974339,-0.008846944007075308,-5.002926168572336,40.011268216316104,42265.0088321954,25746.761750496353,25746.761750496353,68011.77058269175,77361.898288487,77361.898288487,25746.761750496353,103108.66003898336,103108.66003898336,103108.66003898336,127903.08253112243,91533.80285837178,56436.913402080274,38996.543840323895,24794.42249213907,0.0,63790.966332462966,21075.25911831821,1534.9418742970734,0.0,0.8868630335070796,2.8165262863746614,0.0014959135982669303,354615.5419992643,1555019.1381916653,4.38508456066173,1555019.1381916653,4.38508456066173,0.85,0.09559112505621885,4.027634451161993,1.2671055593295026,1.0,0.0,4.027634451162714,1.2846906427152425,1.2849785703374808,3.1351006360951104,19317.47614463106,1969.8343618494655,4632.441516551485,4632.441516551485,5.557924834777611,4.973528261791088,-2.3145732006959356,7.288101462487024,3.515136080406852,3.515136080406852,1.0043245944019576,0.0,0.0,0.00022411047736948042,0.9597562087450906,0.00023350771302903207,198.92265459721773,0.0,0.0,0.0,0.0018558327461923295,7.862739855584389e-05,0.00014548307881363651,0.0005859526602909179,0.09559112505618983,0.07172108839433253,0.02387003666185731,0.09559112118963707,0.0717210883943543,0.02387003666186455,0.3754902338374272,0.3754902338374272,0.1249697727517899,0.0,4.9942686572861135,4.997010448144579,4.986030733235623,4.994079224565269,4.996673473830697,4.986284590741263,24794.42249213907,21075.25911831821,0.85,1.0661661751325568,0.6625547669543126,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664721903257476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.14901541861,1534.9418742970734,0.3754902338374272,0.1249697727517899,6.112874298809886,3.515136080406852
4030.0,-29.99693572209284,4.9735552323777155,35.00563030638146,24.121556721534603,5.011417833786134,-26.4961547185024,-40.02565102474762,1.5106368301957387,-0.008802088554034526,-5.0029526753105475,40.01126749936758,42265.00822263179,25746.763529604716,25746.763529604716,68011.7717522365,77361.91327201163,77361.91327201163,25746.763529604716,103108.67680161636,103108.67680161636,103108.67680161636,127903.1073114129,91533.82053567246,56436.91548629274,38996.56116597747,24794.430509796533,0.0,63790.99167577401,21075.265933327053,1534.942944312825,0.0,0.8868629012612158,2.8165226026600236,0.0014959135982669303,354615.17561508913,1555019.107271616,4.385089004085613,1555019.107271616,4.385089004085613,0.85,0.09559112693844823,4.027634451161993,1.267105601090007,1.0,0.0,4.027634451162398,1.2846907855331582,1.284978713187405,3.1351002875688008,19317.479875283818,1969.8347422701756,4632.441516551485,4632.441516551485,5.557925218831755,4.9735552323777155,-2.3146214246648174,7.288176657042532,3.5151000564669292,3.5151000564669292,1.004314301847694,0.0,0.0,0.00022411047736948042,0.9597598569487011,0.00023350682542816443,198.92268447599588,0.0,0.0,0.0,0.0018558327461923295,7.862708276173096e-05,0.00014548339460774946,0.0005859539321941666,0.0955911269384309,0.07172109261294482,0.02387003432548608,0.0955910485494594,0.07172109261295782,0.02387003432549041,0.37549020308112546,0.37549020308112546,0.12496974293297451,0.0,4.994255120749017,4.996966728422535,4.98610788101746,4.994150586756518,4.996741461048828,4.986366091867353,24794.430509796533,21075.265933327053,0.85,1.066165769892952,0.6625544941744937,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664720623985795,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.148387839694,1534.942944312825,0.37549020308112546,0.12496974293297451,6.112874298809886,3.5151000564669292
4031.0,-29.996972127977465,4.97358222771186,35.00563055385205,24.121524625830375,5.011392268740183,-26.49619004030184,-40.02568640336392,1.5106101810645878,-0.008947955482881298,-5.002977259071177,40.01126782087181,42265.00775947947,25746.76055990256,25746.76055990256,68011.76831938203,77361.88676917173,77361.88676917173,25746.76055990256,103108.64732907429,103108.64732907429,103108.64732907429,127903.0914491735,91533.79842144028,56436.919411748255,38996.53223299114,24794.44412009921,0.0,63790.97635309036,21075.27750208433,1534.9442868750173,0.0,0.886862775038725,2.816521648944681,0.0014959135982669303,354614.8358111585,1555019.1211372225,4.385093245126693,1555019.1211372225,4.385093245126693,0.85,0.09559112994904671,4.027634451161993,1.2671056263661016,1.0,0.0,4.027634451161704,1.284690910181149,1.2849788378633322,3.1350999833836086,19317.475208252195,1969.8342663653946,4632.441516551485,4632.441516551485,5.557924577765452,4.97358222771186,-2.314668197179736,7.288250424891596,3.515064073030214,3.515064073030214,1.0043040208657754,0.0,0.0,0.00022411047736948042,0.9597634935366964,0.00023350594066006908,198.9227142595292,0.0,0.0,0.0,0.0018558327461923295,7.862676790124765e-05,0.00014548370946823277,0.0005859552003370965,0.09559112994902898,0.07172109755920152,0.023870032389827465,0.09559108618617047,0.07172109755921482,0.02387003238983189,0.37549017383071975,0.37549017383071975,0.12496971444537645,0.0,4.99421930378378,4.996898832285069,4.986168445013448,4.99402930358832,4.996580514930031,4.986363975510869,24794.44412009921,21075.27750208433,0.85,1.0661659721733854,0.6625546460605621,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664719345417117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.147759535932,1534.9442868750173,0.37549017383071975,0.12496971444537645,6.112874298809886,3.515064073030214
4032.0,-29.99700852674254,4.9736093374812365,35.00563083218405,24.12150182006883,5.011374397508506,-26.496224586302137,-40.02571790535001,1.5105904570680746,-0.009103679331360581,-5.0029974824206525,40.011269214720016,42264.991170663714,25746.74682767483,25746.74682767483,68011.73799833855,77361.86675387585,77361.86675387585,25746.74682767483,103108.61358155067,103108.61358155067,103108.61358155067,127903.07594869199,91533.78590653121,56436.91032331898,38996.52842579136,24794.462367141314,0.0,63790.99079293267,21075.293012070117,1534.9457958884548,0.0,0.8868626671163145,2.8165213337635624,0.0014959135982669303,354614.55627829855,1555019.1812501228,4.385096871290745,1555019.1812501228,4.385096871290745,0.85,0.09559113222379494,4.027634451161993,1.2671055868035186,1.0,0.0,4.0276344511621325,1.2846910024377007,1.2849789301405607,3.135099758245024,19317.472567080848,1969.8339970408701,4632.441516551485,4632.441516551485,5.557921613404719,4.9736093374812365,-2.314711701458183,7.2883210389394195,3.515028142009977,3.515028142009977,1.0042937548599935,0.0,0.0,0.00022411047736948042,0.9597671294283787,0.00023350505606808692,198.9227440372469,0.0,0.0,0.0,0.0018558327461923295,7.862648754274659e-05,0.00014548398982673383,0.0005859563295186541,0.095591132223779,0.07172110192366303,0.023870030300115974,0.09559115783280189,0.07172110192367498,0.023870030300119954,0.37549014428918176,0.37549014428918176,0.1249696860681011,0.0,4.994161892346369,4.996818410906883,4.986180166015288,4.993893803089293,4.996458281717025,4.986188612083481,24794.462367141314,21075.293012070117,0.85,1.0661652555155718,0.6625542360340044,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266471806567542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.147132347305,1534.9457958884548,0.37549014428918176,0.1249696860681011,6.112874298809886,3.515028142009977
4033.0,-29.99704488510986,4.973636251018431,35.00563110087354,24.12146144723522,5.011334570643969,-26.496261291618165,-40.02575349351389,1.5105509771522672,-0.009068324740326261,-5.003032232375966,40.011269490522736,42264.99173996986,25746.77037553667,25746.77037553667,68011.76211550653,77361.86457111286,77361.86457111286,25746.77037553667,103108.63494664953,103108.63494664953,103108.63494664953,127903.11499629052,91533.78231924576,56436.90948810276,38996.52536793666,24794.480049640988,0.0,63791.005417577646,21075.30804219484,1534.9476086830784,0.0,0.886862489342964,2.816516812535785,0.0014959135982669303,354614.07595498464,1555019.1931447485,4.385102844428954,1555019.1931447485,4.385102844428954,0.85,0.09559113998274099,4.027634451161993,1.2671056379051882,1.0,0.0,4.02763445116228,1.2846911871001594,1.2849791148444063,3.1350993076034728,19317.47181001298,1969.8339198414321,4632.441516551485,4632.441516551485,5.557926696655476,4.973636251018431,-2.3147657917968036,7.2884020428152345,3.5149922905032587,3.5149922905032587,1.0042835115723596,0.0,0.0,0.00022411047736948042,0.9597707612995431,0.00023350417246096526,198.9227737819242,0.0,0.0,0.0,0.0018558327461923295,7.862617081956492e-05,0.0001454843065499155,0.0005859576051638521,0.09559113998271344,0.07172111075956009,0.023870029223153358,0.09559109811788391,0.07172111075958076,0.023870029223160234,0.3754901137096093,0.3754901137096093,0.12496965485631828,0.0,4.994135506870123,4.996750257957956,4.986279270145417,4.993963907635646,4.99641158781435,4.986609638672348,24794.480049640988,21075.30804219484,0.85,1.0661653891532152,0.6625540930622128,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664716780508969,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.146504087781,1534.9476086830784,0.3754901137096093,0.12496965485631828,6.112874298809886,3.5149922905032587
4034.0,-29.997081218538465,4.973663256214028,35.005631336442164,24.121434066351526,5.011312335789883,-26.496296215126904,-40.02578506534917,1.5105273323783173,-0.00920940358196276,-5.0030535258104045,40.01126906318406,42264.975644870225,25746.75937652838,25746.75937652838,68011.7350213986,77361.84373115926,77361.84373115926,25746.75937652838,103108.60310768764,103108.60310768764,103108.60310768764,127903.09080900965,91533.76718694823,56436.89910065907,38996.52009587684,24794.48770132201,0.0,63791.00779719885,21075.314546123707,1534.9485344019733,0.0,0.8868623825686917,2.816516180041078,0.0014959135982669303,354613.78163160686,1555019.1747147865,4.385106432017438,1555019.1747147865,4.385106432017438,0.85,0.09559113977639763,4.027634451161993,1.267105614827015,1.0,0.0,4.027634451163165,1.2846912976957117,1.2849792254647456,3.135099037711367,19317.468616462756,1969.8335941899381,4632.441516551485,4632.441516551485,5.557924322311783,4.973663256214028,-2.3148100415516457,7.288473297765673,3.514956424982781,3.514956424982781,1.0042732642807946,0.0,0.0,0.00022411047736948042,0.9597743906943578,0.0002335032894630014,198.92280350620817,0.0,0.0,0.0,0.0018558327461923295,7.862588984139995e-05,0.00014548458752808047,0.0005859587368411893,0.09559113977638023,0.07172111317665704,0.023870026599723197,0.09559112279308159,0.07172111317667008,0.02387002659972754,0.37549008299027964,0.37549008299027964,0.12496962668598659,0.0,4.9940853254589115,4.996666960763548,4.9863285845125915,4.993844122228438,4.996293294185705,4.986485370126843,24794.48770132201,21075.314546123707,0.85,1.0661649246492246,0.6625538160368449,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664715504645268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.145875424263,1534.9485344019733,0.37549008299027964,0.12496962668598659,6.112874298809886,3.514956424982781
4035.0,-29.997117565009763,4.9736903195577735,35.005631602763884,24.121411784458928,5.011290942352486,-26.496331066312184,-40.02581663718445,1.5105044436549349,-0.00927507819829998,-5.003076214214744,40.01127043007494,42264.95945304671,25746.75239875058,25746.75239875058,68011.71185179728,77361.84023535355,77361.84023535355,25746.75239875058,103108.59263410413,103108.59263410413,103108.59263410413,127903.09956584332,91533.76974437867,56436.88896207195,38996.53420256303,24794.506931739186,0.0,63791.04113430221,21075.33089197831,1534.9501588602077,0.0,0.886862262203622,2.8165143941169455,0.0014959135982669303,354613.46802680416,1555019.2336650924,4.385110476253973,1555019.2336650924,4.385110476253973,0.85,0.09559114287450866,4.027634451161993,1.2671056263661016,1.0,0.0,4.027634451161799,1.2846914047549476,1.284979332547976,3.1350987764491633,19317.46915618797,1969.8336492265933,4632.441516551485,4632.441516551485,5.557922816026647,4.9736903195577735,-2.3148552226176764,7.28854554217545,3.514920631968484,3.514920631968484,1.004263037705281,0.0,0.0,0.00022411047736948042,0.9597780214068518,0.0002335024061511402,198.92283324117122,0.0,0.0,0.0,0.0018558327461923295,7.86256088641635e-05,0.0001454848685053169,0.0005859598685147868,0.09559114287449466,0.07172111809644394,0.023870024778050718,0.09559115037148673,0.07172111809645444,0.02387002477805422,0.37549005119495815,0.37549005119495815,0.12496959799430628,0.0,4.994037113423303,4.9965939571188756,4.9863548581926125,4.99380113601643,4.996258812908252,4.9864168295656555,24794.506931739186,21075.33089197831,0.85,1.0661640042621203,0.6625532159612247,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664714224436577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.145246048407,1534.9501588602077,0.37549005119495815,0.12496959799430628,6.112874298809886,3.514920631968484
4036.0,-29.99715385990549,4.973717251082121,35.00563185907105,24.121381260361545,5.011255431469335,-26.496367282872775,-40.02585215549914,1.5104688544366203,-0.009169896822868395,-5.003107777394751,40.01127067102078,42264.959982486245,25746.76821707834,25746.76821707834,68011.72819956459,77361.86038209494,77361.86038209494,25746.76821707834,103108.62859917327,103108.62859917327,103108.62859917327,127903.15166586565,91533.79020823754,56436.889808628854,38996.5559995652,24794.52306669238,0.0,63791.07906625758,21075.344606688523,1534.9518122210122,0.0,0.8868621007672552,2.816509327620745,0.0014959135982669303,354613.03175299277,1555019.2440564348,4.385115900477087,1555019.2440564348,4.385115900477087,0.85,0.0955911486773598,4.027634451161993,1.2671056615328418,1.0,0.0,4.0276344511615045,1.2846915712192484,1.2849794990495849,3.1350983702177864,19317.47347492152,1969.8340896148554,4632.441516551485,4632.441516551485,5.557926230711475,4.973717251082121,-2.3149068605923313,7.288624111674452,3.5148849015042036,3.5148849015042036,1.004252829001201,0.0,0.0,0.00022411047736948042,0.9597816469821464,0.00023350152409577099,198.9228629339492,0.0,0.0,0.0,0.0018558327461923295,7.862529276588165e-05,0.00014548518460359879,0.0005859611416431168,0.09559114867733073,0.07172112528701823,0.0238700233903125,0.09559106398164931,0.07172112528704004,0.023870023390319756,0.375490019107787,0.375490019107787,0.12496956752062163,0.0,4.994029266752648,4.996555506177629,4.9864389614467655,4.9939378805718775,4.996341701969925,4.986715383171884,24794.52306669238,21075.344606688523,0.85,1.0661636265616885,0.6625528302881833,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664712941471472,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.144615200146,1534.9518122210122,0.375490019107787,0.12496956752062163,6.112874298809886,3.5148849015042036
4037.0,-29.997189983789855,4.9737443751141415,35.005632121813,24.121363029722147,5.011241831493435,-26.49640115430154,-40.025883552711434,1.5104530020051221,-0.009343101333001869,-5.003124060292704,40.01127137106289,42264.9440967876,25746.745116157574,25746.745116157574,68011.68921294517,77361.84160053369,77361.84160053369,25746.745116157574,103108.58671669126,103108.58671669126,103108.58671669126,127903.12214068281,91533.78054509618,56436.8830413503,38996.552781939856,24794.53542399155,0.0,63791.0882059314,21075.35511039282,1534.9528929926794,0.0,0.886862015400989,2.816509702096079,0.0014959135982669303,354612.80668705376,1555019.2742473576,4.385118768763657,1555019.2742473576,4.385118768763657,0.85,0.0955911475454939,4.027634451161993,1.2671056477958338,1.0,0.0,4.027634451161922,1.2846916453671096,1.2849795732140643,3.1350981892709893,19317.471435592914,1969.833881661211,4632.441516551485,4632.441516551485,5.557921243941392,4.9737443751141415,-2.314947278864147,7.288691653978288,3.514849176379978,3.514849176379978,1.0042426218228508,0.0,0.0,0.00022411047736948042,0.9597852554894174,0.00023350064619944713,198.92289248683204,0.0,0.0,0.0,0.0018558327461923295,7.862501334468138e-05,0.00014548546402479905,0.0005859622670495694,0.09559114754548394,0.07172112706010388,0.023870020485380058,0.09559113479633306,0.07172112706011136,0.02387002048538255,0.3754899888346644,0.3754899888346644,0.12496953914717679,0.0,4.993985795811113,4.996498231958469,4.986436961643562,4.9937809589596895,4.996238182018487,4.986398013809946,24794.53542399155,21075.35511039282,0.85,1.066162862646092,0.6625524863339411,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664711664755566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.143984173568,1534.9528929926794,0.3754899888346644,0.12496953914717679,6.112874298809886,3.514849176379978
4038.0,-29.997226081208016,4.97377142048941,35.005632417528254,24.121331597585254,5.011211978016324,-26.496436627411622,-40.025918966252334,1.510422524219855,-0.009371173207796346,-5.003152881273381,40.01127285696623,42264.94497419428,25746.754554967847,25746.754554967847,68011.69952916213,77361.83519333076,77361.83519333076,25746.754554967847,103108.5897482986,103108.5897482986,103108.5897482986,127903.14769919126,91533.77666522581,56436.88644608913,38996.54468792965,24794.557950892668,0.0,63791.10263882232,21075.374258258766,1534.9548471784199,0.0,0.8868618634078576,2.816506706265451,0.0014959135982669303,354612.40831714286,1555019.3383303513,4.385123875698226,1555019.3383303513,4.385123875698226,0.85,0.09559115394673615,4.027634451161993,1.2671056884573777,1.0,0.0,4.0276344511630855,1.284691787923346,1.2849797158022507,3.135097841383813,19317.470616777344,1969.8337981652599,4632.441516551485,4632.441516551485,5.557923281486871,4.97377142048941,-2.3149967754803913,7.288768195969801,3.5148135542147743,3.5148135542147743,1.0042324440613641,0.0,0.0,0.00022411047736948042,0.9597888613675278,0.00023349976894935308,198.92292201807166,0.0,0.0,0.0,0.0018558327461923295,7.862469818104846e-05,0.00014548577918843198,0.0005859635364134752,0.0955911539467144,0.07172113499848627,0.02387001894822813,0.09559113843567926,0.07172113499850258,0.02387001894823356,0.37548995884520114,0.37548995884520114,0.12496950728640716,0.0,4.993955935643214,4.996444199938026,4.986479725044148,4.993781708065569,4.996173284356132,4.986595999120425,24794.557950892668,21075.374258258766,0.85,1.0661627831429146,0.6625523501842162,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664710378913806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.143355363089,1534.9548471784199,0.37548995884520114,0.12496950728640716,6.112874298809886,3.5148135542147743
4039.0,-29.997262192111886,4.973798484982187,35.005632701302105,24.121304705645912,5.011186540567932,-26.496471670963363,-40.02595053808761,1.5103960194193846,-0.009425239115046224,-5.003177106337667,40.011273100575096,42264.92985277897,25746.75226086672,25746.75226086672,68011.68211364569,77361.82936133734,77361.82936133734,25746.75226086672,103108.58162220406,103108.58162220406,103108.58162220406,127903.15250047369,91533.7751541009,56436.87564554256,38996.55500950927,24794.57087826964,0.0,63791.12588777891,21075.385246529193,1534.9561445900058,0.0,0.8868617392910263,2.8165045884515383,0.0014959135982669303,354612.07347326697,1555019.348836542,4.385128045996352,1555019.348836542,4.385128045996352,0.85,0.0955911559101438,4.027634451161993,1.2671057115355508,1.0,0.0,4.027634451162805,1.2846919118964413,1.2849798398031311,3.1350975388460762,19317.47029786653,1969.833765645407,4632.441516551485,4632.441516551485,5.557922786261812,4.973798484982187,-2.315042888430964,7.288841373413151,3.5147779535281707,3.5147779535281707,1.00422227243662,0.0,0.0,0.00022411047736948042,0.9597924686073955,0.00023349889137456144,198.92295156035271,0.0,0.0,0.0,0.0018558327461923295,7.862441720774841e-05,0.000145486060161732,0.0005859646680712182,0.09559115591012421,0.0717211396364273,0.023870016273696903,0.09559113397765373,0.07172113963644201,0.023870016273701795,0.3754899292411759,0.3754899292411759,0.12496947535007884,0.0,4.993924332069071,4.9963898319475675,4.986516516405004,4.993751867222613,4.996126309171871,4.986617637647271,24794.57087826964,21075.385246529193,0.85,1.0661621215667452,0.6625518716683456,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664709096801012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.142725878684,1534.9561445900058,0.3754899292411759,0.12496947535007884,6.112874298809886,3.5147779535281707
4040.0,-29.997298233883054,4.973825421367363,35.00563295814683,24.121258430555486,5.011150839482598,-26.496507678707424,-40.025982284545876,1.5103602843069335,-0.009576214601281663,-5.003208232252802,40.01127288375373,42264.91559670898,25746.76763377893,25746.76763377893,68011.68323048792,77361.78651079195,77361.78651079195,25746.76763377893,103108.55414457088,103108.55414457088,103108.55414457088,127903.13822541738,91533.73244130446,56436.86152722151,38996.52323786994,24794.584080846493,0.0,63791.10731871643,21075.39646871952,1534.957612989974,0.0,0.8868615817353575,2.8165029381120075,0.0014959135982669303,354611.64324475994,1555019.3394856246,4.3851333398331755,1555019.3394856246,4.3851333398331755,0.85,0.09559116091495926,4.027634451161993,1.2671056604338813,1.0,0.0,4.027634451163406,1.2846920790432763,1.2849800069874275,3.135097130949398,19317.46128367286,1969.8328464534638,4632.441516551485,4632.441516551485,5.557926104795279,4.973825421367363,-2.3150940270712983,7.288919448438661,3.5147424036843073,3.5147424036843073,1.0042121153383736,0.0,0.0,0.00022411047736948042,0.9597960689559374,0.00023349801548287958,198.92298104608508,0.0,0.0,0.0,0.0018558327461923295,7.862413468132912e-05,0.0001454863426881513,0.000585965805984358,0.09559116091493478,0.0717211466248195,0.023870014290115277,0.09559115242967792,0.07172114662483786,0.02387001429012139,0.37548989988909764,0.37548989988909764,0.12496944301950877,0.0,4.993877702841303,4.9962969975446185,4.986608710547614,4.993632017651521,4.995866491176287,4.986918326740863,24794.584080846493,21075.39646871952,0.85,1.0661624494255042,0.6625518410511801,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26647078137821,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.14209492087,1534.957612989974,0.37548989988909764,0.12496944301950877,6.112874298809886,3.5147424036843073
4041.0,-29.997334246264867,4.973852439576735,35.00563319444676,24.12124149212616,5.011129019264689,-26.496542271833768,-40.026017593312986,1.5103370448335383,-0.009546744994338496,-5.0032295060891085,40.01127279903223,42264.91628398138,25746.757814875364,25746.757814875364,68011.67409885675,77361.80628375414,77361.80628375414,25746.757814875364,103108.5640986295,103108.5640986295,103108.5640986295,127903.15792175803,91533.75795971531,56436.867959942414,38996.544444192106,24794.59382312853,0.0,63791.13826732064,21075.40474965925,1534.95866291089,0.0,0.886861473819885,2.8165000674360803,0.0014959135982669303,354611.3491938557,1555019.3358318137,4.385136965770743,1555019.3358318137,4.385136965770743,0.85,0.09559116087919206,4.027634451161993,1.2671057192282755,1.0,0.0,4.027634451161779,1.2846921877432356,1.2849801157117489,3.1350968656835754,19317.46666912913,1969.8333956171712,4632.441516551485,4632.441516551485,5.5579239851994835,4.973852439576735,-2.3151379401817094,7.288990379758444,3.514706860302139,3.514706860302139,1.0042019600863255,0.0,0.0,0.00022411047736948042,0.9597996663832274,0.00023349714030844216,198.92301050778283,0.0,0.0,0.0,0.0018558327461923295,7.862382045337697e-05,0.00014548665691610345,0.0005859670715796834,0.09559116087917485,0.07172114928790216,0.0238700115912727,0.0955911087530515,0.07172114928791506,0.023870011591276993,0.3754898683687025,0.3754898683687025,0.12496941375917497,0.0,4.993846802559801,4.9962393666708635,4.986658122031145,4.99368276109476,4.995968402608469,4.986815333049208,24794.59382312853,21075.40474965925,0.85,1.0661617890223198,0.662551530384482,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664706536836416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.141464144317,1534.95866291089,0.3754898683687025,0.12496941375917497,6.112874298809886,3.514706860302139
4042.0,-29.997370233890805,4.973879377976891,35.005633430467086,24.121205030847364,5.011097646357374,-26.496577798039997,-40.026053006853886,1.510305210506544,-0.00962791659043205,-5.003258275054392,40.01127326348943,42264.91763805755,25746.767391981324,25746.767391981324,68011.68503003888,77361.78570613195,77361.78570613195,25746.767391981324,103108.55309811328,103108.55309811328,103108.55309811328,127903.163319957,91533.7392500183,56436.8711819439,38996.52007563823,24794.610221843726,0.0,63791.130297481955,21075.418688567166,1534.9602632175659,0.0,0.8868613257879773,2.816497775248361,0.0014959135982669303,354610.9515441949,1555019.3558625986,4.385141939613215,1555019.3558625986,4.385141939613215,0.85,0.09559116588807494,4.027634451161993,1.2671057401085277,1.0,0.0,4.027634451161375,1.2846923366446616,1.284980264646547,3.135096502312221,19317.462720597396,1969.8329929789884,4632.441516551485,4632.441516551485,5.557926052598699,4.973879377976891,-2.3151872813677117,7.289066659344602,3.5146713864975783,3.5146713864975783,1.0041918247135937,0.0,0.0,0.00022411047736948042,0.9598032613520728,0.00023349626573864363,198.92303994923657,0.0,0.0,0.0,0.0018558327461923295,7.862350529416478e-05,0.00014548697207531565,0.0005859683409257842,0.09559116588805526,0.0717211557632612,0.023870010124794065,0.09559111466183,0.07172115576327596,0.023870010124798974,0.3754898371874451,0.3754898371874451,0.12496938442101165,0.0,4.993814451294611,4.99616902878779,4.986739901675719,4.9936303584639745,4.99583298885608,4.987012339484977,24794.610221843726,21075.418688567166,0.85,1.066162093583777,0.6625516343880473,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664705256011943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.14083275514,1534.9602632175659,0.3754898371874451,0.12496938442101165,6.112874298809886,3.5146713864975783
4043.0,-29.997406179229245,4.973906381249997,35.00563366007335,24.12117764996367,5.011075453914701,-26.49661236806683,-40.026080736983545,1.510281642752267,-0.009762123332507144,-5.0032802217218615,40.01127354870649,42264.88721594277,25746.759607227206,25746.759607227206,68011.64682316998,77361.76463946591,77361.76463946591,25746.759607227206,103108.52424669312,103108.52424669312,103108.52424669312,127903.14682434147,91533.72375090672,56436.84632738346,38996.530470581405,24794.622577648355,0.0,63791.15304822976,21075.4291910011,1534.9614744449084,0.0,0.8868612131104832,2.8164969762205567,0.0014959135982669303,354610.6481937612,1555019.3681632385,4.385145725555222,1555019.3681632385,4.385145725555222,0.85,0.09559116712513273,4.027634451161993,1.2671057159313932,1.0,0.0,4.0276344511631414,1.284692446880161,1.2849803749067525,3.1350962332992527,19317.459449634003,1969.832659433548,4632.441516551485,4632.441516551485,5.557924372112482,4.973906381249997,-2.315231600464143,7.28913798171414,3.514635933647587,3.514635933647587,1.004181695327882,0.0,0.0,0.00022411047736948042,0.959806852111123,0.00023349539219952734,198.92306935610358,0.0,0.0,0.0,0.0018558327461923295,7.862325851350564e-05,0.00014548721885597476,0.0005859693348680687,0.0955911671251164,0.07172115910578734,0.023870008019329054,0.09559115082832845,0.0717211591057996,0.023870008019333127,0.3754898054681854,0.3754898054681854,0.1249693570171941,0.0,4.993763524531232,4.996085509783029,4.986786898455364,4.993518098389359,4.995709714398345,4.986933171688406,24794.622577648355,21075.4291910011,0.85,1.0661611144064018,0.6625509211910325,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664703978971068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.14020066149,1534.9614744449084,0.3754898054681854,0.1249693570171941,6.112874298809886,3.514635933647587
4044.0,-29.997442097529042,4.973933314592874,35.00563388970528,24.121146322600566,5.01104485534284,-26.496647754442876,-40.026116150524444,1.5102505122566907,-0.009774011351510126,-5.003308413554144,40.0112740086669,42264.88876574057,25746.767998854823,25746.767998854823,68011.65676459539,77361.76171485547,77361.76171485547,25746.767998854823,103108.52971371029,103108.52971371029,103108.52971371029,127903.16841968718,91533.7229796368,56436.85003052189,38996.52549901657,24794.638705976893,0.0,63791.16420499346,21075.442900080358,1534.9630479591824,0.0,0.8868610680304975,2.8164938412423726,0.0014959135982669303,354610.2585219352,1555019.3880000878,4.385150600215641,1555019.3880000878,4.385150600215641,0.85,0.09559117173497715,4.027634451161993,1.2671057670330632,1.0,0.0,4.027634451163397,1.2846925924895547,1.2849805205487805,3.1350958779617466,19317.45928686366,1969.8326428355924,4632.441516551485,4632.441516551485,5.557926183603805,4.973933314592874,-2.315280436950266,7.289213751543141,3.5146005452649356,3.5146005452649356,1.00417158436141,0.0,0.0,0.00022411047736948042,0.9598104401836272,0.00023349451932050717,198.923098740859,0.0,0.0,0.0,0.0018558327461923295,7.862294335637527e-05,0.00014548753401310514,0.0005859706042057845,0.095591171734953,0.07172116499079585,0.023870006744157155,0.09559112678238592,0.07172116499081396,0.023870006744163192,0.3754897724719772,0.3754897724719772,0.12496932910521248,0.0,4.993728418170463,4.99601383458463,4.986861663544403,4.993534402202613,4.995673542587497,4.987107139900047,24794.638705976893,21075.442900080358,0.85,1.0661610837833173,0.6625508296089719,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664702698854993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.139568215414,1534.9630479591824,0.3754897724719772,0.12496932910521248,6.112874298809886,3.5146005452649356
4045.0,-29.997477878352285,4.973960412882649,35.00563413790017,24.121133470349037,5.0110304779706745,-26.496681394875804,-40.026147512812145,1.510233994494216,-0.009834734681533064,-5.003325484358095,40.01127500861784,42264.87412849914,25746.74820522698,25746.74820522698,68011.62233372612,77361.76784616287,77361.76784616287,25746.74820522698,103108.51605138984,103108.51605138984,103108.51605138984,127903.16935127674,91533.73777569999,56436.8440580365,38996.54857518166,24794.653299886886,0.0,63791.201875068546,21075.45530490385,1534.9642784286063,0.0,0.8868609775698184,2.816492646089575,0.0014959135982669303,354610.02256683016,1555019.4311252704,4.385153639678106,1555019.4311252704,4.385153639678106,0.85,0.09559117126126582,4.027634451161993,1.2671057642856614,1.0,0.0,4.027634451162492,1.2846926697495453,1.2849805978260869,3.1350956894205617,19317.462409454325,1969.832961251225,4632.441516551485,4632.441516551485,5.55792191077537,4.973960412882649,-2.3153210807671925,7.289281493649842,3.51456518079212,3.51456518079212,1.0041614802263201,0.0,0.0,0.00022411047736948042,0.9598140145372461,0.00023349364978540193,198.92312801315353,0.0,0.0,0.0,0.0018558327461923295,7.862266425369904e-05,0.00014548781311578138,0.0005859717283293388,0.09559117126125495,0.07172116685691449,0.023870004404340464,0.09559115309729116,0.07172116685692263,0.023870004404343177,0.37548973911705513,0.37548973911705513,0.12496930250264156,0.0,4.9936873745768935,4.995958756634479,4.986862785856204,4.993490749676539,4.995705994131299,4.98683482861361,24794.653299886886,21075.45530490385,0.85,1.066159914449065,0.6625502089029848,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664701422054185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.138935112833,1534.9642784286063,0.37548973911705513,0.12496930250264156,6.112874298809886,3.51456518079212
4046.0,-29.997513644239675,4.973987342247306,35.00563439397069,24.121092538721882,5.0109940282633225,-26.496717229249718,-40.02617922434581,1.5101976132733375,-0.009872898829769383,-5.003358112225896,40.01127573440143,42264.860883945345,25746.768476241068,25746.768476241068,68011.62936018642,77361.7497782697,77361.7497782697,25746.768476241068,103108.51825451077,103108.51825451077,103108.51825451077,127903.19120532194,91533.71943055897,56436.8305362346,38996.54321591596,24794.67295081117,0.0,63791.21616672713,21075.472008189496,1534.9661545510464,0.0,0.886860808960706,2.8164893384326124,0.0014959135982669303,354609.57158009574,1555019.4624263567,4.385159304914938,1555019.4624263567,4.385159304914938,0.85,0.0955911783996815,4.027634451161993,1.2671057236241179,1.0,0.0,4.02763445116148,1.2846928399186786,1.2849807680333587,3.1350952741489113,19317.458537859206,1969.8325664583938,4632.441516551485,4632.441516551485,5.557926286656644,4.973987342247306,-2.3153730415677747,7.289360383815081,3.51452991096719,3.51452991096719,1.0041514031334828,0.0,0.0,0.00022411047736948042,0.9598175874131872,0.00023349278061624452,198.9231572732376,0.0,0.0,0.0,0.0018558327461923295,7.862238204390563e-05,0.00014548809532557479,0.0005859728649672252,0.09559117839965438,0.07172117494937737,0.023870003450277007,0.09559113949935162,0.07172117494939771,0.023870003450283783,0.3754897064342782,0.3754897064342782,0.12496927252978077,0.0,4.993659346951176,4.995894826780841,4.986942626855409,4.993485213396127,4.995577083467879,4.9871999751864,24794.67295081117,21075.472008189496,0.85,1.0661597857364666,0.6625498528430671,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664700137434086,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.13830356709,1534.9661545510464,0.3754897064342782,0.12496927252978077,6.112874298809886,3.51452991096719
4047.0,-29.997549362529245,4.974014457460998,35.00563464817408,24.12107434300708,5.010980300630341,-26.49675074840075,-40.02621058663351,1.5101816865018234,-0.010036668199973064,-5.00337406612969,40.01127619215794,42264.8464261934,25746.746174356977,25746.746174356977,68011.59260055037,77361.73156659908,77361.73156659908,25746.746174356977,103108.47774095605,103108.47774095605,103108.47774095605,127903.16150341941,91533.71012146976,56436.824981063844,38996.539044895464,24794.68376246336,0.0,63791.22280735882,21075.481198093854,1534.9671396801443,0.0,0.886860726144212,2.8164896273679187,0.0014959135982669303,354609.3510632764,1555019.4821681601,4.3851620875352575,1555019.4821681601,4.3851620875352575,0.85,0.09559117632757193,4.027634451161993,1.2671057109860704,1.0,0.0,4.027634451161011,1.2846929144144035,1.2849808425457798,3.1350950923535637,19317.45657325047,1969.8323661240559,4632.441516551485,4632.441516551485,5.557921472373719,4.974014457460998,-2.3154127768698083,7.289427234330807,3.5144946353469995,3.5144946353469995,1.004141324384857,0.0,0.0,0.00022411047736948042,0.9598211555485873,0.0002334919126067707,198.92318649439048,0.0,0.0,0.0,0.0018558327461923295,7.862210294307111e-05,0.0001454883744264093,0.0005859739890833616,0.09559117632756338,0.07172117583147443,0.02387000049608895,0.09559120172894328,0.07172117583148084,0.023870000496091087,0.3754896737154833,0.3754896737154833,0.12496924463703665,0.0,4.9936010226250005,4.9958181810935685,4.9869393489044,4.993337397929736,4.995481270985806,4.986895913447654,24794.68376246336,21075.481198093854,0.85,1.0661590985006906,0.6625495572302749,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26646988608222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.137671127868,1534.9671396801443,0.3754896737154833,0.12496924463703665,6.112874298809886,3.5144946353469995
4048.0,-29.997585048895193,4.974041498991659,35.00563493301343,24.121042736247205,5.010951300729021,-26.496785766198098,-40.02624593032522,1.5101520180319674,-0.010078181160736221,-5.003402015752737,40.0112775929044,42264.84869106283,25746.755016320694,25746.755016320694,68011.60370738352,77361.7211257725,77361.7211257725,25746.755016320694,103108.47614209319,103108.47614209319,103108.47614209319,127903.18167151403,91533.7023871508,56436.82995244148,38996.5249274548,24794.70552942084,0.0,63791.23045687564,21075.499700007713,1534.969030641632,0.0,0.8868605788905256,2.816486909848858,0.0014959135982669303,354608.96474041115,1555019.5425785729,4.385167035235314,1555019.5425785729,4.385167035235314,0.85,0.09559118155466764,4.027634451161993,1.2671057851659135,1.0,0.0,4.027634451162269,1.2846930531854364,1.2849809813479143,3.1350947537042786,19317.454940984386,1969.8321996792367,4632.441516551485,4632.441516551485,5.557923381078599,4.974041498991659,-2.3154611953635045,7.289502694355164,3.5144594606735424,3.5144594606735424,1.004131274478155,0.0,0.0,0.00022411047736948042,0.959824720509238,0.00023349104537605359,198.92321568943518,0.0,0.0,0.0,0.0018558327461923295,7.862178841182539e-05,0.00014548868895765502,0.0005859752559002428,0.09559118155464223,0.07172118262641178,0.023869998928230458,0.09559121138578784,0.07172118262643083,0.023869998928236803,0.3754896401538269,0.3754896401538269,0.12496921341906357,0.0,4.99355621104678,4.995745282505254,4.986978924890991,4.99332383459199,4.9954005575157225,4.987084104871883,24794.70552942084,21075.499700007713,0.85,1.066159144764592,0.6625495132851349,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664697575400135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.137038449993,1534.969030641632,0.3754896401538269,0.12496921341906357,6.112874298809886,3.5144594606735424
4049.0,-29.997620793858456,4.974068408335461,35.00563517253601,24.12100180462005,5.01091507110215,-26.496821559662862,-40.02628137879071,1.5101158369064898,-0.01012337970092858,-5.003432785698137,40.01127684263055,42264.851189718676,25746.770878743704,25746.770878743704,68011.62206846238,77361.70202400039,77361.70202400039,25746.770878743704,103108.47290274409,103108.47290274409,103108.47290274409,127903.18832618478,91533.68308903484,56436.8322547529,38996.50092697993,24794.715423440695,0.0,63791.216350420626,21075.50810992459,1534.9703042679632,0.0,0.8868604250752142,2.8164839115015985,0.0014959135982669303,354608.5394351115,1555019.5102212871,4.385172203406101,1555019.5102212871,4.385172203406101,0.85,0.09559118481984859,4.027634451161993,1.2671057829679921,1.0,0.0,4.0276344511619735,1.2846932224187466,1.2849811506191535,3.1350943407166065,19317.45086827154,1969.8317843781047,4632.441516551485,4632.441516551485,5.557926805282218,4.974068408335461,-2.315511687596781,7.2895800959322425,3.514424308964393,3.514424308964393,1.0041212311326837,0.0,0.0,0.00022411047736948042,0.9598282913378895,0.00023349017672431426,198.92324493242702,0.0,0.0,0.0,0.0018558327461923295,7.862147294934339e-05,0.00014548900442013703,0.0005859765264678034,0.09559118481982305,0.07172118793456636,0.023869996885256695,0.09559117235895345,0.07172118793458551,0.023869996885263076,0.37548960609410814,0.37548960609410814,0.12496918213852756,0.0,4.993518548290524,4.9956636512609975,4.987073366410584,4.993309405997195,4.995278634455531,4.987392648103423,24794.715423440695,21075.50810992459,0.85,1.0661596683602652,0.6625496989671368,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266469629347125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.136405221043,1534.9703042679632,0.37548960609410814,0.12496918213852756,6.112874298809886,3.514424308964393
