time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4050.0,-29.997656509598908,4.974095433816759,35.00563539484534,24.12097913855689,5.010896171608828,-26.49685559372528,-40.02630903907118,1.5100952557351834,-0.010245696644119562,-5.003451885253746,40.0112768203048,42264.82137156688,25746.75694224431,25746.75694224431,68011.57831381119,77361.68678368446,77361.68678368446,25746.75694224431,103108.44372592877,103108.44372592877,103108.44372592877,127903.16852946067,91533.67465650964,56436.80924439195,38996.517124575206,24794.724803531913,0.0,63791.24192810712,21075.516083002127,1534.9712806542443,0.0,0.8868603279938085,2.8164832886581546,0.0014959135982669303,354608.2754393218,1555019.5092584398,4.385175465327019,1555019.5092584398,4.385175465327019,0.85,0.09559118325995068,4.027634451161993,1.2671057571424176,1.0,0.0,4.027634451161169,1.2846933186849745,1.2849812469069568,3.1350941057938417,19317.44908865462,1969.831602907682,4632.441516551485,4632.441516551485,5.5579237968255875,4.974095433816759,-2.3155536175358664,7.289649051352625,3.514389162448093,3.514389162448093,1.0041111892708838,0.0,0.0,0.00022411047736948042,0.9598318592615729,0.00023348930878570257,198.9232741515202,0.0,0.0,0.0,0.0018558327461923295,7.862122679617954e-05,0.00014548925057330088,0.0005859775178827664,0.09559118325993798,0.07172118910230814,0.023869994157629852,0.0955912015606995,0.07172118910231766,0.02386999415763302,0.3754895710575593,0.3754895710575593,0.1249691541628342,0.0,4.993463337723085,4.995577759074365,4.98711033939378,4.9932061886096335,4.995197883388414,4.9872219286324935,24794.724803531913,21075.516083002127,0.85,1.0661585549699815,0.6625489658784106,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664695017808962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.13576962865,1534.9712806542443,0.3754895710575593,0.1249691541628342,6.112874298809886,3.514389162448093
4051.0,-29.99769207404836,4.974122382590857,35.005635626599656,24.120947741344594,5.010866026380541,-26.49689061631331,-40.02634441768748,1.5100645686455003,-0.010260532270592648,-5.0034799134450445,40.01127754003041,42264.824132864036,25746.766147108192,25746.766147108192,68011.59027997222,77361.68170707756,77361.68170707756,25746.766147108192,103108.44785418575,103108.44785418575,103108.44785418575,127903.1904413612,91533.67177347321,56436.81419925968,38996.50841579281,24794.74258717545,0.0,63791.25100296826,21075.531199099132,1534.9729460459803,0.0,0.8868601828050372,2.8164802115162995,0.0014959135982669303,354607.88803139934,1555019.5402982605,4.385180343649233,1555019.5402982605,4.385180343649233,0.85,0.09559118743121836,4.027634451161993,1.267105801100843,1.0,0.0,4.027634451162581,1.2846934622205815,1.2849813904747334,3.1350937555175706,19317.448480212868,1969.8315408638903,4632.441516551485,4632.441516551485,5.557925783869319,4.974122382590857,-2.315602011913387,7.289724394504244,3.51435409581551,3.51435409581551,1.004101170233003,0.0,0.0,0.00022411047736948042,0.9598354120858384,0.0002334884445266103,198.92330324685057,0.0,0.0,0.0,0.0018558327461923295,7.862091195737595e-05,0.00014548956541210445,0.0005859787859383782,0.09559118743119627,0.07172119462960068,0.023869992801595588,0.09559118518653517,0.07172119462961725,0.023869992801601105,0.37548953492662845,0.37548953492662845,0.12496912540755144,0.0,4.993425202265996,4.995503368073685,4.987181134680895,4.99321938117447,4.99515252421287,4.98741104243868,24794.74258717545,21075.531199099132,0.85,1.0661585908827464,0.6625489149115044,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266469373664124,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.135133430187,1534.9729460459803,0.37548953492662845,0.12496912540755144,6.112874298809886,3.51435409581551
4052.0,-29.99772764425525,4.974149408860396,35.005635856636914,24.12093059336769,5.010845482307721,-26.49692468388226,-40.026375849824376,1.5100425219347557,-0.010252049253892892,-5.003500662241498,40.01127795352558,42264.81060756207,25746.756847655328,25746.756847655328,68011.56745521739,77361.69546183416,77361.69546183416,25746.756847655328,103108.45230948948,103108.45230948948,103108.45230948948,127903.20761268208,91533.69161122825,56436.806756956044,38996.53872696911,24794.7553031926,0.0,63791.29403016171,21075.54200771371,1534.9741549093776,0.0,0.8868600757559824,2.8164776778466205,0.0014959135982669303,354607.60124007444,1555019.5581311916,4.38518394048305,1555019.5581311916,4.38518394048305,0.85,0.0955911873438992,4.027634451161993,1.267105799452402,1.0,0.0,4.027634451163225,1.2846935653417522,1.2849814936190158,3.1350935038664787,19317.45266681222,1969.8319677782138,4632.441516551485,4632.441516551485,5.55792377640677,4.974149408860396,-2.3156450456564825,7.289794454516878,3.514319051085391,3.514319051085391,1.004091157452969,0.0,0.0,0.00022411047736948042,0.9598389654994479,0.00023348758013055402,198.92333234689963,0.0,0.0,0.0,0.0018558327461923295,7.862063223977256e-05,0.00014548984512970786,0.0005859799125386343,0.095591187343886,0.07172119674230767,0.02386999060157833,0.09559116293801412,0.07172119674231757,0.023869990601581622,0.3754894985606691,0.3754894985606691,0.12496909810513224,0.0,4.993397772787375,4.995455708647739,4.9872144863678045,4.9932486129876,4.995225628691628,4.987308455587538,24794.7553031926,21075.54200771371,0.85,1.0661575139557484,0.6625482559983573,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664692459110052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.134499072065,1534.9741549093776,0.3754894985606691,0.12496909810513224,6.112874298809886,3.514319051085391
4053.0,-29.997763139079957,4.974176518576647,35.00563612482598,24.12090254891666,5.01082731923638,-26.49695844554361,-40.026407212112076,1.5100226257001002,-0.01047071217726625,-5.0035209518289365,40.011279524855404,42264.79720165923,25746.746834049878,25746.746834049878,68011.54403570911,77361.65546051574,77361.65546051574,25746.746834049878,103108.40229456562,103108.40229456562,103108.40229456562,127903.17720922423,91533.65862612404,56436.800367267744,38996.509176507,24794.77491465861,0.0,63791.28409116561,21075.55867745982,1534.9757432536442,0.0,0.8868599668519495,2.816478181757588,0.0014959135982669303,354607.32079614454,1555019.6258984092,4.385187599644492,1555019.6258984092,4.385187599644492,0.8500000000000001,0.09559118889921876,4.027634451161993,1.2671058038482443,1.0,0.0,4.027634451163091,1.2846936584043112,1.2849815867024321,3.1350932767618906,19317.445705570102,1969.831257929069,4632.441516551485,4632.441516551485,5.557921614780893,4.974176518576647,-2.3156876534843724,7.289864172061019,3.5142840746476867,3.5142840746476867,1.0040811641850533,0.0,0.0,0.00022411047736948042,0.9598425113966269,0.00023348671756930894,198.92336138528685,0.0,0.0,0.0,0.0018558327461923295,7.862035314468085e-05,0.00014549012422479957,0.0005859810366316408,0.09559118889920325,0.07172120030568924,0.023869988593514014,0.09559126721721117,0.07172120030570088,0.023869988593517886,0.37548946357880847,0.37548946357880847,0.12496906974062234,0.0,4.993335979937228,4.995372224135906,4.987217866444951,4.993050239651666,4.99499971701249,4.98719282199761,24794.77491465861,21075.55867745982,0.85,1.0661573129412512,0.6625481490740589,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664691177905292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.133863413117,1534.9757432536442,0.37548946357880847,0.12496906974062234,6.112874298809886,3.5142840746476867
4054.0,-29.997798625344547,4.974203473281322,35.00563638521272,24.1208667512052,5.010791672216865,-26.49699394796481,-40.026442625652976,1.509986994837143,-0.010434866061984849,-5.003552383885018,40.01127983397115,42264.80057081016,25746.765435439072,25746.765435439072,68011.56600624924,77361.65489761982,77361.65489761982,25746.765435439072,103108.4203330589,103108.4203330589,103108.4203330589,127903.2119094179,91533.65799782275,56436.80367101332,38996.50480756604,24794.79157635901,0.0,63791.296383925044,21075.57283990516,1534.9774228017322,0.0,0.8868598058330102,2.816474041454445,0.0014959135982669303,354606.88634066924,1555019.6392297384,4.385193009861173,1555019.6392297384,4.385193009861173,0.85,0.09559119387242743,4.027634451161993,1.267105839564465,1.0,0.0,4.027634451161953,1.2846938250639846,1.2849817533994576,3.1350928700551632,19317.445572972145,1969.8312444078401,4632.441516551485,4632.441516551485,5.5579256302420985,4.974203473281322,-2.3157383741067723,7.289941847388095,3.5142491684268564,3.5142491684268564,1.0040711909791018,0.0,0.0,0.00022411047736948042,0.95984605645279,0.00023348585521901688,198.92339041667952,0.0,0.0,0.0,0.0018558327461923295,7.862003799831745e-05,0.00014549043937116295,0.0005859823059259911,0.0955911938724035,0.07172120676027337,0.02386998711213014,0.09559121393413021,0.07172120676029131,0.02386998711213611,0.37548942749906533,0.37548942749906533,0.12496903873039669,0.0,4.993304237453117,4.9953045898877235,4.987293961820569,4.993117517823009,4.994974302536207,4.987538600019207,24794.79157635901,21075.57283990516,0.85,1.0661574519026027,0.6625480742144095,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664689892744827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.133228078654,1534.9774228017322,0.37548942749906533,0.12496903873039669,6.112874298809886,3.5142491684268564
4055.0,-29.99783408932963,4.974230471595545,35.00563661225627,24.120839649718278,5.010767746605261,-26.497028258077435,-40.02647412763906,1.5099619153530066,-0.010517756548551915,-5.003574539121736,40.011279383551496,42264.787622774915,25746.7602022932,25746.7602022932,68011.54782506812,77361.64192715629,77361.64192715629,25746.7602022932,103108.40212944949,103108.40212944949,103108.40212944949,127903.2017831965,91533.64969848118,56436.79539409957,38996.50478264623,24794.79965374702,0.0,63791.30443639326,21075.579705684966,1534.978395070333,0.0,0.8868596947559171,2.8164725439539064,0.0014959135982669303,354606.58011011244,1555019.6198043516,4.385196742038704,1555019.6198043516,4.385196742038704,0.85,0.09559119298124302,4.027634451161993,1.267105839564465,1.0,0.0,4.027634451161903,1.2846939423707016,1.2849818707324656,3.1350925837866286,19317.443821462562,1969.8310658035684,4632.441516551485,4632.441516551485,5.557924500568716,4.974230471595545,-2.315782307358392,7.290012778953937,3.5142142606270608,3.5142142606270608,1.0040612173220174,0.0,0.0,0.00022411047736948042,0.9598495992973527,0.00023348499341307015,198.9234194298537,0.0,0.0,0.0,0.0018558327461923295,7.861975766200121e-05,0.0001454907197074792,0.0005859834350181964,0.09559119298122554,0.07172120848698968,0.023869984494235854,0.0955912116846505,0.07172120848700281,0.023869984494240222,0.37548939144694254,0.37548939144694254,0.12496901001724658,0.0,4.993263169544889,4.99523274478679,4.987345364951807,4.9930567825732055,4.99490324878218,4.987508866635324,24794.79965374702,21075.579705684966,0.85,1.0661570323096763,0.6625477876050868,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266468861493299,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.132591732518,1534.978395070333,0.37548939144694254,0.12496901001724658,6.112874298809886,3.5142142606270608
4056.0,-29.99786949232552,4.9742574700463384,35.00563684434763,24.120817926619225,5.010742748261665,-26.497062620628217,-40.02650559470055,1.5099358765643578,-0.010483011531277953,-5.003598631884617,40.011279984669336,42264.77495347188,25746.76018590476,25746.76018590476,68011.53513937665,77361.6552751555,77361.6552751555,25746.76018590476,103108.41546106026,103108.41546106026,103108.41546106026,127903.23044170233,91533.66725842364,56436.78693674002,38996.53369075957,24794.81498064207,0.0,63791.34867140164,21075.59273354576,1534.979830878448,0.0,0.8868595700159788,2.8164692749149416,0.0014959135982669303,354606.24709922867,1555019.6457289434,4.385200933287015,1555019.6457289434,4.385200933287015,0.85,0.09559119484322327,4.027634451161993,1.2671058554993944,1.0,0.0,4.027634451161947,1.2846940641644897,1.2849819925535506,3.1350922865681605,19317.447527347806,1969.831443698695,4632.441516551485,4632.441516551485,5.557924497030962,4.9742574700463384,-2.3158275984994585,7.290085068545797,3.514179410907321,3.514179410907321,1.0040512602592346,0.0,0.0,0.00022411047736948042,0.9598531360631757,0.00023348413309213785,198.923448393141,0.0,0.0,0.0,0.0018558327461923295,7.861947763740158e-05,0.00014549099973207882,0.000585984562854921,0.09559119484320508,0.07172121221014692,0.023869982633058163,0.09559117670332638,0.07172121221016058,0.0238699826330627,0.3754893551163681,0.3754893551163681,0.124968981694491,0.0,4.993242819384022,4.995188683245146,4.987396256269051,4.993115620353365,4.994966638219694,4.987554027943929,24794.81498064207,21075.59273354576,0.85,1.0661560941392507,0.6625471295674243,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664687335053968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.131954649838,1534.979830878448,0.3754893551163681,0.124968981694491,6.112874298809886,3.514179410907321
4057.0,-29.99790480213346,4.974284549200529,35.005637095099225,24.120795260556065,5.010723770477806,-26.497096297229447,-40.02653699191285,1.509915265573789,-0.010595106266805487,-5.003618832304097,40.01128099237213,42264.76224487603,25746.75050149711,25746.75050149711,68011.51274637313,77361.64037307899,77361.64037307899,25746.75050149711,103108.3908745761,103108.3908745761,103108.3908745761,127903.22195416447,91533.65896791575,56436.78083971278,38996.53125355885,24794.831079588377,0.0,63791.36233314723,21075.60641765012,1534.9812182220953,0.0,0.886859463605278,2.8164683892717224,0.0014959135982669303,354605.9678886207,1555019.689188448,4.3852045086755815,1555019.689188448,4.3852045086755815,0.85,0.09559119553758229,4.027634451161993,1.2671058302232998,1.0,0.0,4.027634451162737,1.2846941605703202,1.2849820889809875,3.1350920513050258,19317.4457777025,1969.8312652845266,4632.441516551485,4632.441516551485,5.55792240646865,4.974284549200529,-2.3158699794525415,7.290154528653071,3.514144606225969,3.514144606225969,1.0040413160645625,0.0,0.0,0.00022411047736948042,0.9598566635335061,0.00023348327503865614,198.92347728019934,0.0,0.0,0.0,0.0018558327461923295,7.861919823530727e-05,0.00014549127913417317,0.0005859856881844219,0.09559119553756684,0.07172121507951652,0.02386998045805032,0.09559122157199997,0.07172121507952811,0.023869980458054173,0.37548932020067155,0.37548932020067155,0.12496895368726975,0.0,4.9932066805996556,4.995134676412476,4.98741380235731,4.993023726037279,4.9948802494001825,4.987445591275616,24794.831079588377,21075.60641765012,0.85,1.0661555147730875,0.6625467884531201,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664686055168637,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.131317606843,1534.9812182220953,0.37548932020067155,0.12496895368726975,6.112874298809886,3.514144606225969
4058.0,-29.997940080465064,4.9743116054661645,35.00563736449692,24.12076840354132,5.010698206937766,-26.497130604129044,-40.026572230830766,1.5098887306017261,-0.010630366413863612,-5.003643772589916,40.01128203698281,42264.76572979179,25746.753248123794,25746.753248123794,68011.51897791558,77361.6350730855,77361.6350730855,25746.753248123794,103108.38832120929,103108.38832120929,103108.38832120929,127903.2377078205,91533.65760048605,56436.78825719234,38996.52149254857,24794.849386611208,0.0,63791.370879159775,21075.621978619525,1534.9828421708473,0.0,0.8868593329483138,2.8164659409371584,0.0014959135982669303,354605.6231637214,1555019.734239693,4.385208898736895,1555019.734239693,4.385208898736895,0.85,0.09559119866255891,4.027634451161993,1.2671058538509534,1.0,0.0,4.027634451161772,1.2846942846849982,1.2849822131234825,3.135091748422896,19317.445489117417,1969.8312358570377,4632.441516551485,4632.441516551485,5.557922999379898,4.9743116054661645,-2.315915760678015,7.29022736614418,3.5141098708875607,3.5141098708875607,1.0040313916821602,0.0,0.0,0.00022411047736948042,0.959860187873303,0.0002334824177529717,198.92350614151516,0.0,0.0,0.0,0.0018558327461923295,7.861888464717561e-05,0.0001454915927223048,0.0005859869512027843,0.09559119866254183,0.07172122004523553,0.023869978617306307,0.09559122552385804,0.07172122004524834,0.02386997861731057,0.3754892857841553,0.3754892857841553,0.12496892394345961,0.0,4.993177507610881,4.995084449084345,4.987447887590861,4.993013406176033,4.9948361298862665,4.987536823893947,24794.849386611208,21075.621978619525,0.85,1.066155469628487,0.6625467543228392,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664684771457653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.130681250614,1534.9828421708473,0.3754892857841553,0.12496892394345961,6.112874298809886,3.5141098708875607
4059.0,-29.997975371379045,4.9743386733101485,35.005637632904005,24.12073602844032,5.010674081344047,-26.497164778521654,-40.026603697892256,1.5098634884866342,-0.010789535594426525,-5.003667043498394,40.011282546923276,42264.75339994253,25746.7518587219,25746.7518587219,68011.50525866443,77361.60173787728,77361.60173787728,25746.7518587219,103108.35359659918,103108.35359659918,103108.35359659918,127903.21732253872,91533.62878519426,56436.78044725938,38996.49815326098,24794.863725939547,0.0,63791.36187920053,21075.634167048614,1534.9841970085652,0.0,0.8868592127189904,2.816465315251294,0.0014959135982669303,354605.3015132103,1555019.7562320498,4.385212938431265,1555019.7562320498,4.385212938431265,0.85,0.09559120006367446,4.027634451161993,1.2671058565983548,1.0,0.0,4.02763445116195,1.2846944027524894,1.2849823312174353,3.135091460298019,19317.439407880818,1969.8306157434822,4632.441516551485,4632.441516551485,5.5579226994512565,4.9743386733101485,-2.31596028132537,7.290298954635519,3.5140751737763614,3.5140751737763614,1.0040214782218175,0.0,0.0,0.00022411047736948042,0.959863713484054,0.00023348156016443007,198.92353501313303,0.0,0.0,0.0,0.0018558327461923295,7.86186046254509e-05,0.00014549187274402953,0.0005859880790279299,0.0955912000636562,0.07172122379945121,0.023869976264204985,0.09559127570157233,0.07172122379946491,0.02386997626420954,0.37548925196026867,0.37548925196026867,0.12496889382545058,0.0,4.993126354888773,4.995005355010278,4.987480685582966,4.992877507903984,4.994644742418529,4.987567645912748,24794.863725939547,21075.634167048614,0.85,1.0661554049818758,0.6625466545137854,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664683488831892,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.130044347965,1534.9841970085652,0.37548925196026867,0.12496889382545058,6.112874298809886,3.5140751737763614
4060.0,-29.99801063888704,4.974365597729387,35.00563787094943,24.12070546941834,5.010638534236607,-26.497200074045217,-40.02663530465213,1.5098279693948047,-0.010669760852977106,-5.003697596219709,40.01128219938725,42264.74184562529,25746.76906969139,25746.76906969139,68011.51091531668,77361.62198116475,77361.62198116475,25746.76906969139,103108.39105085614,103108.39105085614,103108.39105085614,127903.26700489203,91533.64891506854,56436.76877952907,38996.53348393274,24794.87595403589,0.0,63791.40943796863,21075.64456093051,1534.9856040028928,0.0,0.8868590585493255,2.8164601750674656,0.0014959135982669303,354604.8792138265,1555019.7412437585,4.385218118519127,1555019.7412437585,4.385218118519127,0.85,0.09559120379599455,4.027634451161993,1.267105890666135,1.0,0.0,4.027634451162842,1.2846945688895575,1.2849824973917383,3.1350910548670967,19317.443656129595,1969.8310489442977,4632.441516551485,4632.441516551485,5.557926414764106,4.974365597729387,-2.316010112835286,7.290375710564673,3.5140405252517404,3.5140405252517404,1.0040115786433543,0.0,0.0,0.00022411047736948042,0.9598672367704646,0.00023348070314756718,198.92356386561073,0.0,0.0,0.0,0.0018558327461923295,7.861832336149505e-05,0.00014549215400798537,0.0005859892118563284,0.09559120379597,0.07172122929107021,0.023869974504899798,0.0955911722460972,0.07172122929108862,0.023869974504905928,0.3754892168257516,0.3754892168257516,0.12496886335271327,0.0,4.993118266609429,4.994963202460042,4.987574944802645,4.993027835366718,4.9947365134901816,4.987893909495938,24794.87595403589,21075.64456093051,0.85,1.0661546987992438,0.6625459794351138,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664682205657407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.129406017306,1534.9856040028928,0.3754892168257516,0.12496886335271327,6.112874298809886,3.5140405252517404
4061.0,-29.998045797410327,4.97439261115195,35.005638086268206,24.12068301290276,5.01061839481869,-26.49723373060756,-40.026670473720856,1.509806328015944,-0.010757696539542394,-5.003717249180825,40.01128201351655,42264.745420619845,25746.758389292332,25746.758389292332,68011.50380991217,77361.61251772993,77361.61251772993,25746.758389292332,103108.37090702225,103108.37090702225,103108.37090702225,127903.25541552788,91533.64553189148,56436.77843478163,38996.51899678873,24794.884508505616,0.0,63791.40350529434,21075.651832229774,1534.9865462373145,0.0,0.886858959243585,2.8164590359654498,0.0014959135982669303,354604.60757101804,1555019.733227656,4.385221455184352,1555019.733227656,4.385221455184352,0.85,0.09559120266571801,4.027634451161993,1.2671059236349538,1.0,0.0,4.027634451162848,1.284694670115005,1.2849825986398729,3.135090807842646,19317.442942137168,1969.8309761373323,4632.441516551485,4632.441516551485,5.557924109198234,4.97439261115195,-2.3160519553126426,7.290444566464593,3.514005878573727,3.514005878573727,1.0040016795924935,0.0,0.0,0.00022411047736948042,0.9598707491830039,0.00023347984878196627,198.9235926289361,0.0,0.0,0.0,0.0018558327461923295,7.861801039816358e-05,0.00014549246697131683,0.000585990472358224,0.0955912026657061,0.07172123069188832,0.02386997197381778,0.09559118155856619,0.07172123069189726,0.023869971973820753,0.37548918283111987,0.37548918283111987,0.12496883634670647,0.0,4.993093995562333,4.9949151892054715,4.987622008132178,4.9929595526413095,4.994685777226891,4.987772906483826,24794.884508505616,21075.651832229774,0.85,1.0661546865678788,0.6625460970946045,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664680929282264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.128766979182,1534.9865462373145,0.37548918283111987,0.12496883634670647,6.112874298809886,3.514005878573727
4062.0,-29.998080913098896,4.974419604516306,35.005638317150805,24.12065608603882,5.010592993189186,-26.497267874924376,-40.02670190585775,1.5097799550146094,-0.010798877641491345,-5.003741890130683,40.0112828974861,42264.73378183527,25746.760796277333,25746.760796277333,68011.4945781126,77361.6064465778,77361.6064465778,25746.760796277333,103108.36724285514,103108.36724285514,103108.36724285514,127903.26896174085,91533.64339305948,56436.77072831682,38996.5251830474,24794.901718885707,0.0,63791.42690193311,21075.66646105285,1534.988100303891,0.0,0.8868588306903654,2.8164567003634793,0.0014959135982669303,354604.2669845675,1555019.7713508813,4.385225774563384,1555019.7713508813,4.385225774563384,0.85,0.09559120607073317,4.027634451161993,1.267105944515206,1.0,0.0,4.027634451161842,1.284694793472179,1.2849827220246939,3.1350905068093233,19317.4424907538,1969.8309301090385,4632.441516551485,4632.441516551485,5.557924628791411,4.974419604516306,-2.316097376256257,7.290516980772562,3.513971303619083,3.513971303619083,1.0039918010340236,0.0,0.0,0.00022411047736948042,0.9598742573300992,0.00023347899546014096,198.92362135722638,0.0,0.0,0.0,0.0018558327461923295,7.861773069010362e-05,0.0001454927466793768,0.0005859915989200427,0.09559120607071092,0.07172123552454325,0.023869970546167667,0.09559118521080913,0.07172123552455995,0.023869970546173222,0.37548914936474537,0.37548914936474537,0.12496880931370623,0.0,4.993073167016519,4.994869077611611,4.987677143567623,4.9929430124892065,4.99463779042577,4.987850849477297,24794.901718885707,21075.66646105285,0.85,1.0661541508182129,0.6625456716434492,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664679648688009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.128128948803,1534.988100303891,0.37548914936474537,0.12496880931370623,6.112874298809886,3.513971303619083
4063.0,-29.99811597337396,4.974446473543319,35.00563851852652,24.120614840090298,5.010558753014259,-26.49730285323499,-40.026737249549456,1.5097456328752394,-0.010889350160425693,-5.003771449036959,40.0112824997974,42264.73855715031,25746.775716758453,25746.775716758453,68011.51427390876,77361.57796303825,77361.57796303825,25746.775716758453,103108.3536797967,103108.3536797967,103108.3536797967,127903.26691474338,91533.61524132949,56436.77583544134,38996.48822876461,24794.91323494669,0.0,63791.4014637113,21075.676249704684,1534.9894382371972,0.0,0.8868586817575268,2.8164544381681367,0.0014959135982669303,354603.8584226135,1555019.754199638,4.385230778697225,1555019.754199638,4.385230778697225,0.85,0.09559121034431903,4.027634451161993,1.2671059588016944,1.0,0.0,4.027634451162279,1.284694954010716,1.2849828825992111,3.1350901150409576,19317.436549556613,1969.8303242755287,4632.441516551485,4632.441516551485,5.557927849659082,4.974446473543319,-2.316146385493204,7.290592859036522,3.513936767635917,3.513936767635917,1.003981933610262,0.0,0.0,0.00022411047736948042,0.9598777599550482,0.00023347814348774544,198.92365004019098,0.0,0.0,0.0,0.0018558327461923295,7.86174161750291e-05,0.00014549306119445132,0.0005859928656717922,0.09559121034430013,0.07172124096144039,0.023869969382859742,0.0955911756980249,0.07172124096145457,0.02386996938286446,0.3754891164043352,0.3754891164043352,0.12496878278019453,0.0,4.993046191146334,4.994799333013248,4.987778668735132,4.992882098876521,4.994464165242732,4.9881285860205935,24794.91323494669,21075.676249704684,0.85,1.0661548847237372,0.6625460107063684,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664678369044788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.127490604596,1534.9894382371972,0.3754891164043352,0.12496878278019453,6.112874298809886,3.513936767635917
4064.0,-29.998150915981544,4.9744735096307995,35.00563872106954,24.120601883064978,5.010544889602764,-26.497335687860087,-40.02676473520694,1.5097296614813165,-0.010956928910729857,-5.003787279206748,40.011282936551105,42264.711140380554,25746.755669502356,25746.755669502356,68011.46680988291,77361.5816234028,77361.5816234028,25746.755669502356,103108.33729290515,103108.33729290515,103108.33729290515,127903.26119513848,91533.62743525597,56436.75695223383,38996.52275891349,24794.923902233324,0.0,63791.44666114681,21075.685316898325,1534.990415019759,0.0,0.8868585996451569,2.8164534779173778,0.0014959135982669303,354603.6396188271,1555019.7730356476,4.385233537668085,1555019.7730356476,4.385233537668085,0.85,0.09559120880263429,4.027634451161993,1.2671059472626078,1.0,0.0,4.02763445116257,1.284695028715403,1.284982957320641,3.13508993273627,19317.43912298715,1969.830586692413,4632.441516551485,4632.441516551485,5.557923522080197,4.9744735096307995,-2.316185311894324,7.290658821525124,3.5139022391332597,3.5139022391332597,1.0039720683237885,0.0,0.0,0.00022411047736948042,0.9598812508383749,0.00023347729437754816,198.92367862689954,0.0,0.0,0.0,0.0018558327461923295,7.86171715875281e-05,0.00014549330578195231,0.0005859938507808375,0.09559120880262577,0.07172124151879743,0.023869967283828338,0.09559119508521169,0.07172124151880382,0.02386996728383047,0.37548908238421985,0.37548908238421985,0.12496875949734106,0.0,4.993009041337245,4.9947433202219145,4.987798193639435,4.992830350296003,4.994489177064963,4.987846204214748,24794.923902233324,21075.685316898325,0.85,1.0661533852830207,0.6625451114925498,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664677095296053,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.126852199983,1534.990415019759,0.37548908238421985,0.12496875949734106,6.112874298809886,3.5139022391332597
4065.0,-29.998185846625525,4.974500475257778,35.00563895299107,24.120564862992637,5.010517013858116,-26.49736991308795,-40.02679620226843,1.5097010803205242,-0.011108919473372225,-5.0038140876240025,40.011284197350676,42264.70029980666,25746.764124762623,25746.764124762623,68011.46442456928,77361.54456449012,77361.54456449012,25746.764124762623,103108.30868925274,103108.30868925274,103108.30868925274,127903.25307755716,91533.59323201832,56436.748967334664,38996.49362742628,24794.944388304433,0.0,63791.43801573072,21075.70273005877,1534.9922037920999,0.0,0.8868584587011883,2.816452344961496,0.0014959135982669303,354603.26907451474,1555019.8274105387,4.385238273378055,1555019.8274105387,4.385238273378055,0.85,0.09559121415557778,4.027634451161993,1.267105915392749,1.0,0.0,4.027634451162715,1.284695162401106,1.284983091036306,3.1350896064980196,19317.431904667726,1969.8298506286783,4632.441516551485,4632.441516551485,5.5579253473078305,4.974500475257778,-2.3162321836535864,7.290732658911365,3.513867805808889,3.513867805808889,1.003962230231111,0.0,0.0,0.00022411047736948042,0.9598847405401918,0.00023347644556091012,198.92370720382883,0.0,0.0,0.0,0.0018558327461923295,7.86168915714442e-05,0.00014549358579803623,0.000585994978583264,0.09559121415555416,0.0717212475767392,0.023869966578814964,0.09559125283590782,0.07172124757675692,0.023869966578820866,0.3754890483029069,0.3754890483029069,0.12496873390801495,0.0,4.992958458745306,4.994658275216523,4.9878511553665135,4.992705168150621,4.99426713450049,4.9880120464602555,24794.944388304433,21075.70273005877,0.85,1.0661534923824403,0.662545031347065,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664675813627837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.126214983964,1534.9922037920999,0.3754890483029069,0.12496873390801495,6.112874298809886,3.513867805808889
4066.0,-29.99822082504857,4.974527399958574,35.005639162887064,24.120538390148454,5.010488754098819,-26.497404219659774,-40.02682763440532,1.509672148710077,-0.011081487904959886,-5.003839529656941,40.011284019649736,42264.68931520048,25746.769035904505,25746.769035904505,68011.45835110499,77361.55189150237,77361.55189150237,25746.769035904505,103108.32092740688,103108.32092740688,103108.32092740688,127903.27639378363,91533.60327882707,56436.74070252529,38996.51397366864,24794.955466376756,0.0,63791.469440045395,21075.712146420243,1534.9934258765045,0.0,0.8868583299150989,2.8164490145001837,0.0014959135982669303,354602.91741656413,1555019.8197467753,4.385242600584813,1555019.8197467753,4.385242600584813,0.85,0.09559121616273468,4.027634451161993,1.2671059313276785,1.0,0.0,4.027634451161406,1.2846952977260326,1.284983226391562,3.13508927625958,19317.434024966264,1969.8300668389577,4632.441516551485,4632.441516551485,5.5579264074705685,4.974527399958574,-2.3162780447935956,7.29080544475217,3.5138333962890784,3.5138333962890784,1.0039523989397368,0.0,0.0,0.00022411047736948042,0.9598882350290275,0.00023347559558608736,198.9237358198546,0.0,0.0,0.0,0.0018558327461923295,7.861661186706448e-05,0.00014549386550241595,0.0005859961051302599,0.09559121616271574,0.07172125100812154,0.02386996515459419,0.09559120202256255,0.07172125100813576,0.02386996515459892,0.3754890123740064,0.3754890123740064,0.12496870851502795,0.0,4.992928047929183,4.994596015352101,4.987916436932551,4.9927580417519835,4.994298612475518,4.988129204518884,24794.955466376756,21075.712146420243,0.85,1.0661528719764914,0.6625445327752337,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664674535300025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.125576842864,1534.9934258765045,0.3754890123740064,0.12496870851502795,6.112874298809886,3.5138333962890784
4067.0,-29.99825569964574,4.974554417068328,35.00563937964798,24.120520858000987,5.010470544552864,-26.497437427727,-40.02686276854945,1.509652272634153,-0.011124047099656309,-5.0038586315675095,40.011284639399,42264.69376719867,25746.75794682957,25746.75794682957,68011.45171402824,77361.55464491616,77361.55464491616,25746.75794682957,103108.31259174574,103108.31259174574,103108.31259174574,127903.28130607042,91533.61277870914,56436.75190099173,38996.512086352675,24794.96871432468,0.0,63791.48080067735,21075.723407175978,1534.994626320377,0.0,0.8868582304960215,2.816447343634106,0.0014959135982669303,354602.6533915096,1555019.8464748915,4.385245941061884,1555019.8464748915,4.385245941061884,0.85,0.09559121609414178,4.027634451161993,1.267105982429348,1.0,0.0,4.02763445116259,1.2846953906945524,1.284983319380918,3.1350890493850914,19317.436029840304,1969.8302712792142,4632.441516551485,4632.441516551485,5.557924013684291,4.974554417068328,-2.3163192164310784,7.290873633499406,3.5137990193659148,3.5137990193659148,1.0039425769616899,0.0,0.0,0.00022411047736948042,0.9598917191588955,0.0002334747481370681,198.92376435094815,0.0,0.0,0.0,0.0018558327461923295,7.861629922081386e-05,0.00014549417814866655,0.0005859973643550699,0.09559121609412694,0.07172125274013345,0.023869963353993478,0.09559120935399755,0.0717212527401446,0.023869963353997183,0.37548897629263767,0.37548897629263767,0.12496868406182358,0.0,4.992896617438419,4.994546814981447,4.987938396949858,4.992734584467826,4.9943137021720645,4.987989929131629,24794.96871432468,21075.723407175978,0.85,1.0661525780618981,0.6625444845724586,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664673258912518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.124936580234,1534.994626320377,0.37548897629263767,0.12496868406182358,6.112874298809886,3.5137990193659148
4068.0,-29.9982906004804,4.974581236249862,35.00563957815316,24.120474967081122,5.010432328491394,-26.497472660175845,-40.02689434038473,1.509614388186845,-0.011198161433640053,-5.003891328615467,40.01128454118182,42264.68365889392,25746.781698215855,25746.781698215855,68011.46535710977,77361.52351099445,77361.52351099445,25746.781698215855,103108.3052092103,103108.3052092103,103108.3052092103,127903.28871510255,91533.58030234264,56436.74045024211,38996.48872455614,24794.98350589225,0.0,63791.47223044839,21075.735980008412,1534.996224726217,0.0,0.8868580645140235,2.8164445002063285,0.0014959135982669303,354602.20145592885,1555019.842239049,4.385251518051594,1555019.842239049,4.385251518051594,0.85,0.09559122214023628,4.027634451161993,1.2671059659449386,1.0,0.0,4.027634451160525,1.2846955678956125,1.2849834966216926,3.135088616954937,19317.429175963207,1969.8295723782544,4632.441516551485,4632.441516551485,5.557929140869642,4.974581236249862,-2.3163703024666638,7.290951538716525,3.513764715193955,3.513764715193955,1.0039327757697014,0.0,0.0,0.00022411047736948042,0.9598952059236574,0.00023347390005331938,198.92379290351485,0.0,0.0,0.0,0.0018558327461923295,7.861601827526225e-05,0.00014549445909421818,0.0005859984959010524,0.09559122214021103,0.07172125935258748,0.02386996278762354,0.09559119449648715,0.07172125935260644,0.02386996278762985,0.3754889408400638,0.3754889408400638,0.12496865777579244,0.0,4.992868358166959,4.994474047688925,4.9880438650520205,4.992693167181812,4.99412082393593,4.988403588953872,24794.98350589225,21075.735980008412,0.85,1.066152935166891,0.6625444151251382,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664671978144453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.124297231636,1534.996224726217,0.3754889408400638,0.12496865777579244,6.112874298809886,3.513764715193955
4069.0,-29.99832545055552,4.974608219320393,35.00563975956246,24.12045687614011,5.010417675994368,-26.497505490410997,-40.026925632823236,1.509597715849851,-0.011331511988885268,-5.003907057233803,40.01128444023854,42264.67229736668,25746.762031536335,25746.762031536335,68011.43432890301,77361.50957599553,77361.50957599553,25746.762031536335,103108.27160753186,103108.27160753186,103108.27160753186,127903.26258250757,91533.57454408609,56436.737265457334,38996.48586514306,24794.9909749757,0.0,63791.47684011876,21075.742328729342,1534.9970143789785,0.0,0.8868579848641784,2.816444415837663,0.0014959135982669303,354601.9840565782,1555019.8378856394,4.385254194284287,1555019.8378856394,4.385254194284287,0.85,0.09559121935086234,4.027634451161993,1.2671059653954582,1.0,0.0,4.027634451162932,1.2846956458789693,1.2849835746225273,3.1350884266493693,19317.42796072927,1969.8294484588796,4632.441516551485,4632.441516551485,5.557924895445399,4.974608219320393,-2.3164089613845347,7.2910171807049275,3.5137303963421647,3.5137303963421647,1.0039229703834756,0.0,0.0,0.00022411047736948042,0.9598986876309293,0.00023347305320584882,198.92382141456315,0.0,0.0,0.0,0.0018558327461923295,7.861573981687071e-05,0.00014549473755260973,0.0005859996174296635,0.09559121935085296,0.07172125877211885,0.023869960578734105,0.09559123222307885,0.07172125877212589,0.02386996057873645,0.3754889044279989,0.3754889044279989,0.12496863510429702,0.0,4.992815775298595,4.994396354600497,4.988066727515275,4.992575545244904,4.99405568352347,4.988128281178831,24794.9909749757,21075.742328729342,0.85,1.0661523717245294,0.6625441891445006,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664670706759495,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.123656194926,1534.9970143789785,0.3754889044279989,0.12496863510429702,6.112874298809886,3.5137303963421647
4070.0,-29.998360285611422,4.974635141580115,35.005639968245085,24.120430228672944,5.0103905351727205,-26.49753955611365,-40.02695706496013,1.5095698056749116,-0.01132371660003173,-5.003933159941218,40.01128559745356,42264.66174684869,25746.769328833318,25746.769328833318,68011.431075682,77361.51164360582,77361.51164360582,25746.769328833318,103108.28097243913,103108.28097243913,103108.28097243913,127903.2915896015,91533.57972620257,56436.72982944521,38996.49988528596,24795.01061716238,0.0,63791.510502448335,21075.759024588024,1534.9987433182075,0.0,0.8868578478846061,2.8164412662104628,0.0014959135982669303,354601.6232678624,1555019.887793206,4.385258796795072,1555019.887793206,4.385258796795072,0.85,0.0955912236589945,4.027634451161993,1.2671059648459781,1.0,0.0,4.027634451160491,1.2846957764263238,1.2849837051991404,3.1350881080700543,19317.429054373457,1969.8295599795504,4632.441516551485,4632.441516551485,5.5579264707047855,4.974635141580115,-2.31645512283843,7.2910902644185445,3.513696171628858,3.513696171628858,1.0039131918939594,0.0,0.0,0.00022411047736948042,0.9599021678513144,0.00023347220672616958,198.92384991333225,0.0,0.0,0.0,0.0018558327461923295,7.861546011627915e-05,0.00014549501725320127,0.000586000743961402,0.09559122365897257,0.07172126375736004,0.023869959901612534,0.09559121822773017,0.07172126375737649,0.023869959901618006,0.3754888669009981,0.3754888669009981,0.1249686103833335,0.0,4.992784432639951,4.9943374695296825,4.988118137903143,4.992609443341166,4.994052310022937,4.988274164714426,24795.01061716238,21075.759024588024,0.85,1.0661517581257416,0.6625436741339831,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664669427605413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.123015011739,1534.9987433182075,0.3754888669009981,0.1249686103833335,6.112874298809886,3.513696171628858
4071.0,-29.998395042736576,4.9746621332573895,35.00564018190352,24.120402393769496,5.010370988775842,-26.49757279215171,-40.02698458554221,1.5095487381909931,-0.011504279329358269,-5.003953098632011,40.01128615974862,42264.635324660034,25746.760998727004,25746.760998727004,68011.39632338705,77361.47807901348,77361.47807901348,25746.760998727004,103108.2390777405,103108.2390777405,103108.2390777405,127903.26306553031,91533.55231929455,56436.709564941106,38996.49194928161,24795.02398778981,0.0,63791.515937071425,21075.77038962134,1534.9999666931576,0.0,0.8868577444162158,2.816441310572034,0.0014959135982669303,354601.347677692,1555019.9120434802,4.385262273331475,1555019.9120434802,4.385262273331475,0.8500000000000001,0.09559122369081328,4.027634451161993,1.2671059467131274,1.0,0.0,4.027634451160713,1.2846958749676187,1.2849838037625205,3.1350878675962988,19317.42327036498,1969.8289701748283,4632.441516551485,4632.441516551485,5.5579246724939955,4.9746621332573895,-2.316496735560657,7.291158868818046,3.5136619735427415,3.5136619735427415,1.0039034210122117,0.0,0.0,0.00022411047736948042,0.959905640299541,0.00023347136214299792,198.92387834835387,0.0,0.0,0.0,0.0018558327461923295,7.861521522362753e-05,0.0001454952621458529,0.0005860017302994825,0.09559122369079977,0.07172126552812938,0.023869958162670388,0.09559128476590197,0.07172126552813952,0.02386995816267376,0.3754888295712729,0.3754888295712729,0.12496858576994455,0.0,4.992724890258785,4.994251522755178,4.988137929345555,4.992448819302638,4.993869834000407,4.988179196546071,24795.02398778981,21075.77038962134,0.85,1.0661511225172704,0.6625432034935952,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266466815133428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.122372967768,1534.9999666931576,0.3754888295712729,0.12496858576994455,6.112874298809886,3.5136619735427415
4072.0,-29.998429688439128,4.974688990025797,35.00564038439469,24.120371520426147,5.010337450120742,-26.49760732721954,-40.02702363124115,1.5095150889011686,-0.01142672219106089,-5.003982579661747,40.011286261793764,42264.65719237337,25746.777187791107,25746.777187791107,68011.43438016449,77361.48885588895,77361.48885588895,25746.777187791107,103108.26604368005,103108.26604368005,103108.26604368005,127903.30470834707,91533.5635440428,56436.73188052734,38996.47962612829,24795.038664667027,0.0,63791.51829079531,21075.782864966972,1535.001489501455,0.0,0.8868575940694073,2.8164368501256676,0.0014959135982669303,354600.940194776,1555019.9164444124,4.38526732498303,1555019.9164444124,4.38526732498303,0.85,0.09559122761073827,4.027634451161993,1.2671060384763408,1.0,0.0,4.0276344511620525,1.2846960323592307,1.2849839611894076,3.1350874835081406,19317.425639258217,1969.8292117347125,4632.441516551485,4632.441516551485,5.557928167209266,4.974688990025797,-2.3165452915482443,7.291234281574042,3.5136278412680193,3.5136278412680193,1.00389366893372,0.0,0.0,0.00022411047736948042,0.959909101629454,0.0002334705202701495,198.9239066922281,0.0,0.0,0.0,0.0018558327461923295,7.861486777561919e-05,0.00014549560959386122,0.0005860031296930509,0.0955912276107135,0.07172127040110393,0.02386995720960956,0.09559121200290582,0.07172127040112251,0.02386995720961575,0.3754887907183681,0.3754887907183681,0.12496855935867282,0.0,4.992702291800299,4.994195242802732,4.988216529410806,4.992555857470677,4.993914081886828,4.988474893589171,24795.038664667027,21075.782864966972,0.85,1.0661516797598793,0.6625435218473531,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266466687177252,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.12173132384,1535.001489501455,0.3754887907183681,0.12496855935867282,6.112874298809886,3.5136278412680193
4073.0,-29.998464333841525,4.9747159744462754,35.00564057870666,24.12035367395731,5.0103211445801445,-26.497640138583034,-40.02705111689863,1.5094969493216355,-0.011513266038548409,-5.003999716569486,40.01128642853993,42264.63096457333,25746.76186954257,25746.76186954257,68011.39283411589,77361.48266094673,77361.48266094673,25746.76186954257,103108.24453048929,103108.24453048929,103108.24453048929,127903.29296956406,91533.56477368086,56436.71307730757,38996.50188485921,24795.04843907478,0.0,63791.55032393399,21075.79117321356,1535.002445166389,0.0,0.8868575062859817,2.816435986470018,0.0014959135982669303,354600.7033308599,1555019.9236357268,4.385270274505961,1555019.9236357268,4.385270274505961,0.85,0.09559122534911703,4.027634451161993,1.2671059736376629,1.0,0.0,4.027634451160067,1.2846961172055444,1.2849840460547373,3.135087276454805,19317.425898763482,1969.8292381968852,4632.441516551485,4632.441516551485,5.557924860475985,4.9747159744462754,-2.3165847898013294,7.291300764247605,3.513593713281918,3.513593713281918,1.003883918080548,0.0,0.0,0.00022411047736948042,0.959912562942845,0.00023346967840739093,198.9239350358648,0.0,0.0,0.0,0.0018558327461923295,7.861462319544837e-05,0.00014549585417403206,0.000586004114772573,0.0955912253491073,0.07172127035406771,0.023869954995039588,0.09559123274154503,0.07172127035407501,0.023869954995042016,0.375488752389409,0.375488752389409,0.1249685350900123,0.0,4.992665638671156,4.9941405321396815,4.988234131353124,4.992486450530919,4.993889113641501,4.988271965985291,24795.04843907478,21075.79117321356,0.85,1.0661504931100358,0.662542778000428,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266466559860638,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.121090753508,1535.002445166389,0.375488752389409,0.1249685350900123,6.112874298809886,3.513593713281918
4074.0,-29.998498947268224,4.97474296045189,35.005640805813876,24.120331566687696,5.010298658812573,-26.497673539288396,-40.02708244426174,1.509473250832685,-0.011528251008087409,-5.004022594016003,40.01128777239779,42264.62090742195,25746.76167932631,25746.76167932631,68011.38258674827,77361.48416561497,77361.48416561497,25746.76167932631,103108.24584494128,103108.24584494128,103108.24584494128,127903.31369067231,91533.57118770378,56436.70792951042,38996.51473132596,24795.06784573103,0.0,63791.58257705699,21075.807668871377,1535.0040865324493,0.0,0.8868573850380639,2.8164335126225977,0.0014959135982669303,354600.38712222123,1555019.9815927001,4.385274348436417,1555019.9815927001,4.385274348436417,0.85,0.0955912278327197,4.027634451161993,1.2671060395753013,1.0,0.0,4.027634451161702,1.284696228053193,1.2849841569272293,3.1350870059495715,19317.427252391662,1969.8293762285452,4632.441516551485,4632.441516551485,5.557924819414214,4.97474296045189,-2.316628399152143,7.291371359604033,3.513559668565472,3.513559668565472,1.0038741910187063,0.0,0.0,0.00022411047736948042,0.959916021075085,0.00023346883732441675,198.92396335335002,0.0,0.0,0.0,0.0018558327461923295,7.861434443085113e-05,0.0001454961329386293,0.0005860052375344686,0.0955912278327006,0.07172127416723112,0.02386995366546949,0.09559123792391612,0.07172127416724544,0.02386995366547426,0.37548871453729,0.37548871453729,0.12496850888728799,0.0,4.992640077102635,4.994098800057657,4.988257155081783,4.992494343007934,4.993888383507169,4.988305765452651,24795.06784573103,21075.807668871377,0.85,1.0661497934244533,0.6625422853613709,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664664319388959,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.120449034332,1535.0040865324493,0.37548871453729,0.12496850888728799,6.112874298809886,3.513559668565472
