time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4075.0,-29.998533458300287,4.974769738922231,35.00564099275204,24.120291124004893,5.010259257455882,-26.497708539424146,-40.02711778795344,1.509434338579769,-0.011483162465538044,-5.004055339414094,40.01128705659836,42264.62791934491,25746.786583558987,25746.786583558987,68011.41450290389,77361.47985477264,77361.47985477264,25746.786583558987,103108.26643833163,103108.26643833163,103108.26643833163,127903.34535412221,91533.56489686508,56436.71296143759,38996.50215047499,24795.078915790582,0.0,63791.58106626557,21075.817078421995,1535.0054756925938,0.0,0.886857221044478,2.8164290976357202,0.0014959135982669303,354599.93452062015,1555019.9507221954,4.385279858622677,1555019.9507221954,4.385279858622677,0.85,0.09559123247052259,4.027634451161993,1.2671060401247818,1.0,0.0,4.027634451161729,1.2846964100619584,1.2849843389767868,3.1350865617875807,19317.425924760526,1969.8292408478458,4632.441516551485,4632.441516551485,5.557930195463232,4.974769738922231,-2.3166792297896133,7.291448968711844,3.513525669301243,3.513525669301243,1.0038644769432123,0.0,0.0,0.00022411047736948042,0.9599194689907462,0.0002334679987323404,198.92399158707354,0.0,0.0,0.0,0.0018558327461923295,7.861402992830013e-05,0.0001454964474411803,0.0005860065042357779,0.09559123247049456,0.07172127982360188,0.02386995264689268,0.09559115690943365,0.0717212798236229,0.02386995264689968,0.3754886778175366,0.3754886778175366,0.12496848147796898,0.0,4.992638946224645,4.994060670844647,4.988367188601899,4.992572176948556,4.993845907534876,4.9887450818523575,24795.078915790582,21075.817078421995,0.85,1.0661503189935806,0.6625424109717731,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664663040096558,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.119806800889,1535.0054756925938,0.3754886778175366,0.12496848147796898,6.112874298809886,3.513525669301243
4076.0,-29.998567930921894,4.9747967212269915,35.005641165506354,24.120267235580855,5.01024775613634,-26.49774071482282,-40.02714516883714,1.5094205400372338,-0.011777340713933881,-5.004068775510559,40.01128701734136,42264.6020048022,25746.762123428798,25746.762123428798,68011.364128231,77361.42981962732,77361.42981962732,25746.762123428798,103108.19194305611,103108.19194305611,103108.19194305611,127903.27781004112,91533.52416136775,56436.69634654262,38996.475349805696,24795.085866985006,0.0,63791.5612167907,21075.822986937255,1535.0061794733163,0.0,0.8868571528335086,2.81643139363184,0.0014959135982669303,354599.7488091968,1555019.9490291476,4.385282150512389,1555019.9490291476,4.385282150512389,0.85,0.09559122858968602,4.027634451161993,1.2671059928694741,1.0,0.0,4.027634451160141,1.2846964746034841,1.2849844035327778,3.135086404284798,19317.41732786,1969.828364207961,4632.441516551485,4632.441516551485,5.557924915282124,4.9747967212269915,-2.316715914637363,7.291512635864354,3.513491652407216,3.513491652407216,1.0038547578306332,0.0,0.0,0.00022411047736948042,0.9599229130822429,0.00023346716107638054,198.9240197893812,0.0,0.0,0.0,0.0018558327461923295,7.861378628285491e-05,0.0001454966910866255,0.000586007485550567,0.09559122858968172,0.07172127852049381,0.0238699500691879,0.09559127131196334,0.07172127852049705,0.02386995006918898,0.3754886421944283,0.3754886421944283,0.12496845839731738,0.0,4.992574552069243,4.993971164538834,4.9883782458970245,4.992291434796641,4.993587598694091,4.98839693620323,24795.085866985006,21075.822986937255,0.85,1.0661498610623374,0.6625422108916446,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664661770642685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.119165464972,1535.0061794733163,0.3754886421944283,0.12496845839731738,6.112874298809886,3.513491652407216
4077.0,-29.998602432681043,4.974823561885934,35.00564135851175,24.120236152689927,5.010215448965183,-26.49777499722134,-40.02718044267965,1.509388013505431,-0.011725883216001876,-5.004098266703092,40.011287952708344,42264.60861841492,25746.77912092687,25746.77912092687,68011.3877393418,77361.43480910567,77361.43480910567,25746.77912092687,103108.21393003254,103108.21393003254,103108.21393003254,127903.31960632434,91533.5300388649,56436.70384817391,38996.47354521222,24795.10567629181,0.0,63791.57922150403,21075.839824848037,1535.0079966996761,0.0,0.886856999417918,2.8164272748718884,0.0014959135982669303,354599.341187255,1555019.9893690096,4.385287305279687,1555019.9893690096,4.385287305279687,0.85,0.0955912341839916,4.027634451161993,1.2671060664998368,1.0,0.0,4.027634451161073,1.284696626743635,1.2849845557070265,3.135086033012305,19317.418568258712,1969.8284906934289,4632.441516551485,4632.441516551485,5.557928584513133,4.974823561885934,-2.316764263089563,7.2915878249754975,3.5134577416340225,3.5134577416340225,1.003845069038292,0.0,0.0,0.00022411047736948042,0.9599263600981545,0.00023346632271517646,198.92404801553445,0.0,0.0,0.0,0.0018558327461923295,7.861347240390999e-05,0.00014549700496557043,0.0005860087497402191,0.09559123418396767,0.07172128457217158,0.023869949611796087,0.09559122814893312,0.07172128457218953,0.023869949611802062,0.3754886043063397,0.3754886043063397,0.12496843284839775,0.0,4.99254533029449,4.993907153220562,4.988453552234773,4.992372383487066,4.99359504769609,4.988698721862022,24795.10567629181,21075.839824848037,0.85,1.0661499302781843,0.6625421275692074,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664660491526054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.118523748175,1535.0079966996761,0.3754886043063397,0.12496843284839775,6.112874298809886,3.5134577416340225
4078.0,-29.998636840750542,4.974850504321101,35.00564154176809,24.120218550693266,5.010197677937901,-26.497807741544023,-40.02720789341254,1.5093685787313813,-0.011774807515791963,-5.004116332482286,40.011288054755106,42264.583310649585,25746.766907779886,25746.766907779886,68011.35021842946,77361.4354720404,77361.4354720404,25746.766907779886,103108.20237982029,103108.20237982029,103108.20237982029,127903.31783030069,91533.53743700102,56436.6852756101,38996.50240154547,24795.1154504804,0.0,63791.61785202587,21075.84813290834,1535.0089745125997,0.0,0.8868569071428503,2.816425808588541,0.0014959135982669303,354599.0914854957,1555019.9937700108,4.38529040572462,1555019.9937700108,4.38529040572462,0.85,0.09559123247737145,4.027634451161993,1.2671060225414115,1.0,0.0,4.027634451163449,1.2846967176481938,1.284984646631959,3.1350858111750353,19317.420129576098,1969.828649903494,4632.441516551485,4632.441516551485,5.557925948074673,4.974850504321101,-2.3168042339187536,7.291654738239854,3.5134238331015144,3.5134238331015144,1.0038353808861469,0.0,0.0,0.00022411047736948042,0.9599297977669817,0.00023346548663330706,198.92407616504752,0.0,0.0,0.0,0.0018558327461923295,7.861322813852196e-05,0.00014549724923095846,0.000586009733551911,0.09559123247736089,0.07172128485388563,0.023869947623475257,0.09559122932876848,0.07172128485389355,0.023869947623477893,0.37548856609329184,0.37548856609329184,0.12496840923001046,0.0,4.992511437477447,4.993853747626645,4.988478287112287,4.992341524966491,4.993605783767805,4.988542887746291,24795.1154504804,21075.84813290834,0.85,1.0661486964665465,0.6625413296256032,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266465921912441,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.117880298569,1535.0089745125997,0.37548856609329184,0.12496840923001046,6.112874298809886,3.5134238331015144
4079.0,-29.998671209365572,4.974877477379029,35.00564175777346,24.120190820563607,5.010177346054644,-26.49784070652049,-40.027239185851045,1.5093468432096029,-0.011928221322023091,-5.0041375673592565,40.01128937515583,42264.57397992438,25746.763233048685,25746.763233048685,68011.33721297307,77361.40556450402,77361.40556450402,25746.763233048685,103108.1687975527,103108.1687975527,103108.1687975527,127903.3028674323,91533.51321169239,56436.68162711276,38996.47953842181,24795.134069879594,0.0,63791.6136083014,21075.863959397655,1535.0105298221615,0.0,0.8868567943355044,2.816425344989172,0.0014959135982669303,354598.79798124754,1555020.050715346,4.385294196055287,1555020.050715346,4.385294196055287,0.85,0.09559123422815256,4.027634451161993,1.2671060566091912,1.0,0.0,4.027634451162461,1.284696819314326,1.284984748320877,3.1350855630759944,19317.415017018695,1969.8281285677267,4632.441516551485,4632.441516551485,5.5579251548145345,4.974877477379029,-2.316846437013415,7.291723914392444,3.5133900000059333,3.5133900000059333,1.0038257142874094,0.0,0.0,0.00022411047736948042,0.9599332315072217,0.00023346465151289475,198.9241042822905,0.0,0.0,0.0,0.0018558327461923295,7.861294968926717e-05,0.00014549752768021324,0.0005860108550437225,0.09559123422813622,0.07172128795704914,0.023869946271087076,0.09559129829021033,0.07172128795706141,0.023869946271091153,0.37548852822101636,0.37548852822101636,0.12496838413825136,0.0,4.99245909224436,4.993778564256786,4.9884945609362035,4.992209346037214,4.993437465248746,4.988519293595573,24795.134069879594,21075.863959397655,0.85,1.0661485635177999,0.6625412274321959,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664657941898152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.117237575821,1535.0105298221615,0.37548852822101636,0.12496838413825136,6.112874298809886,3.5133900000059333
4080.0,-29.9987055679026,4.974904341678538,35.005641963187855,24.120164836663776,5.010146080498934,-26.49787475581591,-40.02727061798794,1.509315268412305,-0.011814784298564973,-5.004165315283897,40.011289498679126,42264.56534842315,25746.776284058837,25746.776284058837,68011.34163248198,77361.4269478882,77361.4269478882,25746.776284058837,103108.20323194705,103108.20323194705,103108.20323194705,127903.35135376305,91533.5358469523,56436.67424748746,38996.512888294266,24795.148121816008,0.0,63791.66101011027,21075.875903543605,1535.0119781792878,0.0,0.8868566527266558,2.816420615541906,0.0014959135982669303,354598.41445523594,1555020.0560425718,4.385298954118351,1555020.0560425718,4.385298954118351,0.85,0.09559123714040571,4.027634451161993,1.267106073643081,1.0,0.0,4.027634451159801,1.2846969670028965,1.2849848960425476,3.135085202667029,19317.41979400905,1969.828615685178,4632.441516551485,4632.441516551485,5.557927972121585,4.974904341678538,-2.3168933747617535,7.291797716440292,3.513356221052277,3.513356221052277,1.0038160631577935,0.0,0.0,0.00022411047736948042,0.959936664253815,0.0002334638166401193,198.9241323912965,0.0,0.0,0.0,0.0018558327461923295,7.861266999785308e-05,0.00014549780737162734,0.0005860119815384976,0.09559123714038537,0.0717212921200664,0.02386994502031898,0.095591212701072,0.07172129212008166,0.02386994502032405,0.37548848926456996,0.37548848926456996,0.1249683573709808,0.0,4.992447929189893,4.9937419633834566,4.988559827945153,4.992350530985334,4.993542813396743,4.988768153609385,24795.148121816008,21075.875903543605,0.85,1.066147840572813,0.6625405998085657,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664656663220366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.116594496541,1535.0119781792878,0.37548848926456996,0.1249683573709808,6.112874298809886,3.513356221052277
4081.0,-29.99873987490363,4.974931158456255,35.00564212840325,24.120133194979303,5.01011736253427,-26.497908503911077,-40.027305752132065,1.5092859915417227,-0.011856892579316991,-5.004190245895241,40.01128873862434,42264.57242598004,25746.78198667398,25746.78198667398,68011.35441265402,77361.41508596698,77361.41508596698,25746.78198667398,103108.19707264096,103108.19707264096,103108.19707264096,127903.3526949924,91533.5262476013,56436.68358761436,38996.49184442993,24795.155622351438,0.0,63791.647466781375,21075.88227899872,1535.0129822416147,0.0,0.8868565286484763,2.816418258328629,0.0014959135982669303,354598.0698698174,1555020.0232634526,4.385303123151073,1555020.0232634526,4.385303123151073,0.85,0.09559123768835215,4.027634451161993,1.2671060950728137,1.0,0.0,4.027634451161706,1.2846971039431303,1.2849850330134729,3.1350848684876342,19317.417768142885,1969.8284091043206,4632.441516551485,4632.441516551485,5.557929203138777,4.974931158456255,-2.316938255067334,7.291869413523589,3.513322454244927,3.513322454244927,1.0038064154985507,0.0,0.0,0.00022411047736948042,0.9599400918646939,0.0002334629830223503,198.92416045814846,0.0,0.0,0.0,0.0018558327461923295,7.861235736609467e-05,0.00014549812000338574,0.0005860132407049383,0.0955912376883312,0.07172129434163249,0.0238699433466987,0.0955911818485545,0.07172129434164821,0.023869943346703937,0.37548845173133605,0.37548845173133605,0.12496833224640352,0.0,4.9924344921281545,4.993698170786502,4.988637596824674,4.992333353315928,4.993475609424706,4.988901285049167,24795.155622351438,21075.88227899872,0.85,1.0661482672644567,0.6625408514177148,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664655389698516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.115950473539,1535.0129822416147,0.37548845173133605,0.12496833224640352,6.112874298809886,3.513322454244927
4082.0,-29.99877412965265,4.9749579581562955,35.005642272142644,24.120101134199672,5.010091445716602,-26.497941924861873,-40.027337114419765,1.5092592409258323,-0.01196802446656875,-5.004213734050718,40.01128844352188,42264.56383306878,25746.784035995082,25746.784035995082,68011.34786906386,77361.39007967358,77361.39007967358,25746.784035995082,103108.17411566866,103108.17411566866,103108.17411566866,127903.33950323595,91533.50461670087,56436.678370095935,38996.47360733881,24795.165387567293,0.0,63791.638994906105,21075.890579432198,1535.0140818258135,0.0,0.886856410225382,2.816416976242831,0.0014959135982669303,354597.7452219466,1555020.0105364777,4.385307102173404,1555020.0105364777,4.385307102173404,0.85,0.09559123871255508,4.027634451161993,1.2671061219973492,1.0,0.0,4.027634451163544,1.2846972290670342,1.2849851581654197,3.1350845631440487,19317.413203114556,1969.8279436009807,4632.441516551485,4632.441516551485,5.557929645523446,4.9749579581562955,-2.316982055976723,7.291940014133019,3.5132887178756693,3.5132887178756693,1.0037967765359055,0.0,0.0,0.00022411047736948042,0.9599435142682302,0.0002334621506769812,198.92418848226046,0.0,0.0,0.0,0.0018558327461923295,7.861207829815904e-05,0.00014549839907132138,0.0005860143646885701,0.09559123871253614,0.0717212966496006,0.02386994206293554,0.09559119404457972,0.07172129664961481,0.023869942062940266,0.3754884148759736,0.3754884148759736,0.12496830923793902,0.0,4.99240566532427,4.993634783237269,4.988712611081326,4.992245709584154,4.993336584180668,4.988968022517042,24795.165387567293,21075.890579432198,0.85,1.0661483062771706,0.662540804703947,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664654118429632,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.115306337686,1535.0140818258135,0.3754884148759736,0.12496830923793902,6.112874298809886,3.5132887178756693
4083.0,-29.998808302075343,4.974984890175179,35.00564243970777,24.120088177174352,5.010077370384325,-26.49797408755108,-40.02736449530346,1.509243155860103,-0.012017634625863138,-5.0042300843868155,40.01128942497875,42264.53912603545,25746.76815773394,25746.76815773394,68011.30728376939,77361.39467914472,77361.39467914472,25746.76815773394,103108.16283687866,103108.16283687866,103108.16283687866,127903.34265001044,91533.51735200117,56436.66179889179,38996.50617012153,24795.179813131774,0.0,63791.68598325331,21075.902841162006,1535.0152876965994,0.0,0.8868563234936448,2.816415719232154,0.0014959135982669303,354597.5192315081,1555020.0528640742,4.38531001636489,1555020.0528640742,4.38531001636489,0.8499999999999999,0.09559123800280389,4.027634451161993,1.2671061121067035,1.0,0.0,4.027634451161927,1.2846973043036771,1.284985233418925,3.1350843795418597,19317.41589079771,1969.8282176683895,4632.441516551485,4632.441516551485,5.557926217900865,4.974984890175179,-2.317020566395277,7.292005456570456,3.5132550210492752,3.5132550210492752,1.0037871488712216,0.0,0.0,0.00022411047736948042,0.9599469284596485,0.0002334613203347532,198.92421643902847,0.0,0.0,0.0,0.0018558327461923295,7.861183465830597e-05,0.00014549864271117446,0.0005860153459808361,0.09559123800279407,0.0717212973982852,0.02386994060450887,0.09559121712637529,0.07172129739829257,0.023869940604511326,0.3754883773449529,0.3754883773449529,0.12496828780709687,0.0,4.992373238269408,4.993587418811956,4.988725064680239,4.9922124497609275,4.9933668805848015,4.988743800678947,24795.179813131774,21075.902841162006,0.85,1.0661468847464515,0.662539929374665,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266465284797049,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.114662105052,1535.0152876965994,0.3754883773449529,0.12496828780709687,6.112874298809886,3.5132550210492752
4084.0,-29.998842385602615,4.975011636807216,35.00564260631866,24.12004714077341,5.01004162653989,-26.498008337203565,-40.027399734221376,1.509207578140931,-0.012056733348117632,-5.004261273882232,40.01128973231329,42264.547412799286,25746.790404155498,25746.790404155498,68011.33781695478,77361.37317975426,77361.37317975426,25746.790404155498,103108.16358390976,103108.16358390976,103108.16358390976,127903.36012030928,91533.49518009993,56436.669413145406,38996.47307439391,24795.19653639952,0.0,63791.669610793426,21075.91705593959,1535.016964098949,0.0,0.8868561637105875,2.8164125918321474,0.0014959135982669303,354597.088138068,1555020.066118586,4.385315385086057,1555020.066118586,4.385315385086057,0.85,0.0955912439917093,4.027634451161993,1.2671061467239633,1.0,0.0,4.027634451161114,1.2846974707157202,1.2849853998682645,3.13508397344174,19317.411211595492,1969.8277405225529,4632.441516551485,4632.441516551485,5.5579310202111545,4.975011636807216,-2.3170698856807306,7.292081522487947,3.5132214088052325,3.5132214088052325,1.0037775453729236,0.0,0.0,0.00022411047736948042,0.9599503337824967,0.00023346049215527316,198.92424432307814,0.0,0.0,0.0,0.0018558327461923295,7.861152109732794e-05,0.00014549895627215248,0.0005860166088898337,0.09559124399168517,0.07172130354734267,0.023869940444342493,0.09559119815346206,0.07172130354736078,0.02386994044434852,0.37548834020321664,0.37548834020321664,0.12496826389301555,0.0,4.992351356301128,4.993527635682312,4.9888170605123605,4.99220454053409,4.993229214726284,4.989125759674664,24795.19653639952,21075.91705593959,0.85,1.0661476370175988,0.6625402293224852,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664651571238845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.114018379862,1535.016964098949,0.37548834020321664,0.12496826389301555,6.112874298809886,3.5132214088052325
4085.0,-29.998876492099313,4.975038475430842,35.00564274694686,24.120024439785652,5.010022765049617,-26.49804091915163,-40.02742718495426,1.5091871921019042,-0.012167421204708262,-5.004279487480461,40.011289308732366,42264.52322722364,25746.77936516489,25746.77936516489,68011.30259238853,77361.35764619318,77361.35764619318,25746.77936516489,103108.13701135808,103108.13701135808,103108.13701135808,127903.34022156644,91533.48581823714,56436.65139926748,38996.482687744065,24795.20321020837,0.0,63791.68589795243,21075.922728677113,1535.0177658177363,0.0,0.8868560725855544,2.816411919660664,0.0014959135982669303,354596.83639443794,1555020.0478506803,4.385318446893712,1555020.0478506803,4.385318446893712,0.85,0.09559124213538979,4.027634451161993,1.2671061176015064,1.0,0.0,4.027634451162386,1.284697566069868,1.2849854952437834,3.1350837407463032,19317.409235849314,1969.8275390525118,4632.441516551485,4632.441516551485,5.557928637236524,4.975038475430842,-2.317109710059537,7.292148185490379,3.5131877855228555,3.5131877855228555,1.0037679387208158,0.0,0.0,0.00022411047736948042,0.9599537414132902,0.00023345966342037917,198.92427222592715,0.0,0.0,0.0,0.0018558327461923295,7.861127683754564e-05,0.00014549920053193478,0.0005860175926789479,0.09559124213537548,0.07172130337957845,0.023869938755797022,0.09559121544337838,0.0717213033795892,0.023869938755800596,0.3754883025879303,0.3754883025879303,0.12496824282620742,0.0,4.992310422711171,4.993459735462011,4.9888571508874975,4.992112066275752,4.993153512293759,4.9889828922975425,24795.20321020837,21075.922728677113,0.85,1.0661468126298812,0.6625396810304434,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664650303295752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.113375296462,1535.0177658177363,0.3754883025879303,0.12496824282620742,6.112874298809886,3.5131877855228555
4086.0,-29.998910582139967,4.975065260761396,35.00564289738254,24.119997687544696,5.009996122632447,-26.498074264476163,-40.02745851231737,1.5091598049686399,-0.012168154404093912,-5.004304406698734,40.011289875654626,42264.51525513722,25746.78576033345,25746.78576033345,68011.30101547067,77361.35732250001,77361.35732250001,25746.78576033345,103108.14308283347,103108.14308283347,103108.14308283347,127903.36193878978,91533.48850931333,56436.64644195045,38996.49118595876,24795.218855956315,0.0,63791.710041915074,21075.936027562868,1535.0192386392473,0.0,0.8868559437614579,2.816409020255541,0.0014959135982669303,354596.4919676948,1555020.0723005114,4.385322775393334,1555020.0723005114,4.385322775393334,0.85,0.09559124520942275,4.027634451161993,1.2671061088098217,1.0,0.0,4.027634451162175,1.2846976941711246,1.2849856233737502,3.1350834281372215,19317.409803779396,1969.827596965263,4632.441516551485,4632.441516551485,5.557930017754451,4.975065260761396,-2.3171543767240723,7.292219637485468,3.5131542345689946,3.5131542345689946,1.0037583527339984,0.0,0.0,0.00022411047736948042,0.9599571474129758,0.00023345883508804957,198.92430011532105,0.0,0.0,0.0,0.0018558327461923295,7.861099808391906e-05,0.00014549947928556138,0.0005860187153966578,0.09559124520940496,0.07172130698360006,0.023869938225804896,0.09559119486772734,0.07172130698361341,0.023869938225809333,0.3754882640615117,0.3754882640615117,0.12496822094961735,0.0,4.992285062372957,4.993405968770503,4.988917140359604,4.992136252294642,4.993143532852571,4.989109732227234,24795.218855956315,21075.936027562868,0.85,1.0661463843935688,0.6625393053010624,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26646490309919,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.112730616791,1535.0192386392473,0.3754882640615117,0.12496822094961735,6.112874298809886,3.5131542345689946
4087.0,-29.998944580202956,4.975092218137215,35.00564307619388,24.119984276499622,5.009985145049637,-26.498105960452666,-40.027489595208294,1.5091465252993663,-0.01229043019833398,-5.004318632016796,40.011291003028724,42264.506653852026,25746.76511490176,25746.76511490176,68011.27176875378,77361.34737747272,77361.34737747272,25746.76511490176,103108.11249237448,103108.11249237448,103108.11249237448,127903.34577487121,91533.4878836226,56436.647160001805,38996.48969291199,24795.233282496723,0.0,63791.72297540872,21075.948290122215,1535.0203943031456,0.0,0.8868558673118807,2.816408965897223,0.0014959135982669303,354596.2953492862,1555020.1209211275,4.385325344105453,1555020.1209211275,4.385325344105453,0.85,0.09559124341388497,4.027634451161993,1.2671061000181365,1.0,0.0,4.027634451162456,1.2846977562857882,1.2849856855023352,3.1350832765570917,19317.409671732377,1969.8275835002146,4632.441516551485,4632.441516551485,5.557925561048064,4.975092218137215,-2.3171911544918533,7.292283372629068,3.51312071226943,3.51312071226943,1.0037487749341227,0.0,0.0,0.00022411047736948042,0.9599605442359872,0.00023345800899332307,198.92432792947506,0.0,0.0,0.0,0.0018558327461923295,7.861072150652957e-05,0.00014549975586295084,0.00058601982934928,0.09559124341387518,0.071721306854007,0.023869936559868174,0.09559125674988106,0.07172130685401434,0.023869936559870623,0.3754882256183545,0.3754882256183545,0.12496819965914052,0.0,4.992239098417883,4.9933500055544755,4.9889012200864045,4.992028201818471,4.993099111739582,4.988810499686565,24795.233282496723,21075.948290122215,0.85,1.0661457097650688,0.6625390361402327,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26646477612146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.112085129907,1535.0203943031456,0.3754882256183545,0.12496819965914052,6.112874298809886,3.51312071226943
4088.0,-29.99897850001454,4.975119039408945,35.00564327557264,24.119947745371633,5.009953930186013,-26.498139609864214,-40.027520957495994,1.5091150400357478,-0.012346625824079638,-5.004347185429512,40.01129195972117,42264.49955552633,25746.78144739241,25746.78144739241,68011.28100291874,77361.3259106887,77361.3259106887,25746.78144739241,103108.1073580811,103108.1073580811,103108.1073580811,127903.36021728118,91533.46751147512,56436.64115631312,38996.473727957775,24795.252859200074,0.0,63791.72658715785,21075.964930320064,1535.0221741209555,0.0,0.8868557185883684,2.8164063708297746,0.0014959135982669303,354595.90069217776,1555020.162180704,4.385330341228638,1555020.162180704,4.385330341228638,0.85,0.09559124843105828,4.027634451161993,1.2671061566146093,1.0,0.0,4.027634451162512,1.284697903555787,1.2849858328053405,3.1350829171701036,19317.40537235378,1969.8271450856084,4632.441516551485,4632.441516551485,5.557929086724665,4.975119039408945,-2.317238342575842,7.292357381984787,3.513087286512404,3.513087286512404,1.0037392247178298,0.0,0.0,0.00022411047736948042,0.9599639332536444,0.00023345718480265583,198.92435567961846,0.0,0.0,0.0,0.0018558327461923295,7.86104424439636e-05,0.0001455000349255168,0.0005860209533112848,0.09559124843103699,0.07172131241808026,0.023869936012956727,0.09559126347629303,0.07172131241809623,0.023869936012962042,0.3754881870727061,0.3754881870727061,0.12496817427235606,0.0,4.9922022460395965,4.993283871176459,4.98895234848294,4.992000559605458,4.992965056356525,4.989102588107926,24795.252859200074,21075.964930320064,0.85,1.0661457941571117,0.662538887355257,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266464648328154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.111440349307,1535.0221741209555,0.3754881870727061,0.12496817427235606,6.112874298809886,3.513087286512404
4089.0,-29.999012356375008,4.975145915688037,35.00564345581877,24.11992532378065,5.009933383867099,-26.498172135188856,-40.02755218008531,1.5090931626809234,-0.012408057834704778,-5.004366790240732,40.01129180119745,42264.49203147585,25746.774846508957,25746.774846508957,68011.2668779848,77361.31826305449,77361.31826305449,25746.774846508957,103108.09310956344,103108.09310956344,103108.09310956344,127903.35488126881,91533.46525215798,56436.63902057911,38996.473590643196,24795.261771705358,0.0,63791.735362348554,21075.972505949554,1535.0231375108963,0.0,0.8868556194260158,2.8164048891987323,0.0014959135982669303,354595.6297202811,1555020.1553440013,4.3853336730931005,1555020.1553440013,4.3853336730931005,0.85,0.09559124676559554,4.027634451161993,1.2671061055129398,1.0,0.0,4.027634451160268,1.2846980058855206,1.2849859351580084,3.135082667452117,19317.40489554299,1969.8270964644391,4632.441516551485,4632.441516551485,5.557927661799292,4.975145915688037,-2.317278973458313,7.29242488914635,3.5130538646262717,3.5130538646262717,1.0037296756075063,0.0,0.0,0.00022411047736948042,0.959967315944597,0.0002334563621564118,198.92438337785958,0.0,0.0,0.0,0.0018558327461923295,7.861016462534807e-05,0.00014550031274413236,0.0005860220722631119,0.0955912467655816,0.07172131282134364,0.023869933944237965,0.09559126249374089,0.07172131282135409,0.02386993394424144,0.3754881477907055,0.3754881477907055,0.12496814966553127,0.0,4.9921609966396545,4.993220567481785,4.988977363466688,4.991958732406033,4.992930085890521,4.989040158754847,24795.261771705358,21075.972505949554,0.85,1.0661454260754712,0.6625386782693075,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664645211800751,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.110796003075,1535.0231375108963,0.3754881477907055,0.12496814966553127,6.112874298809886,3.5130538646262717
4090.0,-29.999046284346395,4.975172765278169,35.005643641780445,24.11989829214292,5.009908693644221,-26.498205139426833,-40.02757970066739,1.5090675487246936,-0.012450312141140785,-5.004390132730652,40.011292328168786,42264.46882500737,25746.77804918405,25746.77804918405,68011.24687419142,77361.30876972235,77361.30876972235,25746.77804918405,103108.0868189064,103108.0868189064,103108.0868189064,127903.3633583545,91533.459498295,56436.61955358038,38996.488827460686,24795.276539448092,0.0,63791.765366908774,21075.985058530878,1535.0245230767769,0.0,0.8868554987674313,2.816402719308108,0.0014959135982669303,354595.307087508,1555020.1780708602,4.3853377272336775,1555020.1780708602,4.3853377272336775,0.85,0.09559124797772647,4.027634451161993,1.2671061143046245,1.0,0.0,4.027634451162172,1.284698125692956,1.2849860549922951,3.1350823750828773,19317.40368123628,1969.826972639615,4632.441516551485,4632.441516551485,5.557928353157204,4.975172765278169,-2.3173222818245183,7.292495047102688,3.5130205040361457,3.5130205040361457,1.0037201440103274,0.0,0.0,0.00022411047736948042,0.9599707058033283,0.0002334555377728313,198.92441113469414,0.0,0.0,0.0,0.0018558327461923295,7.860991974794639e-05,0.00014550055762153403,0.0005860230585397712,0.09559124797770575,0.07172131549435187,0.02386993248335388,0.09559126212431622,0.07172131549436742,0.02386993248335905,0.3754881080472617,0.3754881080472617,0.12496812413254611,0.0,4.992125635738205,4.993160297943746,4.989016843170873,4.991939820589494,4.992874847997712,4.989130392786535,24795.276539448092,21075.985058530878,0.85,1.0661446110326875,0.6625380028584624,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664643937712465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.11015179732,1535.0245230767769,0.3754881080472617,0.12496812413254611,6.112874298809886,3.5130205040361457
4091.0,-29.999080069061055,4.975199635509563,35.00564382691906,24.11987604517492,5.009886861153576,-26.498237728921037,-40.0276109232567,1.509044521013484,-0.012475933762743807,-5.004411200268981,40.01129267611838,42264.46162994714,25746.775572232757,25746.775572232757,68011.2372021799,77361.30715058919,77361.30715058919,25746.775572232757,103108.08272282194,103108.08272282194,103108.08272282194,127903.37194395656,91533.46271766942,56436.617197027146,38996.49502293586,24795.28922113462,0.0,63791.78424407048,21075.995837964427,1535.0257373997827,0.0,0.8868553903302068,2.816400596496705,0.0014959135982669303,354595.0158986189,1555020.1930769922,4.385341370735969,1555020.1930769922,4.385341370735969,0.85,0.09559124764020618,4.027634451161993,1.2671061280416325,1.0,0.0,4.027634451164711,1.2846982334034358,1.2849861627269155,3.1350821122342034,19317.40436065947,1969.8270419214994,4632.441516551485,4632.441516551485,5.557927818460481,4.975199635509563,-2.3173638859006958,7.292563521410258,3.512987180188649,3.512987180188649,1.0037106229110426,0.0,0.0,0.00022411047736948042,0.9599740813616071,0.00023345471687277934,198.92443877433652,0.0,0.0,0.0,0.0018558327461923295,7.860964193103871e-05,0.0001455008354384417,0.0005860241774847196,0.0955912476401945,0.07172131697187532,0.023869930668319175,0.09559125400609454,0.07172131697188408,0.023869930668322097,0.37548806807653295,0.37548806807653295,0.12496809875283568,0.0,4.992095571317805,4.993109857448019,4.989048000791286,4.991935266506232,4.992868048110097,4.989132586227527,24795.28922113462,21075.995837964427,0.85,1.066144143922446,0.6625376940115242,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664642664889545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.109505028413,1535.0257373997827,0.37548806807653295,0.12496809875283568,6.112874298809886,3.512987180188649
4092.0,-29.999113829682088,4.975226542799515,35.00564402622471,24.119853518810146,5.0098668955265895,-26.498270110051244,-40.02764207599682,1.5090231758957222,-0.012544993451740538,-5.004431393368485,40.01129345904138,42264.45440589078,25746.771125205785,25746.771125205785,68011.22553109657,77361.29677196538,77361.29677196538,25746.771125205785,103108.06789717116,103108.06789717116,103108.06789717116,127903.37207405339,91533.45792351829,56436.615557443445,38996.49151786094,24795.304176882226,0.0,63791.79569474317,21076.008550349892,1535.027061180413,0.0,0.8868552847669667,2.8163991463934974,0.0014959135982669303,354594.7367961248,1555020.226842359,4.385344917672656,1555020.226842359,4.385344917672656,0.85,0.09559124751390123,4.027634451161993,1.2671061560651289,1.0,0.0,4.027634451162034,1.2846983332437203,1.2849862625895763,3.1350818685914104,19317.403348892265,1969.826938749957,4632.441516551485,4632.441516551485,5.557926858485714,4.975226542799515,-2.3174047903817048,7.29263133318122,3.5129539073172498,3.5129539073172498,1.0037011163763572,0.0,0.0,0.00022411047736948042,0.9599774545253944,0.0002334538965608093,198.9244663942753,0.0,0.0,0.0,0.0018558327461923295,7.860936473654922e-05,0.0001455011126329312,0.0005860252939227952,0.09559124751388581,0.0717213186767244,0.02386992883716141,0.09559127584618503,0.07172131867673597,0.023869928837165263,0.3754880284800919,0.3754880284800919,0.12496807301719176,0.0,4.992061414020384,4.9930580974418035,4.989066732639003,4.991886399916723,4.992812672315722,4.989103277070626,24795.304176882226,21076.008550349892,0.85,1.0661437695929463,0.662537461841251,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664641391088278,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.108859998485,1535.027061180413,0.3754880284800919,0.12496807301719176,6.112874298809886,3.5129539073172498
4093.0,-29.99914751709035,4.975253191806595,35.00564418035849,24.119808186683827,5.009824989034018,-26.498304619457905,-40.02767738476393,1.508982091401603,-0.0125155123214995,-5.004465500933694,40.011292541921975,42264.46445388861,25746.80211915033,25746.80211915033,68011.26657303894,77361.28286377818,77361.28286377818,25746.80211915033,103108.0849829285,103108.0849829285,103108.0849829285,127903.39976643823,91533.44068770616,56436.62227781673,38996.46489987714,24795.31478350973,0.0,63791.77968338686,21076.01756598327,1535.028455198784,0.0,0.8868551145696029,2.816394777454925,0.0014959135982669303,354594.26537277433,1555020.1872894617,4.385350636324351,1555020.1872894617,4.385350636324351,0.8500000000000001,0.09559125219342374,4.027634451161993,1.267106191231869,1.0,0.0,4.027634451162587,1.2846985254135912,1.2849864548025167,3.1350813996344793,19317.39971141213,1969.8265678302103,4632.441516551485,4632.441516551485,5.557933549114063,4.975253191806595,-2.317455876808042,7.292709068614637,3.512920690408901,3.512920690408901,1.0036916258311146,0.0,0.0,0.00022411047736948042,0.9599808203869402,0.0002334530780304007,198.92449395432556,0.0,0.0,0.0,0.0018558327461923295,7.860905056317019e-05,0.0001455014268063102,0.0005860265592983201,0.0955912521933951,0.07172132414206267,0.023869928051332423,0.09559119602528258,0.07172132414208417,0.023869928051339577,0.3754879890694036,0.3754879890694036,0.12496804626374257,0.0,4.992052095886606,4.993003315571002,4.989194015528199,4.991949988612191,4.992719352908239,4.989638316042601,24795.31478350973,21076.01756598327,0.85,1.0661446805622035,0.6625377856466269,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664640115530388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.108214325075,1535.028455198784,0.3754879890694036,0.12496804626374257,6.112874298809886,3.512920690408901
4094.0,-29.99918118318316,4.975279997551348,35.00564429613201,24.119790060818218,5.009810238755341,-26.49833639387353,-40.02770850257946,1.5089654494457088,-0.01263606499060188,-5.00448019742034,40.0112917328656,42264.45724407101,25746.7833106297,25746.7833106297,68011.24055470071,77361.26930291625,77361.26930291625,25746.7833106297,103108.05261354595,103108.05261354595,103108.05261354595,127903.37032992297,91533.43478475645,56436.62272591134,38996.45784316124,24795.31771637701,0.0,63791.77555953825,21076.020058920458,1535.0289622699777,0.0,0.8868550427319549,2.8163946454574904,0.0014959135982669303,354594.0622430068,1555020.1523970335,4.385353050078326,1555020.1523970335,4.385353050078326,0.85,0.09559124745331214,4.027634451161993,1.2671061901329086,1.0,0.0,4.027634451161877,1.2846986032552017,1.2849865326615733,3.1350812096756946,19317.39846564186,1969.8264407969962,4632.441516551485,4632.441516551485,5.557929488939626,4.975279997551348,-2.317492770078822,7.29277276763017,3.512887440430703,3.512887440430703,1.0036821258373438,0.0,0.0,0.00022411047736948042,0.9599841841314753,0.00023345226002055385,198.92452149694503,0.0,0.0,0.0,0.0018558327461923295,7.860877368136233e-05,0.00014550170368811809,0.0005860276744770284,0.09559124745330377,0.07172132170778175,0.023869925745522012,0.09559121537897929,0.07172132170778804,0.023869925745524104,0.37548794958948445,0.37548794958948445,0.12496802529396693,0.0,4.992016090472134,4.992941294435354,4.989236177397913,4.991844132429719,4.9926652734205845,4.98937688982312,24795.31771637701,21076.020058920458,0.85,1.066144341620094,0.6625377154555712,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664638852216732,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.107568993008,1535.0289622699777,0.37548794958948445,0.12496802529396693,6.112874298809886,3.512887440430703
4095.0,-29.999214864380782,4.9753067405321,35.00564443469381,24.119763273652666,5.0097840778917675,-26.49836932309936,-40.027735953312344,1.508938536610301,-0.012642043878031473,-5.00450503290401,40.011292628173585,42264.43499101561,25746.79084230967,25746.79084230967,68011.22583332528,77361.26669095775,77361.26669095775,25746.79084230967,103108.05753326742,103108.05753326742,103108.05753326742,127903.39296449795,91533.43521694028,56436.60351699789,38996.47966660266,24795.33543123053,0.0,63791.81509783319,21076.03511654595,1535.0305523118873,0.0,0.8868549131441406,2.8163918247504434,0.0014959135982669303,354593.7189757273,1555020.1910092612,4.385357404245803,1555020.1910092612,4.385357404245803,0.85,0.09559125080451497,4.027634451161993,1.2671061736484992,1.0,0.0,4.027634451162729,1.2846987291381686,1.2849866585727534,3.1350809024804627,19317.3985568508,1969.8264500977195,4632.441516551485,4632.441516551485,5.55793111479501,4.9753067405321,-2.3175369978799725,7.292843738412072,3.5128542821500477,3.5128542821500477,1.0036726520428707,0.0,0.0,0.00022411047736948042,0.9599875493979283,0.0002334514416463369,198.92454905192955,0.0,0.0,0.0,0.0018558327461923295,7.860852942947205e-05,0.00014550194794000836,0.0005860286582343565,0.09559125080449493,0.07172132538380015,0.023869925420694788,0.09559120469049825,0.07172132538381518,0.023869925420699788,0.3754879095784773,0.3754879095784773,0.12496800387197686,0.0,4.9919949120723,4.992891080148979,4.9893022407893,4.991862989026004,4.992643013211762,4.9895192871059635,24795.33543123053,21076.03511654595,0.85,1.0661434500495255,0.6625369559746419,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664637581472986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.106922965044,1535.0305523118873,0.3754879095784773,0.12496800387197686,6.112874298809886,3.5128542821500477
4096.0,-29.999248462902536,4.975333646046141,35.00564459969755,24.119744588993512,5.009772889317832,-26.49840068059411,-40.027767001278676,1.508925107009433,-0.01284177107635287,-5.004519189691748,40.01129367547554,42264.427801559315,25746.77133831509,25746.77133831509,68011.1991398744,77361.23641668016,77361.23641668016,25746.77133831509,103108.00775499525,103108.00775499525,103108.00775499525,127903.35718377441,91533.41401481719,56436.605399696324,38996.454016800955,24795.349428779147,0.0,63791.8034455801,21076.047014462274,1535.0316801168758,0.0,0.8868548373324401,2.8163927958364057,0.0014959135982669303,354593.52330572717,1555020.2361765832,4.385359951529232,1555020.2361765832,4.385359951529232,0.85,0.09559124878076111,4.027634451161993,1.2671061670547354,1.0,0.0,4.02763445116221,1.2846987919542274,1.2849867214028905,3.135080749188946,19317.39408231249,1969.8259938217934,4632.441516551485,4632.441516551485,5.557926904489383,4.975333646046141,-2.3175733530486293,7.29290699909477,3.512821149611827,3.512821149611827,1.003663185603379,0.0,0.0,0.00022411047736948042,0.9599909064164835,0.00023345062528358168,198.92457653928355,0.0,0.0,0.0,0.0018558327461923295,7.860825317086486e-05,0.00014550222419861555,0.0005860297709030403,0.09559124878075348,0.07172132487899044,0.023869923901763037,0.0955912997106446,0.07172132487899617,0.02386992390176494,0.37548786981753446,0.37548786981753446,0.12496798356634882,0.0,4.991936795449931,4.992816243399204,4.9892943617633705,4.991677418615382,4.992489985956809,4.989235936361865,24795.349428779147,21076.047014462274,0.85,1.0661432263455886,0.6625369642921995,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664636313704765,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.10627551228,1535.0316801168758,0.37548786981753446,0.12496798356634882,6.112874298809886,3.512821149611827
4097.0,-29.999282009169384,4.97536031180367,35.00564475943902,24.119704006612324,5.009734209953983,-26.498434740282992,-40.027798468340166,1.508886941067642,-0.01279949347326692,-5.004552161984527,40.01129385220633,42264.42246449361,25746.800109096537,25746.800109096537,68011.22257359014,77361.22864989923,77361.22864989923,25746.800109096537,103108.02875899577,103108.02875899577,103108.02875899577,127903.39498914019,91533.40416959423,56436.59798418885,38996.45131711709,24795.366230144406,0.0,63791.8175472615,21076.061295622745,1535.0334043271002,0.0,0.886854668950547,2.816388391332114,0.0014959135982669303,354593.0675749484,1555020.2437985078,4.385365609184764,1555020.2437985078,4.385365609184764,0.85,0.09559125480130021,4.027634451161993,1.2671061967266724,1.0,0.0,4.027634451160549,1.2846989704728975,1.2849868999615706,3.135080313545687,19317.392004557023,1969.8257819496998,4632.441516551485,4632.441516551485,5.557933115205985,4.97536031180367,-2.317623429047285,7.292983740850955,3.5127881106761163,3.5127881106761163,1.0036537459074617,0.0,0.0,0.00022411047736948042,0.9599942582265795,0.00023344981019312043,198.9246039838948,0.0,0.0,0.0,0.0018558327461923295,7.860797318414772e-05,0.0001455025041853327,0.000586030898587188,0.09559125480127281,0.07172133085499388,0.023869923946278924,0.09559123943972252,0.07172133085501443,0.02386992394628577,0.3754878287294041,0.3754878287294041,0.12496795971201267,0.0,4.991912505370351,4.992751261598016,4.9893923349910665,4.991752668511253,4.992428657463961,4.989721554243715,24795.366230144406,21076.061295622745,0.85,1.0661433580130024,0.6625367341694118,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664635038231713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.105628593083,1535.0334043271002,0.3754878287294041,0.12496795971201267,6.112874298809886,3.5127881106761163
4098.0,-29.99931556535879,4.975387138878802,35.00564489339694,24.11969097973781,5.009720635241542,-26.498466298246424,-40.02782570952547,1.5088713681291719,-0.012857144315319147,-5.004566358738258,40.01129342068687,42264.39988480648,25746.780750984202,25746.780750984202,68011.18063579069,77361.23085689584,77361.23085689584,25746.780750984202,103108.01160788003,103108.01160788003,103108.01160788003,127903.38283840408,91533.41446583546,56436.583493746104,38996.47885787707,24795.371230524044,0.0,63791.850088401115,21076.065545945436,1535.0340203103137,0.0,0.886854598288379,2.816387491362515,0.0014959135982669303,354592.87135283515,1555020.2251882309,4.385367983444086,1555020.2251882309,4.385367983444086,0.8499999999999999,0.09559125011114288,4.027634451161993,1.267106178593822,1.0,0.0,4.0276344511599715,1.2846990433143024,1.2849869728193009,3.135080135789149,19317.394177496288,1969.8260035278397,4632.441516551485,4632.441516551485,5.557928936391797,4.975387138878802,-2.317659769217059,7.293046908095861,3.512755044256381,3.512755044256381,1.003644298358966,0.0,0.0,0.00022411047736948042,0.959997611040735,0.00023344899486418708,198.92463143663136,0.0,0.0,0.0,0.0018558327461923295,7.860773079905516e-05,0.00014550274657042526,0.0005860318748257373,0.09559125011113571,0.07172132825767885,0.023869921853456866,0.09559123963649176,0.07172132825768422,0.023869921853458657,0.37548778712749953,0.37548778712749953,0.12496793943516074,0.0,4.991877244458863,4.992698771806658,4.989408840364092,4.99170921442294,4.992461826126714,4.9894478765300505,24795.371230524044,21076.065545945436,0.85,1.0661421567416924,0.6625360422410943,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664633774124636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.104981600773,1535.0340203103137,0.37548778712749953,0.12496793943516074,6.112874298809886,3.512755044256381
4099.0,-29.999349019083695,4.975413975023266,35.00564506893503,24.119668488297634,5.0097003692542,-26.498498433248027,-40.02785689719019,1.5088497834185135,-0.012914579335017606,-5.004587492498567,40.01129489971801,42264.39375362559,25746.779662664376,25746.779662664376,68011.17341628997,77361.2218653578,77361.2218653578,25746.779662664376,103108.00152802217,103108.00152802217,103108.00152802217,127903.39243919519,91533.41081277037,56436.58270103815,38996.47567970247,24795.39091117302,0.0,63791.86659087549,21076.08227449707,1535.035637462981,0.0,0.8868544854192413,2.8163857787459796,0.0014959135982669303,354592.5792502219,1555020.2889748751,4.385371775864376,1555020.2889748751,4.385371775864376,0.85,0.09559125193763475,4.027634451161993,1.2671061692526568,1.0,0.0,4.027634451161055,1.2846991442753937,1.2849870738030198,3.1350798894115335,19317.39340654615,1969.8259249128043,4632.441516551485,4632.441516551485,5.557928701457407,4.975413975023266,-2.3177010833577096,7.293115058380976,3.5127220709437186,3.5127220709437186,1.003634877412491,0.0,0.0,0.00022411047736948042,0.9600009536295793,0.00023344818202748836,198.92465880554803,0.0,0.0,0.0,0.0018558327461923295,7.860745330004743e-05,0.00014550302406943298,0.000586032992490301,0.09559125193761778,0.07172133085299122,0.023869921084626558,0.09559127004757824,0.07172133085300396,0.023869921084630794,0.3754877458291029,0.3754877458291029,0.12496791714322848,0.0,4.991844412767023,4.992649164263014,4.989426413759247,4.991672913163541,4.992410561006523,4.989456536059322,24795.39091117302,21076.08227449707,0.85,1.0661417677660179,0.6625357747357545,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664632502370352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.104333291472,1535.035637462981,0.3754877458291029,0.12496791714322848,6.112874298809886,3.5127220709437186
