time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4100.0,-29.999382446679473,4.975440817626117,35.00564525667387,24.119646206405037,5.009678769833791,-26.4985306780496,-40.02788804993031,1.508827001203897,-0.012940471397030251,-5.004608672634417,40.011295606165355,42264.38779488805,25746.778887657903,25746.778887657903,68011.16668254595,77361.21912732623,77361.21912732623,25746.778887657903,103107.99801498413,103107.99801498413,103107.99801498413,127903.40383934574,91533.41286294177,56436.58153050347,38996.47925826477,24795.405824361616,0.0,63791.88508262639,21076.094950707375,1535.0369824610991,0.0,0.8868543751106576,2.816383646352199,0.0014959135982669303,354592.28650681354,1555020.3194420536,4.385375482250299,1555020.3194420536,4.385375482250299,0.85,0.09559125234562366,4.027634451161993,1.2671062203543264,1.0,0.0,4.027634451162938,1.2846992508377493,1.2849871803892585,3.135079629365069,19317.393839218406,1969.8259690330956,4632.441516551485,4632.441516551485,5.557928534157622,4.975440817626117,-2.317742382557595,7.293183200183712,3.512689145078763,3.512689145078763,1.0036254700225038,0.0,0.0,0.00022411047736948042,0.9600042936202228,0.0002334473698282629,198.92468615309562,0.0,0.0,0.0,0.0018558327461923295,7.860717611269302e-05,0.0001455033012567874,0.000586034108899639,0.09559125234560825,0.07172133262243892,0.023869919723169337,0.09559126953894058,0.07172133262245048,0.023869919723173184,0.3754877049133758,0.3754877049133758,0.1249678933150289,0.0,4.991817222668033,4.992606724456095,4.989445043232138,4.99166820123736,4.99239670397418,4.98947930166662,24795.405824361616,21076.094950707375,0.85,1.0661413531588626,0.6625354892733635,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664631230186296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.103685916338,1535.0369824610991,0.3754877049133758,0.1249678933150289,6.112874298809886,3.512689145078763
4101.0,-29.99941579434634,4.975467439321249,35.00564539971987,24.119600385334365,5.009639755024821,-26.49856459250113,-40.02791944714261,1.5087885531796108,-0.012979076178226023,-5.0046405821321445,40.011294679864925,42264.383173577575,25746.805396584172,25746.805396584172,68011.18857016174,77361.19162951867,77361.19162951867,25746.805396584172,103107.99702610284,103107.99702610284,103107.99702610284,127903.41249195908,91533.38307066896,56436.574614727884,38996.45383993453,24795.415465856247,0.0,63791.86930579078,21076.10314597781,1535.0382693220238,0.0,0.8868542161277438,2.8163804284380993,0.0014959135982669303,354591.8454667929,1555020.2794932022,4.385380824102533,1555020.2794932022,4.385380824102533,0.85,0.09559125598703846,4.027634451161993,1.2671062132110822,1.0,0.0,4.027634451161834,1.2846994306759705,1.2849873602677853,3.135079190501993,19317.387551797794,1969.825327894622,4632.441516551485,4632.441516551485,5.557934256610063,4.975467439321249,-2.317791535710718,7.293258975031967,3.512656265888995,3.512656265888995,1.0036160759682844,0.0,0.0,0.00022411047736948042,0.9600076256370856,0.00023344655957368565,198.92471343525983,0.0,0.0,0.0,0.0018558327461923295,7.860689675101595e-05,0.00014550358061846447,0.0005860352340663539,0.09559125598701498,0.07172133701692907,0.023869918970085918,0.095591223319527,0.07172133701694668,0.02386991897009178,0.3754876647055554,0.3754876647055554,0.12496786833359975,0.0,4.991798210584648,4.992544442847247,4.98955604003919,4.991661505953914,4.992234659834196,4.9899393736605475,24795.415465856247,21076.10314597781,0.85,1.0661419599439133,0.6625355806863145,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664629957696243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.103037949533,1535.0382693220238,0.3754876647055554,0.12496786833359975,6.112874298809886,3.512656265888995
4102.0,-29.99944915629185,4.975494165985529,35.00564550284174,24.119582783337705,5.009622022048374,-26.498596391477776,-40.02795059988273,1.5087692572342886,-0.013022134300967991,-5.004657261688814,40.011293803081884,42264.37720987304,25746.792800286385,25746.792800286385,68011.17001015943,77361.19203923762,77361.19203923762,25746.792800286385,103107.984839524,103107.984839524,103107.984839524,127903.40370989947,91533.38980761882,56436.574978254364,38996.46092151606,24795.418870375473,0.0,63791.87979189154,21076.10603981915,1535.0388508974481,0.0,0.8868541344460921,2.816379046936457,0.0014959135982669303,354591.6149289572,1555020.2416799036,4.385383568620069,1555020.2416799036,4.385383568620069,0.85,0.09559125209494351,4.027634451161993,1.267106208265759,1.0,0.0,4.027634451159132,1.284699520931563,1.284987450543606,3.1350789702493773,19317.388973577115,1969.8254728757645,4632.441516551485,4632.441516551485,5.557931537461264,4.975494165985529,-2.317829553408577,7.293323719394106,3.512623364796404,3.512623364796404,1.0036066756561153,0.0,0.0,0.00022411047736948042,0.9600109590931162,0.00023344574897477064,198.92474072911307,0.0,0.0,0.0,0.0018558327461923295,7.86066195654757e-05,0.0001455038578040047,0.0005860363504683852,0.09559125209492832,0.07172133505472078,0.023869917040207533,0.09559120384189666,0.07172133505473219,0.023869917040211328,0.3754876238320311,0.3754876238320311,0.12496784804562489,0.0,4.991771935127076,4.992492823915313,4.9896059123878445,4.991635127387838,4.992254642152716,4.989773697067392,24795.418870375473,21076.10603981915,0.85,1.0661414937454814,0.6625353782919121,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664628695678612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.102390469718,1535.0388508974481,0.3754876238320311,0.12496784804562489,6.112874298809886,3.512623364796404
4103.0,-29.99948248552824,4.975521002952095,35.0056456540671,24.11956441299992,5.0096087619705045,-26.49862771380612,-40.02797784106804,1.5087539902483396,-0.01316479898775924,-5.004673472245162,40.01129541044803,42264.35540582572,25746.77956401208,25746.77956401208,68011.1349698378,77361.17146345958,77361.17146345958,25746.77956401208,103107.95102747166,103107.95102747166,103107.95102747166,127903.38829025284,91533.37735623239,56436.561298598295,38996.4622862601,24795.43726278118,0.0,63791.89954904128,21076.121673364003,1535.0402798055122,0.0,0.886854046158294,2.8163790286658976,0.0014959135982669303,354591.39087356,1555020.3110012917,4.385386535105642,1555020.3110012917,4.385386535105642,0.8500000000000001,0.09559125191618828,4.027634451161993,1.2671062313439325,1.0,0.0,4.027634451160975,1.2846995923419557,1.2849875219700035,3.13507879598512,19317.386345811712,1969.825204918266,4632.441516551485,4632.441516551485,5.557928680161445,4.975521002952095,-2.317867122852329,7.293388125804424,3.512590539738997,3.512590539738997,1.003597297068285,0.0,0.0,0.00022411047736948042,0.9600142892933861,0.0002334449391731824,198.924767996214,0.0,0.0,0.0,0.0018558327461923295,7.860637718424219e-05,0.00014550410018523822,0.0005860373266913916,0.09559125191617829,0.07172133586479496,0.02386991605138333,0.09559128268764047,0.07172133586480245,0.023869916051385824,0.37548758303129165,0.37548758303129165,0.12496782787819417,0.0,4.991725445614804,4.99243016755662,4.989607998277222,4.9915086732573855,4.992148727687265,4.989585528499788,24795.43726278118,21076.121673364003,0.85,1.0661406142570329,0.6625348312967881,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664627428685018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.101741592265,1535.0402798055122,0.37548758303129165,0.12496782787819417,6.112874298809886,3.512590539738997
4104.0,-29.999515743534392,4.975547740890297,35.00564582209556,24.11953266654166,5.009580672994175,-26.498660454983273,-40.02800906365735,1.5087253844430697,-0.013203361764055899,-5.0046994057364245,40.01129620232286,42264.35043501102,25746.791447415697,25746.791447415697,68011.14188242672,77361.15657585707,77361.15657585707,25746.791447415697,103107.94802327277,103107.94802327277,103107.94802327277,127903.40283865316,91533.36456086331,56436.55842001751,38996.45126760645,24795.454815380388,0.0,63791.90608298684,21076.13659307333,1535.0418846828352,0.0,0.8868539113578849,2.8163765078286804,0.0014959135982669303,354591.0324321334,1555020.3451527283,4.3853910644239145,1555020.3451527283,4.3853910644239145,0.85,0.09559125514414823,4.027634451161993,1.2671062417840586,1.0,0.0,4.027634451161612,1.2846997261438815,1.2849876558019173,3.135078469465567,19317.383645451526,1969.8249295581597,4632.441516551485,4632.441516551485,5.557931245418573,4.975547740890297,-2.317911746758409,7.293459487648706,3.5125577925005538,3.5125577925005538,1.003587940714444,0.0,0.0,0.00022411047736948042,0.9600176123888761,0.00023344413110485684,198.92479520504799,0.0,0.0,0.0,0.0018558327461923295,7.860609937890882e-05,0.0001455043779905716,0.000586038445589723,0.09559125514412727,0.07172133959696918,0.023869915547158085,0.09559128253781846,0.07172133959698491,0.023869915547163324,0.3754875415847636,0.3754875415847636,0.12496780494140182,0.0,4.9916894245849335,4.992365925880563,4.989656769947317,4.991496043972347,4.992059662479164,4.9898025617865756,24795.454815380388,21076.13659307333,0.85,1.0661406134181204,0.6625346855136977,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664626156462635,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.101092258017,1535.0418846828352,0.3754875415847636,0.12496780494140182,6.112874298809886,3.5125577925005538
4105.0,-29.99954886076394,4.975574494149356,35.005645971973074,24.11951048942285,5.009558448209799,-26.498692482958994,-40.02804021639747,1.5087020704047964,-0.01321566984893252,-5.004719984102624,40.01129600969256,42264.345601004396,25746.78960891293,25746.78960891293,68011.13520991732,77361.15674936178,77361.15674936178,25746.78960891293,103107.94635827471,103107.94635827471,103107.94635827471,127903.41040133292,91533.36914390004,56436.55799554241,38996.456831508476,24795.4640430582,0.0,63791.92087456668,21076.14443659947,1535.0428901622251,0.0,0.8868538073647293,2.8163742672435443,0.0014959135982669303,354590.7480071162,1555020.3368451004,4.385394558613506,1555020.3368451004,4.385394558613506,0.85,0.0955912538588331,4.027634451161993,1.2671062137605622,1.0,0.0,4.027634451163563,1.2846998351939076,1.2849877648763839,3.135078203348627,19317.384612664726,1969.8250281864578,4632.441516551485,4632.441516551485,5.557930848543027,4.975574494149356,-2.3179524387003316,7.293526932849687,3.512525060116831,3.512525060116831,1.003578588604809,0.0,0.0,0.00022411047736948042,0.9600209214304914,0.00023344332645953354,198.92482229871808,0.0,0.0,0.0,0.0018558327461923295,7.860582219596811e-05,0.0001455046551735123,0.0005860395619812843,0.09559125385882104,0.07172133982307262,0.02386991403574842,0.09559125789441807,0.07172133982308167,0.02386991403575144,0.3754874994836579,0.3754874994836579,0.12496778262278144,0.0,4.99166022592965,4.992314301629563,4.98969495201203,4.991504314253689,4.992068687411859,4.98980856449424,24795.4640430582,21076.14443659947,0.85,1.066140261611605,0.662534456112527,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664624888934917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.100443239779,1535.0428901622251,0.3754874994836579,0.12496778262278144,6.112874298809886,3.512525060116831
4106.0,-29.999582042849912,4.975601277211016,35.005646130958304,24.119482689444,5.009538466070401,-26.4987243450598,-40.02806752743197,1.5086807682802894,-0.013366539221408402,-5.004739787841377,40.01129657473099,42264.32472040318,25746.78603260082,25746.78603260082,68011.110753004,77361.12511637292,77361.12511637292,25746.78603260082,103107.91114897374,103107.91114897374,103107.91114897374,127903.388785299,91533.34285449216,56436.54245852231,38996.44488441095,24795.477636325253,0.0,63791.9225207362,21076.155990876465,1535.0441252704525,0.0,0.8868537045697329,2.816373937294928,0.0014959135982669303,354590.4742888237,1555020.3612136922,4.38539801254527,1555020.3612136922,4.38539801254527,0.85,0.09559125336322354,4.027634451161993,1.2671061994740738,1.0,0.0,4.027634451162693,1.284699934833343,1.2849878645381507,3.1350779601965777,19317.379064495704,1969.8244624306676,4632.441516551485,4632.441516551485,5.557930076528506,4.975601277211016,-2.317992507675702,7.293593784886719,3.5124923769181313,3.5124923769181313,1.0035692505480376,0.0,0.0,0.00022411047736948042,0.9600242369648277,0.0002334425202409667,198.92484944545552,0.0,0.0,0.0,0.0018558327461923295,7.860557919552415e-05,0.00014550489817395627,0.000586040540698244,0.0955912533632107,0.07172134066770469,0.023869912695506007,0.09559131252909357,0.07172134066771432,0.023869912695509213,0.37548745758151936,0.37548745758151936,0.12496776018877702,0.0,4.991610359365495,4.992239390246766,4.9897203360291655,4.991373248619993,4.991902100152913,4.9897842286910645,24795.477636325253,21076.155990876465,0.85,1.0661398507138002,0.6625341116920365,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664623620681066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.099795933162,1535.0441252704525,0.37548745758151936,0.12496776018877702,6.112874298809886,3.5124923769181313
4107.0,-29.999615156837116,4.975627941001614,35.00564627381806,24.1194513271563,5.00950767832226,-26.498757226478872,-40.028102591726906,1.5086497479640695,-0.013339517824817904,-5.004766567563666,40.011296423011004,42264.33610105675,25746.800345128235,25746.800345128235,68011.13644618499,77361.12287887716,77361.12287887716,25746.800345128235,103107.92322400538,103107.92322400538,103107.92322400538,127903.41308599067,91533.34155848155,56436.55478066125,38996.42975313366,24795.489861985283,0.0,63791.919615118946,21076.16638268749,1535.0454456440032,0.0,0.8868535688794601,2.816370456129491,0.0014959135982669303,354590.10415191646,1555020.3546704166,4.385402571765516,1555020.3546704166,4.385402571765516,0.85,0.0955912551642398,4.027634451161993,1.2671062489273028,1.0,0.0,4.027634451161885,1.2847000799290764,1.2849880096664033,3.1350776061167087,19317.378790983046,1969.8244345401383,4632.441516551485,4632.441516551485,5.557933166157886,4.975627941001614,-2.3180376535366976,7.293665594538311,3.512459747298647,3.512459747298647,1.0035599277996134,0.0,0.0,0.00022411047736948042,0.9600275457070954,0.000233441715679538,198.92487653648777,0.0,0.0,0.0,0.0018558327461923295,7.860526721131661e-05,0.0001455052101581638,0.0005860417972565865,0.09559125516421815,0.07172134329488852,0.023869911869329626,0.09559126197136722,0.07172134329490477,0.02386991186933503,0.3754874143913857,0.3754874143913857,0.1249677369115052,0.0,4.991583878451422,4.992179080969777,4.989795497161765,4.991427049738832,4.991886938629364,4.990045238291486,24795.489861985283,21076.16638268749,0.85,1.0661403020401674,0.6625343202721232,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664622351014565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.099146223347,1535.0454456440032,0.3754874143913857,0.1249677369115052,6.112874298809886,3.512459747298647
4108.0,-29.999648301152977,4.975654678388,35.00564640089639,24.119428521394752,5.00948944296714,-26.49878887986105,-40.02812990276141,1.508630021675249,-0.013448552823035698,-5.004784290533782,40.01129624906287,42264.31524660425,25746.791513633714,25746.791513633714,68011.10676023796,77361.10433926829,77361.10433926829,25746.791513633714,103107.895852902,103107.895852902,103107.895852902,127903.39394902223,91533.3290544899,56436.539961825874,38996.43232518226,24795.498096120227,0.0,63791.93042130249,21076.173381702192,1535.0463269514826,0.0,0.886853479344995,2.816369819529075,0.0014959135982669303,354589.85919340525,1555020.3471684998,4.385405580141928,1555020.3471684998,4.385405580141928,0.85,0.09559125236003711,4.027634451161993,1.2671062093647198,1.0,0.0,4.0276344511624815,1.2847001721976674,1.2849881019556737,3.1350773809519583,19317.376152115732,1969.8241654505598,4632.441516551485,4632.441516551485,5.557931259712983,4.975654678388,-2.3180761527565172,7.293730831144517,3.512427126337496,3.512427126337496,1.003550607524999,0.0,0.0,0.00022411047736948042,0.9600308574921116,0.00023344091038378096,198.92490365233976,0.0,0.0,0.0,0.0018558327461923295,7.860502421245811e-05,0.0001455054531570223,0.0005860427759671606,0.09559125236002386,0.07172134211903065,0.0238699102409932,0.09559128559496254,0.0717213421190406,0.02386991024099651,0.37548737100677615,0.37548737100677615,0.12496771599635381,0.0,4.991540988140173,4.992110211449756,4.989830665069292,4.991335737710756,4.991801044126873,4.989937648414696,24795.498096120227,21076.173381702192,0.85,1.0661396560829979,0.6625338811269244,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266462108700234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.098496771709,1535.0463269514826,0.37548737100677615,0.12496771599635381,6.112874298809886,3.512427126337496
4109.0,-29.999681361164537,4.975681318535322,35.00564652462766,24.11940739201384,5.009460674905487,-26.4988215107346,-40.02816112535072,1.5086008244756037,-0.01329627539593048,-5.004809960582326,40.01129640572985,42264.311010299985,25746.803182321244,25746.803182321244,68011.11419262123,77361.1352042283,77361.1352042283,25746.803182321244,103107.93838654953,103107.93838654953,103107.93838654953,127903.45011716797,91533.36165669184,56436.53746276361,38996.471326586914,24795.511730618444,0.0,63791.98305720536,21076.184971025676,1535.0477063023816,0.0,0.8868533481835645,2.8163648224898243,0.0014959135982669303,354589.5043943703,1555020.3539251273,4.385409987193675,1555020.3539251273,4.385409987193675,0.85,0.09559125422332466,4.027634451161993,1.2671062764013188,1.0,0.0,4.02763445116334,1.2847003087659283,1.2849882385545426,3.135077047681963,19317.383032549387,1969.8248670595349,4632.441516551485,4632.441516551485,5.557933778619587,4.975681318535322,-2.3181204195296674,7.29380173806499,3.512394572017392,3.512394572017392,1.0035413062906835,0.0,0.0,0.00022411047736948042,0.9600341608657026,0.0002334401071388863,198.92493069922847,0.0,0.0,0.0,0.0018558327461923295,7.860474641154525e-05,0.00014550573095793517,0.0005860438948476879,0.09559125422330436,0.07172134448074795,0.023869909742556407,0.09559118774698834,0.07172134448076319,0.02386990974256148,0.37548732690705827,0.37548732690705827,0.12496769459475053,0.0,4.9915452866916326,4.992091455280502,4.98990423482303,4.991513685186419,4.991967634614355,4.990149719611907,24795.511730618444,21076.184971025676,0.85,1.06613889290183,0.6625332680503054,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664619819501421,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.097845608687,1535.0477063023816,0.37548732690705827,0.12496769459475053,6.112874298809886,3.512394572017392
4110.0,-29.99971434859174,4.975708090775228,35.005646654609905,24.119389021676056,5.009447342445106,-26.498852532621058,-40.02818833161143,1.5085855264744563,-0.013438246315502056,-5.004824809402348,40.011296835266144,42264.29040749063,25746.787331211308,25746.787331211308,68011.07773870195,77361.11494362714,77361.11494362714,25746.787331211308,103107.90227483845,103107.90227483845,103107.90227483845,127903.42462568119,91533.34935301845,56436.52481688195,38996.47170681833,24795.52235084275,0.0,63791.99405766108,21076.19399821634,1535.0486579521169,0.0,0.8868532710864787,2.8163649540703513,0.0014959135982669303,354589.2991612665,1555020.372449875,4.385412577672445,1555020.372449875,4.385412577672445,0.85,0.09559125140154985,4.027634451161993,1.2671062533231452,1.0,0.0,4.027634451162994,1.2847003803214805,1.284988310126132,3.135076873063684,19317.380435957642,1969.8246022808648,4632.441516551485,4632.441516551485,5.557930356858107,4.975708090775228,-2.3181567277558237,7.293864818531052,3.512362032925814,3.512362032925814,1.0035320094073754,0.0,0.0,0.00022411047736948042,0.9600374569988545,0.00023343930566007887,198.9249576867422,0.0,0.0,0.0,0.0018558327461923295,7.860450434638929e-05,0.00014550597302309112,0.0005860448697976494,0.09559125140154191,0.07172134316138176,0.023869908240160147,0.09559124316451183,0.07172134316138772,0.023869908240162132,0.37548728522955066,0.37548728522955066,0.12496767515714302,0.0,4.991519187135339,4.992053412503992,4.989914020366086,4.991386563086849,4.991873015460385,4.9899249374242345,24795.52235084275,21076.19399821634,0.85,1.0661381376043406,0.6625328308327887,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664618556610343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.09719502975,1535.0486579521169,0.37548728522955066,0.12496767515714302,6.112874298809886,3.512362032925814
4111.0,-29.99974730211883,4.975734682598543,35.005646782419014,24.119347670953744,5.0094133618682815,-26.49888558895004,-40.02821962404994,1.5085516486995196,-0.013506866197246836,-5.004854252971691,40.011297031932735,42264.28686059524,25746.808981202197,25746.808981202197,68011.09584179743,77361.08509172972,77361.08509172972,25746.808981202197,103107.89407293191,103107.89407293191,103107.89407293191,127903.43191676206,91533.31908495707,56436.520853822716,38996.44247903817,24795.53784383015,0.0,63791.980322868316,21076.207167255627,1535.0502240631336,0.0,0.8868531205825169,2.816362418328898,0.0014959135982669303,354588.89220697415,1555020.380931577,4.385417634639015,1555020.380931577,4.385417634639015,0.85,0.0955912559571839,4.027634451161993,1.2671062604663894,1.0,0.0,4.027634451162799,1.2847005387829233,1.2849884686230895,3.1350764863674936,19317.374048125657,1969.8239509032808,4632.441516551485,4632.441516551485,5.557935030417571,4.975734682598543,-2.3182036664808914,7.2939383490794345,3.5123295780824115,3.5123295780824115,1.0035227365949748,0.0,0.0,0.00022411047736948042,0.9600407497568617,0.0002334385050074575,198.92498464652905,0.0,0.0,0.0,0.0018558327461923295,7.86042259257005e-05,0.0001455062514437799,0.0005860459911744075,0.09559125595715803,0.07172134773558105,0.02386990822157698,0.09559123840112446,0.07172134773560046,0.023869908221583445,0.375487244307253,0.375487244307253,0.12496765347020317,0.0,4.991496020800696,4.991993543870649,4.990001131468887,4.991347386774464,4.991698100487099,4.9902936087940475,24795.53784383015,21076.207167255627,0.85,1.0661386509334723,0.6625329178790869,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664617287457496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.09654480292,1535.0502240631336,0.375487244307253,0.12496765347020317,6.112874298809886,3.5123295780824115
4112.0,-29.999780173026842,4.975761402678214,35.00564689415659,24.119329545088135,5.009398857907403,-26.498916623099024,-40.02825060216708,1.508535307979582,-0.013622231631870818,-5.004869225070388,40.011296819432424,42264.282420220225,25746.793590439527,25746.793590439527,68011.07601065974,77361.07031852062,77361.07031852062,25746.793590439527,103107.86390896015,103107.86390896015,103107.86390896015,127903.40849795037,91533.31174733992,56436.52384903939,38996.4309981117,24795.544588990222,0.0,63791.975587101915,21076.212900641687,1535.0509566982537,0.0,0.8868530451821713,2.816362186018205,0.0014959135982669303,354588.68527025403,1555020.3717670084,4.38542016810782,1555020.3717670084,4.38542016810782,0.85,0.09559125231216387,4.027634451161993,1.2671062544221061,1.0,0.0,4.027634451161085,1.2847006152157625,1.284988545073059,3.135076299847152,19317.372499580313,1969.8237929956015,4632.441516551485,4632.441516551485,5.557931708030746,4.975761402678214,-2.3182400051195153,7.2940014077977295,3.512297113433737,3.512297113433737,1.0035134609810676,0.0,0.0,0.00022411047736948042,0.9600440342716106,0.0002334377063647023,198.9250115387312,0.0,0.0,0.0,0.0018558327461923295,7.860395030254663e-05,0.00014550652706693377,0.0005860471012837174,0.09559125231215478,0.07172134570603482,0.023869906606119956,0.0955912680119301,0.07172134570604163,0.02386990660612223,0.37548720263965946,0.37548720263965946,0.1249676346814051,0.0,4.991451907344242,4.991927793088735,4.990022030567957,4.991246993438494,4.991636329845733,4.990077167463994,24795.544588990222,21076.212900641687,0.85,1.0661384192091221,0.6625328974568649,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266461602685756,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.09589415564,1535.0509566982537,0.37548720263965946,0.1249676346814051,6.112874298809886,3.512297113433737
4113.0,-29.999812980070654,4.975787954746749,35.005647001817614,24.119298566970997,5.009365624588169,-26.498949472852164,-40.02827808782456,1.508502117369724,-0.013534675632001836,-5.004898025935327,40.01129692417008,42264.26365756309,25746.813751775768,25746.813751775768,68011.07740933886,77361.07953165495,77361.07953165495,25746.813751775768,103107.89328343072,103107.89328343072,103107.89328343072,127903.45254265974,91533.32078757741,56436.50491348589,38996.46208232391,24795.55925922902,0.0,63792.02134155293,21076.225370344666,1535.0524651749092,0.0,0.8868528982804309,2.816357673713812,0.0014959135982669303,354588.2871996372,1555020.3762840643,4.385425104040648,1555020.3762840643,4.385425104040648,0.85,0.0955912562767112,4.027634451161993,1.2671062511252242,1.0,0.0,4.027634451161454,1.2847007704630844,1.2849887003551752,3.135075920994574,19317.37440745005,1969.8239875441716,4632.441516551485,4632.441516551485,5.557936060235984,4.975787954746749,-2.3182864124563825,7.294074367203131,3.512264731795435,3.512264731795435,1.00350420908441,0.0,0.0,0.00022411047736948042,0.9600473124170218,0.00023343690927612548,198.92503837869234,0.0,0.0,0.0,0.0018558327461923295,7.860370575377731e-05,0.0001455067716157031,0.0005860480862367658,0.09559125627668813,0.07172134957357164,0.023869906703116485,0.09559119296019192,0.07172134957358894,0.023869906703122248,0.3754871599790664,0.3754871599790664,0.12496761425233296,0.0,4.9914451453316815,4.991888714235415,4.990112369362919,4.991363350303345,4.99167765163503,4.990418979027936,24795.55925922902,21076.225370344666,0.85,1.066137676453242,0.6625321281367351,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664614760177726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.095244065045,1535.0524651749092,0.3754871599790664,0.12496761425233296,6.112874298809886,3.512264731795435
4114.0,-29.99984570701095,4.975814744507767,35.005647121286266,24.119289591349684,5.00935959887234,-26.4989795295868,-40.02830892624331,1.5084934214481522,-0.013681479708338884,-5.004907726716519,40.01129748341539,42264.25920646967,25746.785228677843,25746.785228677843,68011.04443514752,77361.0675563263,77361.0675563263,25746.785228677843,103107.85278500416,103107.85278500416,103107.85278500416,127903.42123230439,91533.3196218104,56436.51127195389,38996.45372206279,24795.568447300237,0.0,63792.02216936303,21076.2331802052,1535.053217092048,0.0,0.8868528469039101,2.816358469752404,0.0014959135982669303,354588.1531205507,1555020.400402814,4.385426830304023,1555020.400402814,4.385426830304023,0.85,0.09559125115580945,4.027634451161993,1.267106256620027,1.0,0.0,4.027634451162165,1.2847008111378038,1.2849887410390106,3.135075821735406,19317.374161424254,1969.8239624565224,4632.441516551485,4632.441516551485,5.557929902986546,4.975814744507767,-2.3183188037868643,7.2941335482946315,3.51223234400724,3.51223234400724,1.00349495543064,0.0,0.0,0.00022411047736948042,0.9600505825703608,0.0002334361141362629,198.92506515312675,0.0,0.0,0.0,0.0018558327461923295,7.860343137524578e-05,0.00014550704599423464,0.0005860491913331921,0.09559125115580513,0.07172134624392291,0.02386990491188222,0.0955912612647481,0.07172134624392615,0.0238699049118833,0.3754871180983369,0.3754871180983369,0.12496759673764919,0.0,4.9914050536576156,4.991842203287376,4.990091565346233,4.991226247008171,4.99163771948588,4.98998990966777,24795.568447300237,21076.2331802052,0.85,1.0661371457167998,0.6625320497641732,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664613501462705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.094594158167,1535.053217092048,0.3754871180983369,0.12496759673764919,6.112874298809886,3.51223234400724
4115.0,-29.999878390532093,4.975841381824681,35.00564727346516,24.11925815921279,5.00932932232216,-26.499011972524983,-40.028340148832626,1.508462904314962,-0.013660417279027115,-5.004935559015265,40.01129867510968,42264.25638011832,25746.80352197032,25746.80352197032,68011.05990208864,77361.06288992305,77361.06288992305,25746.80352197032,103107.86641189337,103107.86641189337,103107.86641189337,127903.45570276919,91533.31592933864,56436.509419533555,38996.45167756121,24795.589290875825,0.0,63792.04096843703,21076.250897244452,1535.0550559742755,0.0,0.8868527009948937,2.8163549440064606,0.0014959135982669303,354587.768437401,1555020.4517973957,4.385431732882572,1555020.4517973957,4.385431732882572,0.85,0.09559125621152878,4.027634451161993,1.267106297831051,1.0,0.0,4.027634451163129,1.2847009538801222,1.2849888838133208,3.135075473399095,19317.373382157657,1969.8238829934442,4632.441516551485,4632.441516551485,5.5579338519392545,4.975841381824681,-2.3183643711621413,7.294205752986823,3.512200072176392,3.512200072176392,1.0034857349075406,0.0,0.0,0.00022411047736948042,0.9600538483971502,0.00023343532005380964,198.92509189204642,0.0,0.0,0.0,0.0018558327461923295,7.860315357953674e-05,0.00014550732378994368,0.0005860503101927602,0.09559125621150497,0.0717213511802335,0.023869905031271465,0.09559124037999418,0.07172135118025137,0.023869905031277415,0.3754870763645653,0.3754870763645653,0.12496757487203808,0.0,4.991389652441796,4.991804119557457,4.990144317168074,4.991275141736253,4.991598878616514,4.990302419755096,24795.589290875825,21076.250897244452,0.85,1.0661370739923355,0.6625318102148479,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664612231479908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.09394476246,1535.0550559742755,0.3754870763645653,0.12496757487203808,6.112874298809886,3.512200072176392
4116.0,-29.99991108300723,4.9758679302002315,35.005647373879974,24.1192266921513,5.009299290455438,-26.49904439894461,-40.028371336497344,1.508432606392808,-0.013655941602337407,-5.004960529228087,40.011297471722926,42264.25350748175,25746.814194933988,25746.814194933988,68011.06770241573,77361.05707638695,77361.05707638695,25746.814194933988,103107.87127132094,103107.87127132094,103107.87127132094,127903.46553938574,91533.31119285144,56436.50762394624,38996.44840989466,24795.594268064808,0.0,63792.04267795947,21076.255127855085,1535.0559180950067,0.0,0.886852578316199,2.816351970265614,0.0014959135982669303,354587.42331275187,1555020.3998985493,4.385435854917494,1555020.3998985493,4.385435854917494,0.85,0.0955912561978,4.027634451161993,1.267106293984689,1.0,0.0,4.027634451161266,1.2847010955971236,1.2849890255620842,3.1350751275649573,19317.37238255996,1969.8237810628461,4632.441516551485,4632.441516551485,5.557936155900057,4.9758679302002315,-2.3184078726845856,7.294275802884817,3.5121677990078406,3.5121677990078406,1.0034765140022401,0.0,0.0,0.00022411047736948042,0.9600571151306295,0.00023343452575630042,198.92511863829867,0.0,0.0,0.0,0.0018558327461923295,7.860287609546785e-05,0.00014550760127401258,0.0005860514277971557,0.09559125619778491,0.07172135220281854,0.023869903994966364,0.095591179909765,0.07172135220282987,0.023869903994970132,0.37548703522860394,0.37548703522860394,0.12496755397420327,0.0,4.991382132555202,4.991766946426878,4.990225895014078,4.991304587625734,4.991570788388685,4.990504742155451,24795.594268064808,21076.255127855085,0.85,1.0661371676990359,0.6625317474288106,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664610968723966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.093295145687,1535.0559180950067,0.37548703522860394,0.12496755397420327,6.112874298809886,3.5121677990078406
4117.0,-29.999943687801295,4.975894638967667,35.00564748135614,24.119213281106227,5.00928814468841,-26.499074857780105,-40.02839847290886,1.5084193146672111,-0.013763635774580507,-5.004973715657118,40.01129787823324,42264.23411170984,25746.79494790782,25746.79494790782,68011.02905961766,77361.04782081814,77361.04782081814,25746.79494790782,103107.84276872597,103107.84276872597,103107.84276872597,127903.44679617573,91533.31062458019,56436.49691547193,38996.45967678696,24795.604027449772,0.0,63792.06370423673,21076.263423332304,1535.0567833293278,0.0,0.886852509759345,2.8163518456355106,0.0014959135982669303,354587.2410572349,1555020.4174302495,4.385438158445328,1555020.4174302495,4.385438158445328,0.85,0.0955912528348823,4.027634451161993,1.2671063269535079,1.0,0.0,4.027634451160742,1.2847011577685092,1.2849890877474037,3.135074975847211,19317.372262630863,1969.8237688334818,4632.441516551485,4632.441516551485,5.557932001065916,4.975894638967667,-2.318442701974794,7.294337340942461,3.512135543404173,3.512135543404173,1.003467298115478,0.0,0.0,0.00022411047736948042,0.9600603731146883,0.0002334337335915731,198.9251453128248,0.0,0.0,0.0,0.0018558327461923295,7.860263465709781e-05,0.0001455078427123826,0.0005860524002226528,0.09559125283487002,0.07172135037014733,0.023869902464722693,0.09559122217006161,0.07172135037015655,0.023869902464725756,0.37548699460074464,0.37548699460074464,0.12496753563453619,0.0,4.991352735177827,4.991726216574875,4.990230547795306,4.991210079882535,4.991538231325478,4.9902240935493865,24795.604027449772,21076.263423332304,0.85,1.0661362105314791,0.6625312250072711,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664609710184493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.092644260085,1535.0567833293278,0.37548699460074464,0.12496753563453619,6.112874298809886,3.512135543404173
4118.0,-29.999976252046647,4.975921177273438,35.00564759704779,24.11917692460122,5.009255642663611,-26.499107415903726,-40.028429695498176,1.5083868065206696,-0.013778536202323721,-5.0050023283658325,40.01129833247893,42264.23183813652,25746.81540330743,25746.81540330743,68011.04724144394,77361.03229547439,77361.03229547439,25746.81540330743,103107.84769878181,103107.84769878181,103107.84769878181,127903.46843119254,91533.29512401861,56436.49466668063,38996.444952597754,24795.62073241072,0.0,63792.06568500848,21076.27762254911,1535.0584015307998,0.0,0.8868523625490752,2.8163487012154467,0.0014959135982669303,354586.84558847925,1555020.4370206492,4.385443104748871,1555020.4370206492,4.385443104748871,0.85,0.09559125757832442,4.027634451161993,1.2671063121175394,1.0,0.0,4.027634451161246,1.2847013098237732,1.2849892398367466,3.135074604784576,19317.36899136146,1969.8234352568372,4632.441516551485,4632.441516551485,5.557936416750288,4.975921177273438,-2.318488758683397,7.2944099359568355,3.512103380432683,3.512103380432683,1.0034581086950523,0.0,0.0,0.00022411047736948042,0.9600636270588853,0.00023343294241448713,198.9251719541845,0.0,0.0,0.0,0.0018558327461923295,7.860235686399258e-05,0.00014550812050548783,0.0005860535190717336,0.09559125757830358,0.0717213549952393,0.023869902583064297,0.09559120034505408,0.07172135499525492,0.02386990258306949,0.37548695413881045,0.37548695413881045,0.12496751472900128,0.0,4.991337824436073,4.991680066607955,4.990309500195622,4.99122379216351,4.991441077320417,4.990570921609674,24795.62073241072,21076.27762254911,0.85,1.0661364624445286,0.6625311687950068,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664608444041723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.091994041277,1535.0584015307998,0.37548695413881045,0.12496751472900128,6.112874298809886,3.512103380432683
4119.0,-30.000008832560233,4.97594793015591,35.00564772094178,24.119162919838004,5.009248265807273,-26.4991374759723,-40.02845295527948,1.5083769092193489,-0.01397722417618752,-5.005012826087902,40.011298802773105,42264.19661520392,25746.78965410333,25746.78965410333,68010.98626930725,77361.00535760765,77361.00535760765,25746.78965410333,103107.79501171097,103107.79501171097,103107.79501171097,127903.42472439706,91533.27838945008,56436.469647046346,38996.45415822636,24795.629712686085,0.0,63792.08387091245,21076.285255783172,1535.0591582592886,0.0,0.8868523074399214,2.816350085787806,0.0014959135982669303,354586.7004949598,1555020.4573031778,4.385444956431132,1555020.4573031778,4.385444956431132,0.85,0.09559125280523373,4.027634451161993,1.2671062489273028,1.0,0.0,4.027634451161901,1.2847013561179226,1.2849892861412717,3.135074491812319,19317.36545966477,1969.8230751239994,4632.441516551485,4632.441516551485,5.557930858298227,4.97594793015591,-2.3185215260035004,7.29446945615941,3.512071210553203,3.512071210553203,1.0034489173009151,0.0,0.0,0.00022411047736948042,0.9600668826405775,0.00023343215084462108,198.92519860886065,0.0,0.0,0.0,0.0018558327461923295,7.860214991804062e-05,0.0001455083274514398,0.0005860543525743793,0.09559125280522827,0.0717213521172735,0.02386990068795478,0.09559128852254851,0.07172135211727759,0.02386990068795614,0.3754869134536428,0.3754869134536428,0.12496749628138415,0.0,4.991281370884735,4.991611500823751,4.990289439743606,4.991035601911733,4.9913172829311065,4.990189243374459,24795.629712686085,21076.285255783172,0.85,1.0661352027146822,0.6625304277679398,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664607185979928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.091343547967,1535.0591582592886,0.3754869134536428,0.12496749628138415,6.112874298809886,3.512071210553203
4120.0,-30.000041275179296,4.975974566330611,35.005647878563664,24.119136307295435,5.009220654799242,-26.4991694355284,-40.028487879876025,1.5083488151483573,-0.013931350427355937,-5.005038692517811,40.01130003295955,42264.21015381555,25746.803659035904,25746.803659035904,68011.01381285145,77361.00946000633,77361.00946000633,25746.803659035904,103107.81311904223,103107.81311904223,103107.81311904223,127903.46307125894,91533.28444739066,56436.48514119964,38996.443673545575,24795.649952216714,0.0,63792.09362576229,21076.302459384206,1535.0609183552144,0.0,0.8868521713922612,2.816346463607122,0.0014959135982669303,354586.342984137,1555020.5103578216,4.385449527669451,1555020.5103578216,4.385449527669451,0.85,0.09559125663172482,4.027634451161993,1.267106297831051,1.0,0.0,4.0276344511605755,1.2847014875266027,1.2849894175794034,3.1350741711339314,19317.36673814462,1969.823205492663,4632.441516551485,4632.441516551485,5.557933881527451,4.975974566330611,-2.318565447882182,7.294540014212792,3.5120391496348713,3.5120391496348713,1.0034397570385347,0.0,0.0,0.00022411047736948042,0.9600701244550922,0.00023343136262747368,198.92522515073003,0.0,0.0,0.0,0.0018558327461923295,7.860183918932956e-05,0.00014550863818015085,0.0005860556040760409,0.09559125663170467,0.07172135618813813,0.023869900443566548,0.09559126052058124,0.07172135618815324,0.023869900443571575,0.3754868711992289,0.3754868711992289,0.1249674738459565,0.0,4.991256398909513,4.991565109855117,4.990328824515473,4.991107342090459,4.991330376978738,4.990437195444315,24795.649952216714,21076.302459384206,0.85,1.0661354714557505,0.6625305386864939,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664605917746183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.090691643276,1535.0609183552144,0.3754868711992289,0.1249674738459565,6.112874298809886,3.5120391496348713
4121.0,-30.000073696899168,4.976001186507549,35.00564800968802,24.119109066110127,5.009196923834865,-26.499200988171154,-40.028515190910525,1.5083242151069345,-0.013987196559867243,-5.005059877219295,40.01129957640237,42264.19216333936,25746.80557876744,25746.80557876744,68010.99774210679,77360.99535906028,77360.99535906028,25746.80557876744,103107.80093782772,103107.80093782772,103107.80093782772,127903.458831629,91533.27386465337,56436.4706689329,38996.44799524496,24795.65789380128,0.0,63792.105889046245,21076.309209731087,1535.061862949293,0.0,0.8868520652683536,2.816344724190212,0.0014959135982669303,354586.05018166517,1555020.4906677352,4.385453093462225,1555020.4906677352,4.385453093462225,0.85,0.09559125529564005,4.027634451161993,1.2671062901383268,1.0,0.0,4.027634451162675,1.2847016025921478,1.2849895326707372,3.135073890337973,19317.364504742658,1969.8229777490437,4632.441516551485,4632.441516551485,5.557934295937763,4.976001186507549,-2.318605943571895,7.294607130079444,3.5120070980978326,3.5120070980978326,1.0034305994565236,0.0,0.0,0.00022411047736948042,0.9600733641930705,0.00023343057492053478,198.92525167550846,0.0,0.0,0.0,0.0018558327461923295,7.860159620026817e-05,0.00014550888116921225,0.0005860565827471558,0.0955912552956242,0.0717213563299694,0.023869898965654814,0.09559124886491671,0.07172135632998128,0.023869898965658772,0.37548682898897956,0.37548682898897956,0.12496745181325036,0.0,4.991227709161933,4.991512542104374,4.9903718800476895,4.9910726806594425,4.991262001567691,4.990503833257151,24795.65789380128,21076.309209731087,0.85,1.0661350145799933,0.6625301293054906,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664604655045189,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.090041415056,1535.061862949293,0.37548682898897956,0.12496745181325036,6.112874298809886,3.5120070980978326
4122.0,-30.00010610054547,4.976027883270946,35.00564815135137,24.119091184716694,5.0091809340361495,-26.499231750420453,-40.02854613410307,1.5083065839110985,-0.014055078878527638,-5.005076621226586,40.01130014562442,42264.189449366786,25746.796388392348,25746.796388392348,68010.98583775913,77360.98752274313,77360.98752274313,25746.796388392348,103107.78391113548,103107.78391113548,103107.78391113548,127903.45412396773,91533.27267306132,56436.47459968507,38996.44230375139,24795.670212832254,0.0,63792.11251658364,21076.319680907414,1535.0629574715701,0.0,0.8868519780231431,2.816343661277828,0.0014959135982669303,354585.8187559888,1555020.5152167573,4.385456024925965,1555020.5152167573,4.385456024925965,0.85,0.09559125317884136,4.027634451161993,1.2671063049742952,1.0,0.0,4.027634451163313,1.2847016850612556,1.2849896151583282,3.1350736890875583,19317.364253266696,1969.822952105632,4632.441516551485,4632.441516551485,5.557932312021709,4.976027883270946,-2.3186431339611513,7.294671017232098,3.5119750861284267,3.5119750861284267,1.0034214531795504,0.0,0.0,0.00022411047736948042,0.9600766021368295,0.00023342978765515248,198.9252781855077,0.0,0.0,0.0,0.0018558327461923295,7.860132089636524e-05,0.00014550915647311516,0.0005860576915706398,0.09559125317882944,0.07172135578652467,0.02386989739230478,0.09559127154203119,0.0717213557865336,0.023869897392307753,0.37548678640840977,0.37548678640840977,0.12496743035167075,0.0,4.991192841453142,4.991462720300774,4.990381944313697,4.991021542348051,4.991231604796269,4.990390373479045,24795.670212832254,21076.319680907414,0.85,1.0661347172047129,0.662530017929405,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664603393102731,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.089390524096,1535.0629574715701,0.37548678640840977,0.12496743035167075,6.112874298809886,3.5119750861284267
4123.0,-30.000138431916064,4.976054469229154,35.005648291948376,24.11905947318303,5.009152302775942,-26.49926371184122,-40.028573480062164,1.5082775827010229,-0.014072550637877157,-5.005102095342658,40.011300397890594,42264.17207285572,25746.809685015098,25746.809685015098,68010.98175787082,77360.97511289455,77360.97511289455,25746.809685015098,103107.78479790964,103107.78479790964,103107.78479790964,127903.46917020166,91533.26176084885,56436.45872080967,38996.447822265756,24795.684372292017,0.0,63792.13219455777,21076.331716448214,1535.0643580871852,0.0,0.8868518475109354,2.8163409170306535,0.0014959135982669303,354585.4666681857,1555020.5260963207,4.385460410173773,1555020.5260963207,4.385460410173773,0.85,0.09559125504323226,4.027634451161993,1.267106322008185,1.0,0.0,4.027634451162295,1.284701820713106,1.2849897508405812,3.1350733580546755,19317.361950331637,1969.8227172716104,4632.441516551485,4632.441516551485,5.5579351823488805,4.976054469229154,-2.31868666732734,7.294741136556494,3.511943141629564,3.511943141629564,1.0034123261798755,0.0,0.0,0.00022411047736948042,0.960079832870151,0.00023342900214819005,198.92530463638388,0.0,0.0,0.0,0.0018558327461923295,7.860107759805995e-05,0.00014550939977142047,0.0005860586714872761,0.09559125504321708,0.07172135843951583,0.023869896603701257,0.09559125154918616,0.07172135843952722,0.023869896603705053,0.3754867436631259,0.3754867436631259,0.1249674073742259,0.0,4.991169866735561,4.991412080427267,4.990442094060029,4.991029544704759,4.991161097755025,4.990634270570354,24795.684372292017,21076.331716448214,0.85,1.0661343243779045,0.6625295411659144,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664602127529823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.088738914485,1535.0643580871852,0.3754867436631259,0.1249674073742259,6.112874298809886,3.511943141629564
4124.0,-30.000170732741157,4.976081153342396,35.005648427428326,24.119036143552535,5.009137104304659,-26.499294302396795,-40.02860438833011,1.5082606739603062,-0.014247594686310094,-5.005117735211623,40.011300530039136,42264.169670854346,25746.7979064109,25746.7979064109,68010.96757726524,77360.94226650315,77360.94226650315,25746.7979064109,103107.74017291404,103107.74017291404,103107.74017291404,127903.43376280267,91533.23583799243,56436.46324234364,38996.41399516531,24795.69358988863,0.0,63792.10758505394,21076.339551405334,1535.065246681838,0.0,0.8868517674649996,2.8163413907290873,0.0014959135982669303,354585.25050352525,1555020.5317955338,4.385463099740732,1555020.5317955338,4.385463099740732,0.85,0.09559125161458254,4.027634451161993,1.267106324755587,1.0,0.0,4.027634451160837,1.2847018998029898,1.2849898299481908,3.13507316505069,19317.35647952036,1969.8221594041147,4632.441516551485,4632.441516551485,5.557932639714686,4.976081153342396,-2.3187229762944264,7.294804129636823,3.511911208199075,3.511911208199075,1.0034032023425927,0.0,0.0,0.00022411047736948042,0.9600830605629086,0.00023342821738577669,198.92533106227734,0.0,0.0,0.0,0.0018558327461923295,7.860080260656115e-05,0.00014550967476291925,0.0005860597790525104,0.09559125161456902,0.07172135684832287,0.02386989476624616,0.09559131433377585,0.07172135684833301,0.02386989476624953,0.3754867007032267,0.3754867007032267,0.12496738622931751,0.0,4.991115867361259,4.991335488472373,4.99045597781344,4.990870140525317,4.990999391388925,4.99048178368372,24795.69358988863,21076.339551405334,0.85,1.0661345133735596,0.6625297591007411,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266460086720984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.088087672675,1535.065246681838,0.3754867007032267,0.12496738622931751,6.112874298809886,3.511911208199075
