time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4125.0,-30.000202991214007,4.976107711673134,35.00564856118594,24.11900460664185,5.009107558469414,-26.499326289676304,-40.0286317692138,1.508230856931723,-0.014240617781069886,-5.00514381088673,40.01130075083268,42264.15260514,25746.81300031156,25746.81300031156,68010.96560545155,77360.93414186228,77360.93414186228,25746.81300031156,103107.74714217384,103107.74714217384,103107.74714217384,127903.45501821866,91533.22881119984,56436.447274477665,38996.4239296913,24795.707876044828,0.0,63792.13180573613,21076.351694638102,1535.0666692106101,0.0,0.8868516340060784,2.816338255092533,0.0014959135982669303,354584.89010179375,1555020.5413177682,4.385467584000421,1555020.5413177682,4.385467584000421,0.85,0.09559125348075964,4.027634451161993,1.2671063132165004,1.0,0.0,4.027634451163363,1.284702039270841,1.2849899694472997,3.135072824705688,19317.354996572052,1969.8220081854715,4632.441516551485,4632.441516551485,5.557935898018239,4.976107711673134,-2.318766872461269,7.294874584134403,3.5118793486886184,3.5118793486886184,1.0033940996253194,0.0,0.0,0.00022411047736948042,0.9600862840352626,0.00023342743365475384,198.92535745352856,0.0,0.0,0.0,0.0018558327461923295,7.860055899901548e-05,0.00014550991837046495,0.000586060760214654,0.09559125348074039,0.07172135933130017,0.02386989414944023,0.09559128210324867,0.0717213593313146,0.023869894149445035,0.375486655963449,0.375486655963449,0.12496736378373455,0.0,4.991083245825109,4.991268989135108,4.9905251477811134,4.99090319310568,4.990953425274597,4.990752261651551,24795.707876044828,21076.351694638102,0.85,1.0661340776721946,0.6625292400298753,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664599602236937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.087435965082,1535.0666692106101,0.375486655963449,0.12496736378373455,6.112874298809886,3.5118793486886184
4126.0,-30.000235245899116,4.976134168060562,35.00564864091809,24.118973209429555,5.009077080485767,-26.499358366701156,-40.028662921953924,1.5082002012877744,-0.01421799640786503,-5.005168870919551,40.01129944473753,42264.1512925417,25746.825233508647,25746.825233508647,68010.97652605035,77360.93038985538,77360.93038985538,25746.825233508647,103107.75562336402,103107.75562336402,103107.75562336402,127903.46806889716,91533.2257783999,56436.446681085974,38996.42121923769,24795.712445533132,0.0,63792.13366477082,21076.355578703162,1535.0675112790823,0.0,0.8868515112411886,2.8163350325104215,0.0014959135982669303,354584.5437379086,1555020.484989382,4.385471708938268,1555020.484989382,4.385471708938268,0.85,0.09559125264854937,4.027634451161993,1.2671063566254452,1.0,0.0,4.0276344511619655,1.2847021826613108,1.2849901128699064,3.1350724747883523,19317.35435652391,1969.8219429187245,4632.441516551485,4632.441516551485,5.557938538784896,4.976134168060562,-2.318810047753348,7.29494421581391,3.5118474957072947,3.5118474957072947,1.0033849987735128,0.0,0.0,0.00022411047736948042,0.9600895071407863,0.00023342665001818122,198.92538384168805,0.0,0.0,0.0,0.0018558327461923295,7.860028183413649e-05,0.00014551019553534395,0.0005860618765334693,0.09559125264852836,0.07172135941567657,0.023869893232851783,0.09559121192789777,0.07172135941569234,0.023869893232857032,0.3754866103609927,0.3754866103609927,0.12496734366089808,0.0,4.991066298761098,4.9912130993110395,4.990625210840449,4.990950874511668,4.990941904073793,4.990977827797508,24795.712445533132,21076.355578703162,0.85,1.06613421779321,0.6625292001462252,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664598343226972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.086784029252,1535.0675112790823,0.3754866103609927,0.12496734366089808,6.112874298809886,3.5118474957072947
4127.0,-30.00026733777157,4.976160797190849,35.0056487265939,24.118964827526383,5.009067173908081,-26.49938823997936,-40.02868995359165,1.5081880761159006,-0.014262513521998699,-5.005180960762349,40.01129977732725,42264.13361756091,25746.804504365628,25746.804504365628,68010.93812192653,77360.93657490627,77360.93657490627,25746.804504365628,103107.7410792719,103107.7410792719,103107.7410792719,127903.46250762972,91533.24094479249,56436.437987447236,38996.44773038361,24795.72142835782,0.0,63792.16915874143,21076.36321410415,1535.0683092887334,0.0,0.8868514485302299,2.8163342059777414,0.0014959135982669303,354584.37663986115,1555020.4993330876,4.385473816045954,1555020.4993330876,4.385473816045954,0.85,0.0955912479785967,4.027634451161993,1.2671063297009098,1.0,0.0,4.027634451161441,1.2847022393762946,1.2849901695976014,3.1350723363861768,19317.357557269625,1969.8222693039545,4632.441516551485,4632.441516551485,5.5579340640078385,4.976160797190849,-2.3188436840719726,7.295004481262821,3.5118156562369576,3.5118156562369576,1.0033759017819879,0.0,0.0,0.00022411047736948042,0.9600927139885601,0.0002334258703395918,198.92541009665436,0.0,0.0,0.0,0.0018558327461923295,7.860004133529875e-05,0.00014551043603418167,0.0005860628451748736,0.09559124797859164,0.07172135607480097,0.023869891903790675,0.09559122680790773,0.07172135607480476,0.023869891903791934,0.3754865646677044,0.3754865646677044,0.12496732731655304,0.0,4.991041324707737,4.991175386766145,4.990638511762938,4.990918447240347,4.991001555328637,4.990668734315932,24795.72142835782,21076.36321410415,0.85,1.0661330225765964,0.6625285544435741,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664597089049834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.086131094018,1535.0683092887334,0.3754865646677044,0.12496732731655304,6.112874298809886,3.5118156562369576
4128.0,-30.00029947541721,4.97618736249976,35.00564884751769,24.118932347651594,5.009043402533955,-26.499419541075124,-40.02872096663339,1.5081634681918752,-0.014395778690072802,-5.005203979232708,40.011300975353656,42264.132307581276,25746.812162930604,25746.812162930604,68010.94447051188,77360.90135268157,77360.90135268157,25746.812162930604,103107.71351561218,103107.71351561218,103107.71351561218,127903.45392172171,91533.20910910012,56436.44006399984,38996.41005011142,24795.740406109533,0.0,63792.15045622096,21076.3793451931,1535.069927953161,0.0,0.8868513270870853,2.8163332695019854,0.0014959135982669303,354584.0584935092,1555020.5510007571,4.385477896573916,1555020.5510007571,4.385477896573916,0.85,0.095591250467768,4.027634451161993,1.267106322008185,1.0,0.0,4.027634451160976,1.2847023544788452,1.2849902847259491,3.1350720555002414,19317.35083860167,1969.82158419049,4632.441516551485,4632.441516551485,5.557935717253745,4.97618736249976,-2.31888522879869,7.29507259129845,3.5117839129713615,3.5117839129713615,1.0033668322775318,0.0,0.0,0.00022411047736948042,0.9600959254218944,0.000233425089551338,198.92543638907557,0.0,0.0,0.0,0.0018558327461923295,7.859976541498977e-05,0.00014551071195449065,0.0005860639564810158,0.09559125046775142,0.0717213584642646,0.023869892003486822,0.09559128272914595,0.07172135846427703,0.023869892003490965,0.37548651996724564,0.37548651996724564,0.12496730879814019,0.0,4.9910034509065895,4.991110884192381,4.990680648692376,4.990808200542631,4.99080911880543,4.990805441459202,24795.740406109533,21076.3793451931,0.85,1.0661334346642881,0.6625287281479271,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664595826683898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.085480345311,1535.069927953161,0.37548651996724564,0.12496730879814019,6.112874298809886,3.5117839129713615
4129.0,-30.000331532024113,4.976213782715163,35.00564892812,24.118901264760666,5.009010908785867,-26.499451641436107,-40.02874834751708,1.508131018197886,-0.014322206170845675,-5.005230887751058,40.0113000427473,42264.11612770752,25746.8295741516,25746.8295741516,68010.94570185912,77360.90704278543,77360.90704278543,25746.8295741516,103107.73661693704,103107.73661693704,103107.73661693704,127903.48461357703,91533.2146220779,56436.42370700022,38996.4343500863,24795.74799664,0.0,63792.1823467263,21076.385797143997,1535.0709867432035,0.0,0.8868511935657427,2.816329161827882,0.0014959135982669303,354583.68658172345,1555020.5107799415,4.385482382934007,1555020.5107799415,4.385482382934007,0.85,0.09559125156313583,4.027634451161993,1.2671063066227362,1.0,0.0,4.027634451161674,1.284702506262386,1.2849904365435079,3.1350716851013867,19317.352002071482,1969.8217028313934,4632.441516551485,4632.441516551485,5.557939475794664,4.976213782715163,-2.3189296309797394,7.295143413694903,3.5117521948348682,3.5117521948348682,1.0033577699528196,0.0,0.0,0.00022411047736948042,0.960099128768775,0.0002334243107343283,198.92546261520437,0.0,0.0,0.0,0.0018558327461923295,7.85995218104164e-05,0.000145510955559064,0.0005860649376311879,0.09559125156311549,0.07172135976441703,0.023869891798698452,0.09559119484807346,0.0717213597644323,0.02386989179870353,0.375486474410647,0.375486474410647,0.1249672902987248,0.0,4.990994726987253,4.991067625167261,4.990775691503529,4.990908681580208,4.9908434393815355,4.991104713547315,24795.74799664,21076.385797143997,0.85,1.0661329209934032,0.6625281433074603,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664594567343608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.084827609884,1535.0709867432035,0.375486474410647,0.1249672902987248,6.112874298809886,3.5117521948348682
4130.0,-30.00036352016867,4.976240411703547,35.005649014257365,24.118892463762336,5.009003507670817,-26.499481170796965,-40.02877911608664,1.5081211582990761,-0.0144283898644062,-5.005241125398308,40.01130036517489,42264.11434707321,25746.804521393995,25746.804521393995,68010.91886846721,77360.90146690013,77360.90146690013,25746.804521393995,103107.70598829412,103107.70598829412,103107.70598829412,127903.46207410032,91533.21899987297,56436.43188004605,38996.430133141024,24795.756085806188,0.0,63792.186218947216,21076.39267293526,1535.0716894174545,0.0,0.8868511403144799,2.816329361586872,0.0014959135982669303,354583.54508379876,1555020.5246853794,4.385484172193837,1555020.5246853794,4.385484172193837,0.8500000000000001,0.09559124620074055,4.027634451161993,1.2671063307998702,1.0,0.0,4.0276344511618465,1.284702552381673,1.2849904826731313,3.1350715725560576,19317.35292597008,1969.8217970428313,4632.441516551485,4632.441516551485,5.557934067683733,4.976240411703547,-2.318961792703814,7.29520220440736,3.511720477204014,3.511720477204014,1.0033487077725753,0.0,0.0,0.00022411047736948042,0.9601023252858553,0.00023342353358300123,198.92548878532963,0.0,0.0,0.0,0.0018558327461923295,7.859924806682382e-05,0.00014551122930265658,0.0005860660401703122,0.09559124620073349,0.07172135577994142,0.02386989042079207,0.09559123964503295,0.07172135577994672,0.023869890420793835,0.37548642941490995,0.37548642941490995,0.12496727505222217,0.0,4.9909622207831035,4.991026386519081,4.99076942345971,4.990812735533893,4.990841971503244,4.990724890856143,24795.756085806188,21076.39267293526,0.85,1.0661324356409496,0.662528075178589,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664593314881694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.084175426678,1535.0716894174545,0.37548642941490995,0.12496727505222217,6.112874298809886,3.511720477204014
4131.0,-30.000395471352817,4.97626693322392,35.005649135293076,24.11886571152138,5.008977048780821,-26.499512572851614,-40.02880639219654,1.5080941502795664,-0.01440746560280104,-5.0052660262613715,40.011301553940356,42264.098169928126,25746.817417555136,25746.817417555136,68010.91558748326,77360.90012941464,77360.90012941464,25746.817417555136,103107.71754696978,103107.71754696978,103107.71754696978,127903.49329560931,91533.21988538084,56436.4179258942,38996.44662165181,24795.775748639535,0.0,63792.22237029135,21076.409386343603,1535.073394152335,0.0,0.8868510093278681,2.816326179887177,0.0014959135982669303,354583.20092087996,1555020.5759536528,4.3854885733874145,1555020.5759536528,4.3854885733874145,0.85,0.09559124971844682,4.027634451161993,1.2671063621202485,1.0,0.0,4.027634451162805,1.2847026787106337,1.284990609030405,3.135071264274352,19317.353112849425,1969.821816099221,4632.441516551485,4632.441516551485,5.557936851563702,4.97626693322392,-2.319004593340238,7.295271526564158,3.5116888665867014,3.5116888665867014,1.003339676167629,0.0,0.0,0.00022411047736948042,0.9601055181210035,0.00023342275733200757,198.92551492522378,0.0,0.0,0.0,0.0018558327461923295,7.859900539588622e-05,0.00014551147197359418,0.0005860670175601407,0.09559124971842844,0.07172135898278852,0.023869890735639936,0.09559122369009089,0.0717213589828023,0.02386989073564452,0.3754863849615925,0.3754863849615925,0.12496725632521974,0.0,4.990950955442486,4.990996580004662,4.990813868333646,4.99085856065858,4.99083002054067,4.990944314573255,24795.775748639535,21076.409386343603,0.85,1.0661317800264725,0.6625274461297169,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664592052522967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.08352354645,1535.073394152335,0.3754863849615925,0.12496725632521974,6.112874298809886,3.5116888665867014
4132.0,-30.000427415685305,4.976293494685736,35.005649246317496,24.11884294068443,5.0089582415688385,-26.499543203454632,-40.028837335389085,1.5080740293381396,-0.014492923225930099,-5.005284012846389,40.011301504408785,42264.09723535075,25746.812624582068,25746.812624582068,68010.90985993281,77360.88418674021,77360.88418674021,25746.812624582068,103107.69681132227,103107.69681132227,103107.69681132227,127903.48164199188,91533.20926096308,56436.422309573514,38996.429945988406,24795.784830669603,0.0,63792.21477665801,21076.417106069162,1535.0743306964641,0.0,0.8868509180001052,2.8163252028008245,0.0014959135982669303,354582.95232260774,1555020.573817488,4.385491642031043,1555020.573817488,4.385491642031043,0.85,0.09559124773507122,4.027634451161993,1.2671063703624532,1.0,0.0,4.027634451160939,1.2847027728255707,1.2849907031664352,3.135071034604859,19317.35087065113,1969.8215874586258,4632.441516551485,4632.441516551485,5.557935816909935,4.976293494685736,-2.3190423182323485,7.2953358129180845,3.51165726793152,3.51165726793152,1.0033306479804343,0.0,0.0,0.00022411047736948042,0.9601087102829361,0.0002334219812498492,198.9255410595193,0.0,0.0,0.0,0.0018558327461923295,7.859873010037261e-05,0.0001455117472691078,0.0005860681263498357,0.09559124773506027,0.0717213580694226,0.023869889665637665,0.09559123900196298,0.07172135806943082,0.023869889665640402,0.37548634160826766,0.37548634160826766,0.12496723788622245,0.0,4.990925820321593,4.990955518407588,4.990836587126751,4.990791089620473,4.990757081840286,4.9908932721159545,24795.784830669603,21076.417106069162,0.85,1.066131817151118,0.6625275103446552,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664590795258963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.082871340386,1535.0743306964641,0.37548634160826766,0.12496723788622245,6.112874298809886,3.51165726793152
4133.0,-30.000459325255477,4.976319886455641,35.005649331229776,24.118806688953214,5.008925005039877,-26.499575245784754,-40.02886845320461,1.5080409255691585,-0.01448589885023921,-5.005311840012292,40.01130096588467,42264.09729873742,25746.83298761144,25746.83298761144,68010.93028634886,77360.87206033287,77360.87206033287,25746.83298761144,103107.70504794431,103107.70504794431,103107.70504794431,127903.50026450031,91533.19659711514,56436.42183551969,38996.416401772716,24795.795216556,0.0,63792.211618328714,21076.4259340726,1535.0755691283334,0.0,0.886850778378173,2.81632186209297,0.0014959135982669303,354582.5677148293,1555020.5505923855,4.385496333375872,1555020.5505923855,4.385496333375872,0.85,0.09559125022424464,4.027634451161993,1.2671063654171304,1.0,0.0,4.027634451161448,1.2847029276672193,1.2849908580427873,3.1350706567435207,19317.348198047428,1969.8213149288931,4632.441516551485,4632.441516551485,5.557940212654444,4.976319886455641,-2.3190872251050894,7.2954071115607295,3.5116257255278747,3.5116257255278747,1.0033216358651071,0.0,0.0,0.00022411047736948042,0.9601118989825351,0.00023342120601460966,198.92556716538198,0.0,0.0,0.0,0.0018558327461923295,7.85984532521713e-05,0.0001455120241173091,0.0005860692413931889,0.09559125022421978,0.0717213606718433,0.023869889552376483,0.09559118768155855,0.07172136067186194,0.023869889552382693,0.37548629843225756,0.37548629843225756,0.1249672183892103,0.0,4.990916423682734,4.990912595366012,4.990927926546135,4.990825941162029,4.99068800733022,4.991240388573829,24795.795216556,21076.4259340726,0.85,1.0661321901372678,0.662527544139795,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266458953610168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.082218206548,1535.0755691283334,0.37548629843225756,0.1249672183892103,6.112874298809886,3.5116257255278747
4134.0,-30.000491225401735,4.976346516966991,35.005649424530255,24.118792300019436,5.008919961780849,-26.499604460152977,-40.02889160821212,1.5080331965320903,-0.014735261034786618,-5.00532043836523,40.01130138003564,42264.064316470125,25746.80433863793,25746.80433863793,68010.86865510806,77360.83412657963,77360.83412657963,25746.80433863793,103107.63846521756,103107.63846521756,103107.63846521756,127903.44163759095,91533.16953596356,56436.39972585408,38996.41090012165,24795.803172373387,0.0,63792.21407249504,21076.43269651738,1535.0762230016285,0.0,0.8868507331346667,2.816324134054075,0.0014959135982669303,354582.4488744269,1555020.5684536083,4.385497853573426,1555020.5684536083,4.385497853573426,0.85,0.09559124427737715,4.027634451161993,1.2671063549770043,1.0,0.0,4.027634451163519,1.284702963819508,1.2849908942031785,3.135070568520809,19317.342487008074,1969.820732564951,4632.441516551485,4632.441516551485,5.557934028232385,4.976346516966991,-2.3191180211407922,7.295464538107783,3.511594176202939,3.511594176202939,1.0033126217722683,0.0,0.0,0.00022411047736948042,0.960115086751828,0.00023342043101069282,198.9255932635416,0.0,0.0,0.0,0.0018558327461923295,7.859824724786641e-05,0.00014551223012161402,0.0005860700711032245,0.09559124427737477,0.07172135646739282,0.023869887809981952,0.09559130063704271,0.07172135646739461,0.02386988780998255,0.3754862552577972,0.3754862552577972,0.12496720222391676,0.0,4.990853443253911,4.990835575933431,4.990907128828098,4.990585177330445,4.99051115408605,4.9908075935801435,24795.803172373387,21076.43269651738,0.85,1.0661311829970166,0.6625270016249978,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664588284988871,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.081564704304,1535.0762230016285,0.3754862552577972,0.12496720222391676,6.112874298809886,3.511594176202939
4135.0,-30.00052293342376,4.976372953113317,35.005649541207774,24.11876118220391,5.0088875411980265,-26.499636239556036,-40.028922726027645,1.5080008473302935,-0.014652406370544213,-5.005349210734358,40.0113022475438,42264.06503609691,25746.82766244096,25746.82766244096,68010.89269853786,77360.83944848993,77360.83944848993,25746.82766244096,103107.6671109309,103107.6671109309,103107.6671109309,127903.48969598504,91533.17456890832,56436.400156515185,38996.41601377015,24795.822585054157,0.0,63792.238598824304,21076.44919729603,1535.0780034849963,0.0,0.8868505836141403,2.816319686876992,0.0014959135982669303,354582.0512031533,1555020.6058669135,4.385502877515884,1555020.6058669135,4.385502877515884,0.85,0.0955912489712544,4.027634451161993,1.2671063379431144,1.0,0.0,4.027634451163518,1.2847031151317412,1.284991045549324,3.1350701992724406,19317.343549170768,1969.8208408754028,4632.441516551485,4632.441516551485,5.557939063115814,4.976372953113317,-2.319163498396503,7.29553645150982,3.5115627428846223,3.5115627428846223,1.0033036408241778,0.0,0.0,0.00022411047736948042,0.9601182553335277,0.00023341966067672414,198.9256192045272,0.0,0.0,0.0,0.0018558327461923295,7.859797040123732e-05,0.0001455125069682431,0.0005860711861402454,0.0955912489712311,0.07172136073085568,0.023869888240375423,0.09559124444809595,0.07172136073087315,0.02386988824038124,0.375486209987447,0.375486209987447,0.12496718198190473,0.0,4.990833053999495,4.990785486282334,4.990975979797554,4.990696804363836,4.990530435196092,4.99119669109092,24795.822585054157,21076.44919729603,0.85,1.0661311500015507,0.6625267581827085,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664587022558584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.080910327197,1535.0780034849963,0.375486209987447,0.12496718198190473,6.112874298809886,3.5115627428846223
4136.0,-30.000554701460782,4.976399486455673,35.0056496356038,24.11873792242261,5.008872054685186,-26.499666379388227,-40.02894979258997,1.5079837326126484,-0.014817916139804765,-5.00536434364364,40.01130183190005,42264.048833881076,25746.8159989173,25746.8159989173,68010.86483279837,77360.80791530012,77360.80791530012,25746.8159989173,103107.62391421742,103107.62391421742,103107.62391421742,127903.45224217774,91533.14962703822,56436.390545619295,38996.39897935436,24795.828327960313,0.0,63792.22730731467,21076.454078766266,1535.0786816708385,0.0,0.8868505081295278,2.816320094508693,0.0014959135982669303,354581.84204695816,1555020.5879413087,4.385505413825938,1555020.5879413087,4.385505413825938,0.85,0.09559124452226526,4.027634451161993,1.2671063439873977,1.0,0.0,4.027634451162734,1.2847031951852343,1.2849911256207591,3.135070003917341,19317.338285388803,1969.8203041190218,4632.441516551485,4632.441516551485,5.557936545323929,4.976399486455673,-2.3191989953654546,7.295598481821127,3.511531295317042,3.511531295317042,1.0032946558048692,0.0,0.0,0.00022411047736948042,0.9601214299238473,0.00023341888888706077,198.9256451946191,0.0,0.0,0.0,0.0018558327461923295,7.859772959822482e-05,0.0001455127477712556,0.0005860721560067546,0.09559124452225316,0.07172135781997403,0.02386988670227913,0.09559129237909661,0.07172135781998311,0.023869886702282152,0.37548616462277856,0.37548616462277856,0.12496716390333981,0.0,4.990781481823149,4.99071060677727,4.9909944387483165,4.99054642750383,4.99038232330156,4.991039508730239,24795.828327960313,21076.454078766266,0.85,1.06613090189124,0.6625266214687399,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266458576934241,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.080258735643,1535.0786816708385,0.37548616462277856,0.12496716390333981,6.112874298809886,3.511531295317042
4137.0,-30.00058642555472,4.976425928628844,35.005649733768855,24.11871637394654,5.0088455146979385,-26.499697585128697,-40.028980805631704,1.5079566742719068,-0.014706411691406629,-5.005388224136042,40.01130213047461,42264.049140085925,25746.826939219474,25746.826939219474,68010.8760793054,77360.82823255967,77360.82823255967,25746.826939219474,103107.65517177914,103107.65517177914,103107.65517177914,127903.49737701159,91533.17204270333,56436.392950229485,38996.42121385982,24795.842205232442,0.0,63792.26341909227,21076.465874447575,1535.0800337780327,0.0,0.8868503855558255,2.8163158420423,0.0014959135982669303,354581.51198815316,1555020.6008180324,4.385509532346928,1555020.6008180324,4.385509532346928,0.85,0.09559124546561282,4.027634451161993,1.267106376406737,1.0,0.0,4.027634451161266,1.2847033217496975,1.2849912522135882,3.1350696950612456,19317.343016035433,1969.8207865107283,4632.441516551485,4632.441516551485,5.5579389069947975,4.976425928628844,-2.31924083721502,7.295666765843864,3.5114999211305085,3.5114999211305085,1.0032856917515738,0.0,0.0,0.00022411047736948042,0.9601246001342155,0.0002334181181673213,198.9256711487671,0.0,0.0,0.0,0.0018558327461923295,7.859745368541879e-05,0.00014551302368406163,0.0005860732672826777,0.09559124546559628,0.07172135906149106,0.023869886404105208,0.09559121902766038,0.07172135906150347,0.023869886404109343,0.3754861176453447,0.3754861176453447,0.12496714454431743,0.0,4.990770626703181,4.990677067401407,4.9910517426509955,4.99068181244462,4.990497516226867,4.991235564403041,24795.842205232442,21076.465874447575,0.85,1.0661304746705467,0.6625262512230722,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664584511518775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.079604884853,1535.0800337780327,0.3754861176453447,0.12496714454431743,6.112874298809886,3.5114999211305085
4138.0,-30.000618054959237,4.976452291041758,35.00564979390903,24.118679284025006,5.008817779286932,-26.49972882514293,-40.02900808174161,1.507928549470663,-0.014833005205559857,-5.00541163002193,40.011301219246334,42264.03416713857,25746.83651045029,25746.83651045029,68010.87067758886,77360.79027952765,77360.79027952765,25746.83651045029,103107.62678997793,103107.62678997793,103107.62678997793,127903.47536276147,91533.13566600582,56436.37955361688,38996.395680432164,24795.848572783543,0.0,63792.24425321571,21076.47128686601,1535.080937848476,0.0,0.8868502697759153,2.816314772704979,0.0014959135982669303,354581.18848924816,1555020.5615191944,4.385513422594743,1555020.5615191944,4.385513422594743,0.85,0.09559124471153019,4.027634451161993,1.267106337393634,1.0,0.0,4.027634451162042,1.2847034533025194,1.284991383795894,3.1350693740320894,19317.335339024707,1969.820003673498,4632.441516551485,4632.441516551485,5.55794097312575,4.976452291041758,-2.3192823373611144,7.295734628402872,3.5114685636635077,3.5114685636635077,1.0032767324752878,0.0,0.0,0.00022411047736948042,0.9601277608934494,0.00023341734975034346,198.92569702545438,0.0,0.0,0.0,0.0018558327461923295,7.85972110196022e-05,0.00014551326634987822,0.0005860742446518807,0.09559124471151485,0.07172135889245683,0.023869885819058027,0.09559122655016754,0.07172135889246833,0.023869885819061857,0.37548607183574667,0.37548607183574667,0.12496712652982878,0.0,4.990741124640749,4.990610822979988,4.991132639825423,4.990578624816351,4.990301353962138,4.991411736898215,24795.848572783543,21076.47128686601,0.85,1.0661307103043407,0.6625262155596302,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266458325801721,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.078950855457,1535.080937848476,0.37548607183574667,0.12496712652982878,6.112874298809886,3.5114685636635077
4139.0,-30.00064965547438,4.976478739935577,35.005649849715695,24.118661262933188,5.00880237659541,-26.499758805844028,-40.02903514830393,1.5079115269650656,-0.01491223318913626,-5.00542718690438,40.01130121330605,42264.01854644121,25746.826132741742,25746.826132741742,68010.84467918295,77360.77963163295,77360.77963163295,25746.826132741742,103107.60576437469,103107.60576437469,103107.60576437469,127903.46285794218,91533.13157546344,56436.370490271824,38996.40120576847,24795.85709356749,0.0,63792.258299335954,21076.478529532367,1535.0817879385436,0.0,0.88685019065106,2.8163139974211315,0.0014959135982669303,354580.97347361175,1555020.5612630073,4.385516081219551,1555020.5612630073,4.385516081219551,0.85,0.09559124135333662,4.027634451161993,1.2671063423389568,1.0,0.0,4.027634451162379,1.284703532924736,1.2849914634359556,3.135069179729539,19317.334475748492,1969.8199156438227,4632.441516551485,4632.441516551485,5.557938732901344,4.976478739935577,-2.3193180577966195,7.295796797732196,3.511437226205785,3.511437226205785,1.0032677789159385,0.0,0.0,0.00022411047736948042,0.960130918776936,0.0002334165820375453,198.92572287851337,0.0,0.0,0.0,0.0018558327461923295,7.859697021874087e-05,0.00014551350715073954,0.0005860752145097255,0.09559124135332495,0.0717213563536872,0.02386988499963774,0.09559124464291481,0.07172135635369596,0.023869884999640656,0.3754860249539516,0.3754860249539516,0.12496711106049488,0.0,4.990701804772527,4.990547711887871,4.991164805135668,4.990514953715262,4.990265696116467,4.991263894556482,24795.85709356749,21076.478529532367,0.85,1.0661300680100065,0.6625258248128388,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664582008296865,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.078297665534,1535.0817879385436,0.3754860249539516,0.12496711106049488,6.112874298809886,3.511437226205785
4140.0,-30.000681209674596,4.976505171389337,35.005649927227076,24.118638841342204,5.008781494940648,-26.499789292830428,-40.02906602164728,1.507889578096449,-0.0149390082985974,-5.005447494034267,40.01130195711719,42264.019103942504,25746.82822554883,25746.82822554883,68010.84732949134,77360.77339259858,77360.77339259858,25746.82822554883,103107.60161814741,103107.60161814741,103107.60161814741,127903.4738540585,91533.1296567382,56436.375368082096,38996.39365406233,24795.872235911087,0.0,63792.26588997342,21076.491400524425,1535.0831279145707,0.0,0.8868500846450244,2.8163119785781365,0.0014959135982669303,354580.69280374964,1555020.5933415908,4.385519643062604,1555020.5933415908,4.385519643062604,0.85,0.09559124149520887,4.027634451161993,1.2671063802530993,1.0,0.0,4.027634451159576,1.28470363558987,1.2849915661240991,3.1350689291952616,19317.33407081689,1969.8198743522908,4632.441516551485,4632.441516551485,5.557939184673284,4.976505171389337,-2.3193571850472066,7.295862356436544,3.5114059587738233,3.5114059587738233,1.0032588453639495,0.0,0.0,0.00022411047736948042,0.9601340720432977,0.00023341581545225493,198.92574869368784,0.0,0.0,0.0,0.0018558327461923295,7.859669555123616e-05,0.00014551378181824426,0.0005860763207700303,0.09559124149519473,0.07172135653119117,0.02386988496400355,0.09559124813502669,0.07172135653120179,0.02386988496400708,0.37548597736032463,0.37548597736032463,0.12496709472481646,0.0,4.990670861207661,4.990494247578283,4.991201529391503,4.990508485735688,4.99024178931154,4.991309824894586,24795.872235911087,21076.491400524425,0.85,1.066129982697181,0.6625257547182591,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266458075447702,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.07764400005,1535.0831279145707,0.37548597736032463,0.12496709472481646,6.112874298809886,3.5114059587738233
4141.0,-30.000712763560106,4.976531610231759,35.00565000889915,24.118621518742316,5.0087615413019675,-26.49981968670715,-40.0290931580588,1.5078684644489857,-0.014902492108205934,-5.005466582558545,40.011302233327996,42264.00392289411,25746.82733890933,25746.82733890933,68010.83126180344,77360.7840905805,77360.7840905805,25746.82733890933,103107.61142948983,103107.61142948983,103107.61142948983,127903.4953689683,91533.14505068294,56436.36488299631,38996.4224085407,24795.88393947847,0.0,63792.30634801916,21076.5013485567,1535.0842440917004,0.0,0.8868499865312809,2.8163092705798096,0.0014959135982669303,354580.42897669616,1555020.6052538238,4.385522939722156,1555020.6052538238,4.385522939722156,0.85,0.09559124014539269,4.027634451161993,1.267106363219209,1.0,0.0,4.0276344511619815,1.2847037343482994,1.2849916649046627,3.1350686881945737,19317.337319585666,1969.8202056345099,4632.441516551485,4632.441516551485,5.5579389932754015,4.976531610231759,-2.319395381124319,7.295926991356078,3.511374730162267,3.511374730162267,1.0032499229035048,0.0,0.0,0.00022411047736948042,0.9601372252893721,0.00023341504887693175,198.92577450861154,0.0,0.0,0.0,0.0018558327461923295,7.85964541304177e-05,0.0001455140232390627,0.0005860772931248359,0.09559124014538009,0.07172135564485818,0.023869884500521903,0.09559121515020126,0.07172135564486765,0.023869884500525046,0.3754859297403962,0.3754859297403962,0.124967077994082,0.0,4.990656764024891,4.990465616597703,4.991231101755375,4.990564090450334,4.99031480796458,4.991313106076859,24795.88393947847,21076.5013485567,0.85,1.066129054666406,0.6625250965582382,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664579501484088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.076990209054,1535.0842440917004,0.3754859297403962,0.124967077994082,6.112874298809886,3.511374730162267
4142.0,-30.00074421878786,4.9765581438838264,35.0056501178035,24.118603113479935,5.0087484739441575,-26.499849303142373,-40.02912015477193,1.507853558298712,-0.015032299133167726,-5.005481442035253,40.01130318987142,42263.98866914075,25746.815961751858,25746.815961751858,68010.80463089261,77360.76247685327,77360.76247685327,25746.815961751858,103107.57843860512,103107.57843860512,103107.57843860512,127903.47640787617,91533.13088077905,56436.35707306685,38996.415341902444,24795.897969271038,0.0,63792.31331117348,21076.51327388038,1535.0853929553311,0.0,0.8868499074702734,2.8163092411286255,0.0014959135982669303,354580.2236004256,1555020.6465069798,4.385525596202804,1555020.6465069798,4.385525596202804,0.8499999999999999,0.09559123768425146,4.027634451161993,1.267106334096752,1.0,0.0,4.027634451162243,1.2847038040713625,1.2849917346433521,3.1350685180490574,19317.334329140915,1969.8199006940104,4632.441516551485,4632.441516551485,5.557936537301063,4.9765581438838264,-2.319430414632247,7.295988558516074,3.5113435478320465,3.5113435478320465,1.003241013666299,0.0,0.0,0.00022411047736948042,0.9601403686874925,0.00023341428470072392,198.9258002428279,0.0,0.0,0.0,0.0018558327461923295,7.859621395311563e-05,0.0001455142634163648,0.0005860782604712122,0.09559123768424149,0.07172135409782684,0.023869883586414644,0.09559127716966001,0.07172135409783433,0.02386988358641713,0.375485883570339,0.375485883570339,0.1249670605379041,0.0,4.9906208889787536,4.990421179150417,4.991220954082564,4.990449142902094,4.990215183569376,4.9911521171805475,24795.897969271038,21076.51327388038,0.85,1.0661285208319957,0.6625247851254525,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266457824814105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.07633537256,1535.0853929553311,0.375485883570339,0.1249670605379041,6.112874298809886,3.5113435478320465
4143.0,-30.000775634318554,4.976584609566419,35.00565024361262,24.118575907219224,5.0087244979078,-26.499879974788517,-40.029147326108045,1.507828838377713,-0.015065910605358113,-5.0055038367880735,40.011303900067276,42263.9742168422,25746.82411808895,25746.82411808895,68010.79833493115,77360.7494536515,77360.7494536515,25746.82411808895,103107.57357174045,103107.57357174045,103107.57357174045,127903.4872833047,91533.12086898099,56436.345632171484,38996.416929788335,24795.91371156425,0.0,63792.330641352586,21076.526654829613,1535.0868143663397,0.0,0.8868497909647761,2.8163070683925127,0.0014959135982669303,354579.91407753446,1555020.6771358282,4.385529510833483,1555020.6771358282,4.385529510833483,0.85,0.09559123844692968,4.027634451161993,1.2671063286019488,1.0,0.0,4.027634451163645,1.284703919698056,1.2849918502959603,3.1350682358847384,19317.3322162311,1969.819685237171,4632.441516551485,4632.441516551485,5.557938298000487,4.976584609566419,-2.319470901554765,7.296055511121184,3.5113124381674727,3.5113124381674727,1.0032321251907066,0.0,0.0,0.00022411047736948042,0.9601435081296699,0.00023341352149122037,198.92582594457377,0.0,0.0,0.0,0.0018558327461923295,7.859597222295774e-05,0.00014551450514652266,0.0005860792340719238,0.0955912384469134,0.0717213554039559,0.023869883042957507,0.09559127937732931,0.07172135540396811,0.023869883042961573,0.37548583758216586,0.37548583758216586,0.12496704011140414,0.0,4.99059281031856,4.990375189969939,4.991246691019057,4.990437926182722,4.990148663928835,4.991307068814422,24795.91371156425,21076.526654829613,0.85,1.0661281325069505,0.6625243785879976,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664576990303682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.075681460712,1535.0868143663397,0.37548583758216586,0.12496704011140414,6.112874298809886,3.5113124381674727
4144.0,-30.000806955839906,4.97661104706331,35.00565035049584,24.118548561260127,5.008701516688319,-26.499910462283214,-40.02917826930059,1.5078050231316265,-0.015127368857690726,-5.005524374911668,40.01130360042604,42263.975716560904,25746.827500373056,25746.827500373056,68010.80321693396,77360.73175692772,77360.73175692772,25746.827500373056,103107.55925730077,103107.55925730077,103107.55925730077,127903.48176745191,91533.10654857453,56436.3505082076,38996.395600407704,24795.922510151133,0.0,63792.31811055884,21076.534133628462,1535.0877941021984,0.0,0.8868496875603914,2.816305478194651,0.0014959135982669303,354579.63021571806,1555020.6642131042,4.385532985262198,1555020.6642131042,4.385532985262198,0.85,0.09559123655329005,4.027634451161993,1.2671063961880282,1.0,0.0,4.0276344511618785,1.284704031093179,1.2849919617160492,3.135067964046787,19317.329194023987,1969.8193770578116,4632.441516551485,4632.441516551485,5.557939028130393,4.97661104706331,-2.3195100156958546,7.296121062759164,3.511281352221528,3.511281352221528,1.003223243491865,0.0,0.0,0.00022411047736948042,0.9601466381882526,0.00023341276056787052,198.92585156941516,0.0,0.0,0.0,0.0018558327461923295,7.85956969372661e-05,0.0001455147804322143,0.0005860803428220594,0.0955912365532758,0.07172135474763984,0.02386988180563596,0.09559127526605908,0.07172135474765053,0.023869881805639516,0.3754857916157365,0.3754857916157365,0.12496701947888103,0.0,4.990561457518027,4.990321040435333,4.991283835409547,4.990397006053968,4.990065402233483,4.991393372262451,24795.922510151133,21076.534133628462,0.85,1.0661284184572826,0.6625245322377682,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266457573568859,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.07502729562,1535.0877941021984,0.3754857916157365,0.12496701947888103,6.112874298809886,3.511281352221528
4145.0,-30.000838206271425,4.976637455915937,35.005650442807166,24.118526453990512,5.008678675564659,-26.499940871796074,-40.02920537078751,1.5077813410893461,-0.015104858993765902,-5.005544911633299,40.01130338975518,42263.96177343203,25746.830937684703,25746.830937684703,68010.79271111672,77360.73468840387,77360.73468840387,25746.830937684703,103107.56562608857,103107.56562608857,103107.56562608857,127903.49749860162,91533.11288426844,56436.339969296714,38996.41434996858,24795.93187251304,0.0,63792.34622248162,21076.54209163608,1535.0888085237943,0.0,0.8868495838409932,2.8163027851352442,0.0014959135982669303,354579.34637345636,1555020.6551274336,4.385536470276041,1555020.6551274336,4.385536470276041,0.8499999999999999,0.09559123480667234,4.027634451161993,1.2671063742088156,1.0,0.0,4.0276344511628865,1.2847041418652643,1.2849920725129609,3.135067693729284,19317.330531121457,1969.8195134038085,4632.441516551485,4632.441516551485,5.557939770139037,4.976637455915937,-2.319549101246752,7.29618655716269,3.5112503018823675,3.5112503018823675,1.0032143719663906,0.0,0.0,0.00022411047736948042,0.96014976115357,0.00023341200137385167,198.92587713610294,0.0,0.0,0.0,0.0018558327461923295,7.859545582998819e-05,0.00014551502153949223,0.0005860813139140383,0.09559123480665792,0.07172135409936795,0.023869880707289976,0.09559123584723506,0.07172135409937876,0.023869880707293577,0.37548574514098115,0.37548574514098115,0.12496699939074958,0.0,4.990544984069629,4.9902835421980285,4.991330535024474,4.990440052639542,4.99009451179262,4.991478295435115,24795.93187251304,21076.54209163608,0.85,1.066127783949549,0.6625240217068143,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266457448240981,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.074373966665,1535.0888085237943,0.37548574514098115,0.12496699939074958,6.112874298809886,3.5112503018823675
4146.0,-30.000869461049643,4.976663925797034,35.00565054176827,24.118503264058404,5.008662688898434,-26.499970599752682,-40.029236174281664,1.5077638276014873,-0.015249255242451909,-5.005561164204937,40.01130376806812,42263.96308211224,25746.823614268396,25746.823614268396,68010.78669638064,77360.70546481939,77360.70546481939,25746.823614268396,103107.52907908778,103107.52907908778,103107.52907908778,127903.47209912619,91533.08984158313,56436.34745887599,38996.380425230156,24795.94302003841,0.0,63792.323445268565,21076.551567032646,1535.089823473418,0.0,0.8868494997853938,2.8163027847086464,0.0014959135982669303,354579.12174344104,1555020.671443057,4.385539294578677,1555020.671443057,4.385539294578677,0.85,0.09559123194238234,4.027634451161993,1.267106386846863,1.0,0.0,4.0276344511623305,1.2847042237841226,1.2849921544501792,3.1350674938224405,19317.32566814723,1969.8190175184423,4632.441516551485,4632.441516551485,5.5579381892413044,4.976663925797034,-2.3195850038995784,7.296248929696612,3.5112192869646823,3.5112192869646823,1.0032055105613378,0.0,0.0,0.00022411047736948042,0.9601528845642313,0.00023341124207650922,198.9259027063534,0.0,0.0,0.0,0.0018558327461923295,7.859518178878378e-05,0.00014551529558069664,0.0005860824176518343,0.09559123194237214,0.07172135249054294,0.023869879451829192,0.09559128997435584,0.0717213524905506,0.023869879451831742,0.37548569923364417,0.37548569923364417,0.124966980342578,0.0,4.990504547837588,4.990223690194625,4.9913484372725065,4.9903119089624965,4.989953388426898,4.991389151839883,24795.94302003841,21076.551567032646,0.85,1.06612807032701,0.6625242787774166,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266457323048908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.073721017827,1535.089823473418,0.37548569923364417,0.124966980342578,6.112874298809886,3.5112192869646823
4147.0,-30.000900682209473,4.9766902880029145,35.00565063648804,24.11847134297716,5.0086352851467035,-26.50000143923101,-40.02926334561778,1.5077360421682486,-0.015286320130599051,-5.005585282577903,40.01130384245186,42263.949518559035,25746.836535294373,25746.836535294373,68010.7860538534,77360.6872172156,77360.6872172156,25746.836535294373,103107.52375250997,103107.52375250997,103107.52375250997,127903.47945981713,91533.07313910736,56436.33544045093,38996.37522072937,24795.955707307163,0.0,63792.330928036536,21076.562351211087,1535.0911090487461,0.0,0.8868493768120427,2.8163004561335785,0.0014959135982669303,354578.788398832,1555020.6746510298,4.3855434265344,1555020.6746510298,4.3855434265344,0.85,0.09559123257925926,4.027634451161993,1.2671063423389568,1.0,0.0,4.027634451161877,1.2847043537497442,1.2849922844449289,3.135067176666984,19317.322143223468,1969.8186580762513,4632.441516551485,4632.441516551485,5.557940978488817,4.9766902880029145,-2.3196266226195514,7.2963169106224655,3.5111883344720067,3.5111883344720067,1.0031966669920018,0.0,0.0,0.00022411047736948042,0.9601560046262196,0.00023341048359815724,198.9259282491065,0.0,0.0,0.0,0.0018558327461923295,7.859494006156093e-05,0.0001455155373079195,0.0005860833912407249,0.09559123257923918,0.07172135359106163,0.023869878988177547,0.09559127773634245,0.0717213535910767,0.02386987898818256,0.37548565239911447,0.37548565239911447,0.12496696041046713,0.0,4.990472599927045,4.990159969318938,4.991411957482455,4.990298962447298,4.989859240302849,4.991620191920902,24795.955707307163,21076.562351211087,0.85,1.0661279351992272,0.6625239884436352,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664571975675432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.073066940227,1535.0911090487461,0.37548565239911447,0.12496696041046713,6.112874298809886,3.5111883344720067
4148.0,-30.000931908559618,4.976716592335795,35.00565069227788,24.1184496897273,5.008609494680234,-26.500032121994007,-40.02929051695389,1.5077097081145974,-0.01519387453777199,-5.005607125622114,40.01130289797193,42263.93583882674,25746.84348005429,25746.84348005429,68010.77931888103,77360.70398283146,77360.70398283146,25746.84348005429,103107.54746288575,103107.54746288575,103107.54746288575,127903.50864196804,91533.09210528,56436.32396127516,38996.40904889427,24795.96117908229,0.0,63792.37022797656,21076.567002219945,1535.091931850932,0.0,0.8868492691026757,2.816296691892536,0.0014959135982669303,354578.4865021851,1555020.6339181364,4.385547045614549,1555020.6339181364,4.385547045614549,0.85,0.09559123055200267,4.027634451161993,1.267106363219209,1.0,0.0,4.0276344511619735,1.2847044769266012,1.2849924076493926,3.135066876078228,19317.32614588233,1969.8190662338648,4632.441516551485,4632.441516551485,5.557942477646418,4.976716592335795,-2.319666582623449,7.296383174959244,3.5111573936137757,3.5111573936137757,1.003187826746793,0.0,0.0,0.00022411047736948042,0.9601591252178372,0.00023340972499598449,198.92595379611245,0.0,0.0,0.0,0.0018558327461923295,7.859469833502575e-05,0.00014551577903445465,0.0005860843648268457,0.09559123055198603,0.0717213523472511,0.02386987820473492,0.09559118959665634,0.0717213523472636,0.023869878204739077,0.3754856045482177,0.3754856045482177,0.12496694255062936,0.0,4.990469034321052,4.990129545368518,4.991489093083487,4.990413251084362,4.989966328997525,4.991756114271141,24795.96117908229,21076.567002219945,0.85,1.066127172823788,0.6625233658474665,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664570725966318,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.072412494292,1535.091931850932,0.3754856045482177,0.12496694255062936,6.112874298809886,3.5111573936137757
4149.0,-30.00096301093682,4.976743055587007,35.005650765927,24.118430620897584,5.008600430070634,-26.50006102055295,-40.029317408893235,1.507698439686764,-0.015421839727991937,-5.005618685456571,40.01130352974459,42263.921577532295,25746.824409854624,25746.824409854624,68010.74598738692,77360.66356637215,77360.66356637215,25746.824409854624,103107.48797622678,103107.48797622678,103107.48797622678,127903.45987859214,91533.06061034651,56436.31862150652,38996.37998759999,24795.971902365363,0.0,63792.35188996536,21076.576117010558,1535.0928134533133,0.0,0.8868492080040833,2.816298337054688,0.0014959135982669303,354578.3267317139,1555020.6611648004,4.385549098553286,1555020.6611648004,4.385549098553286,0.85,0.09559122606743403,4.027634451161993,1.267106363219209,1.0,0.0,4.027634451163597,1.284704529634389,1.2849924603689935,3.1350667474553138,19317.31949912881,1969.8183884536322,4632.441516551485,4632.441516551485,5.557938360983617,4.976743055587007,-2.319698957422412,7.296442013009418,3.5111264792341994,3.5111264792341994,1.003178994066914,0.0,0.0,0.00022411047736948042,0.9601622334311457,0.00023340896940782625,198.92597924169976,0.0,0.0,0.0,0.0018558327461923295,7.85944590947871e-05,0.00014551601827469333,0.000586085328399073,0.09559122606742791,0.07172134895325141,0.0238698771141765,0.09559129374933971,0.071721348953256,0.02386987711417802,0.37548555786176024,0.37548555786176024,0.12496692721695726,0.0,4.990418991330273,4.990062638289658,4.9914897215899146,4.990196845728576,4.989773036540782,4.991470261515644,24795.971902365363,21076.576117010558,0.85,1.066126956797232,0.6625233327410912,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664569479000853,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.07175690367,1535.0928134533133,0.37548555786176024,0.12496692721695726,6.112874298809886,3.5111264792341994
