time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4150.0,-30.00099410030311,4.976769298568661,35.00565083844171,24.118399852328025,5.00856592112308,-26.500092451986884,-40.02934849178416,1.507664272806907,-0.015283875999898555,-5.005647973535974,40.01130364399954,42263.92459021602,25746.85084220146,25746.85084220146,68010.77543241747,77360.67864095977,77360.67864095977,25746.85084220146,103107.52948316123,103107.52948316123,103107.52948316123,127903.51652149054,91533.07430017112,56436.320249427474,38996.393389715166,24795.987038329313,0.0,63792.380428044475,21076.588982579917,1535.0943620756116,0.0,0.8868490585847661,2.8162931057816216,0.0014959135982669303,354577.92193635507,1555020.6660923124,4.3855541191068035,1555020.6660923124,4.3855541191068035,0.8500000000000001,0.09559122977947543,4.027634451161993,1.2671064220136032,1.0,0.0,4.027634451160462,1.2847046894491365,1.284992620219559,3.13506635745915,19317.322388256674,1969.8186830626846,4632.441516551485,4632.441516551485,5.557944066904944,4.976769298568661,-2.319744257961922,7.296513556530583,3.511095656635541,3.511095656635541,1.0031701876101546,0.0,0.0,0.00022411047736948042,0.9601653403550636,0.00023340821413800008,198.92600467664903,0.0,0.0,0.0,0.0018558327461923295,7.859418257119415e-05,0.00014551629479828625,0.0005860864421350225,0.09559122977945159,0.07172135201516168,0.02386987776428991,0.09559119651662691,0.07172135201517957,0.023869877764295864,0.3754855098732617,0.3754855098732617,0.12496690931421103,0.0,4.990419147143086,4.99003149139736,4.991583932649121,4.990364097536087,4.989851231324906,4.99190510340128,24795.987038329313,21076.588982579917,0.85,1.0661269414319976,0.6625230835818741,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664568224501964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.07110275576,1535.0943620756116,0.3754855098732617,0.12496690931421103,6.112874298809886,3.511095656635541
4151.0,-30.001025172802045,4.976795617210176,35.00565087427585,24.118376767169707,5.008548992789479,-26.50012211001221,-40.029375488497294,1.5076459299996825,-0.015411776236760488,-5.00566345138922,40.01130272062707,42263.91091103634,25746.841763018176,25746.841763018176,68010.75267405451,77360.65382190315,77360.65382190315,25746.841763018176,103107.49558492133,103107.49558492133,103107.49558492133,127903.4855048959,91533.05520720502,56436.312296338314,38996.38101207412,24795.989919974567,0.0,63792.37093204868,21076.59143197838,1535.0948852557367,0.0,0.8868489831822448,2.8162929790961395,0.0014959135982669303,354577.7080145482,1555020.6262697289,4.38555665266449,1555020.6262697289,4.38555665266449,0.85,0.09559122514726899,4.027634451161993,1.2671064016828315,1.0,0.0,4.027634451161921,1.2847047752471867,1.2849927060368385,3.1350661480860817,19317.318358839064,1969.8182721764379,4632.441516551485,4632.441516551485,5.557942106991741,4.976795617210176,-2.319779466671837,7.296575083882013,3.5110648116943186,3.5110648116943186,1.0031613747698054,0.0,0.0,0.00022411047736948042,0.9601684456041683,0.00023340745928019228,198.92603009780524,0.0,0.0,0.0,0.0018558327461923295,7.85939424003092e-05,0.00014551653496917122,0.0005860874094555529,0.09559122514726222,0.0717213483489883,0.02386987679827392,0.09559121666791628,0.07172134834899338,0.023869876798275614,0.3754854629679769,0.3754854629679769,0.12496689503396603,0.0,4.990391537021878,4.9899797317793855,4.99162888453543,4.990251675152479,4.989743272201906,4.991779270212362,24795.989919974567,21076.59143197838,0.85,1.0661267433765589,0.6625229677707959,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664566980445187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.070447831758,1535.0948852557367,0.3754854629679769,0.12496689503396603,6.112874298809886,3.5110648116943186
4152.0,-30.001056180323495,4.9768219544931505,35.005650932398105,24.11835913024845,5.00853109459464,-26.500151806622853,-40.029402485210426,1.5076267208940142,-0.015421677202880346,-5.005681466519335,40.01130344148774,42263.89751832436,25746.83952604313,25746.83952604313,68010.73704436749,77360.65483842402,77360.65483842402,25746.83952604313,103107.49436446714,103107.49436446714,103107.49436446714,127903.49828619769,91533.06153057213,56436.30421047259,38996.39702233282,24796.003921730553,0.0,63792.400944063374,21076.60333347097,1535.096107898568,0.0,0.8868488889190753,2.816291006158975,0.0014959135982669303,354577.4590247727,1555020.6573585186,4.385559819948612,1555020.6573585186,4.385559819948612,0.85,0.09559122443291718,4.027634451161993,1.2671063538780438,1.0,0.0,4.0276344511617115,1.2847048650973396,1.2849927959071286,3.135065928824693,19317.31969333506,1969.8184082571581,4632.441516551485,4632.441516551485,5.557941624098423,4.9768219544931505,-2.3198164585689276,7.2966384130620785,3.5110340333154566,3.5110340333154566,1.0031525809472732,0.0,0.0,0.00022411047736948042,0.960171544370508,0.00023340670600315288,198.92605546580828,0.0,0.0,0.0,0.0018558327461923295,7.859370223010241e-05,0.00014551677513937803,0.000586088376773352,0.09559122443290277,0.07172134760698204,0.023869876825920736,0.09559121567627131,0.07172134760699285,0.023869876825924334,0.3754854156579932,0.3754854156579932,0.12496688072613957,0.0,4.9903720363685125,4.989943256181789,4.991660388520529,4.99025978931644,4.989763109628484,4.991752159397038,24796.003921730553,21076.60333347097,0.85,1.066125996793928,0.6625224461356084,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664565732801885,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.069792209353,1535.096107898568,0.3754854156579932,0.12496688072613957,6.112874298809886,3.5110340333154566
4153.0,-30.00108711606107,4.976848331368777,35.0056510125679,24.11833597524094,5.008514696346339,-26.50018128862632,-40.02942948192356,1.5076088689115819,-0.01555430025143778,-5.005698395453229,40.01130419991406,42263.88428588748,25746.83477492477,25746.83477492477,68010.71906081225,77360.62752282864,77360.62752282864,25746.83477492477,103107.4622977534,103107.4622977534,103107.4622977534,127903.47996611326,91533.04010000212,56436.29686306097,38996.38137437906,24796.017668359847,0.0,63792.39904273891,21076.61501810587,1535.0972877695733,0.0,0.8868488000459881,2.8162907721221493,0.0014959135982669303,354577.2250476001,1555020.690067417,4.385562806124008,1555020.690067417,4.385562806124008,0.85,0.09559122313467806,4.027634451161993,1.2671063720108942,1.0,0.0,4.027634451163159,1.284704948599591,1.2849928794280947,3.1350657250541203,19317.31517058486,1969.8179470649877,4632.441516551485,4632.441516551485,5.557940598479785,4.976848331368777,-2.3198525966231176,7.296700927991894,3.511003304424504,3.511003304424504,1.003143801264144,0.0,0.0,0.00022411047736948042,0.9601746359738055,0.00023340595447221787,198.9260807750896,0.0,0.0,0.0,0.0018558327461923295,7.85934620605746e-05,0.00014551701530890582,0.0005860893440884162,0.09559122313467,0.07172134656982569,0.02386987656484431,0.09559127162428611,0.07172134656983174,0.023869876564846317,0.3754853689169745,0.3754853689169745,0.12496686561037651,0.0,4.990332884064742,4.989887054347946,4.991672464985868,4.990144095201799,4.989630067656549,4.991688590498427,24796.017668359847,21076.61501810587,0.85,1.0661257466621876,0.6625222584523275,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664564484275034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.069136852911,1535.0972877695733,0.3754853689169745,0.12496686561037651,6.112874298809886,3.511003304424504
4154.0,-30.0011180216091,4.976874601257807,35.005651086594874,24.118309292849176,5.008487560725321,-26.500211817237755,-40.0294603901915,1.507581356353974,-0.015510492636849449,-5.0057221700319205,40.01130418132894,42263.88749445879,25746.847613316433,25746.847613316433,68010.73510777522,77360.62928533171,77360.62928533171,25746.847613316433,103107.47689864815,103107.47689864815,103107.47689864815,127903.50649667531,91533.0433884249,56436.30159755198,38996.37976763659,24796.02959802716,0.0,63792.40936566374,21076.625158323084,1535.098523994385,0.0,0.8868486791575969,2.816287421330223,0.0014959135982669303,354576.8964560148,1555020.68926589,4.3855668680285556,1555020.68926589,4.3855668680285556,0.85,0.09559122388200639,4.027634451161993,1.2671064115734771,1.0,0.0,4.027634451162939,1.2847050772889894,1.2849930081463352,3.1350654110133886,19317.31586458016,1969.8180178328134,4632.441516551485,4632.441516551485,5.557943369889123,4.976874601257807,-2.3198937116523695,7.296768312910176,3.5109726313728067,3.5109726313728067,1.0031350375350876,0.0,0.0,0.00022411047736948042,0.9601777245708017,0.00023340520367691047,198.9261060596786,0.0,0.0,0.0,0.0018558327461923295,7.859318709370703e-05,0.00014551729027577337,0.0005860904515544449,0.09559122388198395,0.07172134728942714,0.02386987659255681,0.09559122184081986,0.07172134728944397,0.02386987659256242,0.3754853214100857,0.3754853214100857,0.12496684869066398,0.0,4.990317681207273,4.98984802123573,4.99172886500412,4.9902116773950524,4.989646696770706,4.991909271848044,24796.02959802716,21076.625158323084,0.85,1.0661258256908226,0.6625222015396603,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664563233871435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.068481900958,1535.098523994385,0.3754853214100857,0.12496684869066398,6.112874298809886,3.5109726313728067
4155.0,-30.00114893288656,4.976900831998477,35.005651126732225,24.118287360202544,5.008463505419262,-26.50024204291536,-40.029487491678424,1.5075566154480613,-0.015459997928076064,-5.005742811229787,40.01130334227363,42263.87481261307,25746.85231111963,25746.85231111963,68010.7271237327,77360.63788851889,77360.63788851889,25746.85231111963,103107.49019963852,103107.49019963852,103107.49019963852,127903.525382136,91533.05476706654,56436.29169116048,38996.403417673406,24796.03518249747,0.0,63792.43860017088,21076.62990512285,1535.0993246941498,0.0,0.8868485771805421,2.8162843484743627,0.0014959135982669303,354576.6111714923,1555020.6530796795,4.385570294504247,1555020.6530796795,4.385570294504247,0.85,0.09559122191982447,4.027634451161993,1.2671064066281543,1.0,0.0,4.027634451162286,1.2847051930140685,1.2849931238973509,3.135065128609539,19317.318265951362,1969.8182627045285,4632.441516551485,4632.441516551485,5.5579443839986755,4.976900831998477,-2.319932535619554,7.2968333676180315,3.510941970008279,3.510941970008279,1.0031262771452225,0.0,0.0,0.00022411047736948042,0.9601808137510887,0.00023340445274464466,198.9261313489614,0.0,0.0,0.0,0.0018558327461923295,7.859294599354756e-05,0.00014551753137593285,0.0005860914226177534,0.09559122191981,0.07172134581509614,0.023869876104713857,0.09559115640908396,0.071721345815107,0.023869876104717466,0.37548527429460216,0.37548527429460216,0.12496683302480505,0.0,4.990318554880162,4.989828335194545,4.991791514559566,4.99028281330169,4.989710355065711,4.992002875810158,24796.03518249747,21076.62990512285,0.85,1.0661252119549873,0.6625216991234422,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266456198853973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.06782652261,1535.0993246941498,0.37548527429460216,0.12496683302480505,6.112874298809886,3.510941970008279
4156.0,-30.00117974080173,4.976927174501397,35.00565118061272,24.11826878031718,5.008451486095219,-26.500270971942346,-40.029514383617766,1.507542717235898,-0.015614982989688997,-5.005756273180672,40.01130382284989,42263.86176182713,25746.83889964961,25746.83889964961,68010.70066147675,77360.61131206629,77360.61131206629,25746.83889964961,103107.4502117159,103107.4502117159,103107.4502117159,127903.49597499237,91533.0357967532,56436.286246514166,38996.38838915448,24796.045763276466,0.0,63792.43415243095,21076.638898784997,1535.1002432608896,0.0,0.8868485069517057,2.816284812906091,0.0014959135982669303,354576.4251123178,1555020.673805648,4.385572654225588,1555020.673805648,4.385572654225588,0.85,0.0955912186472846,4.027634451161993,1.267106361021288,1.0,0.0,4.0276344511614415,1.2847052580226794,1.2849931889205317,3.135064969969082,19317.314262418637,1969.8178544578054,4632.441516551485,4632.441516551485,5.557941488879552,4.976927174501397,-2.319966050172705,7.296893224674102,3.510911340617144,3.510911340617144,1.0031175258906126,0.0,0.0,0.00022411047736948042,0.9601838926123275,0.0002334037043255886,198.92615655368735,0.0,0.0,0.0,0.0018558327461923295,7.859270675824014e-05,0.00014551777061124028,0.0005860923861701195,0.09559121864727824,0.07172134322381134,0.023869875423466903,0.09559122180264168,0.07172134322381611,0.023869875423468495,0.37548522863994294,0.37548522863994294,0.1249668187787676,0.0,4.990288219822844,4.989785440675178,4.991798916984692,4.990141290190991,4.989588273436993,4.991802936676947,24796.045763276466,21076.638898784997,0.85,1.0661248714693394,0.6625215407337858,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664560745064015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.067169999298,1535.1002432608896,0.37548522863994294,0.1249668187787676,6.112874298809886,3.510911340617144
4157.0,-30.001210508303064,4.9769534994911915,35.00565126663865,24.11824611425402,5.008432068371086,-26.500300604517825,-40.029541415255494,1.5075221645858952,-0.015670122601250114,-5.005775654525302,40.0113048669162,42263.84930185687,25746.841001224744,25746.841001224744,68010.69030308162,77360.59814928373,77360.59814928373,25746.841001224744,103107.43915050848,103107.43915050848,103107.43915050848,127903.50143949907,91533.02722839211,56436.278380965596,38996.38760825168,24796.062288990597,0.0,63792.44989724227,21076.652945642007,1535.101640595949,0.0,0.8868484045674366,2.816283274751164,0.0014959135982669303,354576.1572406558,1555020.7188334363,4.385576094384772,1555020.7188334363,4.385576094384772,0.85,0.09559121906110009,4.027634451161993,1.267106376406737,1.0,0.0,4.027634451163468,1.284705354157303,1.2849932850767012,3.1350647353718726,19317.312454134637,1969.8176700641543,4632.441516551485,4632.441516551485,5.55794194254424,4.9769534994911915,-2.320003818927619,7.29695731841881,3.5108807886588558,3.5108807886588558,1.003108796759673,0.0,0.0,0.00022411047736948042,0.9601869674453448,0.0002334029568905153,198.92618172535612,0.0,0.0,0.0,0.0018558327461923295,7.859246628083046e-05,0.00014551801108864996,0.0005860933547252195,0.09559121906108502,0.07172134369788445,0.023869875363200562,0.09559124557084095,0.07172134369789576,0.02386987536320433,0.3754851827328382,0.3754851827328382,0.12496680235869448,0.0,4.990259050519228,4.989740738688852,4.991816418852977,4.99010553192403,4.989525089684719,4.991849584050783,24796.062288990597,21076.652945642007,0.85,1.0661244459592654,0.662521181894347,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664559496290337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.066514516302,1535.101640595949,0.3754851827328382,0.12496680235869448,6.112874298809886,3.5108807886588558
4158.0,-30.00124120216055,4.9769798015882065,35.005651352237464,24.118223727587633,5.008410917964875,-26.500330344052166,-40.02956844689322,1.507500059856441,-0.0156844103312892,-5.005795253205009,40.011305026525406,42263.8372049564,25746.843748358184,25746.843748358184,68010.68095331459,77360.59310955813,77360.59310955813,25746.843748358184,103107.43685791631,103107.43685791631,103107.43685791631,127903.51034023342,91533.02605197029,56436.270147368436,38996.39544955761,24796.073482317104,0.0,63792.46893187471,21076.66245996954,1535.102737679955,0.0,0.8868483042790246,2.816281174588932,0.0014959135982669303,354575.88636534294,1555020.7257169548,4.385579464122707,1555020.7257169548,4.385579464122707,0.85,0.09559121791445147,4.027634451161993,1.267106375307776,1.0,0.0,4.027634451160495,1.2847054575517642,1.2849933884943354,3.135064483058529,19317.31220586023,1969.8176447472106,4632.441516551485,4632.441516551485,5.557942535564882,4.9769798015882065,-2.320041714380468,7.297021515968675,3.5108502753216126,3.5108502753216126,1.003100078663318,0.0,0.0,0.00022411047736948042,0.9601900349291516,0.0002334022112466691,198.92620683678135,0.0,0.0,0.0,0.0018558327461923295,7.859222580410111e-05,0.0001455182515653793,0.0005860943232775793,0.0955912179144385,0.07172134314567419,0.023869874768764315,0.09559123179227787,0.07172134314568392,0.023869874768767552,0.37548513648552767,0.37548513648552767,0.12496678481702732,0.0,4.9902368598919224,4.9897021475184715,4.991843507092199,4.990110842873719,4.989510528641915,4.991914604626345,24796.073482317104,21076.66245996954,0.85,1.0661239812797432,0.6625207945798558,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664558248347029,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.065858815999,1535.102737679955,0.37548513648552767,0.12496678481702732,6.112874298809886,3.5108502753216126
4159.0,-30.001271841115067,4.977006131666807,35.005651441574166,24.118206020817183,5.008393327581788,-26.500359678151312,-40.029599180538185,1.507481164617998,-0.015698091279944038,-5.005812403409695,40.01130530659733,42263.84076737797,25746.840390568042,25746.840390568042,68010.68115794602,77360.59265576732,77360.59265576732,25746.840390568042,103107.43304633537,103107.43304633537,103107.43304633537,127903.51740470747,91533.03088051212,56436.278992122534,38996.390987099534,24796.084358372093,0.0,63792.47534547163,21076.671704616278,1535.1037607565877,0.0,0.8868482160113952,2.816279352279222,0.0014959135982669303,354575.6493307814,1555020.737795707,4.385582429957106,1555020.737795707,4.385582429957106,0.85,0.09559121556628368,4.027634451161993,1.2671064104745162,1.0,0.0,4.027634451160713,1.2847055459339043,1.2849934768962838,3.135064267379762,19317.31322488532,1969.817748658851,4632.441516551485,4632.441516551485,5.557941810722456,4.977006131666807,-2.320077775892056,7.2970839075588625,3.510819798953364,3.510819798953364,1.0030913711295326,0.0,0.0,0.00022411047736948042,0.9601930969366054,0.00023340146693876597,198.92623190329533,0.0,0.0,0.0,0.0018558327461923295,7.859195239469264e-05,0.0001455185249747878,0.0005860954244707322,0.09559121556627101,0.07172134173882376,0.023869873827447246,0.09559122413182672,0.07172134173883327,0.02386987382745041,0.3754850903069741,0.3754850903069741,0.124966766971326,0.0,4.990218870395211,4.989673239348008,4.991858325060093,4.990114312129776,4.989525006642282,4.991884995818225,24796.084358372093,21076.671704616278,0.85,1.0661238773010526,0.6625207838149537,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664557001489116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.065203565444,1535.1037607565877,0.3754850903069741,0.124966766971326,6.112874298809886,3.510819798953364
4160.0,-30.00130242348607,4.977032386325807,35.00565152548006,24.118178919330262,5.008368653006448,-26.50038966978719,-40.02962624710051,1.5074558993075886,-0.015711869683570967,-5.005834364110088,40.01130532708639,42263.829274871365,25746.849440919923,25746.849440919923,68010.67871579129,77360.58285002118,77360.58285002118,25746.849440919923,103107.4322909411,103107.4322909411,103107.4322909411,127903.52802643065,91533.02346618731,56436.269891037606,38996.39286127745,24796.09573548955,0.0,63792.488596767,21076.681375166118,1535.1049223251712,0.0,0.8868481042093525,2.8162769696991177,0.0014959135982669303,354575.3458100968,1555020.738679347,4.38558618655958,1555020.738679347,4.38558618655958,0.85,0.095591215386724,4.027634451161993,1.2671064137713985,1.0,0.0,4.027634451163648,1.284705664111961,1.284993595100827,3.1350639789901233,19317.31166015144,1969.8175891004005,4632.441516551485,4632.441516551485,5.557943764411856,4.977032386325807,-2.3201173219520337,7.297149708277841,3.5107893748630556,3.5107893748630556,1.0030826785323017,0.0,0.0,0.00022411047736948042,0.960196153299697,0.00023340072400761944,198.92625692352325,0.0,0.0,0.0,0.0018558327461923295,7.859171160872573e-05,0.0001455187657607547,0.0005860963942685879,0.0955912153867115,0.07172134212742962,0.023869873259281887,0.0955912035415679,0.07172134212743898,0.023869873259285003,0.37548504474513383,0.37548504474513383,0.12496674815605972,0.0,4.990207944083977,4.9896429090444485,4.991905702155464,4.990122494426544,4.989479843756271,4.992053465107745,24796.09573548955,21076.681375166118,0.85,1.0661236175576645,0.6625204660382742,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664555753304885,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.064548391649,1535.1049223251712,0.37548504474513383,0.12496674815605972,6.112874298809886,3.5107893748630556
4161.0,-30.001332927037375,4.977058647486647,35.0056515940449,24.118156323116295,5.008348857590065,-26.50041910251567,-40.02965324381364,1.5074350330683615,-0.015760819042895946,-5.005852476522697,40.01130504805639,42263.81776205219,25746.848660699252,25746.848660699252,68010.66642275144,77360.57144024248,77360.57144024248,25746.848660699252,103107.42010094173,103107.42010094173,103107.42010094173,127903.52372723365,91533.01639132766,56436.26271313727,38996.3929757671,24796.10362629192,0.0,63792.49660205902,21076.68808234813,1535.1057950428258,0.0,0.8868480130701278,2.816275498359468,0.0014959135982669303,354575.0954770747,1555020.7266455283,4.38558924888189,1555020.7266455283,4.38558924888189,0.85,0.09559121292021165,4.027634451161993,1.2671064341021703,1.0,0.0,4.0276344511630695,1.284705761713454,1.2849936927241947,3.135063740813465,19317.310167058964,1969.8174368473399,4632.441516551485,4632.441516551485,5.557943595986486,4.977058647486647,-2.3201540325309185,7.297212680017566,3.510758971904632,3.510758971904632,1.003073991972752,0.0,0.0,0.00022411047736948042,0.9601992017961024,0.0002333999829933936,198.926281879273,0.0,0.0,0.0,0.0018558327461923295,7.859147144482152e-05,0.00014551900592465892,0.0005860973615610024,0.0955912129201988,0.07172134064531584,0.02386987227488296,0.09559119812131572,0.07172134064532548,0.02386987227488617,0.37548499957111614,0.37548499957111614,0.12496673055027387,0.0,4.990191572627623,4.989608118260094,4.991944675478408,4.990091657479809,4.989434526111154,4.9920661385643825,24796.10362629192,21076.68808234813,0.85,1.066123291066747,0.6625202024259393,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664554508696093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.063893330114,1535.1057950428258,0.37548499957111614,0.12496673055027387,6.112874298809886,3.510758971904632
4162.0,-30.00136340894348,4.977084766938084,35.00565163419619,24.11812482113021,5.008318766209335,-26.500449545414874,-40.02968411715699,1.50740490268076,-0.01573271732070225,-5.005877560335407,40.01130435758014,42263.82263351888,25746.865665827536,25746.865665827536,68010.68829934642,77360.56574794652,77360.56574794652,25746.865665827536,103107.43141377406,103107.43141377406,103107.43141377406,127903.54344749449,91533.0108569398,56436.26774251229,38996.38123825279,24796.11203372043,0.0,63792.49327197322,21076.695228662364,1535.1068585278572,0.0,0.88684788795228,2.816272201064333,0.0014959135982669303,354574.74879203393,1555020.6968671335,4.385593452903179,1555020.6968671335,4.385593452903179,0.8499999999999999,0.09559121373546983,4.027634451161993,1.2671064275084065,1.0,0.0,4.027634451161806,1.2847059026478758,1.284993833690203,3.1350633968916424,19317.30899907072,1969.817317745685,4632.441516551485,4632.441516551485,5.557947266864623,4.977084766938084,-2.3201958316750675,7.297280598613152,3.5107286146653616,3.5107286146653616,1.0030653184758176,0.0,0.0,0.00022411047736948042,0.9602022481397452,0.00023339924250715148,198.9263068173205,0.0,0.0,0.0,0.0018558327461923295,7.859119679508168e-05,0.00014551928057439874,0.0005860984677497565,0.09559121373545065,0.07172134155628256,0.023869872179168097,0.09559113894025162,0.07172134155629695,0.02386987217917289,0.37548495441653373,0.37548495441653373,0.1249667134338282,0.0,4.990191762923757,4.989577789474538,4.992036566850004,4.990144843014718,4.9894087936901315,4.992356450249929,24796.11203372043,21076.695228662364,0.85,1.0661236896540371,0.6625203133749782,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664553263779237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.063238828185,1535.1068585278572,0.37548495441653373,0.1249667134338282,6.112874298809886,3.5107286146653616
4163.0,-30.001393859087397,4.977111052098518,35.00565167470782,24.1181056824513,5.008309990215081,-26.500477828082875,-40.02970716739071,1.5073939592105636,-0.01596726992323738,-5.005888174181324,40.01130444838015,42263.79495528157,25746.845780747914,25746.845780747914,68010.64073602948,77360.52393096434,77360.52393096434,25746.845780747914,103107.36971171225,103107.36971171225,103107.36971171225,127903.48872827229,91532.97781436196,56436.24883867918,38996.36552853642,24796.119016560042,0.0,63792.484545096464,21076.701164076036,1535.107503487341,0.0,0.8868478336241654,2.816274043177424,0.0014959135982669303,354574.602097445,1555020.7007830958,4.385595278354826,1555020.7007830958,4.385595278354826,0.85,0.09559120856870598,4.027634451161993,1.2671064225630837,1.0,0.0,4.027634451161592,1.284705953835796,1.2849938848895957,3.135063271977941,19317.302025699253,1969.8166066596905,4632.441516551485,4632.441516551485,5.557942974294591,4.977111052098518,-2.320227008503426,7.297338060601945,3.5106982584456894,3.5106982584456894,1.003056645270197,0.0,0.0,0.00022411047736948042,0.9602052913194883,0.00023339850279466157,198.92633172938875,0.0,0.0,0.0,0.0018558327461923295,7.859099174042561e-05,0.0001455194856290548,0.0005860992936349537,0.09559120856869846,0.07172133747163102,0.023869871097067438,0.09559123577182597,0.07172133747163667,0.023869871097069315,0.37548490952500035,0.37548490952500035,0.12496669994519853,0.0,4.990141626283105,4.989508354899783,4.992044414942427,4.989920904258099,4.9892104414508935,4.992055631191647,24796.119016560042,21076.701164076036,0.85,1.066123089906478,0.66251997012915,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664552025580305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.062583743098,1535.107503487341,0.37548490952500035,0.12496669994519853,6.112874298809886,3.5106982584456894
4164.0,-30.00142423626222,4.977137122296723,35.00565171521898,24.118069500569277,5.008276481460832,-26.50050851852608,-40.02973811058325,1.5073607637247126,-0.015938105198586072,-5.00591657846465,40.011304529389676,42263.800401027474,25746.871576215475,25746.871576215475,68010.67197724295,77360.51297210465,77360.51297210465,25746.871576215475,103107.38454832013,103107.38454832013,103107.38454832013,127903.51817464038,91532.96558732504,56436.25301624788,38996.34730119685,24796.133626320254,0.0,63792.48092751711,21076.713582372216,1535.1089991120632,0.0,0.8868476888200411,2.8162703443051282,0.0014959135982669303,354574.20952040795,1555020.7042768209,4.385600143846108,1555020.7042768209,4.385600143846108,0.85,0.09559121235158773,4.027634451161993,1.2671064187167214,1.0,0.0,4.0276344511614575,1.2847061091072156,1.2849940401958149,3.135062893069706,19317.29944528102,1969.8163435302597,4632.441516551485,4632.441516551485,5.5579485427335,4.977137122296723,-2.3202711540797822,7.297408276376505,3.5106679957473177,3.5106679957473177,1.0030479987849479,0.0,0.0,0.00022411047736948042,0.960208327217085,0.00023339776485693114,198.92635658176525,0.0,0.0,0.0,0.0018558327461923295,7.859071647086108e-05,0.00014551976089861933,0.0005861004023201351,0.0955912123515672,0.07172134030371634,0.023869872047850856,0.09559118774747341,0.07172134030373174,0.023869872047855987,0.3754848624512691,0.3754848624512691,0.12496668432145697,0.0,4.990119794251996,4.98944705058841,4.992141185845924,4.989978473266092,4.989147841176646,4.9924742753295845,24796.133626320254,21076.713582372216,0.85,1.066123640096686,0.6625200930662792,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664550779526054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.06192827825,1535.1089991120632,0.3754848624512691,0.12496668432145697,6.112874298809886,3.5106679957473177
4165.0,-30.00145467416079,4.977163355507929,35.005651740888716,24.118055775202834,5.008266888548521,-26.50053687184484,-40.029761160816975,1.5073490862325984,-0.016065136098745825,-5.005927264863942,40.01130417812278,42263.77281525466,25746.85201465526,25746.85201465526,68010.62482990992,77360.49627705601,77360.49627705601,25746.85201465526,103107.34829171127,103107.34829171127,103107.34829171127,127903.48627437733,91532.95733109959,56436.233869298245,38996.35940200149,24796.13798266606,0.0,63792.49738466756,21076.71728526615,1535.1094979799957,0.0,0.8868476357229664,2.816270765529391,0.0014959135982669303,354574.0618232314,1555020.689127618,4.385601927934747,1555020.689127618,4.385601927934747,0.85,0.0955912061570149,4.027634451161993,1.2671063840994612,1.0,0.0,4.02763445116222,1.2847061637285304,1.2849940948293714,3.135062759777548,19317.297702870746,1969.816165853859,4632.441516551485,4632.441516551485,5.557944320001242,4.977163355507929,-2.320302325980817,7.297465681488745,3.510637712010607,3.510637712010607,1.0030393462887448,0.0,0.0,0.00022411047736948042,0.9602113691938174,0.00023339702544622132,198.92638148382773,0.0,0.0,0.0,0.0018558327461923295,7.859051141736265e-05,0.00014551996595211776,0.0005861012282006697,0.09559120615700925,0.0717213350587845,0.023869871098224752,0.09559122738615321,0.07172133505878873,0.02386987109822616,0.3754848140787258,0.3754848140787258,0.1249666723895085,0.0,4.990072323840138,4.989380139268121,4.992152129775263,4.989862128765196,4.989092180934108,4.992175591409193,24796.13798266606,21076.71728526615,0.85,1.0661226259854217,0.6625194897200044,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664549543662293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.061273260213,1535.1094979799957,0.3754848140787258,0.1249666723895085,6.112874298809886,3.510637712010607
4166.0,-30.001485012614573,4.977189504017479,35.00565179220705,24.11802849909293,5.008243123963323,-26.500566552982757,-40.029788157530106,1.5073246643315534,-0.016096774926666058,-5.005949426564438,40.011304976534966,42263.76212160165,25746.862178853935,25746.862178853935,68010.62430045559,77360.48218495223,77360.48218495223,25746.862178853935,103107.34436380616,103107.34436380616,103107.34436380616,127903.49872126273,91532.94589995022,56436.2258366,38996.35562594469,24796.154357456573,0.0,63792.509983401265,21076.731203838088,1535.1109513498473,0.0,0.8868475200817734,2.8162685941074628,0.0014959135982669303,354573.7555255848,1555020.7235610012,4.385605813537986,1555020.7235610012,4.385605813537986,0.85,0.095591207408653,4.027634451161993,1.267106373659335,1.0,0.0,4.027634451163186,1.2847062779616634,1.2849942090881066,3.1350624810149648,19317.295290418206,1969.8159198521623,4632.441516551485,4632.441516551485,5.557946514135509,4.977189504017479,-2.3203418163169762,7.297531320334455,3.5106075208998146,3.5106075208998146,1.0030307202570898,0.0,0.0,0.00022411047736948042,0.9602144012423368,0.00023339628845341583,198.92640630453795,0.0,0.0,0.0,0.0018558327461923295,7.85902712568492e-05,0.00014552020611263122,0.0005861021954794276,0.09559120740863625,0.07172133564663058,0.023869871762005664,0.09559123171923438,0.07172133564664315,0.023869871762009845,0.3754847642861048,0.3754847642861048,0.124966658268672,0.0,4.990036814697646,4.989317360624,4.9921985577333885,4.9898526516377615,4.989024120167812,4.992342141786025,24796.154357456573,21076.731203838088,0.85,1.0661224071313682,0.66251919124359,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664548300071012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.060616013103,1535.1109513498473,0.3754847642861048,0.124966658268672,6.112874298809886,3.5106075208998146
4167.0,-30.001515274058324,4.977215625587604,35.00565182384758,24.118011525739007,5.0082211052621615,-26.500595990161205,-40.029818926099665,1.5073018213649987,-0.016001566157683556,-5.00596890176531,40.01130450601094,42263.76727481111,25746.86541158501,25746.86541158501,68010.63268639611,77360.50247815611,77360.50247815611,25746.86541158501,103107.36788974112,103107.36788974112,103107.36788974112,127903.5296688615,91532.96952995623,56436.23432661099,38996.372448161375,24796.161779120393,0.0,63792.534227281765,21076.737512252334,1535.1118325717646,0.0,0.8868474227019291,2.8162650700087637,0.0014959135982669303,354573.48635831586,1555020.7032685587,4.385609085551099,1555020.7032685587,4.385609085551099,0.85,0.09559120507263777,4.027634451161993,1.2671064264094456,1.0,0.0,4.027634451161952,1.2847063848093694,1.2849943159597594,3.135062220275049,19317.300277341754,1969.8164283768417,4632.441516551485,4632.441516551485,5.557947211981573,4.977215625587604,-2.3203793323208375,7.297594957908442,3.510577347959376,3.510577347959376,1.0030220994169645,0.0,0.0,0.00022411047736948042,0.9602174256046926,0.0002333955533335045,198.92643106225037,0.0,0.0,0.0,0.0018558327461923295,7.85899975430418e-05,0.00014552047982643862,0.000586103297898588,0.09559120507262409,0.07172133343974485,0.023869871632879243,0.09559115647967778,0.0717213334397551,0.023869871632882657,0.37548471356352975,0.37548471356352975,0.12496664455671877,0.0,4.990030322857365,4.989292461397042,4.992247374849796,4.989967335607616,4.989155845087453,4.992405622357865,24796.161779120393,21076.737512252334,0.85,1.0661221334158946,0.6625190202388357,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664547060495193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.059959743607,1535.1118325717646,0.37548471356352975,0.12496664455671877,6.112874298809886,3.510577347959376
4168.0,-30.00154553970027,4.977241902838174,35.00565188452346,24.11799752097579,5.008213260512094,-26.50062401368261,-40.029841906484194,1.5072917344944505,-0.0161633674638324,-5.00597967285049,40.01130541501153,42263.740186093484,25746.8467299316,25746.8467299316,68010.58691602509,77360.47756984939,77360.47756984939,25746.8467299316,103107.32429978099,103107.32429978099,103107.32429978099,127903.49820472792,91532.95369823069,56436.21631447479,38996.374870839885,24796.173904946936,0.0,63792.548775786825,21076.747819204895,1535.1127787359987,0.0,0.8868473646118079,2.8162659380943627,0.0014959135982669303,354573.3374909297,1555020.7424713224,4.385611037409436,1555020.7424713224,4.385611037409436,0.85,0.09559120051673695,4.027634451161993,1.2671063659666109,1.0,0.0,4.027634451164102,1.2847064319905923,1.2849943631515568,3.1350621051389633,19317.296936182855,1969.8160876734516,4632.441516551485,4632.441516551485,5.557943179193819,4.977241902838174,-2.3204104086525583,7.297652311490733,3.5105472104730597,3.5105472104730597,1.0030134887065885,0.0,0.0,0.00022411047736948042,0.9602204503969021,0.00023339481811374203,198.92645582340356,0.0,0.0,0.0,0.0018558327461923295,7.858979311264582e-05,0.0001455206842568346,0.0005861041212694937,0.09559120051673035,0.07172132956733959,0.023869870949390762,0.09559123860080349,0.07172132956734453,0.023869870949392406,0.375484664353157,0.375484664353157,0.12496663134776641,0.0,4.989991614246719,4.989248045406896,4.992225815254358,4.989816305386682,4.989049907330298,4.992119101786216,24796.173904946936,21076.747819204895,0.85,1.0661211727887452,0.6625184445073491,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664545822196593,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.059304005596,1535.1127787359987,0.375484664353157,0.12496663134776641,6.112874298809886,3.5105472104730597
4169.0,-30.001575699843915,4.9772680706607195,35.00565197010972,24.117965215723984,5.008188171788949,-26.500653666773513,-40.02986893812192,1.5072661387185655,-0.016245508019267163,-5.0060027565569545,40.01130626193081,42263.730197231365,25746.859861294586,25746.859861294586,68010.59005852595,77360.44838624613,77360.44838624613,25746.859861294586,103107.30824754073,103107.30824754073,103107.30824754073,127903.49919685122,91532.92656728491,56436.20837827038,38996.35354334948,24796.19094931049,0.0,63792.544492659974,21076.762306913915,1535.1142901149985,0.0,0.8868472441039241,2.81626432244232,0.0014959135982669303,354573.01845072233,1555020.778996688,4.385615086537672,1555020.778996688,4.385615086537672,0.85,0.09559120190722956,4.027634451161993,1.2671063742088156,1.0,0.0,4.027634451162448,1.2847065517145608,1.284994482902358,3.1350618129772427,19317.291210413998,1969.8155038075183,4632.441516551485,4632.441516551485,5.557946013846548,4.9772680706607195,-2.320450424382016,7.297718495042735,3.510517163486294,3.510517163486294,1.003004903853227,0.0,0.0,0.00022411047736948042,0.9602234646556862,0.00023339408545888974,198.92648049825186,0.0,0.0,0.0,0.0018558327461923295,7.858955264347832e-05,0.0001455209247260021,0.0005861050897913972,0.0955912019072121,0.07172133070643502,0.02386987120077708,0.09559126488547104,0.07172133070644812,0.023869871200781437,0.3754846151519297,0.3754846151519297,0.12496661430423896,0.0,4.98995351690985,4.9891866166418595,4.99225782232952,4.989757248537671,4.988897023148297,4.992341970062114,24796.19094931049,21076.762306913915,0.85,1.0661212936309714,0.6625183324062934,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266454457651809,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.058647174768,1535.1142901149985,0.3754846151519297,0.12496661430423896,6.112874298809886,3.510517163486294
4170.0,-30.001605834271615,4.977294155750876,35.00565201593754,24.117938393633835,5.008161859582893,-26.500683418986583,-40.02989974161608,1.507239444297815,-0.01621691705503281,-5.006024665900742,40.01130527505021,42263.73605590989,25746.869789181263,25746.869789181263,68010.60584509115,77360.44623092089,77360.44623092089,25746.869789181263,103107.31602010215,103107.31602010215,103107.31602010215,127903.51231818987,91532.9259592464,56436.215784235166,38996.34463890136,24796.196298087718,0.0,63792.540936989084,21076.76685337456,1535.1151061598036,0.0,0.8868471362089374,2.8162613892975163,0.0014959135982669303,354572.71564160474,1555020.736435166,4.38561871186657,1555020.736435166,4.38561871186657,0.85,0.09559119957768902,4.027634451161993,1.2671064005838706,1.0,0.0,4.027634451163536,1.284706676577453,1.2849946077932348,3.135061508275094,19317.291082092335,1969.8154907223502,4632.441516551485,4632.441516551485,5.55794815696841,4.977294155750876,-2.32048959355252,7.297783749303395,3.510487127284159,3.510487127284159,1.0029963220811884,0.0,0.0,0.00022411047736948042,0.9602264763545689,0.00023339335343084872,198.92650515206736,0.0,0.0,0.0,0.0018558327461923295,7.858927862130286e-05,0.00014552119874817755,0.0005861061934525514,0.09559119957767317,0.07172132898010602,0.023869870597567153,0.0955912045121267,0.07172132898011792,0.023869870597571112,0.3754845648962997,0.3754845648962997,0.12496659742838973,0.0,4.989932692652815,4.989138409747852,4.992319275257955,4.989807748845692,4.9889039359673575,4.992523438844557,24796.196298087718,21076.76685337456,0.85,1.0661216005217358,0.6625184611733178,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664543336027192,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.057991448566,1535.1151061598036,0.3754845648962997,0.12496659742838973,6.112874298809886,3.510487127284159
4171.0,-30.001635965341677,4.977320290954661,35.00565204829562,24.117920512240403,5.0081453179860285,-26.50071219108609,-40.02992663355542,1.5072215437304575,-0.01625327667414922,-5.0060403172659225,40.01130497437248,42263.72564976669,25746.863775545833,25746.863775545833,68010.58942531253,77360.44082083674,77360.44082083674,25746.863775545833,103107.30459638257,103107.30459638257,103107.30459638257,127903.50779907827,91532.92605056411,56436.21087949418,38996.350190077705,24796.20320269571,0.0,63792.553392773414,21076.772722291353,1535.1158674181356,0.0,0.8868470576683901,2.816260039872171,0.0014959135982669303,354572.4993241558,1555020.7234677384,4.3856213508710775,1555020.7234677384,4.3856213508710775,0.85,0.0955911952464987,4.027634451161993,1.2671064198156818,1.0,0.0,4.027634451161047,1.2847067603071955,1.2849946915417432,3.1350613039499504,19317.29110136421,1969.8154926875347,4632.441516551485,4632.441516551485,5.557946858811612,4.977320290954661,-2.3205241563834935,7.2978444473381545,3.5104571097374575,3.5104571097374575,1.0029877456392735,0.0,0.0,0.00022411047736948042,0.9602294877280643,0.00023339262148648805,198.92652980314196,0.0,0.0,0.0,0.0018558327461923295,7.858903939631584e-05,0.0001455214379731646,0.0005861071569633507,0.09559119524648949,0.07172132546973616,0.023869869776753337,0.09559119764676045,0.07172132546974307,0.023869869776755637,0.37548451455832194,0.37548451455832194,0.12496658249440289,0.0,4.989909512482484,4.989097069663671,4.992350660545242,4.98978704059175,4.988901958565634,4.9924464494565655,24796.20320269571,21076.772722291353,0.85,1.0661211349633317,0.6625181686888619,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664542099458398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.057335232203,1535.1158674181356,0.37548451455832194,0.12496658249440289,6.112874298809886,3.5104571097374575
4172.0,-30.001665978725786,4.977346318555829,35.00565207154297,24.117893690150254,5.008118737951688,-26.500741861186423,-40.02995363026855,1.5071946204123092,-0.016216264963134108,-5.006063329526555,40.011304773719175,42263.71626533084,25746.876687859833,25746.876687859833,68010.59295319067,77360.43991325954,77360.43991325954,25746.876687859833,103107.31660111938,103107.31660111938,103107.31660111938,127903.53049386051,91532.92653267301,56436.202884744176,38996.35960880981,24796.213892741136,0.0,63792.57350155095,21076.781808829965,1535.1170158249242,0.0,0.8868469413158644,2.816256867367861,0.0014959135982669303,354572.1812719909,1555020.7148140986,4.385625260378926,1555020.7148140986,4.385625260378926,0.85,0.09559119514127039,4.027634451161993,1.2671064033312724,1.0,0.0,4.027634451160074,1.284706886240794,1.2849948175035661,3.1350609966350635,19317.29120310943,1969.8155030626597,4632.441516551485,4632.441516551485,5.557949646178482,4.977346318555829,-2.3205640705749775,7.297910389130806,3.510427150783517,3.510427150783517,1.0029791859381478,0.0,0.0,0.00022411047736948042,0.9602324873498549,0.00023339189240306044,198.92655435794043,0.0,0.0,0.0,0.0018558327461923295,7.858879923996112e-05,0.0001455216781295193,0.0005861081242253586,0.09559119514125168,0.07172132517816629,0.02386986996308539,0.09559114893319982,0.07172132517818032,0.023869869963090064,0.37548446453891443,0.37548446453891443,0.12496656733077102,0.0,4.9899057715670665,4.989068260287127,4.992422243387011,4.989847064563435,4.988909280051757,4.992664830014235,24796.213892741136,21076.781808829965,0.85,1.0661208542015816,0.662517812740433,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266454086051411,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.056678078623,1535.1170158249242,0.37548446453891443,0.12496656733077102,6.112874298809886,3.510427150783517
4173.0,-30.001695980808798,4.9773725158359925,35.00565210799611,24.11787965046244,5.008111285572402,-26.500769608243967,-40.02998034758491,1.507184913007585,-0.01638803090344254,-5.006073254643632,40.011305204862325,42263.70575890611,25746.856326380293,25746.856326380293,68010.5620852864,77360.41314546551,77360.41314546551,25746.856326380293,103107.26947184581,103107.26947184581,103107.26947184581,127903.49225364433,91532.90889370232,56436.201507142905,38996.34154062157,24796.222781798533,0.0,63792.564322420105,21076.78936452875,1535.1177567875402,0.0,0.8868468892593588,2.816257965101503,0.0014959135982669303,354572.04409714194,1555020.7334081489,4.385627009505917,1555020.7334081489,4.385627009505917,0.85,0.09559118945841007,4.027634451161993,1.2671064247610047,1.0,0.0,4.027634451161444,1.2847069316471056,1.2849948629200543,3.1350608858303715,19317.28748054591,1969.8151234668221,4632.441516551485,4632.441516551485,5.55794525076853,4.9773725158359925,-2.320594361656349,7.297966877492342,3.5103972029281274,3.5103972029281274,1.0029706294080365,0.0,0.0,0.00022411047736948042,0.9602354858522956,0.0002333911635962528,198.92657890349926,0.0,0.0,0.0,0.0018558327461923295,7.858856156972135e-05,0.00014552191579975907,0.0005861090814742044,0.09559118945840428,0.07172132042269873,0.02386986903570555,0.09559122672158356,0.07172132042270307,0.023869869035706995,0.37548441550699935,0.37548441550699935,0.1249665544429983,0.0,4.989865435270531,4.989017798137752,4.992412332414915,4.989685223740196,4.9887970835416695,4.99235382147242,24796.222781798533,21076.78936452875,0.85,1.0661205237266793,0.6625177433736175,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664539626670899,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.056022278317,1535.1177567875402,0.37548441550699935,0.1249665544429983,6.112874298809886,3.5103972029281274
4174.0,-30.001725910224945,4.97739860423502,35.005652171035884,24.11785254897552,5.008086456440486,-26.500799027716425,-40.03000734429804,1.5071595739319839,-0.016388484817582594,-5.006096112016494,40.0113060521618,42263.6965621909,25746.86939211668,25746.86939211668,68010.56595430757,77360.40401809447,77360.40401809447,25746.86939211668,103107.27341021116,103107.27341021116,103107.27341021116,127903.51316483541,91532.9018306919,56436.194374788334,38996.34161767063,24796.239754624257,0.0,63792.58137229489,21076.80379143062,1535.1192612002735,0.0,0.8868467699011688,2.8162553028304473,0.0014959135982669303,354571.7281859969,1555020.76994991,4.385631020006751,1555020.76994991,4.385631020006751,0.85,0.09559119085988657,4.027634451161993,1.2671064291568475,1.0,0.0,4.027634451161342,1.2847070501704532,1.2849949814699655,3.1350605965987435,19317.285989954118,1969.8149714687604,4632.441516551485,4632.441516551485,5.557948071254518,4.97739860423502,-2.3206340410326303,7.29803264526765,3.5103673496385697,3.5103673496385697,1.0029620998967341,0.0,0.0,0.00022411047736948042,0.9602384771022483,0.00023339043655674782,198.9266033896133,0.0,0.0,0.0,0.0018558327461923295,7.858832141471612e-05,0.0001455221559547643,0.000586110048730777,0.09559119085986871,0.07172132139741155,0.023869869462457154,0.09559121717087572,0.07172132139742496,0.02386986946246162,0.3754843659322704,0.3754843659322704,0.12496653847967673,0.0,4.989842563428169,4.98897376662444,4.992453039549048,4.989707627198925,4.9887541923478125,4.992572417594204,24796.239754624257,21076.80379143062,0.85,1.066120299434137,0.6625174221362676,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664538384784179,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.055365703962,1535.1192612002735,0.3754843659322704,0.12496653847967673,6.112874298809886,3.5103673496385697
