time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4175.0,-30.001755758325398,4.977424704804205,35.0056522167727,24.117835016828053,5.008067576184962,-26.500827779020437,-40.03003420131279,1.507139596880017,-0.016365933287147527,-5.006113309584964,40.0113056742531,42263.68728892049,25746.8679316978,25746.8679316978,68010.55522061829,77360.40955881968,77360.40955881968,25746.8679316978,103107.27749051747,103107.27749051747,103107.27749051747,127903.52425651607,91532.91181148274,56436.18954158367,38996.35807766564,24796.246765998607,0.0,63792.604843664245,21076.809751098815,1535.120065025317,0.0,0.8868466837733722,2.816252999051531,0.0014959135982669303,354571.49049900414,1555020.7536517184,4.385633913948549,1555020.7536517184,4.385633913948549,0.85,0.09559118730683586,4.027634451161993,1.2671063939901068,1.0,0.0,4.027634451162124,1.2847071436129887,1.2849950749334436,3.1350603685716694,19317.288096320106,1969.8151862583152,4632.441516551485,4632.441516551485,5.557947755995516,4.977424704804205,-2.320669569349645,7.298094274153851,3.5103375071653367,3.5103375071653367,1.0029535734758104,0.0,0.0,0.00022411047736948042,0.9602414602352347,0.00023338971149462664,198.9266278092066,0.0,0.0,0.0,0.0018558327461923295,7.858808250310084e-05,0.0001455223948663796,0.0005861110109794296,0.09559118730682696,0.07172131856455742,0.023869868742269536,0.09559117974475481,0.0717213185645641,0.023869868742271757,0.3754843162797742,0.3754843162797742,0.12496652312014056,0.0,4.989830064071725,4.988947233783449,4.992482706939825,4.989747376297828,4.9888084125486785,4.992568684921423,24796.246765998607,21076.809751098815,0.85,1.0661197389147368,0.6625170330086942,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664537148059138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.0547095853,1535.120065025317,0.3754843162797742,0.12496652312014056,6.112874298809886,3.5103375071653367
4176.0,-30.001785638117312,4.977450865105995,35.005652280346574,24.117816786188655,5.008053464055076,-26.50085608205292,-40.03005725154651,1.507123907990669,-0.01645676633478388,-5.006128165817501,40.01130628527124,42263.66193189952,25746.860763785226,25746.860763785226,68010.52269568475,77360.39273373362,77360.39273373362,25746.860763785226,103107.25349751885,103107.25349751885,103107.25349751885,127903.51232663135,91532.9013694549,56436.17056762083,38996.36755759342,24796.258829112507,0.0,63792.626386705924,21076.82000474563,1535.1211026098038,0.0,0.8868466059776432,2.816252458014905,0.0014959135982669303,354571.285171634,1555020.780003298,4.385636527928576,1555020.780003298,4.385636527928576,0.85,0.0955911841864785,4.027634451161993,1.2671063775056974,1.0,0.0,4.027634451160636,1.28470721699768,1.284995148334582,3.1350601894916155,19317.285892613745,1969.8149615428047,4632.441516551485,4632.441516551485,5.5579462086662,4.977450865105995,-2.3207033231150165,7.2981541882210115,3.510307711844099,3.510307711844099,1.0029450605268855,0.0,0.0,0.00022411047736948042,0.960244446545596,0.00023338898566474428,198.92665225473363,0.0,0.0,0.0,0.0018558327461923295,7.858787745595624e-05,0.00014552259991352417,0.0005861118368343732,0.09559118418646509,0.07172131612547596,0.02386986806098914,0.09559121760496149,0.071721316125486,0.023869868060992484,0.375484267597296,0.375484267597296,0.12496650760102636,0.0,4.989803979100884,4.988911317559371,4.992486162180569,4.989671399482745,4.988739413342671,4.99247174226889,24796.258829112507,21076.82000474563,0.85,1.0661188690274368,0.6625164117824606,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664535910757326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.054054098015,1535.1211026098038,0.375484267597296,0.12496650760102636,6.112874298809886,3.510307711844099
4177.0,-30.001815414869178,4.977476979558522,35.00565235626615,24.11779436459767,5.008032331490733,-26.50088499442941,-40.03008791534228,1.5071019110509511,-0.01646082341477495,-5.006147891145527,40.01130677201347,42263.66872850832,25746.866265696775,25746.866265696775,68010.5349942051,77360.38754477646,77360.38754477646,25746.866265696775,103107.25381047324,103107.25381047324,103107.25381047324,127903.52599931053,91532.89967967331,56436.180863405185,38996.354240297915,24796.272188837294,0.0,63792.62642913521,21076.8313605117,1535.1223277832873,0.0,0.8868465038592774,2.816250208695021,0.0014959135982669303,354571.01254884293,1555020.80099519,4.385639959163279,1555020.80099519,4.385639959163279,0.85,0.09559118326039874,4.027634451161993,1.2671064159693195,1.0,0.0,4.027634451162136,1.284707319888255,1.284995251248217,3.135059938408633,19317.28553599887,1969.814925178208,4632.441516551485,4632.441516551485,5.557947396357729,4.977476979558522,-2.3207405872337055,7.298217566792227,3.510277978043146,3.510277978043146,1.0029365651551845,0.0,0.0,0.00022411047736948042,0.9602474225676787,0.00023338826233994397,198.92667661596658,0.0,0.0,0.0,0.0018558327461923295,7.858760468188498e-05,0.00014552287268759545,0.0005861129354686201,0.09559118326038754,0.07172131558512546,0.02386986767526209,0.09559120654073094,0.07172131558513385,0.023869867675264885,0.37548421910388496,0.37548421910388496,0.12496649038382424,0.0,4.98978809587328,4.988881485312675,4.992512191969922,4.989687067730756,4.988724661602646,4.992578814372564,24796.272188837294,21076.8313605117,0.85,1.0661190611074056,0.6625165178840443,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664534670624032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.053396980904,1535.1223277832873,0.37548421910388496,0.12496649038382424,6.112874298809886,3.510277978043146
4178.0,-30.0018452346751,4.977503091052228,35.005652425357255,24.11776635507124,5.008013190871152,-26.50091374632809,-40.03011103542519,1.5070817025241248,-0.01660268801310849,-5.006165580771894,40.01130672495787,42263.643886880825,25746.866620755234,25746.866620755234,68010.51050763606,77360.35172388003,77360.35172388003,25746.866620755234,103107.21834463526,103107.21834463526,103107.21834463526,127903.4997907202,91532.86818189292,56436.16034489372,38996.34204111022,24796.281446084955,0.0,63792.623487195175,21076.839229172212,1535.1232674432672,0.0,0.8868464140301883,2.816250007260119,0.0014959135982669303,354570.7680615244,1555020.798965807,4.385642977471801,1555020.798965807,4.385642977471801,0.85,0.09559118046604148,4.027634451161993,1.2671063840994612,1.0,0.0,4.027634451162724,1.2847074144135524,1.2849953457946997,3.135059707739401,19317.278888644534,1969.8142473367088,4632.441516551485,4632.441516551485,5.5579474730038045,4.977503091052228,-2.320776334549006,7.298279425601234,3.5102482740115013,3.5102482740115013,1.0029280782890004,0.0,0.0,0.00022411047736948042,0.9602504029027392,0.0002333875379713638,198.92670101242928,0.0,0.0,0.0,0.0018558327461923295,7.858739901454235e-05,0.00014552307835493807,0.0005861137638214946,0.09559118046602882,0.07172131366478109,0.023869866801247742,0.09559124853309492,0.07172131366479058,0.023869866801250902,0.37548417110687826,0.37548417110687826,0.12496647317997787,0.0,4.989749780362445,4.988821779376963,4.992538148891526,4.989562892758784,4.988549330603973,4.99260834955885,24796.281446084955,21076.839229172212,0.85,1.0661187264274767,0.6625161590252552,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664533432664387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.052740932038,1535.1232674432672,0.37548417110687826,0.12496647317997787,6.112874298809886,3.5102482740115013
4179.0,-30.001874944852414,4.977529075441419,35.00565246765258,24.117739812377863,5.007985036272366,-26.5009433009909,-40.03014183891935,1.5070533924108303,-0.01652415301612109,-5.006189112381745,40.011306082654436,42263.651343002406,25746.881873297138,25746.881873297138,68010.53321629955,77360.35818118852,77360.35818118852,25746.881873297138,103107.24005448566,103107.24005448566,103107.24005448566,127903.5296484569,91532.87526875724,56436.16843057101,38996.34093131804,24796.28959397123,0.0,63792.63052528926,21076.846154875544,1535.1242825275663,0.0,0.8868462966335409,2.8162462286858205,0.0014959135982669303,354570.44283269,1555020.7712649754,4.3856469220665915,1555020.7712649754,4.3856469220665915,0.85,0.09559117967401537,4.027634451161993,1.2671064363000917,1.0,0.0,4.027634451161427,1.284707546834009,1.2849954782448347,3.1350593845950097,19317.280384270503,1969.8143998481137,4632.441516551485,4632.441516551485,5.557950765553069,4.977529075441419,-2.320816344295939,7.298345419737358,3.510218612611367,3.510218612611367,1.0029196036032477,0.0,0.0,0.00022411047736948042,0.9602533722909199,0.00023338681626788762,198.92672531920752,0.0,0.0,0.0,0.0018558327461923295,7.858712499930877e-05,0.00014552335237017167,0.0005861148674546897,0.09559117967399984,0.0717213131749347,0.02386986649906514,0.09559117083263423,0.07172131317494636,0.02386986649906902,0.3754841216747697,0.3754841216747697,0.12496645599974868,0.0,4.989741762261474,4.988785826795777,4.992614066355088,4.989664959365598,4.988597286657239,4.992873004024148,24796.28959397123,21076.846154875544,0.85,1.0661189647813345,0.6625162028119824,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664532194845155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.052083028098,1535.1242825275663,0.3754841216747697,0.12496645599974868,6.112874298809886,3.510218612611367
4180.0,-30.001904668581716,4.9775550494180925,35.005652474315184,24.1177121171728,5.00796396914995,-26.50097215904048,-40.03016873085869,1.50703145960872,-0.01662375430373686,-5.006207217779339,40.01130512936546,42263.64263800643,25746.883122799194,25746.883122799194,68010.52576080563,77360.33139099214,77360.33139099214,25746.883122799194,103107.21451379133,103107.21451379133,103107.21451379133,127903.50809862014,91532.85198301685,56436.16323003102,38996.32083665092,24796.293584828807,0.0,63792.614421479724,21076.849547104484,1535.12493079612,0.0,0.8868462079695114,2.8162454235430965,0.0014959135982669303,354570.19259933796,1555020.7301521706,4.385649901229385,1555020.7301521706,4.385649901229385,0.85,0.09559117603771972,4.027634451161993,1.2671063857479021,1.0,0.0,4.027634451159485,1.284707649424634,1.2849955808584523,3.1350591342441216,19317.275470001452,1969.813898732131,4632.441516551485,4632.441516551485,5.557951035281687,4.9775550494180925,-2.320852385400561,7.298407434818653,3.5101889563871933,3.5101889563871933,1.002911130396341,0.0,0.0,0.00022411047736948042,0.9602563430434632,0.00023338609423727256,198.926749637079,0.0,0.0,0.0,0.0018558327461923295,7.858688578038254e-05,0.00014552359158909788,0.0005861158309410783,0.09559117603770766,0.0717213101235723,0.023869865914135358,0.09559117431421107,0.07172131012358135,0.023869865914138363,0.37548407249581245,0.37548407249581245,0.12496644188665737,0.0,4.989716985706764,4.988730781341644,4.992680239637707,4.989583463475583,4.9884761841785235,4.992910515445772,24796.293584828807,21076.849547104484,0.85,1.066119117041638,0.6625162335998532,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664530963051488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.051426326389,1535.12493079612,0.37548407249581245,0.12496644188665737,6.112874298809886,3.5101889563871933
4181.0,-30.00193434680354,4.977581058451862,35.00565248522577,24.11769420085477,5.007947669593059,-26.501000499388248,-40.03019555294884,1.507013822177816,-0.016662886613175942,-5.00622311411376,40.01130526642459,42263.63380286419,25746.878915947662,25746.878915947662,68010.51271881185,77360.32481309623,77360.32481309623,25746.878915947662,103107.20372904389,103107.20372904389,103107.20372904389,127903.50700935676,91532.85082111982,56436.15981088802,38996.323344701996,24796.303280312874,0.0,63792.62662501487,21076.85778826594,1535.1258578821455,0.0,0.8868461265974733,2.8162440819494545,0.0014959135982669303,354569.9728973975,1555020.7360631651,4.385652635377401,1555020.7360631651,4.385652635377401,0.85,0.09559117309102547,4.027634451161993,1.2671064005838706,1.0,0.0,4.027634451162754,1.2847077319236826,1.284995663375991,3.135058932922537,19317.275224792385,1969.813873727765,4632.441516551485,4632.441516551485,5.557950127153325,4.977581058451862,-2.3208867622681684,7.29846782072003,3.5101593403292255,3.5101593403292255,1.002902668665493,0.0,0.0,0.00022411047736948042,0.9602593092576288,0.00023338537331415093,198.92677391772543,0.0,0.0,0.0,0.0018558327461923295,7.858664718347442e-05,0.00014552383018600598,0.0005861167919222052,0.0955911730910159,0.07172130726869706,0.023869865822318842,0.09559117773487544,0.07172130726870424,0.02386986582232123,0.375484022337107,0.375484022337107,0.12496642968674104,0.0,4.989691677449741,4.9886836613979995,4.992720469547976,4.98956022750059,4.988464965327864,4.992851171050347,24796.303280312874,21076.85778826594,0.85,1.0661187086493633,0.6625159683625794,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664529731751577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.05076836285,1535.1258578821455,0.375484022337107,0.12496642968674104,6.112874298809886,3.5101593403292255
4182.0,-30.00196397444395,4.977607060848701,35.005652509841205,24.11767136016863,5.007929189668183,-26.501029012284295,-40.03021860318256,1.5069942275085233,-0.016733425656070722,-5.00624087883435,40.01130568742946,42263.60959401641,25746.87971237926,25746.87971237926,68010.48930639567,77360.30716953019,77360.30716953019,25746.87971237926,103107.18688190945,103107.18688190945,103107.18688190945,127903.50238919928,91532.83769027662,56436.140114762835,38996.33063945976,24796.31550728982,0.0,63792.64614674958,21076.868181196347,1535.1269720486682,0.0,0.8868460346917006,2.8162429348130633,0.0014959135982669303,354569.72737277084,1555020.7542199795,4.385655723465458,1555020.7542199795,4.385655723465458,0.8500000000000001,0.09559117155743345,4.027634451161993,1.2671064005838706,1.0,0.0,4.0276344511635065,1.2847078235777225,1.2849957550505726,3.1350587092601514,19317.27245363307,1969.8135911481568,4632.441516551485,4632.441516551485,5.557950299078129,4.977607060848701,-2.320922453083045,7.298529513931745,3.5101297781367764,3.5101297781367764,1.0028942223247932,0.0,0.0,0.00022411047736948042,0.9602622704262543,0.0002333846536217644,198.92679815699552,0.0,0.0,0.0,0.0018558327461923295,7.858644213979266e-05,0.00014552403522968778,0.0005861176177632021,0.0955911715574207,0.07172130545774667,0.02386986609967402,0.09559119826986061,0.07172130545775625,0.0238698660996772,0.3754839718387203,0.3754839718387203,0.12496641748758229,0.0,4.989661586288435,4.988631450971241,4.992756840761444,4.989507453178305,4.9883888415072875,4.992868555720747,24796.31550728982,21076.868181196347,0.85,1.066118015389161,0.6625153861276196,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664528498789933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.050110320188,1535.1269720486682,0.3754839718387203,0.12496641748758229,6.112874298809886,3.5101297781367764
4183.0,-30.00199349124355,4.977633022175808,35.00565253085523,24.11764897350224,5.007907746680937,-26.50105772172849,-40.0302454951219,1.5069719771658578,-0.016731950934854467,-5.006260226916449,40.01130563176044,42263.601636463485,25746.884640747227,25746.884640747227,68010.48627721072,77360.30341825963,77360.30341825963,25746.884640747227,103107.18805900686,103107.18805900686,103107.18805900686,127903.5135423835,91532.83720735286,56436.135425556575,38996.33531310698,24796.325483376637,0.0,63792.660796483615,21076.87666087014,1535.1279948938216,0.0,0.886845936455712,2.8162406568699927,0.0014959135982669303,354569.4599647981,1555020.7518191228,4.3856590242529805,1555020.7518191228,4.3856590242529805,0.85,0.0955911699837819,4.027634451161993,1.2671064016828315,1.0,0.0,4.0276344511625695,1.2847079276536872,1.284995859149863,3.1350584552847125,19317.272351715877,1969.8135807554954,4632.441516551485,4632.441516551485,5.557951362959443,4.977633022175808,-2.320959271334823,7.29859229351063,3.5101002572905755,3.5101002572905755,1.0028857877973072,0.0,0.0,0.00022411047736948042,0.9602652205265633,0.00023338393662387252,198.92682230558933,0.0,0.0,0.0,0.0018558327461923295,7.858620292278813e-05,0.00014552427444669227,0.0005861185812418507,0.09559116998376468,0.07172130361716768,0.02386986636659701,0.0955911740531754,0.0717213036171806,0.02386986636660131,0.3754839207283526,0.3754839207283526,0.12496640508175527,0.0,4.98964227987824,4.988590180086078,4.992803531640561,4.98952827598157,4.988388319039586,4.9929535153598295,24796.325483376637,21076.87666087014,0.85,1.0661177230744951,0.6625151092426786,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664527266143066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.049452301564,1535.1279948938216,0.3754839207283526,0.12496640508175527,6.112874298809886,3.5101002572905755
4184.0,-30.00202295336591,4.977659008794166,35.00565255121587,24.11763643557208,5.007890802165216,-26.50108593208982,-40.03027605414388,1.5069537808891385,-0.016666928447136797,-5.006276417094944,40.011305654757514,42263.609280431396,25746.881605796967,25746.881605796967,68010.49088622836,77360.32114102572,77360.32114102572,25746.881605796967,103107.20274682269,103107.20274682269,103107.20274682269,127903.53728638377,91532.85999751402,56436.148136919815,38996.34651177134,24796.33453956109,0.0,63792.68105133243,21076.884358626925,1535.1288944513722,0.0,0.8868458540014069,2.8162379127970447,0.0014959135982669303,354569.2362020262,1555020.7528109257,4.3856617947669525,1555020.7528109257,4.3856617947669525,0.85,0.09559116691622974,4.027634451161993,1.2671064258599656,1.0,0.0,4.027634451161977,1.2847080127667732,1.2849959442820247,3.1350582475842104,19317.2771613969,1969.8140712064674,4632.441516551485,4632.441516551485,5.5579507078081045,4.977659008794166,-2.3209937435809995,7.298652752375165,3.5100707673923344,3.5100707673923344,1.0028773621120954,0.0,0.0,0.00022411047736948042,0.9602681651718246,0.0002333832209561789,198.9268464094558,0.0,0.0,0.0,0.0018558327461923295,7.858593108610003e-05,0.0001455245462833804,0.0005861196761006608,0.09559116691622078,0.07172130059287599,0.023869866323344802,0.09559112803867652,0.0717213005928827,0.023869866323347037,0.3754838697572588,0.3754838697572588,0.12496639316090083,0.0,4.989641876740393,4.988580348065511,4.992831459666263,4.9896094886478295,4.988510245056716,4.992912394935161,24796.33453956109,21076.884358626925,0.85,1.0661174568208218,0.6625150187123017,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664526035443269,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.048795515862,1535.1288944513722,0.3754838697572588,0.12496639316090083,6.112874298809886,3.5100707673923344
4185.0,-30.00205235938485,4.9776850175213045,35.005652588400295,24.117607972025894,5.0078745380939305,-26.501114023931926,-40.03029906945301,1.5069362026409758,-0.016877948808541987,-5.006292659238955,40.011306185508616,42263.58571306409,25746.87895274341,25746.87895274341,68010.46466580749,77360.27179620301,77360.27179620301,25746.87895274341,103107.15074894643,103107.15074894643,103107.15074894643,127903.49751710371,91532.81597275923,56436.12988962031,38996.31787015436,24796.346768157273,0.0,63792.66463831163,21076.89475293368,1535.1299701823357,0.0,0.8868457694446101,2.81623878876368,0.0014959135982669303,354569.01172115654,1555020.7757008018,4.385664635926266,1555020.7757008018,4.385664635926266,0.85,0.09559116492442973,4.027634451161993,1.2671063928911463,1.0,0.0,4.027634451163772,1.2847080949890415,1.2849960265227207,3.1350580469381635,19317.267870324933,1969.8131237807952,4632.441516551485,4632.441516551485,5.557950135096381,4.9776850175213045,-2.321028197157018,7.2987132146783225,3.5100413283924987,3.5100413283924987,1.0028689509692854,0.0,0.0,0.00022411047736948042,0.9602711042194437,0.00023338250665331495,198.92687046742822,0.0,0.0,0.0,0.0018558327461923295,7.858572635481426e-05,0.00014552475101466616,0.0005861205006834406,0.09559116492441783,0.0717212985737452,0.023869866350672612,0.0955912156421228,0.07172129857375414,0.023869866350675586,0.37548382077736114,0.37548382077736114,0.12496638052087193,0.0,4.989602618318827,4.988522919247998,4.992846798379048,4.989414710430424,4.988262330444229,4.992877277577804,24796.346768157273,21076.89475293368,0.85,1.0661173200933012,0.6625148197318296,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664524803544688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.048138841637,1535.1299701823357,0.37548382077736114,0.12496638052087193,6.112874298809886,3.5100413283924987
4186.0,-30.00208178554822,4.977710941413572,35.00565261995121,24.117591278068744,5.007850357189872,-26.50114292561367,-40.03032596139235,1.5069114972552815,-0.016720466196659345,-5.00631388997027,40.01130609578804,42263.57823914322,25746.88913292794,25746.88913292794,68010.46737207116,77360.30217295953,77360.30217295953,25746.88913292794,103107.19130588748,103107.19130588748,103107.19130588748,127903.54856853734,91532.84847272927,56436.12453891284,38996.3599264627,24796.357262649864,0.0,63792.71718911256,21076.903673252385,1535.1310695168384,0.0,0.8868456617532797,2.816234241733836,0.0014959135982669303,354568.7182937435,1555020.7718313932,4.385668254420379,1555020.7718313932,4.385668254420379,0.85,0.09559116419424595,4.027634451161993,1.2671064341021703,1.0,0.0,4.027634451160005,1.2847082105485184,1.284996142108097,3.135057764939757,19317.274729183362,1969.8138231897094,4632.441516551485,4632.441516551485,5.557952332681497,4.977710941413572,-2.3210662706426586,7.298777212056231,3.5100119393731752,3.5100119393731752,1.0028605541066216,0.0,0.0,0.00022411047736948042,0.9602740452901469,0.00023338179186313987,198.92689454188724,0.0,0.0,0.0,0.0018558327461923295,7.85854871398241e-05,0.0001455249902296563,0.0005861214641539762,0.09559116419423036,0.07172129762837605,0.023869866565854315,0.0955911181495881,0.07172129762838773,0.023869866565858208,0.3754837704963268,0.3754837704963268,0.1249663665603705,0.0,4.9896088507932745,4.988515024356445,4.99289547978907,4.989593423773613,4.988443088599638,4.993049846714314,24796.357262649864,21076.903673252385,0.85,1.0661164842760207,0.662514156809679,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664523570598187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.047482309279,1535.1310695168384,0.3754837704963268,0.1249663665603705,6.112874298809886,3.5100119393731752
4187.0,-30.002111118845427,4.977736943270577,35.00565265096058,24.117572872806363,5.007837058083179,-26.50117065546323,-40.03035267870871,1.506896594700968,-0.016831680100267477,-5.006327441877993,40.01130614311631,42263.57042958531,25746.879777159396,25746.879777159396,68010.4502067447,77360.28149483215,77360.28149483215,25746.879777159396,103107.16127199154,103107.16127199154,103107.16127199154,127903.52659195907,91532.83428569947,56436.1232204525,38996.345628052186,24796.365319967532,0.0,63792.71094801972,21076.9105219724,1535.1318468044958,0.0,0.8868455926335296,2.816234120680425,0.0014959135982669303,354568.53099453775,1555020.773872536,4.385670576886282,1555020.773872536,4.385670576886282,0.85,0.09559116001005807,4.027634451161993,1.2671064049797134,1.0,0.0,4.027634451161138,1.2847082802552474,1.284996211830449,3.1350575948352866,19317.271735124326,1969.8135178806551,4632.441516551485,4632.441516551485,5.557950313062145,4.977736943270577,-2.3210986921768892,7.298835635447467,3.5099825681098786,3.5099825681098786,1.0028521623171083,0.0,0.0,0.00022411047736948042,0.9602769770887886,0.00023338107933078026,198.9269185403753,0.0,0.0,0.0,0.0018558327461923295,7.858524947884487e-05,0.00014552522789063553,0.0005861224213655239,0.09559116001005277,0.07172129404339724,0.023869865966655534,0.09559115499136273,0.07172129404340122,0.02386986596665686,0.37548372214115544,0.37548372214115544,0.12496635357650715,0.0,4.989591385084566,4.98848879990544,4.992904331713305,4.989495761777732,4.988358142147604,4.992913977743683,24796.365319967532,21076.9105219724,0.85,1.0661163194986607,0.6625140992052051,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664522341673445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.046824393161,1535.1318468044958,0.37548372214115544,0.12496635357650715,6.112874298809886,3.5099825681098786
4188.0,-30.00214034675499,4.977762877860247,35.005652692361394,24.117545352224283,5.007814858762918,-26.501199180565216,-40.03037576386703,1.506873692573158,-0.01689559976153987,-5.006347721894809,40.011306507808904,42263.54784631978,25746.887849239658,25746.887849239658,68010.43569555944,77360.25998049084,77360.25998049084,25746.887849239658,103107.1478297305,103107.1478297305,103107.1478297305,127903.52604270213,91532.8156164728,56436.10348230185,38996.3468157455,24796.378212971624,0.0,63792.72502871712,21076.921481025878,1535.1330564086911,0.0,0.8868454881340694,2.816232592975751,0.0014959135982669303,354568.25070713065,1555020.7896007525,4.3856740881325615,1555020.7896007525,4.3856740881325615,0.8499999999999999,0.09559115980559524,4.027634451161993,1.2671063698129732,1.0,0.0,4.027634451161209,1.2847083873800131,1.2849963189792237,3.1350573334200784,19317.267795133528,1969.8131161134056,4632.441516551485,4632.441516551485,5.557952055573136,4.977762877860247,-2.321135983763238,7.298898861623485,3.5099532635724313,3.5099532635724313,1.0028437895921232,0.0,0.0,0.00022411047736948042,0.9602798983637668,0.0002333803693603762,198.92694245264826,0.0,0.0,0.0,0.0018558327461923295,7.85850441278669e-05,0.0001455254332416135,0.0005861232484441973,0.09559115980557653,0.07172129369422157,0.023869866111354963,0.0955911671936892,0.0717212936942356,0.023869866111359637,0.3754836742094179,0.3754836742094179,0.1249663389900864,0.0,4.98957124242952,4.988449442272156,4.992941924983199,4.989452122133287,4.9882534627929545,4.993053746534258,24796.378212971624,21076.921481025878,0.85,1.066115856705348,0.6625135989612342,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664521109052933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.046167356588,1535.1330564086911,0.3754836742094179,0.1249663389900864,6.112874298809886,3.5099532635724313
4189.0,-30.002169523703476,4.977788849689686,35.00565273113436,24.117522092442982,5.007798955404374,-26.501227030147028,-40.03040251610798,1.5068564618479114,-0.0170280366343718,-5.006363068526919,40.01130651406812,42263.54074239052,25746.883380467352,25746.883380467352,68010.42412285788,77360.23021765596,77360.23021765596,25746.883380467352,103107.11359812331,103107.11359812331,103107.11359812331,127903.5004074588,91532.79122710112,56436.10175183565,38996.32163918384,24796.386809335505,0.0,63792.70844851935,21076.92878793518,1535.1339050711613,0.0,0.8868454100318104,2.8162325412045273,0.0014959135982669303,354568.03860349127,1555020.7898706954,4.385676712416977,1555020.7898706954,4.385676712416977,0.85,0.0955911563171835,4.027634451161993,1.267106378055178,1.0,0.0,4.027634451162244,1.2847084679767895,1.2849963995940636,3.1350571367408153,19317.26264795193,1969.8125912469532,4632.441516551485,4632.441516551485,5.557951090904225,4.977788849689686,-2.3211696360509633,7.298958485740649,3.5099239820790986,3.5099239820790986,1.002835423451171,0.0,0.0,0.00022411047736948042,0.9602828145548422,0.0002333796606298439,198.92696632323407,0.0,0.0,0.0,0.0018558327461923295,7.858480615746066e-05,0.00014552567121201975,0.0005861242069020038,0.09559115631717453,0.07172129079146458,0.02386986552570995,0.09559120986328762,0.07172129079147131,0.023869865525712186,0.3754836258021981,0.3754836258021981,0.12496632487116265,0.0,4.989529834702921,4.988388558465601,4.99295903772537,4.989335031892551,4.9881158519701785,4.9929983152944715,24796.386809335505,21076.92878793518,0.85,1.0661159523857215,0.6625136597938486,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664519879621388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.045511453505,1535.1339050711613,0.3754836258021981,0.12496632487116265,6.112874298809886,3.5099239820790986
4190.0,-30.002198712542533,4.977814708935856,35.005652758522146,24.11749520050364,5.0077729010171055,-26.501255905590043,-40.03043317990375,1.5068300940646062,-0.016996760167216962,-5.006385420322581,40.011306259995685,42263.54989649125,25746.8968904596,25746.8968904596,68010.44678695085,77360.22678527865,77360.22678527865,25746.8968904596,103107.12367573824,103107.12367573824,103107.12367573824,127903.52054531782,91532.78906341785,56436.11217463032,38996.307654208365,24796.39686957957,0.0,63792.704523787936,21076.937339142634,1535.1350020380205,0.0,0.8868452972314436,2.816229521158698,0.0014959135982669303,354567.72968265146,1555020.7789132316,4.385680502579919,1555020.7789132316,4.385680502579919,0.85,0.09559115578299163,4.027634451161993,1.2671063989354296,1.0,0.0,4.027634451162567,1.2847085913122058,1.284996522957122,3.135056835767054,19317.2621913239,1969.8125446838526,4632.441516551485,4632.441516551485,5.557954007291232,4.977814708935856,-2.3212083854923593,7.2990230944282155,3.50989475504408,3.50989475504408,1.0028270728697373,0.0,0.0,0.00022411047736948042,0.9602857319439204,0.00023337895161246468,198.9269902035537,0.0,0.0,0.0,0.0018558327461923295,7.858453339324466e-05,0.00014552594397623575,0.0005861253054965573,0.09559115578297836,0.07172129014441626,0.0238698656385621,0.09559116350246989,0.07172129014442621,0.02386986563856541,0.3754835756824328,0.3754835756824328,0.12496630990881333,0.0,4.989510097364075,4.98834156504671,4.993021197758651,4.9893886601553845,4.9881111043848705,4.993227348007906,24796.39686957957,21076.937339142634,0.85,1.0661163732537808,0.6625138440514214,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664518648424636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.044855597078,1535.1350020380205,0.3754835756824328,0.12496630990881333,6.112874298809886,3.50989475504408
4191.0,-30.002227926991644,4.977840614159562,35.00565276959115,24.117482487950497,5.007756917080423,-26.50128379696446,-40.03045616028828,1.5068127870532686,-0.016953763638070996,-5.0064003347985535,40.01130583945172,42263.526982884025,25746.891373155264,25746.891373155264,68010.41835603928,77360.23998413343,77360.23998413343,25746.891373155264,103107.13135728869,103107.13135728869,103107.13135728869,127903.53406257642,91532.80761836056,56436.09461711127,38996.34777916588,24796.40270528774,0.0,63792.750484453616,21076.942299494578,1535.1356871738672,0.0,0.8868452228727872,2.816227215343035,0.0014959135982669303,354567.52355201746,1555020.7607762935,4.385683001077681,1555020.7607762935,4.385683001077681,0.85,0.09559115117939387,4.027634451161993,1.2671064088260753,1.0,0.0,4.027634451162335,1.2847086722658365,1.2849966039288963,3.1350566382170264,19317.26610719599,1969.8129439916781,4632.441516551485,4632.441516551485,5.557952816276878,4.977840614159562,-2.3212416765233117,7.299082290682874,3.509865537332824,3.509865537332824,1.0028187249522353,0.0,0.0,0.00022411047736948042,0.9602886519022685,0.0002333782419749857,198.92701410483141,0.0,0.0,0.0,0.0018558327461923295,7.858432897598897e-05,0.00014552614839349144,0.0005861261288145386,0.09559115117938172,0.07172128612044697,0.023869865058934757,0.0955911198839237,0.07172128612045608,0.023869865058937793,0.3754835249947254,0.3754835249947254,0.12496629701600104,0.0,4.989503062238725,4.988321485941128,4.9930533562955475,4.989446571160499,4.988212819565888,4.9931536385287245,24796.40270528774,21076.942299494578,0.85,1.0661151594743281,0.6625130075428196,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664517422565056,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.044198529878,1535.1356871738672,0.3754835249947254,0.12496629701600104,6.112874298809886,3.509865537332824
4192.0,-30.002257018041917,4.977866522173514,35.005652795795484,24.117459437716775,5.007739614804968,-26.50131170916034,-40.03048291252924,1.5067943059234077,-0.01704923221620902,-5.006417173201543,40.01130630244047,42263.52026469485,25746.89103832577,25746.89103832577,68010.41130302062,77360.21677768955,77360.21677768955,25746.89103832577,103107.10781601533,103107.10781601533,103107.10781601533,127903.52260890818,91532.78918417044,56436.092671175735,38996.329458883,24796.414792892858,0.0,63792.74425177586,21076.95257395893,1535.1367715757508,0.0,0.8868451355272606,2.816226503817127,0.0014959135982669303,354567.29083120276,1555020.7807437603,4.385685935942839,1555020.7807437603,4.385685935942839,0.85,0.0955911492294341,4.027634451161993,1.267106390693225,1.0,0.0,4.02763445116291,1.2847087587114236,1.2849966903938579,3.135056427265081,19317.262216807772,1969.8125472824843,4632.441516551485,4632.441516551485,5.5579527439976095,4.977866522173514,-2.321276316487549,7.299142838661063,3.509836376590202,3.509836376590202,1.0028103933114862,0.0,0.0,0.00022411047736948042,0.9602915595365293,0.00023337753533691794,198.92703790515833,0.0,0.0,0.0,0.0018558327461923295,7.858409100758472e-05,0.0001455263863618957,0.0005861270872642819,0.0955911492294241,0.07172128415982652,0.023869865069597585,0.09559115384226265,0.07172128415983402,0.02386986506960008,0.3754834754541372,0.3754834754541372,0.12496628400016761,0.0,4.9894824395229875,4.988284979118987,4.993080461108377,4.989367940985346,4.988106944862466,4.993156871087194,24796.414792892858,21076.95257395893,0.85,1.06611515307444,0.662512966958908,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664516194526059,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.043539976665,1535.1367715757508,0.3754834754541372,0.12496628400016761,6.112874298809886,3.509836376590202
4193.0,-30.002286086608702,4.977892446112368,35.00565283396528,24.117436282709264,5.007723163052604,-26.50133951606134,-40.03050966477019,1.506776592505261,-0.017164681276767624,-5.006433320547134,40.01130670336838,42263.51357358001,25746.889127337512,25746.889127337512,68010.40270091752,77360.18957970089,77360.18957970089,25746.889127337512,103107.0787070384,103107.0787070384,103107.0787070384,127903.50488769423,91532.7670936736,56436.09108755285,38996.306673467494,24796.426180655835,0.0,63792.73285412333,21076.96225355746,1535.1377993991337,0.0,0.8868450519222623,2.816226135424457,0.0014959135982669303,354567.06766149175,1555020.798034711,4.385688745124245,1555020.798034711,4.385688745124245,0.85,0.09559114671000926,4.027634451161993,1.2671064066281543,1.0,0.0,4.0276344511612585,1.2847088415660455,1.2849967732670493,3.1350562250761445,19317.2575547853,1969.8120718884943,4632.441516551485,4632.441516551485,5.557952331474699,4.977892446112368,-2.3213104031538814,7.2992028492662495,3.509807259864677,3.509807259864677,1.0028020742470505,0.0,0.0,0.00022411047736948042,0.9602944649330561,0.00023337682924695768,198.92706168709643,0.0,0.0,0.0,0.0018558327461923295,7.858385303984619e-05,0.00014552662432963423,0.0005861280457113439,0.09559114670999729,0.07172128182250592,0.023869864887491363,0.09559119632764294,0.07172128182251492,0.023869864887494353,0.37548342582124333,0.37548342582124333,0.12496627060076372,0.0,4.9894458182737935,4.988230344611225,4.99309796496118,4.989268639270392,4.987981113289834,4.993137284744648,24796.426180655835,21076.96225355746,0.85,1.066115208709413,0.6625129804397186,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266451496635494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.042882921724,1535.1377993991337,0.37548342582124333,0.12496627060076372,6.112874298809886,3.509807259864677
4194.0,-30.002315150431635,4.977918289959555,35.00565286505496,24.117414245288842,5.0076996220143135,-26.501368027643842,-40.03053648686034,1.5067524992265084,-0.01710609606766411,-5.006453946328888,40.011306573483495,42263.50732956932,25746.898738337564,25746.898738337564,68010.40606790688,77360.19563836414,77360.19563836414,25746.898738337564,103107.0943767017,103107.0943767017,103107.0943767017,127903.53061599654,91532.77538792367,56436.087079128956,38996.32034310524,24796.43623929483,0.0,63792.75658240007,21076.970803400607,1535.1388575874953,0.0,0.8868449474535607,2.8162229581399063,0.0014959135982669303,354566.7825962392,1555020.7924331208,4.385692255339924,1555020.7924331208,4.385692255339924,0.85,0.09559114541898858,4.027634451161993,1.2671063912427054,1.0,0.0,4.027634451162588,1.2847089542625219,1.2849968859887833,3.135055950064603,19317.259305220363,1969.8122503831955,4632.441516551485,4632.441516551485,5.557954406190595,4.977918289959555,-2.3213477376082174,7.299266027567772,3.509778191123187,3.509778191123187,1.0027937688923392,0.0,0.0,0.00022411047736948042,0.9602973698649196,0.00023337612327419468,198.92708546515917,0.0,0.0,0.0,0.0018558327461923295,7.858361445145081e-05,0.0001455268629180296,0.0005861290066581848,0.0955911454189739,0.07172128047457046,0.023869864944403428,0.09559114311262648,0.07172128047458148,0.023869864944407092,0.37548337499042084,0.37548337499042084,0.12496625633011509,0.0,4.989434066065542,4.988198425639325,4.993146808614654,4.989347850261197,4.988031543614966,4.993302974266385,24796.43623929483,21076.970803400607,0.85,1.066114864938607,0.6625126361325715,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664513737429055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.0422253475,1535.1388575874953,0.37548337499042084,0.12496625633011509,6.112874298809886,3.509778191123187
4195.0,-30.002344143726692,4.977944199922638,35.00565289357949,24.117395874951058,5.007685836136642,-26.50139550017786,-40.030563169252105,1.5067371925877597,-0.017200680613370878,-5.006467675064976,40.01130656094747,42263.500740121795,25746.890804430026,25746.890804430026,68010.39154455182,77360.17721946334,77360.17721946334,25746.890804430026,103107.06802389337,103107.06802389337,103107.06802389337,127903.51209948823,91532.76312538795,56436.08664604616,38996.30719926865,24796.444075594864,0.0,63792.75127486352,21076.977464255633,1535.139626973078,0.0,0.8868448776504749,2.8162225980031543,0.0014959135982669303,354566.59285392397,1555020.791892476,4.385694600768891,1555020.791892476,4.385694600768891,0.85,0.09559114082404761,4.027634451161993,1.267106414870359,1.0,0.0,4.027634451160085,1.2847090258594398,1.2849969576017477,3.13505577534773,19317.256717310393,1969.8119864898201,4632.441516551485,4632.441516551485,5.557952693506794,4.977944199922638,-2.321379993347265,7.299324193269904,3.5097491414272755,3.5097491414272755,1.0027854689792215,0.0,0.0,0.00022411047736948042,0.960300267756965,0.0002333754190165433,198.92710918552635,0.0,0.0,0.0,0.0018558327461923295,7.858337710636818e-05,0.00014552710026311224,0.0005861299625974164,0.09559114082404044,0.0717212764917571,0.023869864332283344,0.09559117127321864,0.07172127649176248,0.023869864332285134,0.3754833245429083,0.3754833245429083,0.12496624327542112,0.0,4.989405871061422,4.988156198547983,4.993160776324089,4.9892669944516115,4.987961194227012,4.993190549198573,24796.444075594864,21076.977464255633,0.85,1.066114725974363,0.6625125879587989,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664512512300066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.041566899363,1535.139626973078,0.3754833245429083,0.12496624327542112,6.112874298809886,3.5097491414272755
4196.0,-30.002373046682614,4.977969926793655,35.00565290271319,24.11736447773876,5.007655068424089,-26.501424589680198,-40.03058635918421,1.5067066114216852,-0.01713945811764006,-5.006493091921775,40.011306053196364,42263.47981502622,25746.91277547797,25746.91277547797,68010.3925905042,77360.17458713475,77360.17458713475,25746.91277547797,103107.08736261271,103107.08736261271,103107.08736261271,127903.54130220912,91532.75973787933,56436.06496577091,38996.32752456491,24796.45393959641,0.0,63792.78146416132,21076.985848656946,1535.140783501557,0.0,0.8868447501736514,2.8162188268029125,0.0014959135982669303,354566.2415724717,1555020.7699945273,4.385698884073509,1555020.7699945273,4.385698884073509,0.85,0.09559114159935157,4.027634451161993,1.2671063692634927,1.0,0.0,4.027634451162373,1.284709168903098,1.2849971006774652,3.135055426280519,19317.25600240382,1969.811913589638,4632.441516551485,4632.441516551485,5.5579574363724875,4.977969926793655,-2.3214207802973,7.299390707090955,3.5097201547494046,3.5097201547494046,1.0027771870712585,0.0,0.0,0.00022411047736948042,0.9603031566289579,0.0002333747169552128,198.92713283198978,0.0,0.0,0.0,0.0018558327461923295,7.858317082793372e-05,0.0001455273065415467,0.0005861307934115456,0.09559114159933393,0.07172127668111306,0.023869864918220886,0.09559110154218871,0.07172127668112628,0.023869864918225292,0.37548327375540513,0.37548327375540513,0.12496622911024607,0.0,4.989405086449835,4.988125993135895,4.993248393623105,4.9893536338041145,4.98795685833278,4.993550546264601,24796.45393959641,21076.985848656946,0.85,1.0661142378422914,0.6625119464146547,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664511284037006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.040908895335,1535.140783501557,0.37548327375540513,0.12496622911024607,6.112874298809886,3.5097201547494046
4197.0,-30.00240185880299,4.977995838176742,35.00565290752259,24.117355432268255,5.007648904877053,-26.50145113686567,-40.03061290187759,1.5066981829397095,-0.017249459419986124,-5.006501236279988,40.01130594551026,42263.473397101785,25746.89063402957,25746.89063402957,68010.36403113135,77360.16297871983,77360.16297871983,25746.89063402957,103107.0536127494,103107.0536127494,103107.0536127494,127903.51240604196,91532.75729840358,56436.067716785416,38996.321757353515,24796.458793292568,0.0,63792.780550646086,21076.98997429868,1535.1412539193714,0.0,0.8868447091269038,2.816219321060441,0.0014959135982669303,354566.12901093275,1555020.7653503136,4.385700263271244,1555020.7653503136,4.385700263271244,0.85,0.09559113427123801,4.027634451161993,1.2671063703624532,1.0,0.0,4.027634451161826,1.2847092083273983,1.2849971401106015,3.1350553300740267,19317.255487571998,1969.811861091402,4632.441516551485,4632.441516551485,5.557952656722638,4.977995838176742,-2.32144890265699,7.299444740833732,3.5096911560220327,3.5096911560220327,1.0027689017205808,0.0,0.0,0.00022411047736948042,0.9603060364312062,0.0002333740171022398,198.92715640414323,0.0,0.0,0.0,0.0018558327461923295,7.858293472672602e-05,0.0001455275426427544,0.0005861317443409037,0.09559113427123286,0.07172127029667315,0.02386986397455972,0.09559114318673555,0.071721270296677,0.023869863974561006,0.37548322339707335,0.37548322339707335,0.12496621853407305,0.0,4.989377520834353,4.988090855992596,4.993243578330464,4.989251776859987,4.9879348264137775,4.993208834920779,24796.458793292568,21076.98997429868,0.85,1.0661138054193586,0.6625118552960417,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664510064453582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.040251734661,1535.1412539193714,0.37548322339707335,0.12496621853407305,6.112874298809886,3.5096911560220327
4198.0,-30.00243068624889,4.978021709792926,35.00565295635727,24.117332591582112,5.007630521500821,-26.501478919979697,-40.03063588226212,1.5066787552316263,-0.017311594591774337,-5.006519713161539,40.01130723746207,42263.45198439818,25746.89540605797,25746.89540605797,68010.34739045615,77360.14482502875,77360.14482502875,25746.89540605797,103107.04023108672,103107.04023108672,103107.04023108672,127903.51686957752,91532.74337239025,56436.050531759785,38996.325378478294,24796.4766384908,0.0,63792.80201696909,21077.00514271718,1535.1427071341293,0.0,0.8868446104439898,2.816217980405962,0.0014959135982669303,354565.8736457681,1555020.8210687432,4.385703579082457,1555020.8210687432,4.385703579082457,0.85,0.0955911343386275,4.027634451161993,1.2671063676150518,1.0,0.0,4.027634451161506,1.284709299200686,1.284997231004256,3.135055108317412,19317.252548598393,1969.8115613994987,4632.441516551485,4632.441516551485,5.557953686855104,4.978021709792926,-2.3214844909755166,7.299506200768443,3.50966225583392,3.50966225583392,1.0027606445239772,0.0,0.0,0.00022411047736948042,0.960308917774578,0.00023337331687894197,198.9271799888406,0.0,0.0,0.0,0.0018558327461923295,7.858273031331525e-05,0.00014552774705616517,0.0005861325676433991,0.09559113433861255,0.07172126984593775,0.023869864492674787,0.09559117753361898,0.07172126984594898,0.023869864492678517,0.37548317306275,0.37548317306275,0.12496620527993596,0.0,4.98935066481971,4.988049701287935,4.993259686139538,4.989208118569763,4.9878499611050415,4.993288993236376,24796.4766384908,21077.00514271718,0.85,1.066113185816249,0.6625112967001507,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664508836123507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.039595430293,1535.1427071341293,0.37548317306275,0.12496620527993596,6.112874298809886,3.50966225583392
4199.0,-30.002459400756702,4.978047525884087,35.00565299457762,24.11730500115084,5.007608707038224,-26.501506944505998,-40.030662634503074,1.5066562507874788,-0.01738080865112579,-5.00653893382512,40.01130702596335,42263.44685870938,25746.90206906072,25746.90206906072,68010.3489277701,77360.12146860009,77360.12146860009,25746.90206906072,103107.0235376608,103107.0235376608,103107.0235376608,127903.50914686963,91532.72280915393,56436.0481992631,38996.305122100915,24796.485609208827,0.0,63792.79073130974,21077.012767827502,1535.1436674705246,0.0,0.8868445134192922,2.8162166459161937,0.0014959135982669303,354565.6080010986,1555020.8119473683,4.385706839176997,1555020.8119473683,4.385706839176997,0.85,0.09559113219619317,4.027634451161993,1.2671063725603746,1.0,0.0,4.027634451162532,1.2847094044654521,1.2849973362926141,3.1350548514415446,19317.24820889203,1969.811118872605,4632.441516551485,4632.441516551485,5.557955125190097,4.978047525884087,-2.3215206070765375,7.299568132960625,3.509633386835097,3.509633386835097,1.0027523962385991,0.0,0.0,0.00022411047736948042,0.9603117878388955,0.00023337261940085423,198.92720348114509,0.0,0.0,0.0,0.0018558327461923295,7.858249234938607e-05,0.00014552798502009436,0.0005861335260751184,0.09559113219617835,0.07172126784516093,0.023869864351017414,0.09559118157756706,0.07172126784517205,0.02386986435102112,0.37548312235914316,0.37548312235914316,0.12496619114955226,0.0,4.989319464087089,4.987995735545098,4.993296888415443,4.989158125174015,4.987743337479571,4.99340915947505,24796.485609208827,21077.012767827502,0.85,1.0661133985221682,0.662511333556792,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664507609678735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.038937858502,1535.1436674705246,0.37548312235914316,0.12496619114955226,6.112874298809886,3.509633386835097
