time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4200.0,-30.00248811232359,4.978073275207789,35.00565300593086,24.11728292880582,5.007585386796396,-26.501535116955452,-40.030689421668626,1.5066323914282507,-0.017327455051372453,-5.006558706466635,40.011306319840834,42263.44183474443,25746.91008115572,25746.91008115572,68010.35191590014,77360.12646632225,77360.12646632225,25746.91008115572,103107.03654747797,103107.03654747797,103107.03654747797,127903.52837419962,91532.72998933827,56436.04535776045,38996.316257308696,24796.491826721653,0.0,63792.808084030345,21077.018052713403,1535.1444857158071,0.0,0.8868444153767177,2.8162136369511868,0.0014959135982669303,354565.3347278239,1555020.781494193,4.385710133473365,1555020.781494193,4.385710133473365,0.85,0.0955911294765681,4.027634451161993,1.2671063533285634,1.0,0.0,4.0276344511620925,1.2847095160678663,1.2849974479200408,3.135054579100065,19317.249724212437,1969.8112733922837,4632.441516551485,4632.441516551485,5.557956854752138,4.978073275207789,-2.3215571186059685,7.299630393813757,3.509604544205585,3.509604544205585,1.00274415548731,0.0,0.0,0.00022411047736948042,0.960314657618529,0.00023337192199611833,198.92722697104912,0.0,0.0,0.0,0.0018558327461923295,7.858225407546627e-05,0.00014552822329401416,0.0005861344857553667,0.09559112947655465,0.07172126527437413,0.023869864202180523,0.09559111982699779,0.07172126527438422,0.023869864202183882,0.3754830705554702,0.3754830705554702,0.1249661776086408,0.0,4.989309338613282,4.987962836398253,4.993355191970977,4.989231251415276,4.987793655421626,4.993550818890526,24796.491826721653,21077.018052713403,0.85,1.0661131553625025,0.6625110745881165,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664506385866274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.038281588319,1535.1444857158071,0.3754830705554702,0.1249661776086408,6.112874298809886,3.509604544205585
4201.0,-30.00251676248509,4.978099105712656,35.00565301857743,24.11726958760994,5.0075729716415776,-26.501562143591432,-40.03071606913579,1.5066183527479078,-0.017366652128202986,-5.006571480133691,40.01130638022031,42263.43636358192,25746.90033941604,25746.90033941604,68010.33670299796,77360.12288312294,77360.12288312294,25746.90033941604,103107.02322253898,103107.02322253898,103107.02322253898,127903.5229482862,91532.73297851611,56436.046458975085,38996.31835504559,24796.499725747228,0.0,63792.818080792815,21077.024766885144,1535.1452385476443,0.0,0.8868443501685691,2.816212660736817,0.0014959135982669303,354565.15818590455,1555020.7840981984,4.385712324511238,1555020.7840981984,4.385712324511238,0.85,0.09559112452809553,4.027634451161993,1.2671063983859496,1.0,0.0,4.0276344511613,1.2847095817339562,1.284997513600848,3.1350544188562415,19317.250355054486,1969.81133772027,4632.441516551485,4632.441516551485,5.557954751813625,4.978099105712656,-2.3215884688611754,7.299687574573831,3.5095757244613757,3.5095757244613757,1.0027359212746787,0.0,0.0,0.00022411047736948042,0.9603175212697818,0.0002333712260848369,198.92725041072083,0.0,0.0,0.0,0.0018558327461923295,7.858201704483804e-05,0.00014552846032464238,0.0005861354404280909,0.09559112452808838,0.07172126079397084,0.02386986373411753,0.09559112654025047,0.07172126079397621,0.023869863734119316,0.37548301911380727,0.37548301911380727,0.12496616584425295,0.0,4.989293292735908,4.987936453403336,4.993370206360339,4.989204828005484,4.987806640883832,4.993405981402361,24796.499725747228,21077.024766885144,0.85,1.0661127498218328,0.6625108850036348,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266450516521908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.037624419905,1535.1452385476443,0.37548301911380727,0.12496616584425295,6.112874298809886,3.5095757244613757
4202.0,-30.002545349310545,4.978124722470744,35.00565301015516,24.117227957490854,5.007540355026072,-26.501591133481995,-40.030742961075134,1.506586139197509,-0.0174331050355363,-5.006598094030336,40.01130579183688,42263.43234096306,25746.925989029463,25746.925989029463,68010.35832999252,77360.0863207131,77360.0863207131,25746.925989029463,103107.01230974257,103107.01230974257,103107.01230974257,127903.52199603566,91532.69478441295,56436.04080466268,38996.28219972251,24796.509686293095,0.0,63792.791886015606,21077.03323334913,1535.1464248240384,0.0,0.8868442168928299,2.8162104269469097,0.0014959135982669303,354564.79036157095,1555020.758722793,4.385716802666856,1555020.758722793,4.385716802666856,0.85,0.09559112607183695,4.027634451161993,1.2671063786046584,1.0,0.0,4.027634451163235,1.284709732413237,1.2849976643138994,3.1350540511562595,19317.24229449485,1969.8105157719353,4632.441516551485,4632.441516551485,5.557960288767159,4.978124722470744,-2.321629927739104,7.299754650209848,3.5095469721223562,3.5095469721223562,1.0027277063206732,0.0,0.0,0.00022411047736948042,0.960320378599624,0.0002333705317138921,198.9272737985806,0.0,0.0,0.0,0.0018558327461923295,7.858177784028659e-05,0.00014552869952919381,0.0005861364038565832,0.09559112607181484,0.07172126138335175,0.023869864688463097,0.09559111022041214,0.07172126138336833,0.023869864688468617,0.37548296833513284,0.37548296833513284,0.1249661529137436,0.0,4.989277749914663,4.9878824287649195,4.993470291646531,4.989164988994787,4.987615741875686,4.9938200405366615,24796.509686293095,21077.03323334913,0.85,1.0661135266114834,0.6625110939881576,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664503940723644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.036967524591,1535.1464248240384,0.37548296833513284,0.1249661529137436,6.112874298809886,3.5095469721223562
4203.0,-30.002573946325917,4.978150466399748,35.00565297666218,24.117219645436876,5.007529680812175,-26.501617938142616,-40.03076580176128,1.5065736726289154,-0.01743310867522041,-5.006608748022876,40.0113050447542,42263.41126692228,25746.910728519586,25746.910728519586,68010.32199544186,77360.09585720948,77360.09585720948,25746.910728519586,103107.00658572908,103107.00658572908,103107.00658572908,127903.51834288404,91532.71157674288,56436.02698645591,38996.31621142996,24796.51175715496,0.0,63792.82796858493,21077.034993581714,1535.1467957938685,0.0,0.8868441653920472,2.816209183326596,0.0014959135982669303,354564.64311535866,1555020.726503113,4.385718533128478,1555020.726503113,4.385718533128478,0.8499999999999999,0.09559111916914655,4.027634451161993,1.2671063571749257,1.0,0.0,4.027634451162143,1.2847097907257754,1.2849977226395068,3.135053908857228,19317.24583838162,1969.810877147815,4632.441516551485,4632.441516551485,5.557956994497857,4.978150466399748,-2.3216597062072304,7.299810172606978,3.5095181983539008,3.5095181983539008,1.0027194852439716,0.0,0.0,0.00022411047736948042,0.9603232369571583,0.00023336983709733807,198.92729719478268,0.0,0.0,0.0,0.0018558327461923295,7.858157467227469e-05,0.00014552890269720574,0.0005861372221430673,0.09559111916914531,0.07172125497256847,0.023869864196576836,0.09559108555652113,0.0717212549725694,0.023869864196577148,0.37548291639233417,0.37548291639233417,0.1249661442213144,0.0,4.989261378224796,4.987851769901681,4.993496849066446,4.98917563934765,4.987708883072571,4.993582825665044,24796.51175715496,21077.034993581714,0.85,1.0661123540240895,0.6625103889066509,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664502726361022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.036310943105,1535.1467957938685,0.37548291639233417,0.1249661442213144,6.112874298809886,3.5095181983539008
4204.0,-30.002602439014087,4.978176278893652,35.005652993875614,24.117200856003933,5.007518779391283,-26.50164467173148,-40.03079237937925,1.5065610121086601,-0.017591832805464946,-5.006621942304712,40.011306454705554,42263.40625528324,25746.902500731474,25746.902500731474,68010.30875601471,77360.06387105145,77360.06387105145,25746.902500731474,103106.96637178292,103106.96637178292,103106.96637178292,127903.49450607637,91532.68671179375,56436.02909602554,38996.28623974246,24796.52813429345,0.0,63792.81437403591,21077.048914149433,1535.1480420877156,0.0,0.8868440931583156,2.816209728112398,0.0014959135982669303,354564.4607604988,1555020.7873105472,4.3857209602316365,1555020.7873105472,4.3857209602316365,0.85,0.09559111697494496,4.027634451161993,1.2671063797036188,1.0,0.0,4.027634451161963,1.2847098499455307,1.2849977818725347,3.135053764344344,19317.24059083321,1969.810342046796,4632.441516551485,4632.441516551485,5.557955218374386,4.978176278893652,-2.321691242363832,7.299867521257484,3.5094895056432684,3.5094895056432684,1.0027112873266482,0.0,0.0,0.00022411047736948042,0.9603260848959929,0.0002333691450167705,198.9273205056365,0.0,0.0,0.0,0.0018558327461923295,7.858133826484673e-05,0.0001455291391046337,0.0005861381743057686,0.09559111697493465,0.0717212522597935,0.02386986471514115,0.09559117386704935,0.07172125225980124,0.02386986471514372,0.37548286489974336,0.37548286489974336,0.12496613452538227,0.0,4.989220140631119,4.987798380489835,4.993492124418708,4.989030109499254,4.987559742910548,4.993448143657815,24796.52813429345,21077.048914149433,0.85,1.066112373679744,0.6625104515295491,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664501505970007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.035653204588,1535.1480420877156,0.37548286489974336,0.12496613452538227,6.112874298809886,3.5094895056432684
4205.0,-30.0026309819781,4.978201945219986,35.00565301022891,24.11717934245246,5.007491688815254,-26.501673069533823,-40.0308192014694,1.506533776370967,-0.017441615972245472,-5.006645182966269,40.01130646407586,42263.40205067533,25746.920040839897,25746.920040839897,68010.32209151523,77360.08654394228,77360.08654394228,25746.920040839897,103107.00658478218,103107.00658478218,103107.00658478218,127903.54677074487,91532.7099723299,56436.025479062955,38996.31610362994,24796.54018596268,0.0,63792.85628959262,21077.059158068278,1535.1492768707444,0.0,0.8868439748807608,2.81620504193589,0.0014959135982669303,354564.13955732394,1555020.787714663,4.385724934439558,1555020.787714663,4.385724934439558,0.85,0.0955911173797001,4.027634451161993,1.267106414870359,1.0,0.0,4.027634451160802,1.2847099773410817,1.2849979092966377,3.13505345346336,19317.24549978311,1969.810842620376,4632.441516551485,4632.441516551485,5.557959004738089,4.978201945219986,-2.3217300992329104,7.299932044452897,3.509460876522929,3.509460876522929,1.0027031075779798,0.0,0.0,0.00022411047736948042,0.9603289378692107,0.00023336845171690798,198.92734385762824,0.0,0.0,0.0,0.0018558327461923295,7.858109968351029e-05,0.00014552937768597013,0.0005861391352241787,0.09559111737968326,0.0717212518319204,0.023869865547762867,0.09559107894212804,0.07172125183193302,0.02386986554776707,0.375482812367893,0.375482812367893,0.12496612214657399,0.0,4.989225661428463,4.987786877608187,4.9935487969750625,4.9892035669940356,4.987696689583629,4.993731307057374,24796.54018596268,21077.059158068278,0.85,1.0661118822267042,0.6625099503119493,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266450028232883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.034996602855,1535.1492768707444,0.375482812367893,0.12496612214657399,6.112874298809886,3.509460876522929
4206.0,-30.002659368372505,4.978227579963196,35.005652986644826,24.11714644348251,5.0074702299879075,-26.501700763154485,-40.03084214692933,1.506511624769887,-0.017610651149936984,-5.0066631251966465,40.011305333518415,42263.38236906584,25746.923830814765,25746.923830814765,68010.30619988061,77360.04020526176,77360.04020526176,25746.923830814765,103106.96403607652,103106.96403607652,103106.96403607652,127903.50713574997,91532.66643814517,56436.00860194927,38996.286484662116,24796.543099673447,0.0,63792.82958433556,21077.061634722428,1535.14985806744,0.0,0.8868438876869924,2.8162051679252,0.0014959135982669303,354563.8915825527,1555020.7389567422,4.385727864211149,1555020.7389567422,4.385727864211149,0.8499999999999999,0.0955911136841429,4.027634451161993,1.2671063676150518,1.0,0.0,4.027634451162655,1.2847100809555303,1.2849980129343086,3.1350532006150016,19317.236312242017,1969.809905751915,4632.441516551485,4632.441516551485,5.557959822875749,4.978227579963196,-2.3217650924119897,7.299992672375186,3.509432246329529,3.509432246329529,1.0026949275227226,0.0,0.0,0.00022411047736948042,0.9603317752017908,0.000233367762221956,198.92736708153035,0.0,0.0,0.0,0.0018558327461923295,7.858089558516398e-05,0.00014552958178431645,0.0005861399572577098,0.09559111368412904,0.07172124818170869,0.023869865502420342,0.09559111001028173,0.0717212481817191,0.023869865502423804,0.37548276151015825,0.37548276151015825,0.12496611134307872,0.0,4.989197845151011,4.9877307851978685,4.993605943286582,4.98905247404673,4.987472310622934,4.993800420619948,24796.543099673447,21077.061634722428,0.85,1.06611207941434,0.6625099191311571,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266449906561687,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.034338044177,1535.14985806744,0.37548276151015825,0.12496611134307872,6.112874298809886,3.509432246329529
4207.0,-30.002687719304973,4.978253247816882,35.00565296139533,24.117133661080175,5.007454675541017,-26.50172783443361,-40.0308687594719,1.5064947906696584,-0.017572853466162996,-5.0066779755387465,40.01130523784394,42263.378136325824,25746.919857557652,25746.919857557652,68010.29799388348,77360.0513276072,77360.0513276072,25746.919857557652,103106.97118516485,103106.97118516485,103106.97118516485,127903.52217083846,91532.6827407998,56436.00954951845,38996.30354586817,24796.550985673617,0.0,63792.85453154179,21077.068337822573,1535.1506597654545,0.0,0.886843812477786,2.8162029379022084,0.0014959135982669303,354563.68634004623,1555020.7348305585,4.385730391293392,1555020.7348305585,4.385730391293392,0.85,0.09559110991735166,4.027634451161993,1.2671063698129732,1.0,0.0,4.027634451162204,1.2847101596972992,1.2849980916937254,3.1350530084629953,19317.239752786736,1969.8102565898382,4632.441516551485,4632.441516551485,5.557958965173155,4.978253247816882,-2.321797783188639,7.3000510310055216,3.509403649385764,3.509403649385764,1.0026867569673612,0.0,0.0,0.00022411047736948042,0.9603346089988265,0.0002333670735902368,198.92739027642523,0.0,0.0,0.0,0.0018558327461923295,7.858065886897401e-05,0.0001455298185005064,0.0005861409106639916,0.09559110991734115,0.07172124422239537,0.02386986569494579,0.09559107612974475,0.07172124422240325,0.023869865694948412,0.3754827092789493,0.3754827092789493,0.12496610186635672,0.0,4.98918494629919,4.987702862321669,4.993638187656586,4.989105122072601,4.987562942922409,4.9937389347679755,24796.550985673617,21077.068337822573,0.85,1.0661115338592728,0.6625095936948406,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266449785040226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.033681670677,1535.1506597654545,0.3754827092789493,0.12496610186635672,6.112874298809886,3.509403649385764
4208.0,-30.002716044638568,4.9782790030650785,35.005652970280195,24.117114731948845,5.007444417930555,-26.50175435299605,-40.03089153030885,1.5064827262880394,-0.01774747901970386,-5.006690135476325,40.01130618158358,42263.35798836284,25746.909370216395,25746.909370216395,68010.26735857924,77360.01630929134,77360.01630929134,25746.909370216395,103106.92567950774,103106.92567950774,103106.92567950774,127903.48976898457,91532.65503667864,56435.99671575002,38996.28702325402,24796.56408947683,0.0,63792.85111273085,21077.079476055304,1535.1516941821435,0.0,0.8868437471940911,2.8162038123081934,0.0014959135982669303,354563.5182809524,1555020.7755315253,4.385732584871699,1555020.7755315253,4.385732584871699,0.85,0.0955911063472113,4.027634451161993,1.2671063412399963,1.0,0.0,4.027634451161755,1.2847102161286403,1.284998148137714,3.135052870754706,19317.2339060538,1969.8096603890015,4632.441516551485,4632.441516551485,5.557956701282457,4.9782790030650785,-2.3218284309098025,7.3001074339748815,3.5093751051548985,3.5093751051548985,1.0026786014728282,0.0,0.0,0.00022411047736948042,0.960337440246162,0.00023336638558217046,198.92741345038218,0.0,0.0,0.0,0.0018558327461923295,7.858045632493668e-05,0.00014553002104454374,0.0005861417264373342,0.09559110634720785,0.07172124049688082,0.02386986585032704,0.09559116318441238,0.0717212404968834,0.023869865850327902,0.37548265762051775,0.37548265762051775,0.12496609197843309,0.0,4.98914111125174,4.987647284025968,4.993629637929473,4.988942656456629,4.987401857059865,4.993572323058288,24796.56408947683,21077.079476055304,0.85,1.0661111107637378,0.6625093133661263,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664496633618194,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.033025061384,1535.1516941821435,0.37548265762051775,0.12496609197843309,6.112874298809886,3.5093751051548985
4209.0,-30.00274432533666,4.978304609847626,35.00565297975352,24.117093218397372,5.007417411620022,-26.501782506338206,-40.030918352399,1.506455592621613,-0.017597235937557798,-5.006713319303126,40.011306216491164,42263.35469700021,25746.927186094283,25746.927186094283,68010.28188309449,77360.03856813905,77360.03856813905,25746.927186094283,103106.96575423333,103106.96575423333,103106.96575423333,127903.54207480844,91532.67781108999,56435.99393995138,38996.31541237623,24796.576320575117,0.0,63792.89173295135,21077.08987248885,1535.1529381928208,0.0,0.8868436291129368,2.816199132428448,0.0014959135982669303,354563.19786394446,1555020.777036997,4.3857365524825305,1555020.777036997,4.3857365524825305,0.85,0.09559110663576885,4.027634451161993,1.267106374758296,1.0,0.0,4.02763445116246,1.2847103430468236,1.2849982750843425,3.1350525610388105,19317.238712410952,1969.8101505010327,4632.441516551485,4632.441516551485,5.55796054717621,4.978304609847626,-2.321867109152498,7.300171719000124,3.509346630067799,3.509346630067799,1.002670465733657,0.0,0.0,0.00022411047736948042,0.9603402670409616,0.00023336569866014102,198.92743658782666,0.0,0.0,0.0,0.0018558327461923295,7.858021774607526e-05,0.00014553025962340516,0.0005861426873457758,0.09559110663575057,0.0717212400061866,0.02386986662956398,0.09559106906847033,0.07172124000620031,0.02386986662956854,0.3754826047239308,0.3754826047239308,0.12496607930820251,0.0,4.989144919591581,4.987634029225944,4.993684716651671,4.989116083365559,4.987536941613598,4.993860959295091,24796.576320575117,21077.08987248885,0.85,1.0661106595982184,0.6625088399178125,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664495412691343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.032368019889,1535.1529381928208,0.3754826047239308,0.12496607930820251,6.112874298809886,3.509346630067799
4210.0,-30.002772542174537,4.978330297944799,35.00565297418155,24.11706946967172,5.0074046381636,-26.501809178790293,-40.03094493001697,1.5064412747793476,-0.01780080196073186,-5.0067257318952505,40.011305797210674,42263.3507649084,25746.91742833926,25746.91742833926,68010.26819324766,77359.99405385747,77359.99405385747,25746.91742833926,103106.91148219674,103106.91148219674,103106.91148219674,127903.49269767279,91532.63954881152,56435.996259862215,38996.270321054784,24796.581215476053,0.0,63792.85153653084,21077.094033154644,1535.1535062540927,0.0,0.8868435674778471,2.816200357498696,0.0014959135982669303,354563.02631316887,1555020.758954551,4.385738623465703,1555020.758954551,4.385738623465703,0.85,0.09559110088317062,4.027634451161993,1.267106335745193,1.0,0.0,4.027634451163068,1.2847104100187832,1.2849983420713118,3.135052397608506,19317.230637463465,1969.8093270855456,4632.441516551485,4632.441516551485,5.55795844078048,4.978330297944799,-2.321897892825285,7.300228190770085,3.509318153118976,3.509318153118976,1.0026623294625645,0.0,0.0,0.00022411047736948042,0.960343087461557,0.00023336501329109807,198.92745967303014,0.0,0.0,0.0,0.0018558327461923295,7.857998134242177e-05,0.00014553049602705864,0.000586143639493275,0.09559110088316573,0.07172123482294018,0.023869866060225554,0.0955911393799772,0.07172123482294385,0.02386986606022677,0.3754825533673927,0.3754825533673927,0.12496606826655249,0.0,4.989105640629475,4.987577988514488,4.993695802437628,4.988924929934512,4.987330231645672,4.9937165492871145,24796.581215476053,21077.094033154644,0.85,1.0661111167652024,0.6625091957318506,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664494198802656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.031710928417,1535.1535062540927,0.3754825533673927,0.12496606826655249,6.112874298809886,3.509318153118976
4211.0,-30.00280079310971,4.978355892476558,35.005652971553246,24.117052636016183,5.007381337045032,-26.501836934799222,-40.03097164733333,1.5064174787346096,-0.017654324229283702,-5.0067462785140195,40.01130587180839,42263.34735274869,25746.928656188924,25746.928656188924,68010.27600893762,77360.02021943031,77360.02021943031,25746.928656188924,103106.94887561924,103106.94887561924,103106.94887561924,127903.54146185779,91532.66771795086,56435.99485126937,38996.30318520164,24796.59258623855,0.0,63792.89577144019,21077.103698302766,1535.1546407909832,0.0,0.8868434626704728,2.816196034931863,0.0014959135982669303,354562.74234455277,1555020.7621717514,4.385742145069015,1555020.7621717514,4.385742145069015,0.85,0.09559109987257533,4.027634451161993,1.2671064038807525,1.0,0.0,4.02763445116249,1.2847105213252172,1.2849984534026921,3.135052125989727,19317.236582334757,1969.8099332937097,4632.441516551485,4632.441516551485,5.557960864523905,4.978355892476558,-2.3219345814326817,7.300290473909239,3.509289743378036,3.509289743378036,1.0026542123937245,0.0,0.0,0.00022411047736948042,0.9603459112993042,0.00023336432709571196,198.92748278613522,0.0,0.0,0.0,0.0018558327461923295,7.857974369683596e-05,0.00014553073367264444,0.0005861445966428235,0.09559109987255995,0.07172123332260964,0.023869866549950318,0.09559105200619507,0.07172123332262118,0.023869866549954155,0.37548250063837857,0.37548250063837857,0.12496605589558125,0.0,4.989110714682852,4.987568466628659,4.993744733549136,4.989091954284731,4.987491323558231,4.993901398990772,24796.59258623855,21077.103698302766,0.85,1.0661105000250755,0.6625086828503843,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664492981059392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.031054173587,1535.1546407909832,0.37548250063837857,0.12496605589558125,6.112874298809886,3.509289743378036
4212.0,-30.002828900736954,4.978381473738849,35.00565294773145,24.11702462648975,5.0073621730338465,-26.501864148062495,-40.03099452294407,1.5063974203594372,-0.017788214499375954,-5.006763080912616,40.01130524924446,42263.328507935505,25746.930248525143,25746.930248525143,68010.25875646065,77359.98438596126,77359.98438596126,25746.930248525143,103106.9146344864,103106.9146344864,103106.9146344864,127903.5127804635,91532.63550505762,56435.979627031964,38996.2843089174,24796.598145977092,0.0,63792.88245489449,21077.10842408053,1535.1553490433619,0.0,0.8868433794366621,2.816195832316631,0.0014959135982669303,354562.51012380625,1555020.7353222321,4.38574494178544,1555020.7353222321,4.38574494178544,0.85,0.09559109625651362,4.027634451161993,1.2671063692634927,1.0,0.0,4.02763445116182,1.2847106151486483,1.2849985472471512,3.135051897034394,19317.229784061583,1969.809240062772,4632.441516551485,4632.441516551485,5.557961208259756,4.978381473738849,-2.321968521892615,7.300349995631464,3.5092613482250243,3.5092613482250243,1.002646099492864,0.0,0.0,0.00022411047736948042,0.9603487208215171,0.00023336364438301973,198.92750578200028,0.0,0.0,0.0,0.0018558327461923295,7.857954022303903e-05,0.0001455309371464414,0.000586145416160898,0.09559109625649777,0.07172122977018873,0.02386986648630904,0.09559108025862993,0.07172122977020062,0.023869866486312997,0.37548244959616517,0.37548244959616517,0.12496604476449331,0.0,4.98908993289831,4.987525955366607,4.993789243358265,4.98897486641323,4.987323971990577,4.993935341304052,24796.598145977092,21077.10842408053,0.85,1.06611045212682,0.6625085257405995,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664491767751747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.030395795115,1535.1553490433619,0.37548244959616517,0.12496604476449331,6.112874298809886,3.5092613482250243
4213.0,-30.002857012430308,4.978407015147482,35.005652913965484,24.117007303889864,5.007341765584456,-26.501891489350832,-40.03102120533583,1.5063762425050073,-0.017716540300682482,-5.006781104263091,40.011304911956564,42263.325407615266,25746.93503096395,25746.93503096395,68010.26043857922,77359.99696693462,77359.99696693462,25746.93503096395,103106.93199789856,103106.93199789856,103106.93199789856,127903.53793364408,91532.65120479473,56435.97964547538,38996.301732577056,24796.605935745516,0.0,63792.90766832257,21077.11504538369,1535.1562185213663,0.0,0.8868432889581069,2.816192786910764,0.0014959135982669303,354562.2610287944,1555020.7207759079,4.385747981930945,1555020.7207759079,4.385747981930945,0.85,0.09559109378283549,4.027634451161993,1.2671063950890677,1.0,0.0,4.027634451161822,1.2847107142084802,1.2849986463291845,3.1350516553008188,19317.233097365384,1969.8095779257326,4632.441516551485,4632.441516551485,5.557962240639503,4.978407015147482,-2.32200332729172,7.300410342439202,3.5092329917266096,3.5092329917266096,1.0026379976361741,0.0,0.0,0.00022411047736948042,0.9603515307590409,0.0002333629615734026,198.9275287811973,0.0,0.0,0.0,0.0018558327461923295,7.857930288933268e-05,0.00014553117448014774,0.0005861463720543101,0.09559109378282525,0.07172122693510775,0.023869866847717493,0.09559102127551156,0.07172122693511544,0.023869866847720054,0.375482397895689,0.375482397895689,0.12496603438970709,0.0,4.989091711169181,4.987511013111941,4.99384126251158,4.989064563962415,4.987416984872141,4.994015076795165,24796.605935745516,21077.11504538369,0.85,1.0661100571271005,0.6625082152918046,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664490555073282,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.029739345877,1535.1562185213663,0.375482397895689,0.12496603438970709,6.112874298809886,3.5092329917266096
4214.0,-30.002885001933834,4.9784325797223525,35.005652879912894,24.116984009183966,5.007325910884987,-26.501918265366537,-40.031047782953806,1.5063591743177183,-0.017844227913712984,-5.006796127333968,40.01130483607662,42263.322458688715,25746.93225101552,25746.93225101552,68010.25470970424,77359.96689100174,77359.96689100174,25746.93225101552,103106.89914201725,103106.89914201725,103106.89914201725,127903.51320404554,91532.62604131918,56435.98160900616,38996.27159145891,24796.61406202828,0.0,63792.88565348719,21077.121952724036,1535.1570337268538,0.0,0.8868432127980794,2.8161927105228832,0.0014959135982669303,354562.0533998005,1555020.7175034091,4.385750540963795,1555020.7175034091,4.385750540963795,0.85,0.09559109049395396,4.027634451161993,1.2671064005838706,1.0,0.0,4.027634451162678,1.2847107940452738,1.2849987261838713,3.1350514604768374,19317.227786815365,1969.8090364003372,4632.441516551485,4632.441516551485,5.557961640535128,4.9784325797223525,-2.3220359025203177,7.30046848224267,3.5092046658411125,3.5092046658411125,1.002629904526032,0.0,0.0,0.00022411047736948042,0.9603543284917381,0.00023336228173350545,198.92755168043163,0.0,0.0,0.0,0.0018558327461923295,7.857906648822325e-05,0.00014553141088125717,0.0005861473241915628,0.09559109049394267,0.0717212233854332,0.023869867108509465,0.09559106123468157,0.07172122338544168,0.023869867108512282,0.3754823473127815,0.3754823473127815,0.12496602510520231,0.0,4.989069460249709,4.987470752731895,4.993873125396476,4.988951899420272,4.987281155072765,4.9939720180561835,24796.61406202828,21077.121952724036,0.85,1.0661103352358934,0.6625083976958867,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664489344284233,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.029081878263,1535.1570337268538,0.3754823473127815,0.12496602510520231,6.112874298809886,3.5092046658411125
4215.0,-30.002912974974628,4.978458214933944,35.005652874132664,24.1169705282897,5.007314587719152,-26.501944573425817,-40.031070553790755,1.506346186170373,-0.01790456972020138,-5.006808798400013,40.01130559146596,42263.30360902909,25746.923774609037,25746.923774609037,68010.22738363812,77359.95813670765,77359.95813670765,25746.923774609037,103106.88191131668,103106.88191131668,103106.88191131668,127903.50811577632,91532.62402722483,56435.96949954638,38996.28280853161,24796.62620445963,0.0,63792.90901299124,21077.132273790685,1535.1580275190718,0.0,0.8868431455953834,2.8161920240449363,0.0014959135982669303,354561.8782771776,1555020.7500813298,4.385752799023976,1555020.7500813298,4.385752799023976,0.85,0.09559108704255288,4.027634451161993,1.2671063406905159,1.0,0.0,4.027634451163316,1.284710854797604,1.2849987869498176,3.1350513122242707,19317.22736175688,1969.8089930564342,4632.441516551485,4632.441516551485,5.557959810742683,4.978458214933944,-2.3220666897235844,7.300524904657529,3.5091763895131107,3.5091763895131107,1.0026218255751744,0.0,0.0,0.00022411047736948042,0.9603571245876675,0.0002333616022952951,198.92757456620254,0.0,0.0,0.0,0.0018558327461923295,7.857886394797981e-05,0.00014553161342150062,0.000586148139949625,0.09559108704254352,0.0717212197280054,0.023869867314538114,0.09559109257103753,0.07172121972801243,0.023869867314540452,0.3754822960780012,0.3754822960780012,0.12496601550478852,0.0,4.989041231191891,4.987433911942446,4.993870772235823,4.988904228679814,4.987262463386799,4.9938372718435176,24796.62620445963,21077.132273790685,0.85,1.0661095164948198,0.6625078596184145,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664488132397131,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.02842592146,1535.1580275190718,0.3754822960780012,0.12496601550478852,6.112874298809886,3.5091763895131107
4216.0,-30.0029409508347,4.978483834475988,35.00565289390512,24.116952681820862,5.007297682221609,-26.501971442294426,-40.0310933595523,1.5063281736813405,-0.01791190387552888,-5.006825408455102,40.01130632418195,42263.28508849425,25746.925654954764,25746.925654954764,68010.21074344902,77359.95427972666,77359.95427972666,25746.925654954764,103106.87993468143,103106.87993468143,103106.87993468143,127903.51980825752,91532.62465158115,56435.95546034874,38996.299101369346,24796.639873576085,0.0,63792.93897494543,21077.143892539672,1535.159200056376,0.0,0.8868430584338265,2.816190181460137,0.0014959135982669303,354561.64871518966,1555020.781681412,4.38575572771696,1555020.781681412,4.38575572771696,0.85,0.09559108521689005,4.027634451161993,1.267106361570768,1.0,0.0,4.0276344511627595,1.284710939051407,1.2849988712225038,3.1350511066216034,19317.22749352228,1969.8090064927658,4632.441516551485,4632.441516551485,5.557960216650826,4.978483834475988,-2.322100297205887,7.300584131681875,3.5091481771014776,3.5091481771014776,1.0026137648861364,0.0,0.0,0.00022411047736948042,0.9603599209741774,0.00023336092279043201,198.9275974542852,0.0,0.0,0.0,0.0018558327461923295,7.85786610975762e-05,0.00014553181627190422,0.000586148956956899,0.09559108521688395,0.07172121760475986,0.023869867612124084,0.09559109364390317,0.07172121760476445,0.02386986761212561,0.3754822445023376,0.3754822445023376,0.124966003597116,0.0,4.989022000612351,4.987406092853462,4.993877347863588,4.988913504579557,4.987263243756615,4.993872074579315,24796.639873576085,21077.143892539672,0.85,1.0661087549228594,0.6625072581323317,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266448691716165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.027769361479,1535.159200056376,0.3754822445023376,0.124966003597116,6.112874298809886,3.5091481771014776
4217.0,-30.002968823184553,4.978509464296037,35.005652921310705,24.116934660729044,5.007281761933313,-26.501998119448913,-40.031119937170274,1.5063110581976755,-0.01794383303365521,-5.006840745516577,40.01130658605684,42263.28255378537,25746.924421594053,25746.924421594053,68010.20697537942,77359.94579359672,77359.94579359672,25746.924421594053,103106.87021519078,103106.87021519078,103106.87021519078,127903.52032165782,91532.62100385659,56435.95776404535,38996.29248867916,24796.650106467052,0.0,63792.94259514621,21077.152590496993,1535.1601455436348,0.0,0.8868429794534487,2.8161888105514823,0.0014959135982669303,354561.43674692174,1555020.7929753764,4.38575838151659,1555020.7929753764,4.38575838151659,0.85,0.0955910817433848,4.027634451161993,1.2671063681645318,1.0,0.0,4.027634451162839,1.2847110191094586,1.284998951298498,3.1350509112577596,19317.226723699223,1969.8089279926605,4632.441516551485,4632.441516551485,5.557959950406618,4.978509464296037,-2.3221329334039926,7.300642397700029,3.5091200026882174,3.5091200026882174,1.0026057150537764,0.0,0.0,0.00022411047736948042,0.9603627070228417,0.00023336024580153765,198.92762025768758,0.0,0.0,0.0,0.0018558327461923295,7.857842469825151e-05,0.0001455320526712289,0.0005861499090869633,0.09559108174337262,0.07172121444419535,0.02386986729917727,0.09559109747089703,0.0717212144442045,0.023869867299180312,0.3754821931767232,0.3754821931767232,0.12496599038374756,0.0,4.989002813760521,4.987379386941939,4.993880753831604,4.988896912482915,4.98724341029282,4.993865221865519,24796.650106467052,21077.152590496993,0.85,1.0661086353548157,0.6625071808021761,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664485702669128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.027111812582,1535.1601455436348,0.3754821931767232,0.12496599038374756,6.112874298809886,3.5091200026882174
4218.0,-30.00299664436814,4.97853487463174,35.00565290832215,24.116898339148634,5.007248658293634,-26.502026468951392,-40.03114675926042,1.5062784828768647,-0.01790595964325803,-5.006866928443708,40.01130546429943,42263.28124170633,25746.95075971561,25746.95075971561,68010.23200142194,77359.9327517069,77359.9327517069,25746.95075971561,103106.88351142252,103106.88351142252,103106.88351142252,127903.54013213783,91532.60582321964,56435.95431321884,38996.27945555644,24796.65662071531,0.0,63792.93607627175,21077.15812760801,1535.1611269014213,0.0,0.886842850299818,2.8161852566707126,0.0014959135982669303,354561.07488189364,1555020.744596978,4.385762721175652,1555020.744596978,4.385762721175652,0.85,0.09559108185868183,4.027634451161993,1.2671063544275238,1.0,0.0,4.027634451162098,1.2847111714812665,1.2849991037044557,3.1350505394283665,19317.22351994735,1969.8086013008879,4632.441516551485,4632.441516551485,5.557965635987637,4.97853487463174,-2.3221735128008705,7.300708387432611,3.5090918740747257,3.5090918740747257,1.0025976783070645,0.0,0.0,0.00022411047736948042,0.9603654879657585,0.00023335957005721867,198.92764301923415,0.0,0.0,0.0,0.0018558327461923295,7.85781861250934e-05,0.00014553229124438703,0.0005861508699724341,0.09559108185866053,0.07172121416478504,0.02386986769387548,0.09559102402574117,0.07172121416480103,0.023869867693880803,0.375482142100135,0.375482142100135,0.12496597593791345,0.0,4.989004398852728,4.987350335910833,4.993974393059659,4.988960968800427,4.987184362726282,4.99429917634734,24796.65662071531,21077.15812760801,0.85,1.0661091365995121,0.6625072279347003,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664484487689531,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.026455404814,1535.1611269014213,0.375482142100135,0.12496597593791345,6.112874298809886,3.5090918740747257
4219.0,-30.003024461686444,4.978560522894019,35.005652890105935,24.116893868800275,5.007246880967561,-26.502051682163103,-40.03116932054979,1.506274101444257,-0.018028924070733865,-5.006871621113561,40.011305286057805,42263.262357602376,25746.922208526623,25746.922208526623,68010.184566129,77359.92178625842,77359.92178625842,25746.922208526623,103106.84399478504,103106.84399478504,103106.84399478504,127903.50363868996,91532.60539974902,56435.94597109309,38996.28825406215,24796.659643904914,0.0,63792.94789796707,21077.160697319177,1535.1614135687882,0.0,0.8868428270695119,2.8161863241268374,0.0014959135982669303,354561.01002618455,1555020.7369098926,4.385763501731489,1555020.7369098926,4.385763501731489,0.8500000000000001,0.09559107250825342,4.027634451161993,1.2671063368441535,1.0,0.0,4.02763445116138,1.28471119197552,1.2849991242033025,3.135050489416721,19317.223430577265,1969.8085921876755,4632.441516551485,4632.441516551485,5.557959472674212,4.978560522894019,-2.3221983398800163,7.300758862774035,3.50906372196649,3.50906372196649,1.0025896348475685,0.0,0.0,0.00022411047736948042,0.9603682685309901,0.00023335889440858655,198.92766577762364,0.0,0.0,0.0,0.0018558327461923295,7.857798545079376e-05,0.00014553249191868664,0.0005861516782151567,0.09559107250825233,0.0717212061416627,0.023869866366589623,0.0955910756050653,0.07172120614166352,0.023869866366589897,0.37548209106269315,0.37548209106269315,0.12496596598252854,0.0,4.9889738425683845,4.987316786893473,4.993952828945282,4.988842697042799,4.987173670942127,4.9938576517043884,24796.659643904914,21077.160697319177,0.85,1.0661081954530012,0.6625068091413472,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664483283114716,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.025799092995,1535.1614135687882,0.37548209106269315,0.12496596598252854,6.112874298809886,3.50906372196649
4220.0,-30.00305218060263,4.97858592378843,35.005652883563684,24.11685740752148,5.007214373254043,-26.502079880092026,-40.031192370783515,1.5062420727434302,-0.018000277192697922,-5.006898979429652,40.01130558965556,42263.24568426324,25746.951892670637,25746.951892670637,68010.19757693388,77359.90594143237,77359.90594143237,25746.951892670637,103106.85783410301,103106.85783410301,103106.85783410301,127903.53324368592,91532.58761577764,56435.92735860838,38996.289174632504,24796.675409582906,0.0,63792.96458421541,21077.174098145468,1535.1629528937383,0.0,0.8868426867756931,2.816182754240762,0.0014959135982669303,354560.6319168823,1555020.750003252,4.385768215710386,1555020.750003252,4.385768215710386,0.8499999999999999,0.09559107570627619,4.027634451161993,1.2671063143154608,1.0,0.0,4.027634451163844,1.28471134179054,1.2849992740518994,3.1350501238266957,19317.21967741251,1969.8082094713805,4632.441516551485,4632.441516551485,5.55796588055738,4.97858592378843,-2.322239690947355,7.300825614735785,3.50903568398333,3.50903568398333,1.0025816239952372,0.0,0.0,0.00022411047736948042,0.9603710392687717,0.00023335822115181498,198.92768845551183,0.0,0.0,0.0,0.0018558327461923295,7.857778042800417e-05,0.00014553269694147624,0.0005861525039720073,0.09559107570625497,0.07172120799890548,0.023869867707349494,0.09559103515903343,0.0717212079989214,0.023869867707354792,0.37548203976432326,0.37548203976432326,0.12496595269292639,0.0,4.98896921544781,4.9872818577101725,4.994039252183484,4.988898702236952,4.9870901377547625,4.994332936954379,24796.675409582906,21077.174098145468,0.85,1.0661081205459755,0.6625063744838193,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664482067261158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.02514193124,1535.1629528937383,0.37548203976432326,0.12496595269292639,6.112874298809886,3.50903568398333
4221.0,-30.003079820882114,4.978611524166482,35.00565286500355,24.11685335626828,5.007209892708326,-26.502105204304193,-40.03121873885391,1.5062352761304305,-0.018056781258053434,-5.00690538952683,40.01130522652295,42263.24326745585,25746.92795463374,25746.92795463374,68010.17122208959,77359.90764457492,77359.90764457492,25746.92795463374,103106.83559920866,103106.83559920866,103106.83559920866,127903.51360450927,91532.5986948538,56435.93431773486,38996.29375235439,24796.6780053006,0.0,63792.97175765499,21077.17630450551,1535.1632557792539,0.0,0.8868426554766642,2.816182748206212,0.0014959135982669303,354560.54332531453,1555020.734342314,4.385769267381677,1555020.734342314,4.385769267381677,0.85,0.09559106700030728,4.027634451161993,1.2671063775056974,1.0,0.0,4.027634451162299,1.2847113735818658,1.2849993058503504,3.1350500462470916,19317.22201556282,1969.8084478963583,4632.441516551485,4632.441516551485,5.557960713079968,4.978611524166482,-2.322265704649721,7.300877228816203,3.509007614124634,3.509007614124634,1.0025736040356097,0.0,0.0,0.00022411047736948042,0.9603738021547432,0.0002333575498068094,198.9277110690695,0.0,0.0,0.0,0.0018558327461923295,7.85775458949661e-05,0.0001455329314745143,0.0005861534485853513,0.09559106700030148,0.07172120035513865,0.023869866645162822,0.09559105044051641,0.07172120035514301,0.02386986664516428,0.3754819881511148,0.3754819881511148,0.12496594327280708,0.0,4.988947531022063,4.987257245937258,4.994026363427338,4.988848608268768,4.987146614420794,4.993962622741492,24796.6780053006,21077.17630450551,0.85,1.0661075875326116,0.6625062621006423,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26644808631342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.024485813563,1535.1632557792539,0.3754819881511148,0.12496594327280708,6.112874298809886,3.509007614124634
4222.0,-30.003107439181967,4.978636910292084,35.00565285448522,24.116821854282193,5.007179449826813,-26.502133105178668,-40.031245491094865,1.5062051158234913,-0.01799254242666848,-5.006931119090702,40.01130542363889,42263.242504253154,25746.9536649277,25746.9536649277,68010.19616918085,77359.90339660308,77359.90339660308,25746.9536649277,103106.85706153078,103106.85706153078,103106.85706153078,127903.54943952656,91532.59330296,56435.93241060995,38996.28988038894,24796.69237799577,0.0,63792.98225838471,21077.188521296404,1535.164678755805,0.0,0.8868425238549758,2.8161789009221905,0.0014959135982669303,354560.18772676063,1555020.742843397,4.38577368997154,1555020.742843397,4.38577368997154,0.8500000000000001,0.09559106933086339,4.027634451161993,1.2671063714614141,1.0,0.0,4.027634451161615,1.2847115146574672,1.28499944695757,3.1350497019837564,19317.22087764681,1969.8083318612178,4632.441516551485,4632.441516551485,5.557966263132543,4.978636910292084,-2.322305798682735,7.300942708974819,3.508979646778327,3.508979646778327,1.0025656133652363,0.0,0.0,0.00022411047736948042,0.9603765628522308,0.00023335687899743486,198.92773366464994,0.0,0.0,0.0,0.0018558327461923295,7.857730794555064e-05,0.0001455331694239298,0.0005861544069586148,0.09559106933084649,0.07172120142025573,0.02386986791059075,0.0955909942683812,0.07172120142026842,0.023869867910594974,0.37548193688867226,0.37548193688867226,0.12496593098096188,0.0,4.988955521899641,4.987241549157545,4.994105529929641,4.988938576664054,4.987129854740147,4.994373283914115,24796.69237799577,21077.188521296404,0.85,1.0661078031077915,0.6625061410841665,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664479649550886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.023830347276,1535.164678755805,0.37548193688867226,0.12496593098096188,6.112874298809886,3.508979646778327
4223.0,-30.003135072589092,4.978662475078192,35.005652835682376,24.116802226658933,5.007173868267152,-26.50215853331972,-40.03126812223343,1.5061973289977821,-0.018282967468167044,-5.006938416813744,40.011305161296995,42263.22449515707,25746.932225667097,25746.932225667097,68010.15672082416,77359.84639279215,77359.84639279215,25746.932225667097,103106.77861845926,103106.77861845926,103106.77861845926,127903.47464762139,91532.54522653593,56435.92332890074,38996.246552927994,24796.696029162133,0.0,63792.94258209012,21077.19162478781,1535.165056473839,0.0,0.886842487674931,2.8161818640169645,0.0014959135982669303,354560.0868677469,1555020.7315292936,4.385774905648999,1555020.7315292936,4.385774905648999,0.8499999999999999,0.09559106157146025,4.027634451161993,1.2671063154144213,1.0,0.0,4.027634451162244,1.2847115510805474,1.2849994833888132,3.1350496131014185,19317.210731502477,1969.8072972424302,4632.441516551485,4632.441516551485,5.557961635063191,4.978662475078192,-2.3223323907179254,7.300994865796117,3.5089516574664943,3.5089516574664943,1.0025576164189984,0.0,0.0,0.00022411047736948042,0.9603793250683857,0.00023335620782290599,198.92775627259536,0.0,0.0,0.0,0.0018558327461923295,7.857710665204898e-05,0.00014553337071743143,0.0005861552176952568,0.09559106157145651,0.07172119448348954,0.023869867087966973,0.09559111446604937,0.07172119448349235,0.023869867087967903,0.37548188643127756,0.37548188643127756,0.12496592196782914,0.0,4.9888982818261525,4.987168683129255,4.994095241854666,4.988655449345572,4.9868633475934985,4.994040216481096,24796.696029162133,21077.19162478781,0.85,1.0661078477969133,0.6625062708272447,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664478446124332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.023174399974,1535.165056473839,0.37548188643127756,0.12496592196782914,6.112874298809886,3.5089516574664943
4224.0,-30.00316270803527,4.978687875535875,35.005652830985,24.116775404568784,5.007147047472219,-26.50218608740182,-40.03129483954979,1.506170426838814,-0.018218048431378975,-5.006961700900845,40.011305534544505,42263.22345194962,25746.951945078054,25746.951945078054,68010.17539702768,77359.84644474916,77359.84644474916,25746.951945078054,103106.7983898272,103106.7983898272,103106.7983898272,127903.50885283685,91532.5456078718,56435.92261507239,38996.24776977712,24796.71046300964,0.0,63792.958232786754,21077.203893558195,1535.166427404401,0.0,0.8868423678577044,2.8161782932608914,0.0014959135982669303,354559.76506751456,1555020.7476264592,4.3857789316008695,1555020.7476264592,4.3857789316008695,0.8500000000000001,0.09559106254838981,4.027634451161993,1.2671063450863587,1.0,0.0,4.027634451161645,1.2847116769161122,1.2849996092525806,3.135049306028052,19317.21081198036,1969.8073054488905,4632.441516551485,4632.441516551485,5.557965891870512,4.978687875535875,-2.322370619093742,7.301058494629617,3.5089237643607905,3.5089237643607905,1.0025496469602257,0.0,0.0,0.00022411047736948042,0.9603820874969389,0.000233355536600629,198.92777888221414,0.0,0.0,0.0,0.0018558327461923295,7.85768690145011e-05,0.00014553360835497934,0.0005861561748124317,0.0955910625483724,0.07172119436057606,0.023869868187796336,0.09559106571167113,0.07172119436058913,0.023869868187800684,0.37548183313918887,0.37548183313918887,0.12496591020353302,0.0,4.988876207997066,4.987119025456877,4.994156050766605,4.988743652469452,4.986876136044941,4.994355023114224,24796.71046300964,21077.203893558195,0.85,1.066107879005264,0.6625060919377179,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664477234228544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.022517229412,1535.166427404401,0.37548183313918887,0.12496591020353302,6.112874298809886,3.5089237643607905
