time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4225.0,-30.003190283479967,4.978713343649733,35.00565280633198,24.116756964381807,5.007133798118447,-26.50221223019582,-40.03131754053754,1.5061557448343126,-0.018317031957053587,-5.00697413163765,40.01130494389703,42263.206111449996,25746.943826337014,25746.943826337014,68010.149937787,77359.82540765282,77359.82540765282,25746.943826337014,103106.76923398983,103106.76923398983,103106.76923398983,127903.48361392703,91532.53037045078,56435.91107424795,38996.24366244759,24796.714379937195,0.0,63792.95804238478,21077.207222946614,1535.1669428053751,0.0,0.886842306750045,2.8161781424302075,0.0014959135982669303,354559.59326727176,1555020.7221534133,4.3857809848659715,1555020.7221534133,4.3857809848659715,0.8499999999999999,0.0955910562551856,4.027634451161993,1.2671063121175394,1.0,0.0,4.027634451161204,1.2847117455915897,1.2849996779434498,3.135049138441036,19317.207596244665,1969.806977535108,4632.441516551485,4632.441516551485,5.5579641392869075,4.978713343649733,-2.322400901193722,7.301114244843454,3.5088958642906554,3.5088958642906554,1.0025416755116159,0.0,0.0,0.00022411047736948042,0.9603848439363092,0.00023335486683746852,198.92780144274855,0.0,0.0,0.0,0.0018558327461923295,7.857666710076593e-05,0.00014553381026871447,0.0005861569880471475,0.09559105625517723,0.07172118843789403,0.023869867817283202,0.09559108609802104,0.0717211884379003,0.023869867817285298,0.37548177893874124,0.37548177893874124,0.1249659005446647,0.0,4.988837112228282,4.987060184822951,4.994176283357149,4.9886570996806086,4.986801193877852,4.994233582682739,24796.714379937195,21077.207222946614,0.85,1.0661074830955521,0.6625058220904231,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664476030122873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.021859096889,1535.1669428053751,0.37548177893874124,0.1249659005446647,6.112874298809886,3.5088958642906554
4226.0,-30.003217791611775,4.978738724203875,35.00565278174719,24.116739991027885,5.007111358136676,-26.502239231559734,-40.03134415308011,1.5061327980846613,-0.01818626499613174,-5.0069937822291655,40.01130489657934,42263.20524800057,25746.954333502894,25746.954333502894,68010.15958150347,77359.847480432,77359.847480432,25746.954333502894,103106.8018139349,103106.8018139349,103106.8018139349,127903.52653957355,91532.55449473433,56435.91226230292,38996.26914714601,24796.724725638647,0.0,63792.99387278466,21077.21601679285,1535.167998119695,0.0,0.8868422069418468,2.816174130857099,0.0014959135982669303,354559.32168443763,1555020.7201127294,4.385784338499829,1555020.7201127294,4.385784338499829,0.85,0.09559105440302376,4.027634451161993,1.267106324755587,1.0,0.0,4.027634451162027,1.2847118529256532,1.2849997853015693,3.1350488765164948,19317.212687481537,1969.807496696786,4632.441516551485,4632.441516551485,5.557966407457125,4.978738724203875,-2.3224364230133054,7.301175147217181,3.5088680269642287,3.5088680269642287,1.0025337219897796,0.0,0.0,0.00022411047736948042,0.9603875936555939,0.00023335419871099358,198.9278239482168,0.0,0.0,0.0,0.0018558327461923295,7.857643039635274e-05,0.00014553404697312768,0.0005861579414059968,0.09559105440301231,0.07172118589005508,0.023869868512957238,0.09559100488459733,0.07172118589006367,0.0238698685129601,0.3754817234214016,0.3754817234214016,0.1249658901490477,0.0,4.988838663936974,4.987044718739412,4.9942289692307895,4.988807517233056,4.98694550221586,4.994402356666512,24796.724725638647,21077.21601679285,0.85,1.0661070354705195,0.6625054364477928,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664474822810112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.021201245212,1535.167998119695,0.3754817234214016,0.1249658901490477,6.112874298809886,3.5088680269642287
4227.0,-30.00324518851834,4.978764093689404,35.005652737733676,24.11671708049255,5.007093016497045,-26.502265722932925,-40.03136692391706,1.5061135509116699,-0.018247493332694376,-5.007009861084352,40.01130428150577,42263.1888419218,25746.955661736567,25746.955661736567,68010.14450365838,77359.82902880972,77359.82902880972,25746.955661736567,103106.78469054628,103106.78469054628,103106.78469054628,127903.51477877534,91532.5397089039,56435.89952201625,38996.26687431962,24796.730088229066,0.0,63792.996962548685,21077.220574994706,1535.1686808222325,0.0,0.8868421273613953,2.816173058231259,0.0014959135982669303,354559.0994652411,1555020.6935862503,4.385787012465874,1555020.6935862503,4.385787012465874,0.85,0.09559105024622706,4.027634451161993,1.2671063192607837,1.0,0.0,4.0276344511619735,1.2847119429548572,1.2849998753509508,3.135048656820588,19317.20956705042,1969.807178501366,4632.441516551485,4632.441516551485,5.557966694181452,4.978764093689404,-2.32246932057604,7.301233414265443,3.5088402056708117,3.5088402056708117,1.0025257730488033,0.0,0.0,0.00022411047736948042,0.960390332265206,0.00023335353328774833,198.92784636269243,0.0,0.0,0.0,0.0018558327461923295,7.857622786239134e-05,0.0001455342495070891,0.0005861587571387573,0.09559105024621552,0.07172118148683317,0.023869868759382355,0.09559100240815686,0.07172118148684183,0.023869868759385234,0.3754816694427107,0.3754816694427107,0.12496588114635268,0.0,4.9888295175350095,4.98701736699951,4.994274525265894,4.988762367751633,4.986877397099022,4.994426183233713,24796.730088229066,21077.220574994706,0.85,1.0661067474786532,0.6625051471830598,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664473619648258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.020543822855,1535.1686808222325,0.3754816694427107,0.12496588114635268,6.112874298809886,3.5088402056708117
4228.0,-30.003272555595498,4.978789605069418,35.00565272570609,24.116702726483368,5.007087057284012,-26.502290949200866,-40.03138952013103,1.5061054508893532,-0.018433793461440473,-5.007018622350005,40.01130512514031,42263.1717883831,25746.938634398302,25746.938634398302,68010.1104227814,77359.79506806166,77359.79506806166,25746.938634398302,103106.73370245997,103106.73370245997,103106.73370245997,127903.47490149958,91532.51441460785,56435.891134929174,38996.248088531866,24796.741199039607,0.0,63792.98928757147,21077.230019183666,1535.1695233825353,0.0,0.8868420797312364,2.816174482716578,0.0014959135982669303,354558.9783794631,1555020.7299699527,4.385788612877003,1555020.7299699527,4.385788612877003,0.85,0.09559104460552059,4.027634451161993,1.2671063148649413,1.0,0.0,4.027634451160813,1.2847119808429477,1.284999913247533,3.1350485643632835,19317.20422889178,1969.8066341606748,4632.441516551485,4632.441516551485,5.557963018508872,4.978789605069418,-2.322496790843288,7.3012863959127055,3.5088124233392857,3.5088124233392857,1.0025178352397959,0.0,0.0,0.00022411047736948042,0.9603930679014779,0.00023335286859074958,198.92786875276846,0.0,0.0,0.0,0.0018558327461923295,7.857602688208089e-05,0.00014553445048739953,0.0005861595666139796,0.09559104460551594,0.07172117589133338,0.023869868714182566,0.09559109809041132,0.07172117589133686,0.02386986871418373,0.37548161596356494,0.37548161596356494,0.12496587286057562,0.0,4.988783910671543,4.986963470931244,4.994253825131636,4.988584828888577,4.986731233226465,4.994154369261878,24796.741199039607,21077.230019183666,0.85,1.0661063415009389,0.662504959563277,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664472417011252,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.019887711773,1535.1695233825353,0.37548161596356494,0.12496587286057562,6.112874298809886,3.5088124233392857
4229.0,-30.003299906178235,4.978814954384398,35.005652725376784,24.116675869468622,5.007060536316264,-26.5023182169166,-40.031416167598195,1.506078847054635,-0.018373386981295425,-5.007041567905566,40.0113054418212,42263.17172444947,25746.95808220236,25746.95808220236,68010.12980665184,77359.7936931345,77359.7936931345,25746.95808220236,103106.75177533686,103106.75177533686,103106.75177533686,127903.5069435381,91532.5133751438,56435.891406458875,38996.246631872134,24796.75516820124,0.0,63793.001800073376,21077.241892971055,1535.170859915633,0.0,0.8868419618408103,2.8161710107610225,0.0014959135982669303,354558.66125871893,1555020.7436275524,4.385792574089354,1555020.7436275524,4.385792574089354,0.85,0.09559104504806543,4.027634451161993,1.2671063395915554,1.0,0.0,4.027634451161889,1.2847121052831763,1.2850000377156512,3.1350482606951244,19317.204009521214,1969.8066117911026,4632.441516551485,4632.441516551485,5.5579672166847125,4.978814954384398,-2.3225345906179475,7.301349545002346,3.508784726095072,3.508784726095072,1.002509921741449,0.0,0.0,0.00022411047736948042,0.9603958018973494,0.00023335220429611392,198.92789112935483,0.0,0.0,0.0,0.0018558327461923295,7.85757898688178e-05,0.00014553468750066263,0.0005861605212167635,0.09559104504804818,0.0717211752909234,0.023869869757124785,0.09559105075496377,0.07172117529093633,0.023869869757129094,0.37548156125546484,0.37548156125546484,0.12496586115916265,0.0,4.9887694880715685,4.986927257782895,4.994304877818138,4.988668180924265,4.986738789967546,4.994465468623787,24796.75516820124,21077.241892971055,0.85,1.0661064362482093,0.6625048286158696,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664471207647907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.019231285043,1535.170859915633,0.37548156125546484,0.12496586115916265,6.112874298809886,3.508784726095072
4230.0,-30.003327123078844,4.978840365397918,35.00565270375884,24.116662702895724,5.007047082324483,-26.502344057486702,-40.03143886858595,1.5060640167323136,-0.018377958072221645,-5.0070540475840275,40.01130482108348,42263.15565187338,25746.950678377638,25746.950678377638,68010.10633025102,77359.79488091008,77359.79488091008,25746.950678377638,103106.74555928772,103106.74555928772,103106.74555928772,127903.50445688494,91532.52013459885,56435.88090556179,38996.26581004117,24796.75889759722,0.0,63793.0247076384,21077.245062957638,1535.1713680849932,0.0,0.886841900592876,2.8161696140359367,0.0014959135982669303,354558.4887824951,1555020.716856793,4.385794632069083,1555020.716856793,4.385794632069083,0.85,0.09559103856413857,4.027634451161993,1.267106309370138,1.0,0.0,4.027634451161375,1.2847121746524608,1.285000107100483,3.1350480914151415,19317.205436050077,1969.8067572565635,4632.441516551485,4632.441516551485,5.5579656184293,4.978840365397918,-2.322564728274446,7.301405093672364,3.5087570224802067,3.5087570224802067,1.0025020064229162,0.0,0.0,0.00022411047736948042,0.9603985225385311,0.00023335154325009817,198.92791339657555,0.0,0.0,0.0,0.0018558327461923295,7.857558795764658e-05,0.00014553488941183385,0.0005861613344411528,0.09559103856412875,0.07172116926595125,0.023869869298177502,0.09559102838560551,0.07172116926595862,0.02386986929817995,0.3754815066010344,0.3754815066010344,0.12496585106444535,0.0,4.988755552873727,4.9869036202662755,4.994320095498324,4.9886760895117845,4.986785348653029,4.994357242053752,24796.75889759722,21077.245062957638,0.85,1.0661056854090143,0.6625043387668825,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664470005967374,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.018574276517,1535.1713680849932,0.3754815066010344,0.12496585106444535,6.112874298809886,3.5087570224802067
4231.0,-30.00335434884574,4.978865808020549,35.00565270727245,24.11664422778415,5.007033865543727,-26.50236988237692,-40.03146530650554,1.5060493990749766,-0.01846957132653415,-5.0070678072253765,40.01130550986063,42263.155217081636,25746.94688528425,25746.94688528425,68010.10210236588,77359.77366598211,77359.77366598211,25746.94688528425,103106.72055126636,103106.72055126636,103106.72055126636,127903.49175855631,91532.5045907176,56435.88614181734,38996.242721000286,24796.77120728994,0.0,63793.013928290224,21077.255526196448,1535.1723959436163,0.0,0.8868418280921005,2.8161692112660934,0.0014959135982669303,354558.29861653503,1555020.7465619105,4.3857970681535505,1555020.7465619105,4.3857970681535505,0.8499999999999999,0.09559103484460232,4.027634451161993,1.267106322008185,1.0,0.0,4.027634451161864,1.2847122430270053,1.2850001754903517,3.1350479245626137,19317.202155638402,1969.8064227476666,4632.441516551485,4632.441516551485,5.557964799618448,4.978865808020549,-2.3225957325014663,7.301461540522015,3.5087293797265926,3.5087293797265926,1.002494108493312,0.0,0.0,0.00022411047736948042,0.9604012440743214,0.00023335088199046258,198.9279356710552,0.0,0.0,0.0,0.0018558327461923295,7.857535280939464e-05,0.0001455351245600858,0.0005861622815323534,0.09559103484459658,0.0717211654748375,0.02386986936975908,0.09559107090141378,0.07172116547484182,0.02386986936976051,0.37548145272831923,0.37548145272831923,0.12496584011512933,0.0,4.988729320586117,4.986868132434097,4.9943216736862155,4.9885982358988485,4.986700026622941,4.99430182901807,24796.77120728994,21077.255526196448,0.85,1.0661057992778973,0.6625044438970963,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266446880136218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.0179190344,1535.1723959436163,0.37548145272831923,0.12496584011512933,6.112874298809886,3.5087293797265926
4232.0,-30.003381526610998,4.978891060856087,35.00565268603531,24.116617894638352,5.00700399288646,-26.50239732970078,-40.0314919888973,1.506019795976257,-0.018329853111765715,-5.007091985261687,40.0113047959663,42263.155961799144,25746.969659735452,25746.969659735452,68010.1256215346,77359.788002054,77359.788002054,25746.969659735452,103106.75766178945,103106.75766178945,103106.75766178945,127903.53705219597,91532.51783555887,56435.885795304246,38996.25782250514,24796.779390406522,0.0,63793.03721291166,21077.262481845544,1535.1734303536182,0.0,0.8868417076614679,2.8161645536282562,0.0014959135982669303,354557.9644627084,1555020.7157735564,4.385801114720439,1555020.7157735564,4.385801114720439,0.85,0.09559103432871656,4.027634451161993,1.2671063489327206,1.0,0.0,4.027634451161015,1.2847123814964383,1.2850003139908188,3.1350475866595042,19317.2049508561,1969.806707780547,4632.441516551485,4632.441516551485,5.5579697159139085,4.978891060856087,-2.3226343536596876,7.301525414515774,3.508701788860083,3.508701788860083,1.002486225388595,0.0,0.0,0.00022411047736948042,0.9604039608200783,0.00023335022189841342,198.92795790626772,0.0,0.0,0.0,0.0018558327461923295,7.857511548738062e-05,0.0001455353618820998,0.000586163237378673,0.09559103432869892,0.07172116429728452,0.023869870031414393,0.09559096423301609,0.07172116429729776,0.023869870031418796,0.37548139874629877,0.37548139874629877,0.12496582766481691,0.0,4.98874507480258,4.986862709489117,4.994401060176244,4.98876213214993,4.986795059710744,4.994672643268871,24796.779390406522,21077.262481845544,0.85,1.0661057788258026,0.6625042137552453,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664467595258704,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.017262707435,1535.1734303536182,0.37548139874629877,0.12496582766481691,6.112874298809886,3.508701788860083
4233.0,-30.003408651567728,4.978916481292059,35.00565265460246,24.11659830193969,5.00699802044818,-26.502422339330586,-40.031510778330244,1.506011708210983,-0.018605978469338424,-5.007099384706939,40.011304456521096,42263.12407364539,25746.949547683304,25746.949547683304,68010.07362132869,77359.7327955913,77359.7327955913,25746.949547683304,103106.68234327462,103106.68234327462,103106.68234327462,127903.46504882045,91532.47119239069,56435.86247044443,38996.231913273616,24796.78270554583,0.0,63793.01461881945,21077.265299713956,1535.173791890191,0.0,0.8868416712427596,2.816167316999613,0.0014959135982669303,354557.86219833465,1555020.7011341928,4.385802338418704,1555020.7011341928,4.385802338418704,0.8500000000000001,0.09559102617299856,4.027634451161993,1.267106256070547,1.0,0.0,4.0276344511625375,1.2847124193272224,1.2850003518300817,3.1350474943421056,19317.195107188945,1969.8057040058477,4632.441516551485,4632.441516551485,5.557965374347571,4.978916481292059,-2.322660676937984,7.301577158230043,3.5086741831455046,3.5086741831455046,1.0024783380415727,0.0,0.0,0.00022411047736948042,0.9604066722952496,0.00023334956309069047,198.92798009828047,0.0,0.0,0.0,0.0018558327461923295,7.857494836834972e-05,0.00014553552900113068,0.0005861639104730393,0.09559102617299164,0.07172115696478716,0.02386986920820448,0.09559107661837331,0.07172115696479235,0.023869869208206204,0.37548134647711207,0.37548134647711207,0.12496581873512982,0.0,4.988697554219755,4.98680109155282,4.994395898537732,4.9884934062375805,4.98654055500225,4.994361185432297,24796.78270554583,21077.265299713956,0.85,1.0661053412776824,0.6625039485307131,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26644663981522,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.016606434576,1535.173791890191,0.37548134647711207,0.12496581873512982,6.112874298809886,3.5086741831455046
4234.0,-30.003435767619436,4.978941724310621,35.00565263136367,24.11657685823741,5.006970479146636,-26.502449498003678,-40.03153742579741,1.5059842095309248,-0.018433338971135527,-5.007122883883871,40.01130463232616,42263.12489290596,25746.97083777256,25746.97083777256,68010.09573067851,77359.75748095874,77359.75748095874,25746.97083777256,103106.7283187313,103106.7283187313,103106.7283187313,127903.52436768459,91532.49570521706,56435.863117164634,38996.258431169364,24796.796048953292,0.0,63793.05448012266,21077.276641610297,1535.1751081083148,0.0,0.8868415510451735,2.8161623061609347,0.0014959135982669303,354557.53742702986,1555020.7087161967,4.385806377156006,1555020.7087161967,4.385806377156006,0.85,0.09559102687049986,4.027634451161993,1.26710629563313,1.0,0.0,4.027634451161682,1.2847125479532047,1.2850004804848918,3.1350471804597793,19317.200280424666,1969.8062315290815,4632.441516551485,4632.441516551485,5.55796997021547,4.978941724310621,-2.322698726969778,7.301640451280399,3.5086466700784498,3.5086466700784498,1.0024704771652713,0.0,0.0,0.00022411047736948042,0.9604093828885055,0.0002333489045009648,198.9280022830126,0.0,0.0,0.0,0.0018558327461923295,7.857471135809372e-05,0.0001455357660113867,0.0005861648650637117,0.09559102687048113,0.0717211565012135,0.023869870369267635,0.09559097553336762,0.07172115650122754,0.023869870369272315,0.3754812921654142,0.3754812921654142,0.1249658075456142,0.0,4.988704886191499,4.9867876278683525,4.994465716409991,4.988689544912745,4.986689105554376,4.994700315438081,24796.796048953292,21077.276641610297,0.85,1.0661050216974615,0.6625035474053804,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664465193100771,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.015950313722,1535.1751081083148,0.3754812921654142,0.1249658075456142,6.112874298809886,3.5086466700784498
4235.0,-30.003462807082705,4.978967162785725,35.00565261319469,24.11656732382255,5.0069671381509515,-26.502474167546186,-40.03155991723759,1.5059784986143914,-0.01859742113407492,-5.007128850254575,40.01130473351751,42263.10882752921,25746.9473829875,25746.9473829875,68010.05621051672,77359.73250485152,77359.73250485152,25746.9473829875,103106.67988783901,103106.67988783901,103106.67988783901,127903.48126747456,91532.4803230544,56435.85664573198,38996.24853035824,24796.80137963556,0.0,63793.0499099938,21077.281172690226,1535.175555451619,0.0,0.886841520322616,2.8161637650423503,0.0014959135982669303,354557.454968605,1555020.7130803089,4.385807409459212,1555020.7130803089,4.385807409459212,0.85,0.09559101856323546,4.027634451161993,1.2671062527736652,1.0,0.0,4.027634451163244,1.284712574666208,1.2850005072038821,3.1350471152728048,19317.19703414241,1969.8059005004166,4632.441516551485,4632.441516551485,5.557964907057094,4.978967162785725,-2.3227239163515065,7.301691079137232,3.5086191458578693,3.5086191458578693,1.0024626131022483,0.0,0.0,0.00022411047736948042,0.9604120858339934,0.00023334824777311035,198.92802440508953,0.0,0.0,0.0,0.0018558327461923295,7.857451131325436e-05,0.00014553596605622606,0.0005861656707711985,0.09559101856323123,0.07172114894858594,0.023869869614645284,0.09559104959648139,0.07172114894858912,0.023869869614646343,0.37548123909998676,0.37548123909998676,0.12496579909355164,0.0,4.98867246310931,4.986752482104066,4.994441473944221,4.988531429120485,4.986600558140253,4.9943331618597995,24796.80137963556,21077.281172690226,0.85,1.0661044785673788,0.6625033430312334,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664463996459927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.0152934671,1535.175555451619,0.37548123909998676,0.12496579909355164,6.112874298809886,3.5086191458578693
4236.0,-30.003489840167404,4.978992508235155,35.005652631931746,24.1165395238437,5.006946641143795,-26.502500547110873,-40.031582688074536,1.5059573480872523,-0.018680235303179415,-5.007148188404877,40.01130577214827,42263.09382635095,25746.95854606847,25746.95854606847,68010.05237241942,77359.70284785742,77359.70284785742,25746.95854606847,103106.6613939259,103106.6613939259,103106.6613939259,127903.47960119968,91532.45331164841,56435.84429014181,38996.232246118445,24796.81820727379,0.0,63793.050453392236,21077.29547618272,1535.1769700647142,0.0,0.8868414181722722,2.816162595504956,0.0014959135982669303,354557.18770515756,1555020.757873675,4.385810841795141,1555020.757873675,4.385810841795141,0.85,0.09559101837327054,4.027634451161993,1.2671062775002793,1.0,0.0,4.02763445115978,1.2847126735985177,1.2850006061583648,3.1350468738511554,19317.191333601462,1969.805319207014,4632.441516551485,4632.441516551485,5.557967316818972,4.978992508235155,-2.3227588068011773,7.3017513150363325,3.50859172267171,3.50859172267171,1.002454777906203,0.0,0.0,0.00022411047736948042,0.9604147881500706,0.00023334759120187745,198.92804652195284,0.0,0.0,0.0,0.0018558327461923295,7.857430878386572e-05,0.0001455361685856147,0.0005861664864855415,0.09559101837325917,0.07172114796794558,0.023869870405313583,0.09559108697136359,0.07172114796795412,0.023869870405316424,0.37548118570722033,0.37548118570722033,0.12496578717166962,0.0,4.988638913003911,4.9867005631560914,4.994463117774842,4.98846795310169,4.986456129279361,4.994512930684095,24796.81820727379,21077.29547618272,0.85,1.0661044093213283,0.6625031022341334,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664462790553646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.014637250932,1535.1769700647142,0.37548118570722033,0.12496578717166962,6.112874298809886,3.50859172267171
4237.0,-30.003516791477274,4.979017765321029,35.00565261787544,24.116522690188162,5.0069232729486295,-26.50252714013236,-40.03160923076791,1.5059336216037358,-0.018525106596484875,-5.007167377583315,40.01130485444152,42263.0949690261,25746.969149695204,25746.969149695204,68010.0641187213,77359.72923527649,77359.72923527649,25746.969149695204,103106.69838497169,103106.69838497169,103106.69838497169,127903.52134294261,91532.48114949517,56435.846883244674,38996.26029583388,24796.82295797092,0.0,63793.0832538048,21077.29951427528,1535.1776938824598,0.0,0.8868413238618736,2.8161583178005567,0.0014959135982669303,354556.9225007364,1555020.7182954364,4.385814010702912,1555020.7182954364,4.385814010702912,0.85,0.0955910147524442,4.027634451161993,1.2671063027763743,1.0,0.0,4.027634451161666,1.2847127845799688,1.2850007171646893,3.13504660302638,19317.19720855612,1969.8059182856655,4632.441516551485,4632.441516551485,5.5579696058120875,4.979017765321029,-2.322793598062895,7.301811363383924,3.5085643138202642,3.5085643138202642,1.0024469468057897,0.0,0.0,0.00022411047736948042,0.9604174822998233,0.00023334693661846275,198.9280685719178,0.0,0.0,0.0,0.0018558327461923295,7.857407270727313e-05,0.0001455364046622073,0.000586167437315759,0.09559101475243512,0.07172114435220403,0.023869870400231093,0.0955909766745373,0.07172114435221084,0.02386987040023336,0.3754811310115791,0.3754811310115791,0.12496577524153901,0.0,4.9886468798800365,4.986693402662809,4.994516538683399,4.988642270986816,4.986628285640052,4.9946937431619745,24796.82295797092,21077.29951427528,0.85,1.0661040452949888,0.6625027795079242,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664461589057376,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.013980261234,1535.1776938824598,0.3754811310115791,0.12496577524153901,6.112874298809886,3.5085643138202642
4238.0,-30.003543711296487,4.979043088551175,35.00565259567042,24.116504040453606,5.006911060573554,-26.50255258917408,-40.031631861906476,1.5059199384512039,-0.0186441852323469,-5.007179287133744,40.01130458898165,42263.07986131933,25746.961212382455,25746.961212382455,68010.04107370178,77359.7032866991,77359.7032866991,25746.961212382455,103106.66449908155,103106.66449908155,103106.66449908155,127903.49312968818,91532.46115493812,56435.83772955857,38996.248250421726,24796.828630606633,0.0,63793.07688102836,21077.304336015637,1535.178297659753,0.0,0.8868412642282577,2.8161584917720486,0.0014959135982669303,354556.7579046366,1555020.706846863,4.385816014442205,1555020.706846863,4.385816014442205,0.85,0.09559100884168342,4.027634451161993,1.2671062538726257,1.0,0.0,4.027634451162349,1.284712848583399,1.285000781182464,3.1350464468407107,19317.192988864954,1969.8054879969159,4632.441516551485,4632.441516551485,5.557967892393208,4.979043088551175,-2.3228230334506774,7.301866122001853,3.508536920554895,3.508536920554895,1.0024391201585414,0.0,0.0,0.00022411047736948042,0.9604201733097949,0.00023334628280157016,198.92809059612378,0.0,0.0,0.0,0.0018558327461923295,7.85738714214338e-05,0.0001455366059480466,0.0005861682480215399,0.09559100884167192,0.07172113881908396,0.02386987002258796,0.0955910137474123,0.07172113881909259,0.023869870022590833,0.37548107795437163,0.37548107795437163,0.12496576524704817,0.0,4.988629052050783,4.986664191839225,4.994532913826845,4.988535101901391,4.986524710750814,4.9945757739474175,24796.828630606633,21077.304336015637,0.85,1.0661037905498412,0.6625026088667639,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664460391750108,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.013324008654,1535.178297659753,0.37548107795437163,0.12496576524704817,6.112874298809886,3.508536920554895
4239.0,-30.00357056353197,4.979068418491331,35.00565259691082,24.11648053620013,5.006896523186338,-26.502578209955654,-40.03165449304504,1.505904169610027,-0.01878840285348815,-5.0071938656227575,40.01130522747158,42263.06513148828,25746.960407181265,25746.960407181265,68010.02553866955,77359.66694976513,77359.66694976513,25746.960407181265,103106.6273569464,103106.6273569464,103106.6273569464,127903.4683356577,91532.4298031923,56435.82798491532,38996.22424252997,24796.840978711312,0.0,63793.06522124128,21077.314831904616,1535.1793449559884,0.0,0.8868411877429513,2.816158684416163,0.0014959135982669303,354556.5564225174,1555020.734383225,4.385818584412638,1555020.734383225,4.385818584412638,0.85,0.09559100569840973,4.027634451161993,1.2671062384871767,1.0,0.0,4.027634451163398,1.2847129223427196,1.2850008549583158,3.1350462668480508,19317.186372330045,1969.804813298124,4632.441516551485,4632.441516551485,5.557967718575323,4.979068418491331,-2.322854356537983,7.301922775029315,3.5085095893381903,3.5085095893381903,1.002431311239483,0.0,0.0,0.00022411047736948042,0.96042285757195,0.00023334563062780002,198.92811256504166,0.0,0.0,0.0,0.0018558327461923295,7.857367013607027e-05,0.00014553680723341015,0.0005861690587254046,0.09559100569840309,0.07172113545594028,0.023869870242462808,0.09559107725430409,0.07172113545594526,0.023869870242464473,0.37548102486541746,0.37548102486541746,0.12496575458923997,0.0,4.988589876602305,4.986607872345701,4.994545252046123,4.988405462769265,4.986354883547506,4.994566890709791,24796.840978711312,21077.314831904616,0.85,1.066103741884849,0.662502499055585,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664459191307427,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.012667488558,1535.1793449559884,0.37548102486541746,0.12496575458923997,6.112874298809886,3.5085095893381903
4240.0,-30.00359738298316,4.979093599423173,35.005652575970295,24.116453679185383,5.006869786292882,-26.502605021203287,-40.03168110558761,1.505877424513065,-0.018722691224922983,-5.007215776427716,40.011304583882826,42263.066940455574,25746.97828817893,25746.97828817893,68010.0452286345,77359.66654986757,77359.66654986757,25746.97828817893,103106.6448380465,103106.6448380465,103106.6448380465,127903.49348081162,91532.42943650413,56435.82982709238,38996.22178823528,24796.84864276512,0.0,63793.07043100039,21077.32134635035,1535.1802960212078,0.0,0.8868410785926701,2.81615526357581,0.0014959135982669303,354556.2536042387,1555020.706626963,4.385822251954134,1555020.706626963,4.385822251954134,0.8499999999999999,0.09559100409045294,4.027634451161993,1.2671062654117122,1.0,0.0,4.027634451160982,1.2847130474438897,1.2850009800875237,3.1350459615674615,19317.186294943443,1969.8048054068865,4632.441516551485,4632.441516551485,5.55797157852641,4.979093599423173,-2.322891036972848,7.301984636396021,3.5084823023510565,3.5084823023510565,1.0024235149574448,0.0,0.0,0.00022411047736948042,0.9604255385649104,0.00023334497925195884,198.92813450714215,0.0,0.0,0.0,0.0018558327461923295,7.857343344000311e-05,0.0001455370439294773,0.0005861700120506391,0.09559100409043222,0.07172113327371941,0.023869870816712813,0.09559100859287731,0.07172113327373496,0.02386987081671799,0.37548097008699943,0.37548097008699943,0.12496574316678795,0.0,4.98857884829556,4.986569564819604,4.994616191358659,4.9884930852027765,4.986374686475415,4.994858295545896,24796.84864276512,21077.32134635035,0.85,1.0661039634735132,0.6625024733080999,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664457990546807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.012011425066,1535.1802960212078,0.37548097008699943,0.12496574316678795,6.112874298809886,3.5084823023510565
4241.0,-30.00362416462072,4.979118847614704,35.0056525331979,24.116440407838695,5.006857098588354,-26.502630393406303,-40.031703701801575,1.50586332737393,-0.018743458917754197,-5.007227558826512,40.01130390610206,42263.05234546723,25746.970217016285,25746.970217016285,68010.02256248351,77359.66411177018,77359.66411177018,25746.970217016285,103106.63432878646,103106.63432878646,103106.63432878646,127903.4860934275,91532.43270409832,56435.820937795375,38996.23529589216,24796.85176464105,0.0,63793.08706053322,21077.323999944892,1535.180753164646,0.0,0.8868410210985078,2.816154161004688,0.0014959135982669303,354556.0907656803,1555020.6773960923,4.385824183806723,1555020.6773960923,4.385824183806723,0.85,0.09559099736232378,4.027634451161993,1.2671062236512083,1.0,0.0,4.027634451161859,1.2847131133837841,1.2850010460421968,3.135045800656362,19317.186984543034,1969.8048757264748,4632.441516551485,4632.441516551485,5.557969836213503,4.979118847614704,-2.32292029656841,7.302039144183114,3.5084550126296477,3.5084550126296477,1.002415717894185,0.0,0.0,0.00022411047736948042,0.9604282157859089,0.000233344328796185,198.9281564183106,0.0,0.0,0.0,0.0018558327461923295,7.857323246630138e-05,0.00014553724490317903,0.0005861708214992441,0.09559099736232184,0.07172112681275093,0.0238698705495709,0.09559099343515316,0.07172112681275239,0.02386987054957139,0.37548091501218994,0.37548091501218994,0.12496573469597931,0.0,4.988564378069043,4.986540857632917,4.994644499543483,4.98848409990876,4.986403632807253,4.994735333513859,24796.85176464105,21077.323999944892,0.85,1.0661033302550298,0.6625020718211027,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664456796850034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.011355123275,1535.180753164646,0.37548091501218994,0.12496573469597931,6.112874298809886,3.5084550126296477
4242.0,-30.00365088070762,4.97914409898497,35.0056525114218,24.116422212123894,5.0068422429619694,-26.50265592347242,-40.031730104796566,1.505847285726766,-0.018792961724898305,-5.007242229685079,40.01130443212171,42263.053794891435,25746.96983556808,25746.96983556808,68010.02363045952,77359.65054852323,77359.65054852323,25746.96983556808,103106.62038409131,103106.62038409131,103106.62038409131,127903.48387408066,91532.4239421161,56435.82718848429,38996.218615146456,24796.86348998935,0.0,63793.08210513581,21077.333966490947,1535.181769456151,0.0,0.8868409445502398,2.8161530987179777,0.0014959135982669303,354555.888007267,1555020.7000819142,4.385826755893678,1555020.7000819142,4.385826755893678,0.85,0.09559099415729706,4.027634451161993,1.2671063005784529,1.0,0.0,4.027634451161654,1.2847131884191951,1.285001121094425,3.1350456175497725,19317.185135396845,1969.80468716604,4632.441516551485,4632.441516551485,5.557969753870703,4.97914409898497,-2.322951605134292,7.302095704119262,3.5084277851664645,3.5084277851664645,1.00240793861899,0.0,0.0,0.00022411047736948042,0.9604308864621748,0.00023334367993412789,198.92817827585415,0.0,0.0,0.0,0.0018558327461923295,7.857299763518954e-05,0.00014553747973429087,0.0005861717673131203,0.0955909941572832,0.07172112303582981,0.023869871121453383,0.09559101240742479,0.07172112303584022,0.02386987112145685,0.3754808602571496,0.3754808602571496,0.12496572604748986,0.0,4.9885469336105075,4.986510259944566,4.994666577146688,4.9884492679601635,4.986359982708393,4.994726997689668,24796.86348998935,21077.333966490947,0.85,1.066103429810365,0.6625021460044639,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664455599964977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.010698685035,1535.181769456151,0.3754808602571496,0.12496572604748986,6.112874298809886,3.5084277851664645
4243.0,-30.003677532064753,4.979169333089617,35.00565249638826,24.116404295805864,5.006825513144801,-26.502681582700347,-40.0317489990033,1.505829563780407,-0.018797040633160123,-5.007257806734881,40.01130458495995,42263.02421839604,25746.971907442403,25746.971907442403,68009.99612583844,77359.64577278965,77359.64577278965,25746.971907442403,103106.61768023206,103106.61768023206,103106.61768023206,127903.49095125774,91532.42318273276,56435.80162833927,38996.24617154832,24796.873271025685,0.0,63793.11944257401,21077.34228037183,1535.1826957295318,0.0,0.8868408647422465,2.8161513339757778,0.0014959135982669303,354555.67272494873,1555020.7066734168,4.385829437510494,1555020.7066734168,4.385829437510494,0.85,0.09559099078739809,4.027634451161993,1.2671062291460116,1.0,0.0,4.027634451161355,1.2847132713142797,1.285001204008088,3.13504541526349,19317.184975135075,1969.8046708238874,4632.441516551485,4632.441516551485,5.55797020112391,4.979169333089617,-2.3229835380566253,7.302152871146243,3.5084006007425192,3.5084006007425192,1.0024001716407198,0.0,0.0,0.00022411047736948042,0.9604335506757061,0.00023334303264583905,198.92820008044438,0.0,0.0,0.0,0.0018558327461923295,7.857282958845611e-05,0.0001455376477810243,0.0005861724441439333,0.09559099078738711,0.07172111921287354,0.02386987157451357,0.09559100157909722,0.07172111921288178,0.02386987157451631,0.37548080562409597,0.37548080562409597,0.12496571689773925,0.0,4.988535622179427,4.9864869558794,4.994691300474244,4.988460766101696,4.986364130623031,4.994760581195919,24796.873271025685,21077.34228037183,0.85,1.0661023746778902,0.6625012946175306,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664454402929373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.010042667274,1535.1826957295318,0.37548080562409597,0.12496571689773925,6.112874298809886,3.5084006007425192
4244.0,-30.00370410861385,4.979194575693299,35.005652485977464,24.11638086140158,5.006810441773311,-26.50270700874238,-40.031771595217265,1.5058133419018196,-0.0189287359850141,-5.0072721225201455,40.01130468954025,42263.010486331594,25746.970887558156,25746.970887558156,68009.98137388975,77359.61192118347,77359.61192118347,25746.970887558156,103106.58280874163,103106.58280874163,103106.58280874163,127903.46504879533,91532.39398862442,56435.79255377244,38996.2238165022,24796.88224005371,0.0,63793.10605655591,21077.34990404565,1535.1835433175438,0.0,0.8868407915261138,2.816151392795802,0.0014959135982669303,354555.474874003,1555020.711183685,4.385831897635446,1555020.711183685,4.385831897635446,0.85,0.09559098670318827,4.027634451161993,1.2671062209038064,1.0,0.0,4.027634451163736,1.284713347192749,1.2850012799035635,3.1350452300996574,19317.178813952276,1969.8040425580884,4632.441516551485,4632.441516551485,5.557969980962632,4.979194575693299,-2.32301450974403,7.302209085437329,3.5083734531957296,3.5083734531957296,1.00239241519878,0.0,0.0,0.00022411047736948042,0.9604362074189565,0.0002333423871760804,198.92822182383574,0.0,0.0,0.0,0.0018558327461923295,7.857262861618156e-05,0.00014553784875329887,0.0005861732535867901,0.09559098670318299,0.07172111491112249,0.023869871792060505,0.09559104846047628,0.07172111491112645,0.02386987179206182,0.3754807515107131,0.3754807515107131,0.1249657075222054,0.0,4.988502617608503,4.986437443341231,4.9947078982573885,4.988343386535121,4.986212181719907,4.994747074489453,24796.88224005371,21077.34990404565,0.85,1.0661023671365895,0.6625012183740236,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266445320671239,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.00938705573,1535.1835433175438,0.3754807515107131,0.1249657075222054,6.112874298809886,3.5083734531957296
4245.0,-30.003730649011022,4.97921969441436,35.005652456574076,24.116353724990063,5.006785673776478,-26.502733371945396,-40.031798102986045,1.5057883967108567,-0.018910151639317974,-5.007292658855075,40.01130411551724,42263.0131528796,25746.98575347266,25746.98575347266,68009.99890635227,77359.60226493712,77359.60226493712,25746.98575347266,103106.58801840978,103106.58801840978,103106.58801840978,127903.47778289599,91532.38504969786,56435.79593764021,38996.2101245085,24796.88976448621,0.0,63793.09988899471,21077.35629981328,1535.1844538941893,0.0,0.8868406891168595,2.8161487514552355,0.0014959135982669303,354555.19105226034,1555020.6864276093,4.38583533867483,1555020.6864276093,4.38583533867483,0.85,0.09559098461430095,4.027634451161993,1.267106218705885,1.0,0.0,4.02763445116217,1.2847134638748696,1.2850013966118352,3.1350449453640055,19317.176927463403,1969.8038501897593,4632.441516551485,4632.441516551485,5.557973190051068,4.97921969441436,-2.3230500187850276,7.302269713199388,3.508346350269656,3.508346350269656,1.002384671505616,0.0,0.0,0.00022411047736948042,0.9604388605561694,0.00023334174258599123,198.92824353765448,0.0,0.0,0.0,0.0018558327461923295,7.857239285487669e-05,0.00014553808451460372,0.0005861742031471437,0.09559098461428459,0.07172111214385413,0.023869872470430466,0.09559100446335708,0.0717211121438664,0.02386987247043455,0.37548069620755004,0.37548069620755004,0.12496569748957748,0.0,4.988486402981664,4.986394668100161,4.994771492000098,4.988382507215761,4.986184531569506,4.994986826648358,24796.88976448621,21077.35629981328,0.85,1.066102745041318,0.6625013242250455,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266445201009265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.00873205446,1535.1844538941893,0.37548069620755004,0.12496569748957748,6.112874298809886,3.508346350269656
4246.0,-30.003757175400867,4.979244822151307,35.00565239967416,24.11634101243692,5.006769096294632,-26.502758903420666,-40.03182073412461,1.5057708243144758,-0.018834542192109893,-5.007306994276042,40.01130325581504,42262.99968788502,25746.984671566446,25746.984671566446,68009.98435945147,77359.61805617773,77359.61805617773,25746.984671566446,103106.60272774418,103106.60272774418,103106.60272774418,127903.49560154148,91532.40486856432,56435.78650027173,38996.24263143621,24796.892873797296,0.0,63793.135505233506,21077.3589427277,1535.184971101822,0.0,0.8868406192915033,2.816146084889549,0.0014959135982669303,354554.9929301511,1555020.6493509533,4.385837684867406,1555020.6493509533,4.385837684867406,0.85,0.09559097899713397,4.027634451161993,1.2671062329923735,1.0,0.0,4.027634451162718,1.2847135460704635,1.2850014788258508,3.1350447447847545,19317.18111007647,1969.8042766975952,4632.441516551485,4632.441516551485,5.557972956501174,4.979244822151307,-2.3230809868648055,7.3023258090161125,3.5083192520433317,3.5083192520433317,1.0023769291552376,0.0,0.0,0.00022411047736948042,0.9604415123010253,0.00023334109833773913,198.9282652400179,0.0,0.0,0.0,0.0018558327461923295,7.857219157301574e-05,0.0001455382857964647,0.0005861750138369013,0.095590978997127,0.07172110636703323,0.023869872630093766,0.09559093862826076,0.07172110636703846,0.023869872630095507,0.3754806403282839,0.3754806403282839,0.1249656897934277,0.0,4.988489062861902,4.986383087991555,4.994816939365762,4.988472452083954,4.98630951866204,4.994971476613614,24796.892873797296,21077.3589427277,0.85,1.066101921794893,0.6625007432722573,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664450819345685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.00807689155,1535.184971101822,0.3754806403282839,0.1249656897934277,6.112874298809886,3.5083192520433317
4247.0,-30.00378360140133,4.9792700693658745,35.00565237414871,24.116332036815606,5.00676249231319,-26.502783347204694,-40.031843225564785,1.5057622381165703,-0.018911713617285386,-5.007316003861131,40.01130405586693,42262.98596880354,25746.970334251866,25746.970334251866,68009.95630305541,77359.60834340588,77359.60834340588,25746.970334251866,103106.57867765774,103106.57867765774,103106.57867765774,127903.48248903222,91532.40318022702,56435.780805624694,38996.247082891474,24796.903811374475,0.0,63793.15089426595,21077.368239668303,1535.185812246169,0.0,0.8868405705551344,2.8161460468949975,0.0014959135982669303,354554.86841358716,1555020.6838550519,4.38583932245185,1555020.6838550519,4.38583932245185,0.85,0.09559097350099133,4.027634451161993,1.2671062368387358,1.0,0.0,4.027634451162474,1.284713586232755,1.2850015189971435,3.135044646778022,19317.180753766403,1969.8042403640798,4632.441516551485,4632.441516551485,5.557969861521017,4.9792700693658745,-2.3231079840224753,7.30237805338835,3.5082921984013344,3.5082921984013344,1.0023691995432384,0.0,0.0,0.00022411047736948042,0.9604441540181742,0.0002333404565292816,198.9282868602533,0.0,0.0,0.0,0.0018558327461923295,7.857199153410686e-05,0.00014553848583537357,0.0005861758195205023,0.09559097350098449,0.07172110063174827,0.02386987286923621,0.09559098446067273,0.07172110063175341,0.02386987286923792,0.37548058585212307,0.37548058585212307,0.12496568290797608,0.0,4.988475533657493,4.986369126086117,4.99480470976323,4.988404290243864,4.986296152970738,4.994738663724547,24796.903811374475,21077.368239668303,0.85,1.066101224812968,0.6625003683993034,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664449628171466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.007421124574,1535.185812246169,0.37548058585212307,0.12496568290797608,6.112874298809886,3.5082921984013344
4248.0,-30.003810014841996,4.979295188397225,35.0056523631754,24.116299382317834,5.006739133984859,-26.50280945521683,-40.03186969840897,1.5057385743597016,-0.01901158935828562,-5.007336554986477,40.01130442867717,42262.98899432473,25746.98571623791,25746.98571623791,68009.97471056264,77359.5707745798,77359.5707745798,25746.98571623791,103106.5564908177,103106.5564908177,103106.5564908177,127903.47359069456,91532.36684784059,56435.785067585624,38996.20197806107,24796.917099876853,0.0,63793.119077937925,21077.379534895324,1535.187050862981,0.0,0.8868404646428336,2.8161449598868664,0.0014959135982669303,354554.584387816,1555020.69993336,4.385842881197836,1555020.69993336,4.385842881197836,0.85,0.09559097332555247,4.027634451161993,1.2671062137605622,1.0,0.0,4.027634451161452,1.2847136969209572,1.2850016297101534,3.135044376669237,19317.173086107177,1969.803458480437,4632.441516551485,4632.441516551485,5.557973182013244,4.979295188397225,-2.323143377053673,7.302438565450899,3.5082652226813145,3.5082652226813145,1.0023614921946613,0.0,0.0,0.00022411047736948042,0.960446794487596,0.00023333981502748904,198.92830847021767,0.0,0.0,0.0,0.0018558327461923295,7.857175608518738e-05,0.00014553872128429305,0.000586176767822682,0.09559097332553765,0.07172109933899189,0.023869873986545758,0.09559101327184621,0.071721099339003,0.023869873986549463,0.37548053234623086,0.37548053234623086,0.12496567320231179,0.0,4.98845323312446,4.986325072945874,4.994847770633385,4.9883249656281805,4.9861097967232695,4.994980945511941,24796.917099876853,21077.379534895324,0.85,1.0661020450728058,0.6625007462433495,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266444843133358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.006766484517,1535.187050862981,0.37548053234623086,0.12496567320231179,6.112874298809886,3.5082652226813145
4249.0,-30.00383642867458,4.979320279230925,35.00565232099884,24.116276576556288,5.006720183398699,-26.502835122716697,-40.03189236447213,1.505718877440798,-0.01905082359115795,-5.007352476172227,40.01130349786654,42262.97606757288,25746.98909995606,25746.98909995606,68009.96516752895,77359.55510939685,77359.55510939685,25746.98909995606,103106.54420935291,103106.54420935291,103106.54420935291,127903.46464601955,91532.35420397168,56435.77516214761,38996.19893536008,24796.92043666664,0.0,63793.11937202672,21077.382371166645,1535.1876141151777,0.0,0.8868403870065044,2.816143616766577,0.0014959135982669303,354554.3643500092,1555020.6597899867,4.385845489846799,1555020.6597899867,4.385845489846799,0.85,0.0955909685438014,4.027634451161993,1.2671062154090031,1.0,0.0,4.027634451164267,1.2847137890541251,1.2850017218639704,3.135044151839728,19317.170417719888,1969.8031863806589,4632.441516551485,4632.441516551485,5.557973912452718,4.979320279230925,-2.3231753891034406,7.302495668334366,3.508238250371382,3.508238250371382,1.0023537858203948,0.0,0.0,0.00022411047736948042,0.9604494350040347,0.00023333917351780104,198.92833008050738,0.0,0.0,0.0,0.0018558327461923295,7.857155449421684e-05,0.00014553892287526358,0.0005861775797574199,0.09559096854378854,0.0717210943834644,0.023869874160324135,0.09559099438461809,0.07172109438347406,0.023869874160327348,0.3754804777817106,0.3754804777817106,0.124965664586613,0.0,4.988428969922495,4.986277993289548,4.994892065402553,4.988301652581072,4.98605941165448,4.995038977592742,24796.92043666664,21077.382371166645,0.85,1.0661018905645696,0.662500540553676,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664447240572332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.006111215209,1535.1876141151777,0.3754804777817106,0.124965664586613,6.112874298809886,3.508238250371382
