time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4250.0,-30.003862774024867,4.979345347393165,35.00565226746159,24.116264073550724,5.006702439615502,-26.50286060791639,-40.03191876746712,1.5057002735070306,-0.018943749626600948,-5.007368114410087,40.01130308261032,42262.97899053745,25746.991820531166,25746.991820531166,68009.97081106862,77359.5763589945,77359.5763589945,25746.991820531166,103106.56817952567,103106.56817952567,103106.56817952567,127903.49499305052,91532.37893564187,56435.78156718505,38996.21929828536,24796.92681352486,0.0,63793.146111810216,21077.38779149613,1535.1883494658198,0.0,0.8868403089433962,2.81614038481864,0.0014959135982669303,354554.14822277136,1555020.6418810962,4.385848112836223,1555020.6418810962,4.385848112836223,0.85,0.09559096440677173,4.027634451161993,1.2671062461799014,1.0,0.0,4.027634451161895,1.2847138760748213,1.28500180890417,3.1350439394860437,19317.175637140845,1969.8037186134761,4632.441516551485,4632.441516551485,5.557974499740241,4.979345347393165,-2.3232071671789107,7.302552514572076,3.5082113114202103,3.5082113114202103,1.002346088977203,0.0,0.0,0.00022411047736948042,0.9604520686822904,0.00023333853367295347,198.92835163477346,0.0,0.0,0.0,0.0018558327461923295,7.857131966774146e-05,0.00014553915770173896,0.0005861785255526222,0.09559096440676344,0.07172108972130609,0.023869874685457353,0.0955909220530777,0.0717210897213123,0.023869874685459418,0.3754804221573106,0.3754804221573106,0.12496565694645038,0.0,4.9884339942548195,4.9862701464739985,4.994935764167792,4.988424364783498,4.986209033925718,4.995080830211236,24796.92681352486,21077.38779149613,0.85,1.0661015321593887,0.662500308676784,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664446051147928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.005455057602,1535.1883494658198,0.3754804221573106,0.12496565694645038,6.112874298809886,3.5082113114202103
4251.0,-30.003889061828136,4.979370365222449,35.00565220189485,24.11624133763837,5.006682871219657,-26.502886223794597,-40.03194143353028,1.5056800331860554,-0.018967534416162835,-5.007385039713754,40.01130262515103,42262.966542624905,25746.997860485957,25746.997860485957,68009.96440311086,77359.56358303805,77359.56358303805,25746.997860485957,103106.561443524,103106.561443524,103106.561443524,127903.49495409132,91532.36887978151,56435.77183936827,38996.21893379249,24796.933510567324,0.0,63793.15244435981,21077.393483982225,1535.1891291455177,0.0,0.886840224484503,2.816138721550272,0.0014959135982669303,354553.9143078418,1555020.622152101,4.3858509507300285,1555020.622152101,4.3858509507300285,0.85,0.09559096134558687,4.027634451161993,1.2671062148595231,1.0,0.0,4.027634451161784,1.284713970749802,1.2850019036003695,3.1350437084538987,19317.173514932038,1969.8035022084034,4632.441516551485,4632.441516551485,5.557975803578568,4.979370365222449,-2.3232398651229746,7.302610230345424,3.508184407447871,3.508184407447871,1.002338402127963,0.0,0.0,0.00022411047736948042,0.960454696615477,0.0002333378952273521,198.92837314196257,0.0,0.0,0.0,0.0018558327461923295,7.857111807780588e-05,0.00014553935929167454,0.0005861793374831917,0.09559096134557554,0.07172108582702791,0.023869875518547634,0.0955909050394682,0.0717210858270364,0.02386987551855046,0.37548036803374596,0.37548036803374596,0.12496565008008899,0.0,4.988437131137857,4.98625645783801,4.994989457497923,4.988417505297605,4.986169531549422,4.995172055025819,24796.933510567324,21077.393483982225,0.85,1.0661013258817855,0.6625000477831305,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26644448627984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.004799391463,1535.1891291455177,0.37548036803374596,0.12496565008008899,6.112874298809886,3.508184407447871
4252.0,-30.003915316433737,4.979395549790832,35.005652166129494,24.116226599458628,5.006679441367973,-26.502910195886884,-40.03196001341564,1.505674320821078,-0.019210327510847947,-5.007391656035731,40.0113033620493,42262.93754775468,25746.977851794025,25746.977851794025,68009.9153995487,77359.51767717679,77359.51767717679,25746.977851794025,103106.49552897082,103106.49552897082,103106.49552897082,127903.43858551141,91532.33221402043,56435.7520845981,38996.20014380258,24796.943056540593,0.0,63793.14320034318,21077.401598059503,1535.1898314921773,0.0,0.8868401881533963,2.8161411384747903,0.0014959135982669303,354553.8228674777,1555020.653932553,4.385852171487588,1555020.653932553,4.385852171487588,0.85,0.09559095490377563,4.027634451161993,1.2671061720000583,1.0,0.0,4.027634451162241,1.2847139974696402,1.2850019303261961,3.13504364325039,19317.165776916758,1969.8027131504396,4632.441516551485,4632.441516551485,5.557971484324486,4.979395549790832,-2.3232649536258814,7.302660503416713,3.508157530072027,3.508157530072027,1.002330722877722,0.0,0.0,0.00022411047736948042,0.9604573212377083,0.0002333372575896209,198.92839462199575,0.0,0.0,0.0,0.0018558327461923295,7.857095283032605e-05,0.00014553952453915438,0.0005861800030396345,0.09559095490377373,0.07172107925662925,0.02386987564714447,0.09559102689612131,0.07172107925663068,0.02386987564714495,0.3754803147512146,0.3754803147512146,0.124965644468238,0.0,4.988388486072381,4.986200254671758,4.994963522248781,4.988181328524888,4.985962865798513,4.994847203307074,24796.943056540593,21077.401598059503,0.85,1.0661007122029196,0.6624996892695408,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664443676835033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.004144000002,1535.1898314921773,0.3754803147512146,0.124965644468238,6.112874298809886,3.508157530072027
4253.0,-30.00394148490379,4.979420521502086,35.00565213793847,24.116205365303927,5.006650390162631,-26.502936652744477,-40.03198655610902,1.5056455580033241,-0.018994850850276634,-5.007416019114219,40.01130351113563,42262.941776776825,25747.003394649517,25747.003394649517,68009.94517142634,77359.54937804435,77359.54937804435,25747.003394649517,103106.55277269386,103106.55277269386,103106.55277269386,127903.50935003406,91532.3627474336,56435.7551461662,38996.23066807488,24796.956577340206,0.0,63793.18724541509,21077.413090739174,1535.191178618414,0.0,0.8868400636556626,2.816135464134492,0.0014959135982669303,354553.4861596028,1555020.6603622464,4.385856354722885,1555020.6603622464,4.385856354722885,0.85,0.09559095620602993,4.027634451161993,1.267106231893413,1.0,0.0,4.027634451160461,1.2847141320089992,1.2850020648957083,3.1350433149386263,19317.17222074912,1969.8033702384728,4632.441516551485,4632.441516551485,5.557976998232304,4.979420521502086,-2.3233029842164448,7.3027235057185305,3.5081307446921928,3.5081307446921928,1.002323069912055,0.0,0.0,0.00022411047736948042,0.9604599372568308,0.00023333662204543613,198.92841603156236,0.0,0.0,0.0,0.0018558327461923295,7.857071676305555e-05,0.00014553976060642488,0.000586180953832306,0.0955909562060076,0.07172107894851104,0.023869877257496556,0.09559090474784317,0.0717210789485278,0.023869877257502132,0.3754802595531694,0.3754802595531694,0.12496563506499044,0.0,4.988404284809633,4.986199273103011,4.995029741699227,4.988421168263926,4.986149037306461,4.995248304112749,24796.956577340206,21077.413090739174,0.85,1.0661004428229806,0.662499298149025,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266444248296759,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.003488397342,1535.191178618414,0.3754802595531694,0.12496563506499044,6.112874298809886,3.5081307446921928
4254.0,-30.00396762710896,4.979445620661288,35.00565209069825,24.116186086926632,5.006642291417654,-26.502960990534316,-40.032009047549195,1.5056356548429828,-0.01921330317685488,-5.007424448330118,40.011302899903484,42262.9291421697,25746.988100895785,25746.988100895785,68009.91724306549,77359.50407622516,77359.50407622516,25746.988100895785,103106.49217712095,103106.49217712095,103106.49217712095,127903.45083865097,91532.32475027225,56435.74981621656,38996.19437117299,24796.958661530025,0.0,63793.15303270302,21077.41486230052,1535.1914944346809,0.0,0.8868400229809578,2.816137349703632,0.0014959135982669303,354553.369664392,1555020.6340014408,4.385857721429554,1555020.6340014408,4.385857721429554,0.85,0.09559094836177762,4.027634451161993,1.2671062099141999,1.0,0.0,4.027634451161886,1.2847141783314788,1.2850021112285699,3.135043201899491,19317.164201752472,1969.8025525283836,4632.441516551485,4632.441516551485,5.557973696786688,4.979445620661288,-2.323329351876911,7.302774972538199,3.5081039370747393,3.5081039370747393,1.0023154105927827,0.0,0.0,0.00022411047736948042,0.9604625506579734,0.00023333598714072877,198.92843741964512,0.0,0.0,0.0,0.0018558327461923295,7.857051672761798e-05,0.00014553996064186242,0.0005861817595019256,0.09559094836177821,0.07172107149872832,0.02386987686304989,0.09559098403211719,0.07172107149872788,0.02386987686304974,0.3754802061353545,0.3754802061353545,0.12496562820205387,0.0,4.988368861548906,4.986152439265084,4.9950286041793674,4.9882111451532865,4.985949081703268,4.995008029691405,24796.958661530025,21077.41486230052,0.85,1.0661005767844831,0.6624994553961608,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664441299190718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.002833645112,1535.1914944346809,0.3754802061353545,0.12496562820205387,6.112874298809886,3.5081039370747393
4255.0,-30.003993769596086,4.979470612988618,35.005652056175286,24.116163700260245,5.006620436291786,-26.50298670435542,-40.03203167868776,1.5056133710511495,-0.019174187891394467,-5.007443772030862,40.01130317584236,42262.91734198754,25747.000920720373,25747.000920720373,68009.91826270791,77359.50201727547,77359.50201727547,25747.000920720373,103106.50293799584,103106.50293799584,103106.50293799584,127903.4738013538,91532.32442665362,56435.739751365916,38996.205194764116,24796.970863357954,0.0,63793.17605812207,21077.42523385426,1535.192646549641,0.0,0.8868399236639701,2.8161345802370543,0.0014959135982669303,354553.1026030604,1555020.6459019464,4.385861058570028,1555020.6459019464,4.385861058570028,0.85,0.09559094727394485,4.027634451161993,1.2671062115626412,1.0,0.0,4.027634451163633,1.2847142825649331,1.2850022154853853,3.1350429475422485,19317.16413345535,1969.8025455640154,4632.441516551485,4632.441516551485,5.557976464187969,4.979470612988618,-2.3233636345664825,7.302834247555101,3.508077209523602,3.508077209523602,1.0023077741496007,0.0,0.0,0.00022411047736948042,0.9604651640949733,0.00023333535223076532,198.9284588079632,0.0,0.0,0.0,0.0018558327461923295,7.857031545020058e-05,0.00014554016191927984,0.0005861825701737863,0.09559094727393118,0.0717210693414716,0.023869877932459583,0.09559095105820149,0.07172106934148186,0.02386987793246299,0.37548015135936513,0.37548015135936513,0.12496561932918955,0.0,4.988356352528683,4.98612134834849,4.995071929255744,4.988269584139459,4.9859602541205845,4.995208494167969,24796.970863357954,21077.42523385426,0.85,1.0661002079712094,0.6624990312989233,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664440109372357,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.00217854677,1535.192646549641,0.37548015135936513,0.12496561932918955,6.112874298809886,3.508077209523602
4256.0,-30.004019832240626,4.9794955466411235,35.0056519893352,24.11614117389547,5.00659965285762,-26.503012239081173,-40.03205808168275,1.5055920596981365,-0.01916702813775828,-5.007460899440274,40.01130216548834,42262.92143945232,25747.007961699386,25747.007961699386,68009.9294011517,77359.49492518809,77359.49492518809,25747.007961699386,103106.50288688748,103106.50288688748,103106.50288688748,127903.47717028407,91532.3194716943,56435.74598595842,38996.19276192875,24796.974283396583,0.0,63793.16704532533,21077.428140887096,1535.1932435526712,0.0,0.8868398401780511,2.8161324869029123,0.0014959135982669303,354552.8658954915,1555020.6023280807,4.385863863772689,1555020.6023280807,4.385863863772689,0.85,0.09559094311725233,4.027634451161993,1.2671062390366572,1.0,0.0,4.0276344511603615,1.284714382249776,1.2850023151925696,3.1350427042848614,19317.16308775086,1969.8024389318332,4632.441516551485,4632.441516551485,5.55797798411628,4.9794955466411235,-2.323396317726168,7.302891864367291,3.508050491576782,3.508050491576782,1.0023001404505092,0.0,0.0,0.00022411047736948042,0.9604677695578325,0.00023333471926148384,198.9284801309631,0.0,0.0,0.0,0.0018558327461923295,7.857008062714849e-05,0.00014554039674233193,0.0005861835159552008,0.09559094311723496,0.0717210647178975,0.023869878399337456,0.09559090817642237,0.07172106471791054,0.023869878399341796,0.3754800964206842,0.3754800964206842,0.12496561154502218,0.0,4.988350367789451,4.986094587944308,4.995128370360078,4.988293871302517,4.985954990482526,4.995321574680304,24796.974283396583,21077.428140887096,0.85,1.0661005331939446,0.6624991891282702,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664438924618469,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.001522571374,1535.1932435526712,0.3754800964206842,0.12496561154502218,6.112874298809886,3.508050491576782
4257.0,-30.004045789598997,4.97952060763826,35.00565193736206,24.116126889735483,5.006593122974976,-26.503036253653725,-40.032076731417305,1.5055835870297025,-0.019332309423589322,-5.00746920634151,40.01130246484284,42262.8936736827,25746.99268034369,25746.99268034369,68009.88635402638,77359.46354084733,77359.46354084733,25746.99268034369,103106.45622119101,103106.45622119101,103106.45622119101,127903.43816974889,91532.29595216402,56435.726084999515,38996.18874129389,24796.981948557877,0.0,63793.170689851766,21077.434656274196,1535.1938788048285,0.0,0.8868397968291919,2.8161336883133647,0.0014959135982669303,354552.7510908773,1555020.615238439,4.385865320333852,1555020.615238439,4.385865320333852,0.85,0.09559093652662605,4.027634451161993,1.267106152768247,1.0,0.0,4.02763445116236,1.2847144218810802,1.285002354832756,3.1350426075740057,19317.158124142326,1969.8019327846234,4632.441516551485,4632.441516551485,5.557974685347015,4.97952060763826,-2.32342249298823,7.302943100626489,3.5080237975836024,3.5080237975836024,1.002292513595315,0.0,0.0,0.00022411047736948042,0.9604703645028894,0.0002333340888508031,198.92850136782826,0.0,0.0,0.0,0.0018558327461923295,7.8569914760463e-05,0.00014554056260901742,0.0005861841840055776,0.09559093652662448,0.07172105803051637,0.02386987849610811,0.0955909838395049,0.07172105803051755,0.023869878496108502,0.3754800415938405,0.3754800415938405,0.12496560545640145,0.0,4.988310831798003,4.986044426089052,4.995120762153192,4.988136896917922,4.985827988984397,4.995074537413473,24796.981948557877,21077.434656274196,0.85,1.0660997974951794,0.6624987160327163,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664437742646182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.000867324075,1535.1938788048285,0.3754800415938405,0.12496560545640145,6.112874298809886,3.5080237975836024
4258.0,-30.004071750341208,4.9795455072430395,35.00565189163609,24.116099858097755,5.006567503897304,-26.50306218031875,-40.03209943240506,1.5055579338748064,-0.019286693850233405,-5.007490997358364,40.011302542858076,42262.88273847759,25747.012047426386,25747.012047426386,68009.89478590398,77359.45783572014,77359.45783572014,25747.012047426386,103106.46988314652,103106.46988314652,103106.46988314652,127903.46394862262,91532.29038498894,56435.71528774616,38996.19455249197,24796.994065476098,0.0,63793.18861796807,21077.444955654682,1535.1950827479616,0.0,0.8868396856749198,2.8161305454536434,0.0014959135982669303,354552.4499306656,1555020.618603026,4.385869055219101,1555020.618603026,4.385869055219101,0.85,0.09559093627161955,4.027634451161993,1.2671061621094126,1.0,0.0,4.027634451162314,1.2847145418749313,1.2850024748535005,3.1350423147573343,19317.156949234606,1969.8018129773784,4632.441516551485,4632.441516551485,5.557978866097625,4.9795455072430395,-2.323458491782819,7.303003999025858,3.50799718356214,3.50799718356214,1.0022849095891828,0.0,0.0,0.00022411047736948042,0.960472959793788,0.00023333345835951133,198.92852260746648,0.0,0.0,0.0,0.0018558327461923295,7.856971286324878e-05,0.00014554076450623164,0.0005861849971737532,0.09559093627160668,0.07172105638945812,0.023869879882148563,0.09559094014209776,0.07172105638946777,0.023869879882151775,0.3754799854189383,0.3754799854189383,0.12496559687618722,0.0,4.9882978106202245,4.986007241367929,4.995180346711436,4.988204303508155,4.985817082091842,4.9953772590124,24796.994065476098,21077.444955654682,0.85,1.066099630059066,0.6624983584309151,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664436554637306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.000213317257,1535.1950827479616,0.3754799854189383,0.12496559687618722,6.112874298809886,3.50799718356214
4259.0,-30.004097611225834,4.979570472666833,35.005651826078,24.11609172066676,5.006555482474896,-26.503086657215377,-40.032125695701666,1.5055445284644668,-0.019231528887303284,-5.007502157438722,40.01130187375166,42262.88701034896,25747.004149144766,25747.004149144766,68009.89115949372,77359.47349670327,77359.47349670327,25747.004149144766,103106.47764584803,103106.47764584803,103106.47764584803,127903.47465098416,91532.31164865002,56435.72516229583,38996.207207060215,24796.997005136138,0.0,63793.20421219635,21077.447454365716,1535.1955174301652,0.0,0.8868396313150613,2.816128518110024,0.0014959135982669303,354552.2956941528,1555020.5897462585,4.385870881760316,1555020.5897462585,4.385870881760316,0.85,0.09559092931860762,4.027634451161993,1.2671061972761528,1.0,0.0,4.027634451164453,1.284714604579384,1.2850025375720067,3.1350421617419393,19317.16143676001,1969.8022705776193,4632.441516551485,4632.441516551485,5.557977161104354,4.979570472666833,-2.3234867063501357,7.303057179016968,3.5079705626223125,3.5079705626223125,1.002277303606375,0.0,0.0,0.00022411047736948042,0.9604755451094653,0.00023333283029495412,198.92854376541118,0.0,0.0,0.0,0.0018558327461923295,7.856947928430159e-05,0.00014554099808517884,0.0005861859379443679,0.09559092931859708,0.07172104940966179,0.02386987990893529,0.09559089253248378,0.0717210494096697,0.023869879908937925,0.3754799289194275,0.3754799289194275,0.12496559037398713,0.0,4.988296617112098,4.98599949161229,4.9951988526538,4.9882706285513905,4.985947279460049,4.995251660419797,24796.997005136138,21077.447454365716,0.85,1.0660993126050125,0.6624982634477686,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664435374279326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.9995583774,1535.1955174301652,0.3754799289194275,0.12496559037398713,6.112874298809886,3.5079705626223125
4260.0,-30.004123451643334,4.979595325107109,35.00565175608869,24.116058996319794,5.006532531005004,-26.50311220879183,-40.03214832684023,1.505521288153497,-0.019341310502397846,-5.007521663601522,40.011301613567575,42262.876334470355,25747.017707166822,25747.017707166822,68009.89404163718,77359.4339783217,77359.4339783217,25747.017707166822,103106.45168548852,103106.45168548852,103106.45168548852,127903.45781197894,91532.27329955867,56435.7156557072,38996.175159834966,24797.006126490418,0.0,63793.18128632539,21077.455207516854,1535.1964933471522,0.0,0.8868395330102316,2.8161276832046576,0.0014959135982669303,354552.0261117632,1555020.578525215,4.385874184893349,1555020.578525215,4.385874184893349,0.85,0.09559092774149144,4.027634451161993,1.267106167604216,1.0,0.0,4.027634451162254,1.2847147132870729,1.2850026463040594,3.1350418964665563,19317.153343491354,1969.801445293893,4632.441516551485,4632.441516551485,5.557980087859502,4.979595325107109,-2.3235209930345273,7.303116318141637,3.507944003037229,3.507944003037229,1.002269715153494,0.0,0.0,0.00022411047736948042,0.9604781283865429,0.00023333220272902196,198.92856490661538,0.0,0.0,0.0,0.0018558327461923295,7.856927800934033e-05,0.00014554119936014009,0.000586186748606336,0.09559092774147965,0.07172104664816978,0.02386988109330987,0.0955909143629685,0.07172104664817863,0.02386988109331281,0.3754798739211613,0.3754798739211613,0.12496558308181871,0.0,4.988280780160892,4.985958452352463,4.995258742674878,4.9881803530990965,4.985757218003187,4.995461220418747,24797.006126490418,21077.455207516854,0.85,1.0660997409172268,0.6624983341837157,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664434190801357,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.998904572667,1535.1964933471522,0.3754798739211613,0.12496558308181871,6.112874298809886,3.507944003037229
4261.0,-30.0041492759328,4.979620254895783,35.005651680403425,24.116050614416622,5.006521907831287,-26.50313651293738,-40.03217074843121,1.505509144835905,-0.019320141845810213,-5.007532222576799,40.01130130768226,42262.86496639786,25747.008425359047,25747.008425359047,68009.8733917569,77359.44307726895,77359.44307726895,25747.008425359047,103106.451502628,103106.451502628,103106.451502628,127903.46254487497,91532.28855237219,56435.7104415012,38996.19790096777,24797.011042246977,0.0,63793.20894321475,21077.45938590993,1535.1970269619133,0.0,0.8868394803938136,2.816126172591927,0.0014959135982669303,354551.88018288347,1555020.5653332009,4.385875952853773,1555020.5653332009,4.385875952853773,0.85,0.09559092137270117,4.027634451161993,1.26710614067968,1.0,0.0,4.027634451161128,1.2847147700880406,1.2850027031177573,3.1350417578572576,19317.156562475513,1969.8017735389265,4632.441516551485,4632.441516551485,5.557978084205977,4.979620254895783,-2.3235487090538802,7.3031689639496635,3.5079174509778235,3.5079174509778235,1.0022621288508067,0.0,0.0,0.00022411047736948042,0.9604807100587764,0.0002333315755563337,198.92858603462903,0.0,0.0,0.0,0.0018558327461923295,7.856907859850635e-05,0.00014554139877097407,0.0005861875517602809,0.09559092137269722,0.07172103998123577,0.023869881391461446,0.09559089064131658,0.07172103998123874,0.023869881391462434,0.3754798180991609,0.3754798180991609,0.12496557768064702,0.0,4.988271054667166,4.985940833373263,4.995272734697949,4.988212080730989,4.985850286928439,4.9953086294893865,24797.011042246977,21077.45938590993,0.85,1.0660989550203628,0.6624978687624566,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664433012679472,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.99825031593,1535.1970269619133,0.3754798180991609,0.12496557768064702,6.112874298809886,3.5079174509778235
4262.0,-30.00417503939969,4.979645246453486,35.00565164509295,24.11603151066231,5.006512525477859,-26.503160638312313,-40.0321931700222,1.5054981243904957,-0.019496941458669426,-5.007543350275671,40.01130233231639,42262.85373598942,25747.00101307576,25747.00101307576,68009.85474906518,77359.40376994814,77359.40376994814,25747.00101307576,103106.4047830239,103106.4047830239,103106.4047830239,127903.4291511861,91532.25587639671,56435.70584243788,38996.1667043987,24797.02436816219,0.0,63793.19107256089,21077.470712937862,1535.1980513478159,0.0,0.8868394200670986,2.816127196029039,0.0014959135982669303,354551.726394088,1555020.6095229278,4.385877979887498,1555020.6095229278,4.385877979887498,0.85,0.09559091732912148,4.027634451161993,1.2671061368333176,1.0,0.0,4.027634451163032,1.2847148216367228,1.2850027546779927,3.135041632064927,19317.14966647254,1969.8010703423226,4632.441516551485,4632.441516551485,5.557976484124623,4.979645246453486,-2.3235767595836374,7.303222006037123,3.5078909636725855,3.5078909636725855,1.00225456104931,0.0,0.0,0.00022411047736948042,0.9604832856579932,0.0002333309498623396,198.92860711288537,0.0,0.0,0.0,0.0018558327461923295,7.85688791881403e-05,0.00014554159818134014,0.0005861883549123412,0.09559091732911423,0.07172103527043952,0.023869882058674713,0.09559098266310193,0.07172103527044496,0.023869882058676524,0.37547976301164415,0.37547976301164415,0.12496557104772085,0.0,4.988230356071654,4.985891159156324,4.995259005285789,4.988046408817013,4.985671310840075,4.995182933160152,24797.02436816219,21077.470712937862,0.85,1.0660989614347414,0.6624978783067613,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664431830891052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.997595520941,1535.1980513478159,0.37547976301164415,0.12496557104772085,6.112874298809886,3.5078909636725855
4263.0,-30.004200807884125,4.979670053867272,35.00565159783027,24.11601006696003,5.006484838204482,-26.50318659875305,-40.03221587100995,1.5054706290734492,-0.01931295244753528,-5.007566020874597,40.01130191355899,42262.843599575805,25747.023110345675,25747.023110345675,68009.86670992148,77359.42904383824,77359.42904383824,25747.023110345675,103106.45215418392,103106.45215418392,103106.45215418392,127903.48593064712,91532.2803732066,56435.694928944366,38996.206049180255,24797.033776463202,0.0,63793.23982564345,21077.47870999372,1535.1991232815628,0.0,0.8868393062355783,2.81612213288265,0.0014959135982669303,354551.4130784299,1555020.591463042,4.385881804732951,1555020.591463042,4.385881804732951,0.85,0.09559091658178308,4.027634451161993,1.2671061763959006,1.0,0.0,4.027634451162666,1.2847149502474557,1.2850028833175502,3.1350413182209866,19317.154836328107,1969.801597520877,4632.441516551485,4632.441516551485,5.557981254237713,4.979670053867272,-2.3236132403038336,7.303283294171106,3.507864536550652,3.507864536550652,1.0022470104430434,0.0,0.0,0.00022411047736948042,0.9604858617662838,0.00023333032404803216,198.92862819525138,0.0,0.0,0.0,0.0018558327461923295,7.856867729338648e-05,0.00014554180007609393,0.0005861891680706071,0.09559091658176465,0.07172103334839526,0.02386988323336939,0.09559086527445483,0.07172103334840908,0.02386988323337399,0.37547970655528384,0.37547970655528384,0.12496556175695205,0.0,4.988243517418368,4.9858875625237715,4.99532252028456,4.9882530684270705,4.985830083644828,4.995533482083545,24797.033776463202,21077.47870999372,0.85,1.0660983341777703,0.6624972131073219,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664430646174631,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.996941083624,1535.1991232815628,0.37547970655528384,0.12496556175695205,6.112874298809886,3.507864536550652
4264.0,-30.004226439353513,4.979695065442934,35.00565155283414,24.116005561687075,5.006483090470488,-26.50320984176736,-40.03223815290255,1.50546649288432,-0.019420058178866384,-5.007570433635347,40.011301885052326,42262.832367716626,25746.998610920495,25746.998610920495,68009.83097863712,77359.417783395,77359.417783395,25746.998610920495,103106.41639431549,103106.41639431549,103106.41639431549,127903.45410540637,91532.27878173871,56435.693366060106,38996.20601742068,24797.037711090885,0.0,63793.24372851156,21077.48205442725,1535.1994568657842,0.0,0.886839283886742,2.816123024679539,0.0014959135982669303,354551.35209254816,1555020.590233625,4.385882555674812,1555020.590233625,4.385882555674812,0.85,0.09559090721190734,4.027634451161993,1.2671061549661684,1.0,0.0,4.027634451161647,1.2847149695946913,1.285002902669122,3.13504127100866,19317.15450046156,1969.8015632720205,4632.441516551485,4632.441516551485,5.5579759655740375,4.979695065442934,-2.323636329214374,7.303331394657308,3.507838095531233,3.507838095531233,1.0022394558660666,0.0,0.0,0.00022411047736948042,0.9604884241843796,0.00023332970156281568,198.92864916552352,0.0,0.0,0.0,0.0018558327461923295,7.856847912638697e-05,0.00014554199824309345,0.0005861899662148414,0.09559090721190273,0.07172102467091794,0.02386988254098479,0.09559091390779234,0.0717210246709214,0.023869882540985942,0.375479651766106,0.375479651766106,0.12496555501691713,0.0,4.988226566769924,4.985876084114921,4.995289126060129,4.988150375456485,4.985821782696519,4.995147160255215,24797.037711090885,21077.48205442725,0.85,1.0660977088431234,0.6624969965091743,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664429470187633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.996285687006,1535.1994568657842,0.375479651766106,0.12496555501691713,6.112874298809886,3.507838095531233
4265.0,-30.004251989482803,4.9797199332887345,35.00565153592389,24.11597283734011,5.00646000932624,-26.503235145099588,-40.032260784041114,1.5054431649430786,-0.01951875152383309,-5.00759103290214,40.011302613122865,42262.8227162267,25747.015858503906,25747.015858503906,68009.8385747306,77359.3788525652,77359.3788525652,25747.015858503906,103106.39471106911,103106.39471106911,103106.39471106911,127903.44798567073,91532.2408499956,56435.684713657305,38996.17348482032,24797.05327460162,0.0,63793.226759421945,21077.49528341138,1535.2008276431957,0.0,0.8868391764423567,2.8161219165266305,0.0014959135982669303,354551.067403656,1555020.6216333602,4.385886165907296,1555020.6216333602,4.385886165907296,0.8500000000000001,0.09559090738465922,4.027634451161993,1.2671061263931915,1.0,0.0,4.02763445116066,1.284715078712337,1.2850030118112232,3.1350410047330257,19317.146495270907,1969.800746969751,4632.441516551485,4632.441516551485,5.557979688790694,4.9797199332887345,-2.3236711902113183,7.303391123500052,3.5078117574463366,3.5078117574463366,1.0022319306989533,0.0,0.0,0.00022411047736948042,0.9604909784781319,0.000233329081054542,198.92867006925204,0.0,0.0,0.0,0.0018558327461923295,7.856827785379447e-05,0.00014554219951568595,0.0005861907768672691,0.09559090738464705,0.0717210237379238,0.02386988364672325,0.09559095006418147,0.07172102373793293,0.023869883646726292,0.37547959783011525,0.37547959783011525,0.1249655444806531,0.0,4.988203541071641,4.985834020598588,4.995323304565829,4.988072281378322,4.985626611480086,4.995420858004309,24797.05327460162,21077.49528341138,0.85,1.0660981115003072,0.66249702144099,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266442828452255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.995632176306,1535.2008276431957,0.37547959783011525,0.1249655444806531,6.112874298809886,3.5078117574463366
4266.0,-30.00427757308474,4.979744769265761,35.005651485089565,24.11595523534345,5.006441381768958,-26.50326003308984,-40.032287082262314,1.5054238417740715,-0.019472572350991868,-5.0076064602577945,40.011301591187554,42262.82836019571,25747.019682756923,25747.019682756923,68009.84804295262,77359.38290318618,77359.38290318618,25747.019682756923,103106.40258594311,103106.40258594311,103106.40258594311,127903.45846349475,91532.24771660105,56435.69317361057,38996.17171443387,24797.055877551637,0.0,63793.2275919855,21077.49749591889,1535.201339955054,0.0,0.8868391016477245,2.8161195091030216,0.0014959135982669303,354550.85419245705,1555020.5775600232,4.385888679077693,1555020.5775600232,4.385888679077693,0.85,0.09559090191313341,4.027634451161993,1.2671061687031764,1.0,0.0,4.027634451160634,1.2847151690974683,1.285003102216612,3.1350407841696666,19317.147944413002,1969.80089474112,4632.441516551485,4632.441516551485,5.55798051432794,4.979744769265761,-2.323702279769707,7.3034470490354675,3.507785417688891,3.507785417688891,1.0022244050539688,0.0,0.0,0.00022411047736948042,0.9604935361255358,0.00023332845973488087,198.92869100037043,0.0,0.0,0.0,0.0018558327461923295,7.856804396818689e-05,0.00014554243340129353,0.0005861917188729998,0.09559090191312397,0.07172101836470264,0.023869883548421334,0.09559089218380117,0.07172101836470972,0.023869883548423697,0.3754795427135254,0.3754795427135254,0.12496553498455526,0.0,4.98819547561618,4.98581019131467,4.9953626055933,4.988133887906827,4.985685549851212,4.99549048127227,24797.055877551637,21077.49749591889,0.85,1.0660982460071806,0.6624971012676162,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664427105671072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.994979440738,1535.201339955054,0.3754795427135254,0.12496553498455526,6.112874298809886,3.507785417688891
4267.0,-30.00430309188219,4.97976956087609,35.00565141670957,24.11593235973271,5.006422616292482,-26.50328487656389,-40.03230960862709,1.5054044009741938,-0.019509437951057862,-5.007622467542155,40.01130097846466,42262.8185562954,25747.025006760457,25747.025006760457,68009.84356305585,77359.36630567099,77359.36630567099,25747.025006760457,103106.39131243146,103106.39131243146,103106.39131243146,127903.45262514845,91532.23385293863,56435.68610356316,38996.16416597275,24797.06131271699,0.0,63793.22547868974,21077.50211580944,1535.2020262709334,0.0,0.8868390224209797,2.816118124828012,0.0014959135982669303,354550.63296655694,1555020.5511349256,4.385891341171582,1555020.5511349256,4.385891341171582,0.8499999999999999,0.09559089765700399,4.027634451161993,1.2671061659557745,1.0,0.0,4.0276344511616955,1.284715260032837,1.2850031931723613,3.1350405622636157,19317.14501859806,1969.8005963910268,4632.441516551485,4632.441516551485,5.557981663614664,4.97976956087609,-2.3237337736811,7.30350333455719,3.5077591097641085,3.5077591097641085,1.002216888504031,0.0,0.0,0.00022411047736948042,0.9604960873016238,0.00023332783999056853,198.92871187847373,0.0,0.0,0.0,0.0018558327461923295,7.856784362843665e-05,0.00014554263374104377,0.0005861925257682797,0.09559089765699123,0.07172101374269511,0.02386988391429612,0.0955908793901359,0.07172101374270468,0.023869883914299304,0.375479487730624,0.375479487730624,0.12496552665414236,0.0,4.988185072075964,4.9857799960195734,4.995411671553143,4.988113029591091,4.985628788204394,4.99557750448065,24797.06131271699,21077.50211580944,0.85,1.0660982110988366,0.6624969695318728,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664425928330458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.99432518293,1535.2020262709334,0.375479487730624,0.12496552665414236,6.112874298809886,3.5077591097641085
4268.0,-30.004328544701735,4.979794436222451,35.0056513595498,24.11591849466788,5.006413538673111,-26.50330869184232,-40.03232818851245,1.5053936858136734,-0.019607948606562786,-5.007632387502498,40.01130116851956,42262.792711956485,25747.014958436648,25747.014958436648,68009.80767039313,77359.34683712627,77359.34683712627,25747.014958436648,103106.36179556292,103106.36179556292,103106.36179556292,127903.4308207466,91532.22101350942,56435.666888339525,38996.171250188774,24797.069025183682,0.0,63793.24027537246,21077.50867140613,1535.2027028999394,0.0,0.8868389712602922,2.8161182608692497,0.0014959135982669303,354550.49586951773,1555020.5593314841,4.385893060219455,1555020.5593314841,4.385893060219455,0.85,0.0955908915626999,4.027634451161993,1.2671061159530654,1.0,0.0,4.0276344511625215,1.2847153101535722,1.2850032433043297,3.1350404399559446,19317.14230893934,1969.8003200827336,4632.441516551485,4632.441516551485,5.557979494494175,4.979794436222451,-2.3237607657735477,7.303555201995999,3.5077328298486674,3.5077328298486674,1.0022093799567622,0.0,0.0,0.00022411047736948042,0.9604986318890241,0.00023332722185009225,198.9287327026018,0.0,0.0,0.0,0.0018558327461923295,7.856767838732316e-05,0.00014554279898215726,0.0005861931912990812,0.09559089156269196,0.07172100750514687,0.023869884057545084,0.0955909206243996,0.07172100750515283,0.023869884057547065,0.37547943245258253,0.37547943245258253,0.124965519874884,0.0,4.988156716875892,4.985740676231387,4.995416261974526,4.988024438895934,4.985564541274755,4.995415765092218,24797.069025183682,21077.50867140613,0.85,1.0660974011794866,0.6624964107407496,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664424753093173,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.993671370583,1535.2027028999394,0.37547943245258253,0.124965519874884,6.112874298809886,3.5077328298486674
4269.0,-30.0043539827979,4.979819227844248,35.0056513141779,24.115895793680124,5.0063936779282825,-26.503333572264687,-40.03235074980182,1.5053732673950797,-0.01961299691510021,-5.007650088892572,40.01130139754693,42262.78325718179,25747.02500538433,25747.02500538433,68009.80826256612,77359.33537189211,77359.33537189211,25747.02500538433,103106.36037727645,103106.36037727645,103106.36037727645,127903.4406957132,91532.21180585734,56435.65969114724,38996.16901634456,24797.080318436754,0.0,63793.249334781314,21077.51827067124,1535.2037650259808,0.0,0.8868388803666273,2.8161162609034176,0.0014959135982669303,354550.25123072334,1555020.5692088236,4.385896114333579,1555020.5692088236,4.385896114333579,0.85,0.09559088938500315,4.027634451161993,1.267106129140593,1.0,0.0,4.027634451162186,1.2847154056618257,1.2850033388339888,3.135040206890913,19317.140365738094,1969.8001219313521,4632.441516551485,4632.441516551485,5.557981663317601,4.979819227844248,-2.3237934041279016,7.30361263197215,3.5077066165129467,3.5077066165129467,1.0022018904322705,0.0,0.0,0.00022411047736948042,0.9605011750117501,0.00023332660406869237,198.92875351468837,0.0,0.0,0.0,0.0018558327461923295,7.856747773783251e-05,0.0001455429996316479,0.0005861939994418824,0.0955908893849936,0.071721004371723,0.023869885013270597,0.09559090907413807,0.07172100437173017,0.02386988501327298,0.3754793763647462,0.3754793763647462,0.12496551167107724,0.0,4.988139521619587,4.985705149924172,4.995454147090925,4.988037091977446,4.985529397940525,4.995572035950772,24797.080318436754,21077.51827067124,0.85,1.0660972590635207,0.6624961684486466,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664423573886554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.99301802937,1535.2037650259808,0.3754793763647462,0.12496551167107724,6.112874298809886,3.5077066165129467
4270.0,-30.00437935931444,4.97984401930587,35.00565125539628,24.115877667814516,5.006378146646291,-26.503357964251432,-40.0323732063174,1.5053567515832293,-0.019640251368116424,-5.0076638774218045,40.01130091621467,42262.77375509736,25747.0250246054,25747.0250246054,68009.79877970276,77359.32488258174,77359.32488258174,25747.0250246054,103106.34990718713,103106.34990718713,103106.34990718713,127903.43549460414,91532.20530213369,56435.654174649186,38996.16791942723,24797.085587417,0.0,63793.25350684423,21077.52274930445,1535.204391413505,0.0,0.8868388119531172,2.816115009376104,0.0014959135982669303,354550.0606689912,1555020.548450251,4.38589841309327,1555020.548450251,4.38589841309327,0.85,0.0955908840131529,4.027634451161993,1.267106125843711,1.0,0.0,4.027634451160718,1.2847154829154361,1.2850034161049133,3.1350400183719933,19317.138993179295,1969.7999819693061,4632.441516551485,4632.441516551485,5.557981667466831,4.97984401930587,-2.323823165196535,7.303667184502405,3.507680419379226,3.507680419379226,1.0021944055369219,0.0,0.0,0.00022411047736948042,0.9605037119854127,0.00023332598778429709,198.92877427639814,0.0,0.0,0.0,0.0018558327461923295,7.85672780206208e-05,0.00014554319934885962,0.0005861948038298048,0.09559088401314543,0.07172099869399332,0.02386988531915211,0.09559089822041447,0.07172099869399892,0.023869885319153974,0.3754793198329987,0.3754793198329987,0.12496550435057022,0.0,4.988121584675582,4.985671615576962,4.995483076422886,4.988023626053689,4.9855112690010515,4.9955725807432145,24797.085587417,21077.52274930445,0.85,1.0660970406910841,0.6624959761703185,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664422398649002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.992364134687,1535.204391413505,0.3754793198329987,0.12496550435057022,6.112874298809886,3.507680419379226
4271.0,-30.004404685680758,4.97986881059103,35.00565120091015,24.11585940225052,5.006363445749923,-26.503382228083968,-40.03239566283298,1.5053409881531006,-0.019685650801079646,-5.00767760676827,40.011300923768,42262.764378208776,25747.025045780792,25747.025045780792,68009.78942398957,77359.31049419918,77359.31049419918,25747.025045780792,103106.33553997998,103106.33553997998,103106.33553997998,127903.42938209552,91532.19521511422,56435.649099123584,38996.162351100706,24797.093842115537,0.0,63793.25619321624,21077.529765798205,1535.2051875281468,0.0,0.8868387420708662,2.816114003102374,0.0014959135982669303,354549.8709252636,1555020.5487760045,4.385900761204312,1555020.5487760045,4.385900761204312,0.85,0.09559087936976748,4.027634451161993,1.2671061104582626,1.0,0.0,4.027634451162017,1.2847155566497486,1.2850034898557512,3.135039838441098,19317.13686439461,1969.7997648936805,4632.441516551485,4632.441516551485,5.55798167203794,4.97986881059103,-2.3238528418753086,7.303721652466338,3.5076542635165557,3.5076542635165557,1.0021869324333017,0.0,0.0,0.00022411047736948042,0.9605062439525981,0.00023332537271932664,198.92879499708195,0.0,0.0,0.0,0.0018558327461923295,7.856707830387831e-05,0.0001455433990656021,0.0005861956082158373,0.09559087936975688,0.07172099352348976,0.023869885846267116,0.0955909061015029,0.07172099352349771,0.023869885846269763,0.37547926304328355,0.37547926304328355,0.12496549721864213,0.0,4.9881008786055645,4.9856364840001675,4.9955057153123335,4.987991955967175,4.985469861012916,4.995570170347776,24797.093842115537,21077.529765798205,0.85,1.0660968491403282,0.662495801283506,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664421223419182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.991710625713,1535.2051875281468,0.37547926304328355,0.12496549721864213,6.112874298809886,3.5076542635165557
4272.0,-30.004429972213476,4.979893571603783,35.00565114692112,24.115841485932492,5.006346667517992,-26.503406663808956,-40.03241811934856,1.505323359113498,-0.019679605709427506,-5.007692707224462,40.01130082927461,42262.75526695008,25747.02867846961,25747.02867846961,68009.7839454197,77359.30584808708,77359.30584808708,25747.02867846961,103106.33452655669,103106.33452655669,103106.33452655669,127903.43657752832,91532.19401325285,56435.64343211585,38996.16731237445,24797.10205097163,0.0,63793.26936334607,21077.536743325883,1535.2060135913475,0.0,0.8868386655817874,2.8161121610266076,0.0014959135982669303,354549.6622324757,1555020.5447007585,4.385903331311433,1555020.5447007585,4.385903331311433,0.85,0.09559087521660173,4.027634451161993,1.267106125294231,1.0,0.0,4.027634451162145,1.284715639110562,1.2850035723350461,3.1350396372152955,19317.136610751393,1969.7997390292703,4632.441516551485,4632.441516551485,5.557982456222437,4.979893571603783,-2.3238834882072283,7.303777059811011,3.5076281489197556,3.5076281489197556,1.00217947111993,0.0,0.0,0.00022411047736948042,0.9605087719446658,0.00023332475862322604,198.9288156851804,0.0,0.0,0.0,0.0018558327461923295,7.856687858760613e-05,0.00014554359878187428,0.0005861964125999755,0.09559087521659171,0.0717209887355714,0.023869886481020307,0.0955908867644922,0.07172098873557892,0.023869886481022812,0.3754792059279395,0.3754792059279395,0.12496548987524324,0.0,4.9880890641223345,4.985610862646013,4.995535386924132,4.988013101515037,4.9854796743208,4.995625366256604,24797.10205097163,21077.536743325883,0.85,1.066096543164416,0.6624955216863857,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664420048197866,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.991057275529,1535.2060135913475,0.3754792059279395,0.12496548987524324,6.112874298809886,3.5076281489197556
4273.0,-30.004455113742488,4.9799183452267695,35.00565109459384,24.11582835428419,5.006332775735253,-26.50343068036301,-40.03244050601495,1.505308342355806,-0.019657564908129643,-5.007705752162848,40.01130076969866,42262.74648815963,25747.027165241587,25747.027165241587,68009.77365340122,77359.30894132158,77359.30894132158,25747.027165241587,103106.33610656316,103106.33610656316,103106.33610656316,127903.44566534268,91532.20166062546,56435.639207463755,38996.18050351301,24797.10955877951,0.0,63793.29006229252,21077.543124962584,1535.20675283263,0.0,0.886838599424746,2.816110348778934,0.0014959135982669303,354549.48194763204,1555020.5421314077,4.385905554252336,1555020.5421314077,4.385905554252336,0.85,0.09559087009573834,4.027634451161993,1.2671060983696956,1.0,0.0,4.027634451162154,1.28471570935229,1.2850036425925169,3.135039465807256,19317.138224668146,1969.7999036029782,4632.441516551485,4632.441516551485,5.557982129563583,4.9799183452267695,-2.323912595955599,7.303830941182369,3.507602066509588,3.507602066509588,1.0021720190027394,0.0,0.0,0.00022411047736948042,0.9605112854472639,0.00023332414805009077,198.92883625464873,0.0,0.0,0.0,0.0018558327461923295,7.85666794930013e-05,0.00014554379787647912,0.000586197214480265,0.09559087009573058,0.07172098319651286,0.02386988689921772,0.0955908641475474,0.07172098319651868,0.02386988689921966,0.37547914910562474,0.37547914910562474,0.12496548280441211,0.0,4.988085848234562,4.985600669278483,4.995553136212891,4.988048187254719,4.985535099999709,4.995599333920438,24797.10955877951,21077.543124962584,0.85,1.0660960359152414,0.6624951691140422,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266441887441174,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.990403879136,1535.20675283263,0.37547914910562474,0.12496548280441211,6.112874298809886,3.507602066509588
4274.0,-30.004480292135682,4.979943160123,35.005651061882396,24.115814768616133,5.006321676359392,-26.503454450865682,-40.03246289268134,1.5052958350893586,-0.019702006968145724,-5.007717355841836,40.0113012363983,42262.737410721486,25747.022212452375,25747.022212452375,68009.75962317386,77359.29893754123,77359.29893754123,25747.022212452375,103106.3211499936,103106.3211499936,103106.3211499936,127903.44077916314,91532.1973562861,56435.635829466235,38996.17947424429,24797.11962916954,0.0,63793.299103413825,21077.55168479411,1535.207604444817,0.0,0.8868385386956259,2.8161095780586836,0.0014959135982669303,354549.32158147264,1555020.5622589139,4.38590759481,1555020.5622589139,4.38590759481,0.85,0.09559086514290571,4.027634451161993,1.267106076939963,1.0,0.0,4.027634451163423,1.2847157678557375,1.285003701109076,3.13503932304368,19317.137316271786,1969.7998109723287,4632.441516551485,4632.441516551485,5.557981060410485,4.979943160123,-2.3239405936464386,7.303883753769439,3.5075760291718616,3.5075760291718616,1.0021645797633891,0.0,0.0,0.00022411047736948042,0.9605138026424319,0.0002333235365831692,198.9288568542817,0.0,0.0,0.0,0.0018558327461923295,7.856648039886307e-05,0.00014554399697061735,0.0005861980163586752,0.09559086514289723,0.07172097790810589,0.023869887234791345,0.09559088446639585,0.07172097790811224,0.023869887234793465,0.3754790934366171,0.3754790934366171,0.12496547524812868,0.0,4.988076159908644,4.98558857023437,4.995550690940036,4.9880153488737164,4.98551811779538,4.995518850334122,24797.11962916954,21077.55168479411,0.85,1.0660956648898943,0.6624949329272084,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266441770002797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.989752544763,1535.207604444817,0.3754790934366171,0.12496547524812868,6.112874298809886,3.5075760291718616
