time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4275.0,-30.00450543950787,4.979967951617825,35.005651044595275,24.115791369136446,5.006306303914766,-26.503478620776104,-40.03248534919692,1.5052794851830005,-0.019814397767504488,-5.007731915021855,40.01130162024154,42262.728701392254,25747.025020620975,25747.025020620975,68009.75372201324,77359.26639620516,77359.26639620516,25747.025020620975,103106.29141682613,103106.29141682613,103106.29141682613,127903.42187728336,91532.16877192343,56435.63107711065,38996.15299423642,24797.130460457218,0.0,63793.283454693636,21077.560891388635,1535.2085652867513,0.0,0.8868384632288056,2.816109354889275,0.0014959135982669303,354549.1203695258,1555020.5788130434,4.385910130569035,1555020.5788130434,4.385910130569035,0.85,0.09559086153199359,4.027634451161993,1.2671060708956796,1.0,0.0,4.0276344511627835,1.2847158443333593,1.2850037776038383,3.13503913641848,19317.131283770934,1969.7991958284363,4632.441516551485,4632.441516551485,5.557981666606719,4.979967951617825,-2.323970705252476,7.303938656870301,3.5075500455742694,3.5075500455742694,1.0021571558783626,0.0,0.0,0.00022411047736948042,0.9605163167434071,0.00023332292587107547,198.92887742853912,0.0,0.0,0.0,0.0018558327461923295,7.856628068399568e-05,0.00014554419668548474,0.0005861988207371554,0.09559086153198562,0.07172097389424187,0.02386988763774375,0.09559092858417359,0.07172097389424785,0.023869887637745744,0.37547903856784853,0.37547903856784853,0.12496546609017951,0.0,4.988049966499034,4.985550843571161,4.995559152027624,4.9879175172543455,4.985372262910914,4.995565318216052,24797.130460457218,21077.560891388635,0.85,1.0660958339025481,0.6624949589153456,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664416523687796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.989099633829,1535.2085652867513,0.37547903856784853,0.12496546609017951,6.112874298809886,3.5075500455742694
4276.0,-30.004530572496503,4.979992615122822,35.00565100116267,24.11576936664062,5.006282217832307,-26.50350364911625,-40.03250791048629,1.5052552944520197,-0.019715992187457232,-5.007751420943747,40.0113008241215,42262.72057155334,25747.04037940028,25747.04037940028,68009.76095095363,77359.27473094195,77359.27473094195,25747.04037940028,103106.31511034223,103106.31511034223,103106.31511034223,127903.45130518053,91532.1775302999,56435.623370910944,38996.17128820995,24797.136194838295,0.0,63793.30748304825,21077.56576561255,1535.2093517898363,0.0,0.8868383668644652,2.8161057853632743,0.0014959135982669303,354548.85079236026,1555020.5444785198,4.385913368505627,1555020.5444785198,4.385913368505627,0.8500000000000001,0.09559085847925916,4.027634451161993,1.2671060571586712,1.0,0.0,4.027634451162134,1.2847159574869027,1.285003890782742,3.135038860294575,19317.133132156156,1969.7993843112743,4632.441516551485,4632.441516551485,5.557984982089332,4.979992615122822,-2.324004434633423,7.303997049756245,3.507524096275413,3.507524096275413,1.0021497417929752,0.0,0.0,0.00022411047736948042,0.9605188294134768,0.000233322315509764,198.92889799103295,0.0,0.0,0.0,0.0018558327461923295,7.856608003780477e-05,0.00014554439733167565,0.0005861996288666665,0.09559085847924664,0.07172097034420594,0.023869888135040703,0.0955908460042233,0.07172097034421533,0.02386988813504383,0.3754789827764629,0.3754789827764629,0.12496545631092013,0.0,4.988054474699709,4.985537327400323,4.9956178192196035,4.988035428756291,4.985446185886701,4.995815405762983,24797.136194838295,21077.56576561255,0.85,1.0660955456655985,0.6624945819400222,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664415348457096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.988446505069,1535.2093517898363,0.3754789827764629,0.12496545631092013,6.112874298809886,3.507524096275413
4277.0,-30.00455561036887,4.980017388911962,35.00565095116941,24.115760495793097,5.006274504032555,-26.503526954533925,-40.032530192378886,1.5052458481976627,-0.019759479605511387,-5.007759721539393,40.011300546164414,42262.71178054806,25747.027145303164,25747.027145303164,68009.73892585123,77359.27012536743,77359.27012536743,25747.027145303164,103106.29727067059,103106.29727067059,103106.29727067059,127903.43755115465,91532.1799380705,56435.62159325137,38996.17593868792,24797.14028048406,0.0,63793.31621917198,21077.56923841145,1535.2097843949452,0.0,0.886838325637139,2.8161053876707953,0.0014959135982669303,354548.73607591115,1555020.5324909743,4.385914753784468,1555020.5324909743,4.385914753784468,0.85,0.09559085070424925,4.027634451161993,1.2671060747420415,1.0,0.0,4.027634451162895,1.2847160016723091,1.2850039349780513,3.135038752470771,19317.133640296863,1969.7994361272058,4632.441516551485,4632.441516551485,5.5579821252595005,4.980017388911962,-2.3240299375809115,7.304047326492874,3.5074981496854507,3.5074981496854507,1.0021423284815574,0.0,0.0,0.00022411047736948042,0.9605213325813559,0.00023332170745983752,198.92891847571184,0.0,0.0,0.0,0.0018558327461923295,7.856588187686144e-05,0.00014554459549261898,0.0005862004269865087,0.09559085070424349,0.07172096291866188,0.023869887785581603,0.09559085499743446,0.07172096291866621,0.023869887785583042,0.3754789276906024,0.3754789276906024,0.12496544908609028,0.0,4.988046783951404,4.985526640585022,4.995619130362002,4.988000241933889,4.985468115562185,4.995608594813405,24797.14028048406,21077.56923841145,0.85,1.0660950544128018,0.6624943534107532,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266441417929384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.987792826212,1535.2097843949452,0.3754789276906024,0.12496544908609028,6.112874298809886,3.5074981496854507
4278.0,-30.004580553063292,4.98004205913846,35.005650912642125,24.115732695814245,5.0062537685393655,-26.503551476572255,-40.03255268381906,1.5052246920483145,-0.019827866946968697,-5.0077779714544475,40.01130078015023,42262.70411361068,25747.039572820187,25747.039572820187,68009.74368643087,77359.24143783184,77359.24143783184,25747.039572820187,103106.28101065202,103106.28101065202,103106.28101065202,127903.4328111228,91532.15295344057,56435.61562921952,38996.15258246783,24797.151800470772,0.0,63793.3043829386,21077.579030400157,1535.2108701771845,0.0,0.8868382319341614,2.8161041556750965,0.0014959135982669303,354548.48385731265,1555020.5425821561,4.385917902297309,1555020.5425821561,4.385917902297309,0.85,0.09559084908659066,4.027634451161993,1.267106099468656,1.0,0.0,4.027634451161108,1.2847161006314447,1.2850040339593658,3.135038510984948,19317.12794540679,1969.7988554100323,4632.441516551485,4632.441516551485,5.557984807973783,4.98004205913846,-2.324062669824335,7.304104728962796,3.507472277470379,3.507472277470379,1.0021349364201082,0.0,0.0,0.00022411047736948042,0.9605238262407952,0.0002333211017227779,198.92893888252536,0.0,0.0,0.0,0.0018558327461923295,7.856568185280428e-05,0.00014554479551667613,0.0005862012326102924,0.0955908490865773,0.0717209603477939,0.023869888738783405,0.09559087068497416,0.07172096034780392,0.02386988873878674,0.37547887333179886,0.37547887333179886,0.1249654404643152,0.0,4.98803438631893,4.985495495632165,4.9956630639981086,4.98795010450749,4.9853362264526595,4.995804103989997,24797.151800470772,21077.579030400157,0.85,1.0660953268415414,0.6624943561461563,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664413004902744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.987140215086,1535.2108701771845,0.37547887333179886,0.1249654404643152,6.112874298809886,3.507472277470379
4279.0,-30.00460544047998,4.98006674361782,35.00565085911553,24.11571432547646,5.006239516729681,-26.503575300414028,-40.03257503556085,1.5052093766636734,-0.019884974746048556,-5.007790708596262,40.01130026620706,42262.6962464786,25747.037862476907,25747.037862476907,68009.73410895551,77359.22491137114,77359.22491137114,25747.037862476907,103106.26277384805,103106.26277384805,103106.26277384805,127903.41912871998,91532.14073255798,56435.612067665345,38996.14296099181,24797.15635487193,0.0,63793.29931586374,21077.58290164114,1535.211430483799,0.0,0.8868381689878443,2.816103419019104,0.0014959135982669303,354548.30782676575,1555020.5204171631,4.3859200173561534,1555020.5204171631,4.3859200173561534,0.85,0.09559084340430664,4.027634451161993,1.267106076939963,1.0,0.0,4.027634451159352,1.2847161722700686,1.2850041056140455,3.1350383361682455,19317.12536628738,1969.7985924130442,4632.441516551485,4632.441516551485,5.5579844387638815,4.98006674361782,-2.3240913569774104,7.30415810059523,3.507446415303559,3.507446415303559,1.0021275472295883,0.0,0.0,0.00022411047736948042,0.9605263143807544,0.00023332049732959487,198.92895924411766,0.0,0.0,0.0,0.0018558327461923295,7.856548307159884e-05,0.00014554499429788158,0.0005862020332283237,0.09559084340429817,0.07172095448494661,0.02386988891935156,0.09559087378260486,0.07172095448495297,0.023869888919353672,0.37547881830638924,0.37547881830638924,0.12496543331162262,0.0,4.988013498287046,4.98545839277773,4.995690897504744,4.987905733850198,4.985285770685323,4.995778017164298,24797.15635487193,21077.58290164114,0.85,1.0660952613881072,0.6624942854455712,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664411835421134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.986488676095,1535.211430483799,0.37547881830638924,0.12496543331162262,6.112874298809886,3.507446415303559
4280.0,-30.004630313965265,4.9800913731374745,35.00565080142359,24.11569138001653,5.006221268825617,-26.50359951137004,-40.03259368529541,1.5051904662303617,-0.019928891849929187,-5.007806656350977,40.011300037829976,42262.672987642494,25747.044457641383,25747.044457641383,68009.71744528388,77359.20583972354,77359.20583972354,25747.044457641383,103106.25029736492,103106.25029736492,103106.25029736492,127903.41438311283,91532.12434296995,56435.5914908887,38996.147613423615,24797.164085747903,0.0,63793.31169917152,21077.589472885717,1535.2122469706849,0.0,0.8868380886720241,2.8161021343240606,0.0014959135982669303,354548.0874248264,1555020.5105678716,4.385922716047868,1555020.5105678716,4.385922716047868,0.85,0.09559083980954139,4.027634451161993,1.2671060241898524,1.0,0.0,4.027634451160389,1.2847162607247578,1.2850041940885593,3.135038120316038,19317.121907396064,1969.798239704289,4632.441516551485,4632.441516551485,5.5579858624547045,4.9800913731374745,-2.324122361497659,7.304213734635134,3.507420598553397,3.507420598553397,1.0021201710152563,0.0,0.0,0.00022411047736948042,0.96052880113487,0.00023331989327617523,198.9289795943162,0.0,0.0,0.0,0.0018558327461923295,7.856531721388642e-05,0.000145545160155594,0.0005862027012425602,0.09559083980953305,0.07172095011202642,0.02386988969750663,0.0955908723563476,0.07172095011203268,0.02386988969750871,0.37547876236548544,0.37547876236548544,0.12496542638674396,0.0,4.987992414590167,4.985415736300695,4.995734634884457,4.987877764501036,4.985214797027822,4.995879266407428,24797.164085747903,21077.589472885717,0.85,1.0660947932284117,0.6624937922479945,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664410665264005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.985837413078,1535.2122469706849,0.37547876236548544,0.12496542638674396,6.112874298809886,3.507420598553397
4281.0,-30.004655136325994,4.9801159507611,35.005650724152936,24.11567374309527,5.006202474443218,-26.503623730946607,-40.032619948592014,1.5051710690638518,-0.01987431583296484,-5.007822477865801,40.01129935217334,42262.68130733231,25747.05068516496,25747.05068516496,68009.73199249727,77359.21061855137,77359.21061855137,25747.05068516496,103106.26130371632,103106.26130371632,103106.26130371632,127903.4302704556,91532.13156199623,56435.60225077729,38996.143679132154,24797.168966739275,0.0,63793.312645871425,21077.59362172838,1535.2128995587059,0.0,0.8868380106538816,2.816099570606862,0.0014959135982669303,354547.8687676594,1555020.4809973377,4.385925337535638,1555020.4809973377,4.385925337535638,0.8499999999999999,0.09559083543475358,4.027634451161993,1.2671060675987973,1.0,0.0,4.027634451161757,1.2847163514561835,1.2850042848403198,3.1350378989080374,19317.12343091375,1969.7983950598575,4632.441516551485,4632.441516551485,5.557987206783294,4.9801159507611,-2.324153263285917,7.304269214047016,3.5073948063645224,3.5073948063645224,1.0021128018184349,0.0,0.0,0.00022411047736948042,0.9605312827846723,0.00023331929046575418,198.92899990269134,0.0,0.0,0.0,0.0018558327461923295,7.856508364702044e-05,0.00014554539372245998,0.0005862036419645163,0.09559083543473929,0.07172094493462064,0.023869890500118646,0.09559081755681131,0.07172094493463135,0.02386989050012222,0.37547870533053135,0.37547870533053135,0.12496542062750708,0.0,4.9879895791716535,4.98539408058781,4.995788349800989,4.987948162032865,4.985277384264862,4.995973131471203,24797.168966739275,21077.59362172838,0.85,1.0660950054440967,0.662493912832844,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664409497712357,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.985185599573,1535.2128995587059,0.37547870533053135,0.12496542062750708,6.112874298809886,3.5073948063645224
4282.0,-30.004679916273815,4.98014050641374,35.005650632673515,24.115655791852646,5.0061858468356055,-26.503647695659943,-40.03263852847738,1.5051536262217209,-0.019873983883258006,-5.007836891555947,40.01129878377157,42262.65827762366,25747.053321683237,25747.053321683237,68009.7115993069,77359.20522966248,77359.20522966248,25747.053321683237,103106.25855134572,103106.25855134572,103106.25855134572,127903.43252842965,91532.12947335026,56435.58252131144,38996.16328004313,24797.17397708393,0.0,63793.33725712706,21077.59788052134,1535.2135261110639,0.0,0.8868379393742705,2.8160978837492827,0.0014959135982669303,354547.6695670636,1555020.4564836915,4.385927732602274,1555020.4564836915,4.385927732602274,0.8500000000000001,0.09559083084107704,4.027634451161993,1.2671060329815376,1.0,0.0,4.027634451163243,1.284716433046149,1.2850043664485715,3.1350376998075764,19317.12299012175,1969.7983501115823,4632.441516551485,4632.441516551485,5.557987775925565,4.98014050641374,-2.3241831162245634,7.304323622638304,3.507369039569545,3.507369039569545,1.0021054398770128,0.0,0.0,0.00022411047736948042,0.9605337602010864,0.00023331868868676017,198.92902017637064,0.0,0.0,0.0,0.0018558327461923295,7.856491841127326e-05,0.00014554555895820716,0.0005862043074737042,0.09559083084107317,0.0717209393860918,0.023869891454981383,0.09559079162690749,0.0717209393860947,0.023869891454982348,0.37547864866594566,0.37547864866594566,0.12496541643524577,0.0,4.98798972476726,4.985378019937855,4.995837190958127,4.9879629076726815,4.985286379846457,4.996005153946669,24797.17397708393,21077.59788052134,0.85,1.0660942744723514,0.662493296239993,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664408332620958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.984533981149,1535.2135261110639,0.37547864866594566,0.12496541643524577,6.112874298809886,3.507369039569545
4283.0,-30.00470463100015,4.980165177678498,35.00565056710511,24.11564664160835,5.006180092807375,-26.5036705142955,-40.03266077544538,1.505145976102716,-0.019963232436623457,-5.007844735017706,40.01129935552879,42262.65049917187,25747.03944822896,25747.03944822896,68009.68994740082,77359.19140737309,77359.19140737309,25747.03944822896,103106.23085560204,103106.23085560204,103106.23085560204,127903.41394131166,91532.12332684032,56435.582418639104,38996.15656466801,24797.183085709625,0.0,63793.33965037763,21077.60562285318,1535.2142356393895,0.0,0.886837897396632,2.8160981405141556,0.0014959135982669303,354547.56116860925,1555020.4811420476,4.385929143093271,1555020.4811420476,4.385929143093271,0.85,0.09559082474646535,4.027634451161993,1.267106021442451,1.0,0.0,4.027634451162017,1.2847164688300536,1.285004402240496,3.1350376124856707,19317.12169295004,1969.7982178368802,4632.441516551485,4632.441516551485,5.557984781078413,4.980165177678498,-2.3242080990054554,7.304373276683954,3.50734330710936,3.50734330710936,1.0020980877455314,0.0,0.0,0.00022411047736948042,0.9605362311037363,0.00023331808849308972,198.92904039669315,0.0,0.0,0.0,0.0018558327461923295,7.856472056363136e-05,0.00014554575680584907,0.0005862051043316828,0.09559082474646041,0.07172093259863599,0.02386989214782442,0.09559083999705666,0.0717209325986397,0.02386989214782565,0.37547859262265143,0.37547859262265143,0.12496541323670012,0.0,4.987971062401925,4.985356564385995,4.995826920580271,4.987881502581104,4.985255833370502,4.995770927939759,24797.183085709625,21077.60562285318,0.85,1.0660938950700982,0.6624931494540699,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664407168571215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.983882384982,1535.2142356393895,0.37547859262265143,0.12496541323670012,6.112874298809886,3.50734330710936
4284.0,-30.004729363073995,4.98018979158169,35.00565053098407,24.115628690365725,5.006163398763296,-26.50369444262981,-40.032683162111766,1.5051284783191028,-0.019954220444901694,-5.007860576991548,40.01130008210979,42262.64332433469,25747.04633161699,25747.04633161699,68009.68965595169,77359.18632668268,77359.18632668268,25747.04633161699,103106.23265829968,103106.23265829968,103106.23265829968,127903.42918740906,91532.1214998589,56435.57849751081,38996.15889149787,24797.196529109373,0.0,63793.355420607244,21077.617049742967,1535.2153788322175,0.0,0.8868378141617724,2.8160961729181486,0.0014959135982669303,354547.3422289495,1555020.5124775418,4.385931939868795,1555020.5124775418,4.385931939868795,0.85,0.09559082280158815,4.027634451161993,1.267106034080498,1.0,0.0,4.027634451161935,1.2847165506770264,1.2850044841058126,3.135037412758083,19317.121307380243,1969.7981785197028,4632.441516551485,4632.441516551485,5.557986266987736,4.98018979158169,-2.3242388707180255,7.304428662299715,3.507317650451585,3.507317650451585,1.0020907572718813,0.0,0.0,0.00022411047736948042,0.9605387037476086,0.00023331748787955945,198.92906063121268,0.0,0.0,0.0,0.0018558327461923295,7.856452147408297e-05,0.00014554595589539747,0.0005862059061916068,0.09559082280157945,0.07172092932761452,0.023869893473964926,0.09559083541777513,0.07172092932762104,0.0238698934739671,0.3754785367383925,0.3754785367383925,0.12496540727958798,0.0,4.9879641440977025,4.985342536883536,4.9958413631816825,4.9879063565466595,4.985256314503204,4.9958690165482835,24797.196529109373,21077.617049742967,0.85,1.0660936269544843,0.6624928732104682,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664405999041068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.983231269422,1535.2153788322175,0.3754785367383925,0.12496540727958798,6.112874298809886,3.507317650451585
4285.0,-30.004754035319642,4.980214415484385,35.00565049415129,24.115610250178747,5.0061498143259335,-26.50371800609846,-40.03270551385356,1.505113785104772,-0.020024147529511538,-5.00787323876034,40.01129998913483,42262.63617013318,25747.0451316766,25747.0451316766,68009.68130180977,77359.1666540843,77359.1666540843,25747.0451316766,103106.2117857609,103106.2117857609,103106.2117857609,127903.41537332228,91532.10631582573,56435.57583187472,38996.14498216779,24797.203587561384,0.0,63793.348569729176,21077.623049427177,1535.216080714624,0.0,0.8868377500747839,2.8160956134494834,0.0014959135982669303,354547.16724051884,1555020.5084677804,4.385934093256711,1555020.5084677804,4.385934093256711,0.85,0.09559081778002257,4.027634451161993,1.2671060016611593,1.0,0.0,4.02763445116259,1.2847166194054596,1.2850045528496494,3.1350372450431125,19317.118102911627,1969.7978517548427,4632.441516551485,4632.441516551485,5.557986007957938,4.980214415484385,-2.324267290389166,7.304481705873551,3.507292017608512,3.507292017608512,1.002083433602432,0.0,0.0,0.00022411047736948042,0.9605411704168557,0.00023331688872036682,198.9290808167879,0.0,0.0,0.0,0.0018558327461923295,7.85643226955913e-05,0.00014554615467388913,0.000586206706798708,0.09559081778001136,0.07172092387745312,0.023869893902558236,0.09559085322207933,0.07172092387746153,0.02386989390256104,0.37547848141769313,0.37547848141769313,0.12496540060802981,0.0,4.987945947345736,4.985316261571086,4.995847440125601,4.987849091230828,4.985187092904823,4.995847676709332,24797.203587561384,21077.623049427177,0.85,1.0660936104878074,0.6624928322102123,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266440483223026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.98257898251,1535.216080714624,0.37547848141769313,0.12496540060802981,6.112874298809886,3.507292017608512
4286.0,-30.004778685938113,4.980238985704125,35.00565045448422,24.115592473559104,5.006132015759014,-26.5037419715425,-40.03272793544454,1.505095301363397,-0.019989404984471548,-5.007888854513025,40.011299832914304,42262.62934757184,25747.051573631084,25747.051573631084,68009.68092120293,77359.16674909648,77359.16674909648,25747.051573631084,103106.21832272757,103106.21832272757,103106.21832272757,127903.42986010828,91532.10918457017,56435.57178304541,38996.152668360846,24797.21153738072,0.0,63793.36420574157,21077.629806773613,1535.216903962535,0.0,0.8868376711867249,2.8160933342779364,0.0014959135982669303,354546.9514274742,1555020.5017304064,4.3859367439759245,1555020.5017304064,4.3859367439759245,0.85,0.09559081402179648,4.027634451161993,1.2671060302341361,1.0,0.0,4.027634451162902,1.2847167058643316,1.2850046393278987,3.1350370340613587,19317.11870833717,1969.7979134910668,4632.441516551485,4632.441516551485,5.557987398575491,4.980238985704125,-2.324297840832505,7.30453682653663,3.507266428805128,3.507266428805128,1.0020761225157508,0.0,0.0,0.00022411047736948042,0.9605436349307036,0.00023331629008779844,198.9291009846729,0.0,0.0,0.0,0.0018558327461923295,7.856412329638513e-05,0.00014554635407309528,0.0005862075099058202,0.09559081402178421,0.0717209195140492,0.023869894507735002,0.09559081861343137,0.0717209195140584,0.02386989450773807,0.375478425795456,0.375478425795456,0.12496539286702665,0.0,4.98794258462425,4.985303013533155,4.995873780096815,4.987899449528527,4.985220339016621,4.995949452999412,24797.21153738072,21077.629806773613,0.85,1.066093343217693,0.6624925628827095,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664403664945563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.981927069754,1535.216903962535,0.375478425795456,0.12496539286702665,6.112874298809886,3.507266428805128
4287.0,-30.004803255699034,4.980263388576204,35.00565036971826,24.115565686393552,5.0061048069265945,-26.503766805243163,-40.03275042688472,1.505068356470768,-0.01990312247056636,-5.007909892994175,40.01129843997631,42262.62337956848,25747.071655350566,25747.071655350566,68009.69503491904,77359.16840244051,77359.16840244051,25747.071655350566,103106.24005779107,103106.24005779107,103106.24005779107,127903.45436081932,91532.10976942968,56435.564746557786,38996.16113652432,24797.21430302825,0.0,63793.375439552576,21077.63215757401,1535.217554690027,0.0,0.8868375691846224,2.8160897451181977,0.0014959135982669303,354546.66067132365,1555020.4416567234,4.385940171351037,1555020.4416567234,4.385940171351037,0.85,0.09559081146235761,4.027634451161993,1.267106060455553,1.0,0.0,4.027634451163991,1.2847168319007958,1.2850047653926104,3.1350367265002115,19317.118831767086,1969.7979260774155,4632.441516551485,4632.441516551485,5.557991733593949,4.980263388576204,-2.3243323773633207,7.304595765939524,3.507240864847223,3.507240864847223,1.002068818527778,0.0,0.0,0.00022411047736948042,0.9605460913673743,0.00023331569342024028,198.92912108640854,0.0,0.0,0.0,0.0018558327461923295,7.856392327646659e-05,0.00014554655409301383,0.0005862083155129351,0.09559081146234392,0.07172091602129643,0.023869895441047496,0.0955907263043662,0.0717209160213067,0.02386989544105091,0.37547837070479295,0.37547837070479295,0.12496538550380913,0.0,4.987963420233655,4.985301838177577,4.995960753509053,4.9880067705236115,4.985257146866047,4.996268651278626,24797.21430302825,21077.63215757401,0.85,1.0660933767231309,0.6624923526677851,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664402500205822,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.981274767853,1535.217554690027,0.37547837070479295,0.12496538550380913,6.112874298809886,3.507240864847223
4288.0,-30.00482772727643,4.98028788606668,35.00565026292842,24.115551786404126,5.006095608167285,-26.503789749481886,-40.032772708777316,1.505057630372757,-0.020000465459872885,-5.007918656455049,40.01129762895319,42262.61666168795,25747.06030114289,25747.06030114289,68009.67696283084,77359.14943210961,77359.14943210961,25747.06030114289,103106.2097332525,103106.2097332525,103106.2097332525,127903.42509880247,91532.09698209132,56435.56421166954,38996.147522690866,24797.215365549975,0.0,63793.36288824084,21077.63306071748,1535.2178229604917,0.0,0.8868375275317371,2.816090000815127,0.0014959135982669303,354546.53955854155,1555020.406679469,4.3859415709308,1555020.406679469,4.3859415709308,0.85,0.09559080405353203,4.027634451161993,1.2671060104528444,1.0,0.0,4.027634451162064,1.2847168820728145,1.285004815575874,3.1350366040676945,19317.116133101717,1969.7976508901327,4632.441516551485,4632.441516551485,5.55798928257376,4.98028788606668,-2.324357921366903,7.304645807433583,3.507215291356474,3.507215291356474,1.0020615118161353,0.0,0.0,0.00022411047736948042,0.9605485379945956,0.00023331509913842723,198.92914110781928,0.0,0.0,0.0,0.0018558327461923295,7.856372512055286e-05,0.00014554675224892757,0.00058620911361252,0.09559080405352817,0.07172090837189479,0.023869895681633373,0.09559074719810505,0.0717209083718977,0.023869895681634338,0.37547831676296667,0.37547831676296667,0.12496538213880885,0.0,4.987957706216378,4.985285085536475,4.995988207398739,4.987918190995174,4.985201417421251,4.996081362790164,24797.215365549975,21077.63306071748,0.85,1.0660933031854196,0.6624923777059307,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664401343399252,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.98062326411,1535.2178229604917,0.37547831676296667,0.12496538213880885,6.112874298809886,3.507215291356474
4289.0,-30.004852169057113,4.980312414247056,35.005650192812475,24.115538130886875,5.006085002873351,-26.50381280764039,-40.03279499066991,1.5050456414566833,-0.02005602661421335,-5.007930263898911,40.011298483582536,42262.61013360286,25747.056618354974,25747.056618354974,68009.66675195783,77359.13705787579,77359.13705787579,25747.056618354974,103106.19367623076,103106.19367623076,103106.19367623076,127903.42146816973,91532.09020905463,56435.563284781696,38996.141026969926,24797.227791938974,0.0,63793.3688189089,21077.643623148128,1535.218809589712,0.0,0.8868374653785923,2.816089375713771,0.0014959135982669303,354546.3791413957,1555020.4435373435,4.385943659340517,1555020.4435373435,4.385943659340517,0.85,0.09559080077480678,4.027634451161993,1.2671060225414115,1.0,0.0,4.027634451162208,1.284716938151751,1.2850048716673788,3.1350364672208038,19317.11470370656,1969.7975051323908,4632.441516551485,4632.441516551485,5.557988487574426,4.980312414247056,-2.3243854677102442,7.3046978819573,3.5071897870803945,3.5071897870803945,1.0020542248801128,0.0,0.0,0.00022411047736948042,0.9605509816494893,0.00023331450558160968,198.929161104856,0.0,0.0,0.0,0.0018558327461923295,7.856352696510076e-05,0.00014554695040437966,0.0005862099117102455,0.09559080077479833,0.07172090387075909,0.02386989690403923,0.0955907807126871,0.07172090387076543,0.023869896904041343,0.3754782627944042,0.3754782627944042,0.12496537841951362,0.0,4.987945425465057,4.985266014223839,4.995996330002868,4.9878742372847,4.98516766559311,4.996006753528889,24797.227791938974,21077.643623148128,0.85,1.0660930440124239,0.6624922137843873,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664400182107476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.979972908319,1535.218809589712,0.3754782627944042,0.12496537841951362,6.112874298809886,3.5071897870803945
4290.0,-30.0048766350432,4.98033678759417,35.0056501104811,24.115505685936682,5.006060183178994,-26.50383730906725,-40.032817447185494,1.5050208572031154,-0.020113665553708415,-5.007950589603609,40.01129798754716,42262.60438392427,25747.075198346378,25747.075198346378,68009.67958227065,77359.10620544292,77359.10620544292,25747.075198346378,103106.18140378929,103106.18140378929,103106.18140378929,127903.41713972014,91532.05921314967,56435.55739163137,38996.11313502033,24797.23573593086,0.0,63793.34887095119,21077.65037554123,1535.2197376008155,0.0,0.8868373637560447,2.8160877602333145,0.0014959135982669303,354546.09823631635,1555020.4221446663,4.385947073963272,1555020.4221446663,4.385947073963272,0.85,0.09559079984626971,4.027634451161993,1.2671060175960887,1.0,0.0,4.027634451161587,1.2847170540817283,1.2850049876233387,3.135036184322164,19317.108162269014,1969.7968380913987,4632.441516551485,4632.441516551485,5.557992498416516,4.98033678759417,-2.3244193815414067,7.304756169135576,3.507164332891586,3.507164332891586,1.0020469522547388,0.0,0.0,0.00022411047736948042,0.9605534277311235,0.00023331391143836827,198.9291811217003,0.0,0.0,0.0,0.0018558327461923295,7.856332725717354e-05,0.00014554715011230688,0.0005862107160607734,0.09559079984625478,0.07172090133075582,0.023869898515498967,0.09559077270506865,0.07172090133076701,0.0238698985155027,0.37547820865261833,0.37547820865261833,0.12496537326232035,0.0,4.987931452660234,4.985225217138122,4.996062957944616,4.987836924049873,4.985023393847143,4.996290828675512,24797.23573593086,21077.65037554123,0.85,1.0660935784990495,0.662492330813642,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664399019360995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.979322333738,1535.2197376008155,0.37547820865261833,0.12496537326232035,6.112874298809886,3.507164332891586
4291.0,-30.004901007401376,4.980361299395262,35.0056500247188,24.115501704532676,5.006054849734854,-26.5038597774684,-40.032835852447874,1.5050136198018522,-0.020128021800474016,-5.007957132759158,40.01129772295185,42262.58209559142,25747.05858386897,25747.05858386897,68009.64067946038,77359.11167619484,77359.11167619484,25747.05858386897,103106.17026006381,103106.17026006381,103106.17026006381,127903.40939627663,91532.07239152586,56435.542810922205,38996.143978448505,24797.23913621283,0.0,63793.38311466134,21077.653265780904,1535.2200915204144,0.0,0.8868373314219781,2.8160871850348674,0.0014959135982669303,354546.00780870713,1555020.4107333794,4.385948160421482,1555020.4107333794,4.385948160421482,0.85,0.09559079187925194,4.027634451161993,1.2671060000127183,1.0,0.0,4.027634451160372,1.284717087935153,1.2850050214843507,3.1350361017112047,19317.110943459782,1969.7971216939304,4632.441516551485,4632.441516551485,5.557988911867747,4.980361299395262,-2.324443184734596,7.304804484129858,3.5071388728750432,3.5071388728750432,1.0020396779642982,0.0,0.0,0.00022411047736948042,0.9605558644586274,0.00023331331957021558,198.929201061947,0.0,0.0,0.0,0.0018558327461923295,7.856316357777596e-05,0.00014554731379170447,0.000586211375301554,0.09559079187924972,0.07172089309518742,0.023869898784062305,0.09559077173186326,0.07172089309518909,0.023869898784062853,0.3754781530415092,0.3754781530415092,0.12496537050954754,0.0,4.9879134720620755,4.985203480768405,4.9960562616639095,4.987829110958671,4.985104098105353,4.996017037344984,24797.23913621283,21077.653265780904,0.85,1.0660923964045113,0.6624916258106149,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664397863954442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.978670459515,1535.2200915204144,0.3754781530415092,0.12496537050954754,6.112874298809886,3.5071388728750432
4292.0,-30.004925307503967,4.9803857460411685,35.00564996788706,24.115478514600568,5.006037851322392,-26.503883347466818,-40.032858204189665,1.5049958912852859,-0.020197296876517612,-5.0079730988986455,40.011298394093785,42262.57645184492,25747.066402491222,25747.066402491222,68009.64285433614,77359.08670198909,77359.08670198909,25747.066402491222,103106.15310448031,103106.15310448031,103106.15310448031,127903.40547369281,91532.050372937,56435.54012279295,38996.122500160054,24797.252369212492,0.0,63793.37486937255,21077.66451383062,1535.221223704812,0.0,0.8868372477556894,2.8160862312878625,0.0014959135982669303,354545.78715380846,1555020.439677933,4.385950971695897,1555020.439677933,4.385950971695897,0.8500000000000001,0.09559079009645632,4.027634451161993,1.2671060159476477,1.0,0.0,4.027634451162654,1.2847171708614733,1.2850051044292565,3.135035899349927,19317.106296612918,1969.7966478474218,4632.441516551485,4632.441516551485,5.557990599665041,4.9803857460411685,-2.324473814244604,7.304859560285772,3.5071134952476966,3.5071134952476966,1.0020324272136276,0.0,0.0,0.00022411047736948042,0.9605582939687209,0.00023331272945812306,198.92922094308182,0.0,0.0,0.0,0.0018558327461923295,7.856296480246078e-05,0.00014554751256701964,0.0005862121758958614,0.09559079009644841,0.07172088985283623,0.02386990024361219,0.09559080083475914,0.07172088985284215,0.023869900243614163,0.3754780973840936,0.3754780973840936,0.12496536527639354,0.0,4.987892008140477,4.985168076989623,4.996076683354886,4.987775802022156,4.984996113565728,4.996128016875048,24797.252369212492,21077.66451383062,0.85,1.0660925682893732,0.6624916229684432,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664396701984688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.97801964544,1535.221223704812,0.3754780973840936,0.12496536527639354,6.112874298809886,3.5071134952476966
4293.0,-30.004949554809674,4.980410210202431,35.00564991013134,24.11546524325388,5.006024957284905,-26.50390645944571,-40.032876714225836,1.5049818619209607,-0.020195240543159798,-5.00798516835755,40.01129825351543,42262.555060547034,25747.064300648504,25747.064300648504,68009.61936119554,77359.08505075358,77359.08505075358,25747.064300648504,103106.14935140208,103106.14935140208,103106.14935140208,127903.40827912051,91532.0533177464,56435.52332753985,38996.144433562826,24797.258927718423,0.0,63793.40336128125,21077.67008856066,1535.2218855130518,0.0,0.8868371868544593,2.8160847954246653,0.0014959135982669303,354545.6203518036,1555020.4336151641,4.385953018040866,1555020.4336151641,4.385953018040866,0.85,0.09559078465012656,4.027634451161993,1.2671059730881828,1.0,0.0,4.027634451163856,1.2847172364847697,1.2850051700672607,3.13503573921244,19317.10691809136,1969.796711220586,4632.441516551485,4632.441516551485,5.557990145942592,4.980410210202431,-2.3245015682664483,7.304911778468879,3.5070881388182036,3.5070881388182036,1.0020251825194868,0.0,0.0,0.00022411047736948042,0.9605607182068159,0.00023331214062953984,198.9292407810247,0.0,0.0,0.0,0.0018558327461923295,7.856280019200545e-05,0.00014554767717747495,0.0005862128388866022,0.09559078465011506,0.07172088386900817,0.023869900781106883,0.09559078673814786,0.0717208838690168,0.023869900781109756,0.3754780408459857,0.3754780408459857,0.12496535969962738,0.0,4.987876180745445,4.985144592525444,4.996083863054423,4.98778992781439,4.985027713122122,4.9960896365766985,24797.258927718423,21077.67008856066,0.85,1.0660917238736518,0.6624909917597821,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664395543103713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.97736946647,1535.2218855130518,0.3754780408459857,0.12496535969962738,6.112874298809886,3.5070881388182036
4294.0,-30.00497378070534,4.980434696822749,35.00564986875161,24.115451762359612,5.006013238580353,-26.50392943463409,-40.03289892626924,1.5049688925091351,-0.020218814258328166,-5.00799691801682,40.011298614990736,42262.54935601195,25747.06160556182,25747.06160556182,68009.61096157377,77359.07788430007,77359.07788430007,25747.06160556182,103106.13948986189,103106.13948986189,103106.13948986189,127903.40792274488,91532.05121442236,56435.52268613425,38996.14280920901,24797.26843288299,0.0,63793.411242092,21077.67816795054,1535.222708630949,0.0,0.8868371257628469,2.816083733554133,0.0014959135982669303,354545.4579695435,1555020.4492046258,4.385955070783072,1555020.4492046258,4.385955070783072,0.85,0.09559077961864204,4.027634451161993,1.2671059593511749,1.0,0.0,4.027634451159807,1.2847172971500729,1.2850052307461604,3.1350355911737284,19317.106474201664,1969.7966659564343,4632.441516551485,4632.441516551485,5.557989564157227,4.980434696822749,-2.3245290363954694,7.304963733218218,3.50706282841692,3.50706282841692,1.0020179509762628,0.0,0.0,0.00022411047736948042,0.9605631403109335,0.00023331155232225135,198.92926060145496,0.0,0.0,0.0,0.0018558327461923295,7.85626026598793e-05,0.00014554787470960113,0.0005862136344737988,0.09559077961863456,0.07172087834877525,0.023869901269859318,0.0955907953599612,0.07172087834878085,0.023869901269861184,0.37547798430282653,0.37547798430282653,0.12496535305823846,0.0,4.987861032425485,4.985125620182316,4.996080204358691,4.987778103758501,4.98502739713058,4.996043232267709,24797.26843288299,21077.67816795054,0.85,1.066091460503367,0.6624908204959948,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266439438339257,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.976719535194,1535.222708630949,0.37547798430282653,0.12496535305823846,6.112874298809886,3.50706282841692
4295.0,-30.0049979171916,4.980459064586549,35.005649815931335,24.115429375693225,5.005991108905511,-26.50395337049177,-40.032921347860224,1.5049465622057228,-0.020162191703093413,-5.0080152958298685,40.01129819899928,42262.54459677073,25747.075868343934,25747.075868343934,68009.62046511465,77359.07697001041,77359.07697001041,25747.075868343934,103106.15283835435,103106.15283835435,103106.15283835435,127903.42888073674,91532.05111231985,56435.518739080166,38996.14708137743,24797.27604238239,0.0,63793.423123759814,21077.68463602503,1535.223576158007,0.0,0.8868370337612644,2.8160808445756484,0.0014959135982669303,354545.2039852049,1555020.4312640294,4.385958162133029,1555020.4312640294,4.385958162133029,0.85,0.09559077676401262,4.027634451161993,1.2671060033096002,1.0,0.0,4.027634451163291,1.2847174016015943,1.2850053352210915,3.135035336285582,19317.10645265375,1969.7966637591583,4632.441516551485,4632.441516551485,5.557992643048143,4.980459064586549,-2.3245613364149,7.30502040100145,3.507037565564387,3.507037565564387,1.0020107330183963,0.0,0.0,0.00022411047736948042,0.9605655534824534,0.0002333109661875609,198.92928034873876,0.0,0.0,0.0,0.0018558327461923295,7.856240326470867e-05,0.00014554807410477175,0.0005862144375646575,0.09559077676400053,0.07172087468953524,0.02386990207446529,0.09559074139468426,0.07172087468954431,0.023869902074468312,0.3754779280137054,0.3754779280137054,0.12496534491240849,0.0,4.9878664336812335,4.98511784861779,4.996125186611721,4.987853104126771,4.985051829897827,4.996270177559154,24797.27604238239,21077.68463602503,0.85,1.066091410915125,0.6624906225016489,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664393222616896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.976069224593,1535.223576158007,0.3754779280137054,0.12496534491240849,6.112874298809886,3.507037565564387
4296.0,-30.00502201772436,4.980483401006277,35.00564973008606,24.115401051845424,5.0059736275478315,-26.503976809092865,-40.03294366467742,1.5049284189163796,-0.020311379729776036,-5.008029624306809,40.01129713143398,42262.53968112312,25747.079629632746,25747.079629632746,68009.61931075586,77359.03295668223,77359.03295668223,25747.079629632746,103106.11258631498,103106.11258631498,103106.11258631498,127903.3905978186,91532.00977863207,56435.51650307308,38996.10363950999,24797.278011503615,0.0,63793.3816510136,21077.686309778073,1535.224022328548,0.0,0.8868369647217319,2.8160811316835423,0.0014959135982669303,354545.005963443,1555020.3852228003,4.385960481934239,1555020.3852228003,4.385960481934239,0.85,0.09559077114884486,4.027634451161993,1.2671059379214422,1.0,0.0,4.027634451161519,1.2847174864680833,1.285005420106601,3.1350351291899017,19317.09772950992,1969.7957742460392,4632.441516551485,4632.441516551485,5.557993454993378,4.980483401006277,-2.3245906787419224,7.305074079748199,3.507012307667838,3.507012307667838,1.002003516476525,0.0,0.0,0.00022411047736948042,0.9605679630658562,0.0002333103809273259,198.9293000666111,0.0,0.0,0.0,0.0018558327461923295,7.856220480175491e-05,0.0001455482725677255,0.0005862152369008873,0.09559077114883968,0.07172086875053005,0.023869902398309627,0.09559077147960864,0.07172086875053393,0.02386990239831092,0.37547787259468035,0.37547787259468035,0.12496533851147076,0.0,4.987842243335422,4.985070114254768,4.996171740550665,4.9877182445770245,4.984851941416025,4.996330716435523,24797.278011503615,21077.686309778073,0.85,1.0660920858970528,0.6624909761379865,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664392067475692,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.975419897626,1535.224022328548,0.37547787259468035,0.12496533851147076,6.112874298809886,3.507012307667838
4297.0,-30.005046167295987,4.980507769824263,35.00564964509708,24.115387570951157,5.005961798775201,-26.503999726578137,-40.03296591164542,1.5049153580573682,-0.020334767078225013,-5.008040907653332,40.0112969846868,42262.53425051415,25747.075741841585,25747.075741841585,68009.60999235573,77359.02630113676,77359.02630113676,25747.075741841585,103106.10204297835,103106.10204297835,103106.10204297835,127903.38634365596,91532.00811083478,56435.51606021203,38996.10227846972,24797.284300677617,0.0,63793.386579147336,21077.691655575974,1535.2246505470291,0.0,0.8868369078424968,2.8160801217980285,0.0014959135982669303,354544.8500259145,1555020.3788939873,4.385962393136799,1555020.3788939873,4.385962393136799,0.85,0.09559076527597019,4.027634451161993,1.267105967043899,1.0,0.0,4.027634451161783,1.2847175475611607,1.2850054812133709,3.13503498010737,19317.097377534654,1969.7957383545506,4632.441516551485,4632.441516551485,5.557992615740222,4.980507769824263,-2.3246177542961632,7.3051255241204265,3.5069870809287664,3.5069870809287664,1.0019963088367905,0.0,0.0,0.00022411047736948042,0.9605703775587298,0.00023330979447758182,198.9293198246086,0.0,0.0,0.0,0.0018558327461923295,7.856200696043078e-05,0.00014554847040904964,0.0005862160337334202,0.09559076527596187,0.07172086231746007,0.023869902958501804,0.09559077018454523,0.0717208623174663,0.02386990295850388,0.37547781544214137,0.37547781544214137,0.12496533363178396,0.0,4.987819312606632,4.985032093156974,4.9961941524422855,4.987706140575085,4.984858561515864,4.996262349175481,24797.284300677617,21077.691655575974,0.85,1.0660918574682878,0.6624908398314889,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664390913820474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.97477048638,1535.2246505470291,0.37547781544214137,0.12496533363178396,6.112874298809886,3.5069870809287664
4298.0,-30.005070215601272,4.9805321402139136,35.00564957643492,24.11537429960447,5.005948764796635,-26.504022673473617,-40.03298438675699,1.5049012226690397,-0.020325410021882817,-5.008053550976988,40.01129729026315,42262.51356455457,25747.07555324191,25747.07555324191,68009.58911779648,77359.02529215523,77359.02529215523,25747.07555324191,103106.10084539714,103106.10084539714,103106.10084539714,127903.39477254657,91532.01156059449,56435.499832994064,38996.12414177825,24797.29392714943,0.0,63793.41806892768,21077.699838077013,1535.2255022402962,0.0,0.8868368424060832,2.8160785230526435,0.0014959135982669303,354544.6752933633,1555020.392072676,4.385964591869826,1555020.392072676,4.385964591869826,0.85,0.09559076066797947,4.027634451161993,1.2671059258328752,1.0,0.0,4.027634451161391,1.2847176136804301,1.2850055473474589,3.135034818759678,19317.098105578814,1969.7958125943942,4632.441516551485,4632.441516551485,5.55799257502742,4.9805321402139136,-2.3246457737361297,7.305177913950043,3.5069619045238696,3.5069619045238696,1.0019891155782485,0.0,0.0,0.00022411047736948042,0.9605727819334298,0.00023330921048834367,198.9293394997588,0.0,0.0,0.0,0.0018558327461923295,7.85618426624128e-05,0.00014554863470706762,0.0005862166954657777,0.09559076066796783,0.071720856824901,0.023869903843066836,0.09559076189310647,0.07172085682490974,0.02386990384306974,0.37547775746023976,0.37547775746023976,0.1249653285355163,0.0,4.987805885133241,4.985008862086204,4.99621018188526,4.987728140955085,4.984891905477809,4.996250263339562,24797.29392714943,21077.699838077013,0.85,1.066091004001593,0.6624901885472049,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664389758629564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.974119289373,1535.2255022402962,0.37547775746023976,0.1249653285355163,6.112874298809886,3.5069619045238696
4299.0,-30.00509424632846,4.980556526323088,35.00564952164581,24.115360853634797,5.005936643378585,-26.504045513282975,-40.033006633724995,1.5048879103331,-0.020337823414820377,-5.008065460011608,40.01129755702094,42262.50856787936,25747.073666899036,25747.073666899036,68009.5822347784,77359.02000095356,77359.02000095356,25747.073666899036,103106.0936678526,103106.0936678526,103106.0936678526,127903.39663574749,91532.01109048212,56435.49965740804,38996.12381452675,24797.302967894877,0.0,63793.42678242162,21077.707522710643,1535.2263028288862,0.0,0.8868367808462864,2.816077295984618,0.0014959135982669303,354544.5107088537,1555020.4035772253,4.385966660344611,1555020.4035772253,4.385966660344611,0.8499999999999999,0.09559075553008133,4.027634451161993,1.2671059175906705,1.0,0.0,4.027634451162814,1.2847176759498207,1.2850056096308053,3.1350346668066758,19317.098006365366,1969.795802477438,4632.441516551485,4632.441516551485,5.557992167824681,4.980556526323088,-2.324673210915989,7.3052297372390775,3.5069367692077877,3.5069367692077877,1.0019819340593679,0.0,0.0,0.00022411047736948042,0.9605751845571406,0.0002333086269273168,198.92935916053136,0.0,0.0,0.0,0.0018558327461923295,7.856164482193097e-05,0.00014554883254754947,0.0005862174922949183,0.09559075553007355,0.07172085102288552,0.023869904507188035,0.09559076345389186,0.07172085102289134,0.02386990450718998,0.3754776996867623,0.3754776996867623,0.12496532289372335,0.0,4.987794763118018,4.984992285087515,4.996215450099783,4.987727636596787,4.98490334048978,4.996213882590894,24797.302967894877,21077.707522710643,0.85,1.06609075048965,0.6624900197323287,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664388603364283,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.973469316079,1535.2263028288862,0.3754776996867623,0.12496532289372335,6.112874298809886,3.5069367692077877
