time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4300.0,-30.005118171971006,4.980580830205754,35.00564946178277,24.115332774259173,5.005917353793584,-26.504068975359118,-40.03302517868576,1.504868157181662,-0.020436164153295522,-5.008081944863641,40.0112972996524,42262.48869131387,25747.08353408012,25747.08353408012,68009.57222539399,77358.98445778518,77358.98445778518,25747.08353408012,103106.0679918653,103106.0679918653,103106.0679918653,127903.37880943365,91531.97742392942,56435.48165745787,38996.10640719061,24797.31081756835,0.0,63793.41722475896,21077.714194933094,1535.2271372262483,0.0,0.8868366979017549,2.816076663481481,0.0014959135982669303,354544.28288601234,1555020.392477608,4.385969447369582,1555020.392477608,4.385969447369582,0.85,0.09559075197982053,4.027634451161993,1.2671059197885914,1.0,0.0,4.027634451161961,1.2847177683465911,1.2850057020482841,3.1350344413353035,19317.090901309,1969.7950779633209,4632.441516551485,4632.441516551485,5.55799429784209,4.980580830205754,-2.324703971433614,7.305284801639368,3.5069116792510786,3.5069116792510786,1.0019747655003082,0.0,0.0,0.00022411047736948042,0.9605775766807738,0.00023330804591950043,198.92937873533256,0.0,0.0,0.0,0.0018558327461923295,7.856147990345174e-05,0.00014554899746602867,0.0005862181565262667,0.09559075197981409,0.07172084659310284,0.023869905386711257,0.09559078499701208,0.07172084659310766,0.023869905386712863,0.37547764246821713,0.37547764246821713,0.12496531617334859,0.0,4.98777123391568,4.984948749087209,4.996252036538522,4.987645780710352,4.9847432708874635,4.996367042826023,24797.31081756835,21077.714194933094,0.85,1.066090753310495,0.6624898074109018,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664387447353964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.972818893324,1535.2271372262483,0.37547764246821713,0.12496531617334859,6.112874298809886,3.5069116792510786
4301.0,-30.005142075884475,4.9806051075344575,35.00564938042854,24.115320026781433,5.005900893733906,-26.504092134884683,-40.03304746057836,1.5048509527341436,-0.020344980944969393,-5.00809584175262,40.01129655394857,42262.48440214304,25747.086720555497,25747.086720555497,68009.57112269854,77358.99951081656,77358.99951081656,25747.086720555497,103106.08623137206,103106.08623137206,103106.08623137206,127903.40077214435,91531.99549040127,56435.480381727975,38996.12789852588,24797.314540772295,0.0,63793.442439298175,21077.71735965645,1535.227680610358,0.0,0.8868366298928021,2.8160738435903894,0.0014959135982669303,354544.09082925314,1555020.3603174028,4.385971732543396,1555020.3603174028,4.385971732543396,0.85,0.09559074620122252,4.027634451161993,1.2671059280307966,1.0,0.0,4.027634451161047,1.2847178488216284,1.2850057825413577,3.1350342449559863,19317.09471409322,1969.7954667591093,4632.441516551485,4632.441516551485,5.557994985702987,4.9806051075344575,-2.3247328307522492,7.305337938286707,3.506886605132888,3.506886605132888,1.0019676014665395,0.0,0.0,0.00022411047736948042,0.9605799666383308,0.00023330746544067844,198.92939829236,0.0,0.0,0.0,0.0018558327461923295,7.856128175323479e-05,0.0001455491956162456,0.0005862189546029069,0.09559074620121127,0.07172084028491675,0.023869905916294527,0.09559071577990101,0.07172084028492519,0.023869905916297333,0.37547758404705367,0.37547758404705367,0.1249653104935928,0.0,4.987772442724122,4.9849377565059285,4.996289907181222,4.987750860807637,4.98486737107811,4.996414970268745,24797.314540772295,21077.71735965645,0.85,1.066090314649694,0.6624894783246312,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664386295241676,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.97216977474,1535.227680610358,0.37547758404705367,0.1249653104935928,6.112874298809886,3.506886605132888
4302.0,-30.005165929858784,4.980629491012342,35.00564931961629,24.115310876537137,5.005895048918583,-26.504114187920706,-40.033069567847974,1.5048433069804776,-0.02042412513162617,-5.008103407267715,40.011296989571946,42262.479643237195,25747.07398265378,25747.07398265378,68009.55362589097,77358.986052934,77358.986052934,25747.07398265378,103106.06003558777,103106.06003558777,103106.06003558777,127903.38279936682,91531.9893231009,56435.48291340389,38996.11823299668,24797.32276377905,0.0,63793.44099677574,21077.724349212192,1535.2283335176894,0.0,0.8868365898217846,2.816074000071969,0.0014959135982669303,354543.9862729141,1555020.379104672,4.385973078972712,1555020.379104672,4.385973078972712,0.85,0.09559073917620677,4.027634451161993,1.2671059164917096,1.0,0.0,4.027634451161678,1.284717884585193,1.2850058183129376,3.1350341576839083,19317.09341253386,1969.7953340369913,4632.441516551485,4632.441516551485,5.557992235986306,4.980629491012342,-2.324756998658639,7.3053864896709815,3.506861563510723,3.506861563510723,1.0019604467173495,0.0,0.0,0.00022411047736948042,0.9605823516092654,0.00023330688617589915,198.92941780853346,0.0,0.0,0.0,0.0018558327461923295,7.856108515637628e-05,0.00014554939221310414,0.0005862197464231874,0.09559073917619874,0.0717208329544865,0.02386990622171224,0.09559075742560103,0.07172083295449252,0.023869906221714244,0.3754775266090724,0.3754775266090724,0.12496530574863152,0.0,4.987756687015576,4.98492140123534,4.996275952059193,4.987679282136071,4.984841599688025,4.9962057486937965,24797.32276377905,21077.724349212192,0.85,1.066090064483719,0.6624894187064346,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664385144388302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.971520293942,1535.2283335176894,0.3754775266090724,0.12496530574863152,6.112874298809886,3.506861563510723
4303.0,-30.0051897691391,4.980653607480197,35.005649237401364,24.115274275559955,5.005863032495371,-26.504138845023267,-40.03309205928815,1.5048121083795625,-0.020384849532035787,-5.008128505956403,40.01129624454614,42262.47652508462,25747.10602385742,25747.10602385742,68009.58254894204,77358.96762624472,77358.96762624472,25747.10602385742,103106.07365010213,103106.07365010213,103106.07365010213,127903.4049906367,91531.96758569275,56435.47648453264,38996.10122351123,24797.331340534573,0.0,63793.4325640458,21077.731639454385,1535.2294097359472,0.0,0.8868364648145549,2.8160705544444715,0.0014959135982669303,354543.6394061561,1555020.3469737058,4.385977279350693,1555020.3469737058,4.385977279350693,0.85,0.09559073956240094,4.027634451161993,1.2671059269318357,1.0,0.0,4.027634451161635,1.2847180305189208,1.2850059642793723,3.1350338015690173,19317.088825027928,1969.7948662415738,4632.441516551485,4632.441516551485,5.557999152685311,4.980653607480197,-2.324793988830445,7.305447596310643,3.506836594372442,3.506836594372442,1.0019533126778406,0.0,0.0,0.00022411047736948042,0.9605847351174563,0.0002333063072692667,198.92943731268886,0.0,0.0,0.0,0.0018558327461923295,7.856088514360887e-05,0.00014554959222587156,0.0005862205520015001,0.09559073956238504,0.07172083154605888,0.023869908016326154,0.09559069400099816,0.07172083154607081,0.023869908016330123,0.37547746962497197,0.37547746962497197,0.12496529863265654,0.0,4.987763622943589,4.984898680142521,4.996372000691906,4.987743656424357,4.9847600883948076,4.99670848010345,24797.331340534573,21077.731639454385,0.85,1.066090658794123,0.6624894574007277,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664383988503118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.970871016794,1535.2294097359472,0.37547746962497197,0.12496529863265654,6.112874298809886,3.506836594372442
4304.0,-30.00521358861037,4.980677850024957,35.00564911783582,24.115260096173756,5.005855754344423,-26.50416101027457,-40.033110429625935,1.5048031760086602,-0.020524631340265387,-5.008135237858299,40.01129499219885,42262.45629083856,25747.09089462878,25747.09089462878,68009.54718546734,77358.9395994605,77358.9395994605,25747.09089462878,103106.03049408928,103106.03049408928,103106.03049408928,127903.35943086931,91531.94625554325,56435.46294692145,38996.09256513534,24797.328936780028,0.0,63793.42150191536,21077.729596263023,1535.2294319751288,0.0,0.8868364350957365,2.81607160473169,0.0014959135982669303,354543.54637054435,1555020.2929633253,4.3859782779352185,1555020.2929633253,4.3859782779352185,0.85,0.09559072994329142,4.027634451161993,1.2671058895671745,1.0,0.0,4.027634451161926,1.2847180723007423,1.2850060060705581,3.13503369961091,19317.084323470677,1969.7944072104824,4632.441516551485,4632.441516551485,5.5579958867555455,4.980677850024957,-2.324817552767628,7.305495402792586,3.506811585325266,3.506811585325266,1.0019461672357903,0.0,0.0,0.00022411047736948042,0.9605871166514495,0.00023330572884499684,198.92945680064122,0.0,0.0,0.0,0.0018558327461923295,7.856072177949279e-05,0.00014554975558998763,0.000586221209972442,0.09559072994328974,0.0717208219458958,0.023869907997393934,0.095590727834064,0.07172082194589706,0.023869907997394354,0.37547741260687945,0.37547741260687945,0.12496529628412832,0.0,4.987735579177922,4.984854445633346,4.9963926057922095,4.9876106065180466,4.984664711740322,4.996462228084738,24797.328936780028,21077.729596263023,0.85,1.066090289316515,0.662489255096149,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266438284527553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.970221238884,1535.2294319751288,0.37547741260687945,0.12496529628412832,6.112874298809886,3.506811585325266
4305.0,-30.00523732563271,4.980702083575912,35.0056490309931,24.115252028591954,5.0058429419979715,-26.504183654870875,-40.03313264166934,1.5047892712361421,-0.02043177126250839,-5.008148152305002,40.011295706193984,42262.45236458343,25747.091973885366,25747.091973885366,68009.5443384688,77358.95881901204,77358.95881901204,25747.091973885366,103106.05079289741,103106.05079289741,103106.05079289741,127903.39196884292,91531.96989746833,56435.46344303971,38996.11828269846,24797.3411759455,0.0,63793.45945864396,21077.739999553676,1535.2304421278343,0.0,0.8868363668010345,2.816068877497124,0.0014959135982669303,354543.3678915495,1555020.323756022,4.385980572711443,1555020.323756022,4.385980572711443,0.85,0.09559072644935387,4.027634451161993,1.2671058912156155,1.0,0.0,4.0276344511588436,1.2847181373413432,1.285006071125736,3.1350335408955705,19317.089312909655,1969.7949159916645,4632.441516551485,4632.441516551485,5.557996119733467,4.980702083575912,-2.3248455624510376,7.30554764602695,3.5067866545054023,3.5067866545054023,1.0019390441444007,0.0,0.0,0.00022411047736948042,0.9605894899483216,0.00023330515242420282,198.92947622114158,0.0,0.0,0.0,0.0018558327461923295,7.856052425219895e-05,0.00014554995311728147,0.0005862220055401758,0.09559072644934555,0.07172081697726879,0.023869909472076765,0.0955906907943838,0.07172081697727503,0.023869909472078846,0.3754773542412987,0.3754773542412987,0.12496529323668229,0.0,4.987736649523129,4.98484965994038,4.996411271251134,4.987716381042503,4.984805969487809,4.996461381227789,24797.3411759455,21077.739999553676,0.85,1.0660896103707629,0.6624887993726275,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664381696071465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.969571063171,1535.2304421278343,0.3754773542412987,0.12496529323668229,6.112874298809886,3.5067866545054023
4306.0,-30.00526095245239,4.980726328187779,35.00564895794055,24.115228105243318,5.0058307206380706,-26.504206141159415,-40.03315104693172,1.5047759093451079,-0.020615981309049403,-5.0081600670991255,40.011295934175706,42262.43310517109,25747.090646576053,25747.090646576053,68009.52375174714,77358.91138680381,77358.91138680381,25747.090646576053,103106.00203337986,103106.00203337986,103106.00203337986,127903.35206863849,91531.92708237312,56435.448800740276,38996.08697959205,24797.350035258623,0.0,63793.43701485067,21077.74752996983,1535.2312280655312,0.0,0.8868363053520818,2.8160699063771952,0.0014959135982669303,354543.2032279195,1555020.3335882598,4.3859826374632505,1555020.3335882598,4.3859826374632505,0.8500000000000001,0.0955907217545734,4.027634451161993,1.2671058368170636,1.0,0.0,4.027634451162378,1.284718199842582,1.2850061336409828,3.135033388376925,19317.080277126646,1969.7939945982214,4632.441516551485,4632.441516551485,5.55799583320868,4.980726328187779,-2.3248728004446817,7.30559912863246,3.506761761376649,3.506761761376649,1.0019319318218998,0.0,0.0,0.00022411047736948042,0.9605918522330882,0.00023330457868083173,198.9294955514832,0.0,0.0,0.0,0.0018558327461923295,7.856036057820002e-05,0.0001455501167912804,0.0005862226647592127,0.09559072175456676,0.07172081126402122,0.02386991049054554,0.09559076803215323,0.0717208112640262,0.023869910490547194,0.3754772971614658,0.3754772971614658,0.12496528952616717,0.0,4.987702666678786,4.984801758107494,4.996419111182377,4.987544085790091,4.98458750334629,4.996427819491089,24797.350035258623,21077.74752996983,0.85,1.0660896627330958,0.6624887305465715,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664380547293879,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.968921745203,1535.2312280655312,0.3754772971614658,0.12496528952616717,6.112874298809886,3.506761761376649
4307.0,-30.005284603064975,4.980750458852893,35.005648871925814,24.115205648727738,5.005809146374072,-26.504229584183435,-40.033173363748915,1.5047541274925842,-0.020570991275633332,-5.0081778518075115,40.0112954105176,42262.430013545425,25747.104320186263,25747.104320186263,68009.53433373169,77358.90783228459,77358.90783228459,25747.104320186263,103106.01215247085,103106.01215247085,103106.01215247085,127903.3689744996,91531.92436821647,56435.44654947743,38996.0864652656,24797.35682202874,0.0,63793.44328729434,21077.75329872443,1535.2320349268327,0.0,0.8868362167574577,2.816067239438416,0.0014959135982669303,354542.9574416077,1555020.3110042925,4.385985614339555,1555020.3110042925,4.385985614339555,0.85,0.0955907185710013,4.027634451161993,1.2671058719838042,1.0,0.0,4.027634451161935,1.2847183017288302,1.285006235550066,3.135033139749043,19317.07970432562,1969.793936188772,4632.441516551485,4632.441516551485,5.557998784915717,4.980750458852893,-2.3249043184816514,7.305654777334544,3.5067369119738547,3.5067369119738547,1.00192483199253,0.0,0.0,0.00022411047736948042,0.9605942169030227,0.00023330400436098565,198.9295149012948,0.0,0.0,0.0,0.0018558327461923295,7.856016212001688e-05,0.00014555031524946354,0.0005862234640762282,0.0955907185709885,0.07172080677711945,0.023869911793869044,0.09559071819308286,0.07172080677712907,0.023869911793872243,0.3754772384913282,0.3754772384913282,0.12496528464089174,0.0,4.987690266944753,4.984768555006724,4.996469220487768,4.987606860531855,4.984601937647824,4.996635846958043,24797.35682202874,21077.75329872443,0.85,1.0660897237894833,0.6624886169447884,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664379397992094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.968273843728,1535.2320349268327,0.3754772384913282,0.12496528464089174,6.112874298809886,3.5067369119738547
4308.0,-30.005308197950633,4.980774658687774,35.005648776777456,24.115191783662908,5.00579966480118,-26.50425176770348,-40.0331917340867,1.504743234554054,-0.020649589336869667,-5.008187033954834,40.0112949724521,42262.410699552885,25747.096019814253,25747.096019814253,68009.50671936714,77358.89012603255,77358.89012603255,25747.096019814253,103105.98614584681,103105.98614584681,103105.98614584681,127903.34662537428,91531.91237547321,56435.43294899355,38996.08825164407,24797.36047952747,0.0,63793.448731171535,21077.75640759835,1535.2324628776892,0.0,0.8868361716236334,2.8160672000400417,0.0014959135982669303,354542.8305435361,1555020.292111702,4.385987130885596,1555020.292111702,4.385987130885596,0.8500000000000001,0.09559071102212109,4.027634451161993,1.2671058247284965,1.0,0.0,4.027634451160477,1.2847183526813726,1.285006286514028,3.135033015412134,19317.077173353187,1969.7936781014096,4632.441516551485,4632.441516551485,5.557996993123638,4.980774658687774,-2.3249295204789497,7.305704179166724,3.5067120686048106,3.5067120686048106,1.0019177338870888,0.0,0.0,0.00022411047736948042,0.9605965760074381,0.00023330343139568415,198.92953420551697,0.0,0.0,0.0,0.0018558327461923295,7.855999875729143e-05,0.00014555047861218898,0.0005862241220415692,0.09559071102211388,0.07172079876173523,0.023869912260378646,0.09559073863702656,0.07172079876174065,0.02386991226038045,0.37547717940873543,0.37547717940873543,0.1249652813853767,0.0,4.987663193521087,4.984729565185546,4.996477952365808,4.987537444617942,4.984556152636344,4.996495423517899,24797.36047952747,21077.75640759835,0.85,1.06608919994218,0.6624882576524211,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664378254092017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.96762467804,1535.2324628776892,0.37547717940873543,0.1249652813853767,6.112874298809886,3.5067120686048106
4309.0,-30.005331712967685,4.980798771858127,35.005648686109296,24.115174181666248,5.005780693912478,-26.504274828357115,-40.033217787835724,1.5047238093019466,-0.020578749601497748,-5.008203468340349,40.01129491265157,42262.423607799006,25747.10641955767,25747.10641955767,68009.53002735667,77358.89563945963,77358.89563945963,25747.10641955767,103106.00205901731,103106.00205901731,103106.00205901731,127903.37163327422,91531.91972826002,56435.44769659952,38996.08003517833,24797.36957425691,0.0,63793.44960943524,21077.764138118375,1535.2333724291736,0.0,0.8868360882202531,2.816064351178378,0.0014959135982669303,354542.60341899283,1555020.2895326656,4.385989933330994,1555020.2895326656,4.385989933330994,0.85,0.09559070770433915,4.027634451161993,1.2671058686869223,1.0,0.0,4.027634451161387,1.2847184435444663,1.285006377397486,3.135032793683552,19317.078725099967,1969.7938363355447,4632.441516551485,4632.441516551485,5.557999238104686,4.980798771858127,-2.3249599887500754,7.305758760608202,3.5066872863197545,3.5066872863197545,1.0019106532342155,0.0,0.0,0.00022411047736948042,0.9605989271325208,0.00023330286037115565,198.92955344439818,0.0,0.0,0.0,0.0018558327461923295,7.855976706848912e-05,0.0001455507103009913,0.0005862250551993713,0.09559070770432912,0.07172079405546848,0.023869913648860642,0.0955906895760296,0.071720794055476,0.023869913648863147,0.3754771196229821,0.3754771196229821,0.1249652769568456,0.0,4.987661746717606,4.984714193802688,4.99651834512639,4.987624718738857,4.984621469968317,4.996648672471281,24797.36957425691,21077.764138118375,0.85,1.0660895506315096,0.6624884508761267,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664377106913116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.966975840394,1535.2333724291736,0.3754771196229821,0.1249652769568456,6.112874298809886,3.5066872863197545
4310.0,-30.005355204252222,4.980822871576697,35.00564857815405,24.11515595102685,5.00576548649842,-26.50429749124884,-40.0332362280227,1.504707773495046,-0.02060418561404731,-5.008216487385195,40.01129422779067,42262.40500428989,25747.108033771587,25747.108033771587,68009.51303806147,77358.88349615186,77358.88349615186,25747.108033771587,103105.99152992344,103105.99152992344,103105.99152992344,127903.36491600834,91531.91093846296,56435.43244660099,38996.087213179955,24797.373386084902,0.0,63793.46059926486,21077.767378172168,1535.2338981922728,0.0,0.8868360244572778,2.816063165602723,0.0014959135982669303,354542.4234948166,1555020.2599964535,4.385992075837401,1555020.2599964535,4.385992075837401,0.85,0.09559070186741239,4.027634451161993,1.2671058576973158,1.0,0.0,4.027634451162004,1.2847185185531818,1.2850064524230127,3.135032610643626,19317.076870083678,1969.793647176526,4632.441516551485,4632.441516551485,5.557999586563249,4.980822871576697,-2.3249879487649134,7.305810820341611,3.5066625182239575,3.5066625182239575,1.0019035766354165,0.0,0.0,0.00022411047736948042,0.9606012758909281,0.00023330228992421944,198.9295726638663,0.0,0.0,0.0,0.0018558327461923295,7.855960308537555e-05,0.00014555087428410487,0.000586225715663409,0.09559070186740484,0.07172078735776849,0.02386991450963636,0.09559067519542547,0.07172078735777415,0.023869914509638244,0.37547706068155895,0.37547706068155895,0.12496527351648311,0.0,4.987656807467545,4.984696218140755,4.996552576617489,4.987612301771151,4.98459956903946,4.996664751825392,24797.373386084902,21077.767378172168,0.85,1.066089100656897,0.6624880451269469,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664375963842631,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.96632781629,1535.2338981922728,0.37547706068155895,0.12496527351648311,6.112874298809886,3.5066625182239575
4311.0,-30.005378691883568,4.980846954559514,35.00564846794368,24.115137685462855,5.005750768508006,-26.504320101926787,-40.03325840514151,1.5046921785512366,-0.020640567259874842,-5.008229623407616,40.0112939461958,42262.40206700633,25747.110042061955,25747.110042061955,68009.51210906828,77358.86905660469,77358.86905660469,25747.110042061955,103105.97909866663,103105.97909866663,103105.97909866663,127903.35881736415,91531.90004900988,56435.43305941163,38996.07443288695,24797.37971869751,0.0,63793.45415158446,21077.772760892884,1535.2345711149324,0.0,0.886835958639178,2.816062110147798,0.0014959135982669303,354542.2419540743,1555020.2478520211,4.385994287398485,1555020.2478520211,4.385994287398485,0.85,0.09559069691516098,4.027634451161993,1.267105839564465,1.0,0.0,4.027634451161775,1.284718591499735,1.2850065253859149,3.135032432635909,19317.0745719518,1969.7934128322927,4632.441516551485,4632.441516551485,5.558000020090659,4.980846954559514,-2.3250159627959617,7.305862917355475,3.5066377862588225,3.5066377862588225,1.0018965103596635,0.0,0.0,0.00022411047736948042,0.9606036242902672,0.00023330171956727967,198.92959188034925,0.0,0.0,0.0,0.0018558327461923295,7.85594058712537e-05,0.00014555107149822672,0.0005862265099698004,0.09559069691514803,0.07172078128443321,0.02386991563071482,0.09559067417302065,0.07172078128444292,0.02386991563071805,0.3754770022473595,0.3754770022473595,0.12496527051980032,0.0,4.987648251419216,4.984674436641683,4.996583759315513,4.987589056147726,4.984562341852609,4.996683516937878,24797.37971869751,21077.772760892884,0.85,1.0660891938452763,0.6624880660417515,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664374821409952,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.96567948379,1535.2345711149324,0.3754770022473595,0.12496527051980032,6.112874298809886,3.5066377862588225
4312.0,-30.005402076505746,4.980871009069453,35.00564835480729,24.11512479828673,5.005735278622587,-26.504342697093414,-40.03327681040389,1.5046758992102292,-0.02057124331651039,-5.008243283185262,40.01129364054844,42262.38385415929,25747.1134588073,25747.1134588073,68009.49731296659,77358.87952127669,77358.87952127669,25747.1134588073,103105.99298008399,103105.99298008399,103105.99298008399,127903.37906182012,91531.91370956638,56435.41804244873,38996.106296797385,24797.386081736127,0.0,63793.49237853351,21077.778169475707,1535.235260343873,0.0,0.8868358902431922,2.816059605075788,0.0014959135982669303,354542.0531750752,1555020.2346702712,4.385996585579629,1555020.2346702712,4.385996585579629,0.85,0.09559069228093535,4.027634451161993,1.2671058329707012,1.0,0.0,4.027634451161435,1.2847186676476179,1.285006601550864,3.135032246816174,19317.077454902865,1969.7937068114866,4632.441516551485,4632.441516551485,5.558000757659679,4.980871009069453,-2.3250443325269234,7.305915341596377,3.5066130894112666,3.5066130894112666,1.0018894541175047,0.0,0.0,0.00022411047736948042,0.9606059623964313,0.000233301151713019,198.92961101255855,0.0,0.0,0.0,0.0018558327461923295,7.855924219940927e-05,0.00014555123517007114,0.0005862271691801596,0.09559069228093281,0.0717207754298597,0.0238699168510731,0.09559062468103481,0.07172077542986162,0.023869916851073734,0.3754769439760678,0.3754769439760678,0.12496526771592217,0.0,4.987658202449154,4.984676651859786,4.996616953775401,4.987672039868755,4.98465954835774,4.996723762708029,24797.386081736127,21077.778169475707,0.85,1.0660883230755958,0.6624873835623486,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664373679770748,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.965030441434,1535.235260343873,0.3754769439760678,0.12496526771592217,6.112874298809886,3.5066130894112666
4313.0,-30.005425431013343,4.980895156162379,35.00564826302291,24.115115717891626,5.0057288579109755,-26.50436435820287,-40.03329888274891,1.504667785100543,-0.020636101506511295,-5.008251168533717,40.011294036199956,42262.38087917414,25747.102348848824,25747.102348848824,68009.48322802296,77358.86872933415,77358.86872933415,25747.102348848824,103105.97107818298,103105.97107818298,103105.97107818298,127903.36528354781,91531.90977285997,56435.421922700094,38996.09761128875,24797.394205364828,0.0,63793.49181665358,21077.785074560103,1535.235915254817,0.0,0.886835848689302,2.8160595365709375,0.0014959135982669303,354541.94419909234,1555020.251733659,4.385997981836644,1555020.251733659,4.385997981836644,0.85,0.09559068593710465,4.027634451161993,1.2671058291243393,1.0,0.0,4.027634451162817,1.2847187056019997,1.2850066395137523,3.1350321541980697,19317.076624092504,1969.7936220924073,4632.441516551485,4632.441516551485,5.557998359365294,4.980895156162379,-2.3250684226029232,7.305963578765303,3.5065884241126977,3.5065884241126977,1.0018824068893422,0.0,0.0,0.00022411047736948042,0.96060829749773,0.00023330058459130685,198.92963012013323,0.0,0.0,0.0,0.0018558327461923295,7.855904591784077e-05,0.00014555143145163966,0.0005862279597305672,0.09559068593709902,0.07172076832496166,0.023869917612137356,0.09559065865430916,0.07172076832496589,0.023869917612138768,0.37547688727638207,0.37547688727638207,0.12496526520912311,0.0,4.987652573409434,4.984673726103665,4.996603200720074,4.987615067027207,4.98464703468494,4.996533197473127,24797.394205364828,21077.785074560103,0.85,1.066088111675818,0.6624873427627825,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664372539481419,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.964382679773,1535.235915254817,0.37547688727638207,0.12496526520912311,6.112874298809886,3.5065884241126977
4314.0,-30.005448710620776,4.98091924886273,35.00564819502725,24.11509755710142,5.0057131283461205,-26.504386882859194,-40.033317322935886,1.5046513005845545,-0.02064376140646118,-5.008265851303236,40.01129454552853,42262.36304862779,25747.108875957918,25747.108875957918,68009.47192458571,77358.85902035757,77358.85902035757,25747.108875957918,103105.96789631549,103105.96789631549,103105.96789631549,127903.37379614435,91531.90312008646,56435.40714835667,38996.10663525531,24797.40589982886,0.0,63793.51253508417,21077.79501485453,1535.2369315058882,0.0,0.8868357721377866,2.816057923298463,0.0014959135982669303,354541.7412824175,1555020.2736996338,4.3860005540530995,1555020.2736996338,4.3860005540530995,0.85,0.09559068319988384,4.027634451161993,1.267105825277977,1.0,0.0,4.02763445116176,1.284718782709618,1.2850067166386523,3.1350319660363755,19317.075220077924,1969.7934789227643,4632.441516551485,4632.441516551485,5.557999768365077,4.98091924886273,-2.3250974307346404,7.30601667959737,3.5065638268341797,3.5065638268341797,1.00187537909548,0.0,0.0,0.00022411047736948042,0.9606106251162267,0.00023330001928967287,198.9296491664317,0.0,0.0,0.0,0.0018558327461923295,7.855888193611884e-05,0.00014555159543336158,0.0005862286201889997,0.09559068319987454,0.07172076434218091,0.023869918857693625,0.09559065891698507,0.0717207643421879,0.02386991885769595,0.3754768315235722,0.3754768315235722,0.12496526011396769,0.0,4.987652058919821,4.984669670427479,4.996613325844976,4.9876220898967745,4.984625538849912,4.99662591255435,24797.40589982886,21077.79501485453,0.85,1.066087588250967,0.6624868481005022,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664371394803378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.96373474192,1535.2369315058882,0.3754768315235722,0.12496526011396769,6.112874298809886,3.5065638268341797
4315.0,-30.005471983026556,4.980943346744296,35.005648125727134,24.115078977216058,5.005700213993005,-26.50440911946219,-40.03333569327367,1.5046373504286525,-0.020722834703121862,-5.008277720788147,40.011294371540615,42262.34507231784,25747.108254212,25747.108254212,68009.45332652984,77358.83610428146,77358.83610428146,25747.108254212,103105.94435849346,103105.94435849346,103105.94435849346,127903.35655864223,91531.88439716061,56435.39336519699,38996.10114662624,24797.412200148774,0.0,63793.51334677501,21077.800370126457,1535.2375719073711,0.0,0.8868357123742955,2.8160575764546283,0.0014959135982669303,354541.5772455557,1555020.2661960013,4.386002562173387,1555020.2661960013,4.386002562173387,0.85,0.09559067784314816,4.027634451161993,1.2671057807700712,1.0,0.0,4.02763445116052,1.2847188479625755,1.2850067819062343,3.135031806803009,19317.071268754346,1969.7930759998926,4632.441516551485,4632.441516551485,5.5579996341494775,4.980943346744296,-2.325124356186911,7.306067702931207,3.5065392533923894,3.5065392533923894,1.0018683581121113,0.0,0.0,0.00022411047736948042,0.9606129520207418,0.0002332994541641797,198.92966820684174,0.0,0.0,0.0,0.0018558327461923295,7.8558718575854e-05,0.0001455517587936264,0.0005862292781444303,0.095590677843141,0.07172075851724258,0.023869919325898426,0.09559068057583847,0.07172075851724795,0.023869919325900213,0.375476776457764,0.375476776457764,0.12496525438756807,0.0,4.987637137011234,4.984648315576123,4.996617732776315,4.987554886085036,4.9845403347884485,4.996612795110309,24797.412200148774,21077.800370126457,0.85,1.0660872831511474,0.6624865578822106,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664370252703914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.963087526085,1535.2375719073711,0.375476776457764,0.12496525438756807,6.112874298809886,3.5065392533923894
4316.0,-30.005495159303273,4.980967467993947,35.00564807015619,24.115060117933922,5.005689246637129,-26.504431074855574,-40.03335776561869,1.504625162189449,-0.02084645498024429,-5.0082886592775315,40.011294632832744,42262.3429975386,25747.10545004192,25747.10545004192,68009.44844758052,77358.80404764907,77358.80404764907,25747.10545004192,103105.909497691,103105.909497691,103105.909497691,127903.33029646576,91531.85728292412,56435.39623281363,38996.067833456094,24797.420798774765,0.0,63793.48863223086,21077.80767895855,1535.238322047467,0.0,0.8868356557719991,2.8160579234248635,0.0014959135982669303,354541.4260751508,1555020.27746483,4.38600446407416,1555020.27746483,4.38600446407416,0.85,0.09559067240609939,4.027634451161993,1.2671057956060396,1.0,0.0,4.027634451162643,1.2847189049740335,1.2850068389304699,3.1350316676809538,19317.065546511847,1969.7924924935476,4632.441516551485,4632.441516551485,5.557999028816399,4.980967467993947,-2.325150552769508,7.3061180207634555,3.5065147216681,3.5065147216681,1.0018613490480286,0.0,0.0,0.00022411047736948042,0.9606152693197791,0.00023329889137424934,198.92968716860707,0.0,0.0,0.0,0.0018558327461923295,7.855852229549542e-05,0.00014555195507398502,0.0005862300686899647,0.09559067240609208,0.07172075272919433,0.023869919676897746,0.09559073295966039,0.07172075272919981,0.023869919676899574,0.37547672088937006,0.37547672088937006,0.12496524781601945,0.0,4.987602309165595,4.98460392544564,4.9966116368843245,4.987442204297281,4.984405573248978,4.996566457865072,24797.420798774765,21077.80767895855,0.85,1.0660876196888158,0.662486782015964,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266436911035897,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.962439678535,1535.238322047467,0.37547672088937006,0.12496524781601945,6.112874298809886,3.5065147216681
4317.0,-30.00551835876198,4.980991474892995,35.00564800412685,24.115042795334034,5.005668220952614,-26.504454056988642,-40.03338004751129,1.504603919179308,-0.020722942246209186,-5.008306054918643,40.01129421706616,42262.34145237939,25747.119172114264,25747.119172114264,68009.46062449366,77358.81917791639,77358.81917791639,25747.119172114264,103105.93835003066,103105.93835003066,103105.93835003066,127903.36638278312,91531.87329297165,56435.39556743488,38996.086361707516,24797.42803275246,0.0,63793.51439445998,21077.813827839593,1535.2391476302623,0.0,0.88683556876596,2.8160542704878386,0.0014959135982669303,354541.1856667282,1555020.2595339331,4.386007387575179,1555020.2595339331,4.386007387575179,0.85,0.09559066885288653,4.027634451161993,1.2671057807700712,1.0,0.0,4.0276344511613,1.2847190043399144,1.285006938318621,3.135031425203663,19317.068925304182,1969.79283703448,4632.441516551485,4632.441516551485,5.5580019909848986,4.980991474892995,-2.3251814556300965,7.306172930523092,3.5064902371563185,3.5064902371563185,1.0018543534732338,0.0,0.0,0.00022411047736948042,0.9606175889427282,0.00023329832802264236,198.92970614934242,0.0,0.0,0.0,0.0018558327461923295,7.85583241521748e-05,0.00014555215321730561,0.000586230866738829,0.09559066885287441,0.07172074845584597,0.023869920397028437,0.09559065098729554,0.07172074845585506,0.02386992039703146,0.3754766635071974,0.3754766635071974,0.12496523993411827,0.0,4.9876050834141665,4.984593843380878,4.996653041055822,4.987583112672439,4.984520449668253,4.996785586463886,24797.42803275246,21077.813827839593,0.85,1.0660873800425048,0.662486490257536,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664367966906411,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.961792981025,1535.2391476302623,0.3754766635071974,0.12496523993411827,6.112874298809886,3.5064902371563185
4318.0,-30.005541500455653,4.981015590386104,35.00564793771581,24.115028406400256,5.005662212837314,-26.50447548528023,-40.033398278150685,1.5045961976618605,-0.020881855701929908,-5.008312954431701,40.01129407389039,42262.32351437932,25747.106140826865,25747.106140826865,68009.42965520619,77358.78514473495,77358.78514473495,25747.106140826865,103105.89128556181,103105.89128556181,103105.89128556181,127903.32375907678,91531.84619600726,56435.384565651395,38996.06847817318,24797.432473514968,0.0,63793.500951688155,21077.81760248772,1535.239566207538,0.0,0.8868355341786835,2.8160555525058197,0.0014959135982669303,354541.0903152308,1555020.2533591462,4.3860085497467765,1555020.2533591462,4.3860085497467765,0.85,0.09559066042031991,4.027634451161993,1.267105770329945,1.0,0.0,4.027634451161183,1.2847190404579345,1.2850069744447357,3.135031337066783,19317.063206706825,1969.792253899836,4632.441516551485,4632.441516551485,5.557999177935378,4.981015590386104,-2.325204647010108,7.306220237396212,3.506465758350854,3.506465758350854,1.0018473595288155,0.0,0.0,0.00022411047736948042,0.9606199027959917,0.00023329776607499157,198.92972508282068,0.0,0.0,0.0,0.0018558327461923295,7.855816203525643e-05,0.00014555231533422397,0.0005862315196865145,0.09559066042031483,0.07172074028805925,0.023869920132255584,0.09559071683959114,0.07172074028806306,0.02386992013225685,0.3754766067257643,0.3754766067257643,0.12496523388154167,0.0,4.987572909674327,4.984554937755149,4.9966410943988535,4.987431098729758,4.984386200803499,4.996580190918678,24797.432473514968,21077.81760248772,0.85,1.0660871192303871,0.662486348670302,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664366828874696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.961145046558,1535.239566207538,0.3754766067257643,0.12496523388154167,6.112874298809886,3.506465758350854
4319.0,-30.005564636402692,4.981039445326142,35.00564784809132,24.115002212952845,5.005631094775472,-26.504499419542945,-40.03342069974167,1.5045658779157511,-0.02068497806016012,-5.008337194405117,40.01129326492587,42262.322804485964,25747.13740719535,25747.13740719535,68009.46021168132,77358.80503443578,77358.80503443578,25747.13740719535,103105.94244163112,103105.94244163112,103105.94244163112,127903.38274334984,91531.8628539559,56435.3806240061,38996.09136661088,24797.44030171871,0.0,63793.5316683296,21077.824256460903,1535.2405841524453,0.0,0.8868354137711487,2.8160501369782267,0.0014959135982669303,354540.75531815947,1555020.2184706784,4.38601259557657,1555020.2184706784,4.38601259557657,0.85,0.09559065989754147,4.027634451161993,1.2671058087935676,1.0,0.0,4.027634451160661,1.2847191822810096,1.2850071162995964,3.1350309909835374,19317.066722233496,1969.7926123837904,4632.441516551485,4632.441516551485,5.558005927371581,4.981039445326142,-2.3252405183447826,7.306279963670924,3.506441352316097,3.506441352316097,1.0018403863760277,0.0,0.0,0.00022411047736948042,0.9606222160806884,0.00023329720426813034,198.92974401160092,0.0,0.0,0.0,0.0018558327461923295,7.855796265050496e-05,0.00014555251471897547,0.0005862323227354087,0.09559065989752275,0.0717207382442544,0.023869921653268344,0.0955905834130967,0.07172073824426844,0.023869921653273018,0.3754765486695721,0.3754765486695721,0.12496522608341057,0.0,4.987597986603305,4.984556442023177,4.996737001788176,4.987652216344941,4.984516384003655,4.99707454833856,24797.44030171871,21077.824256460903,0.85,1.066087084898683,0.6624860185545608,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266436568569528,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.960497496002,1535.2405841524453,0.3754765486695721,0.12496522608341057,6.112874298809886,3.506441352316097
4320.0,-30.005587604859603,4.981063414558181,35.005647719942104,24.114988033566647,5.0056235724940485,-26.50452084329512,-40.03343893038107,1.5045568109295884,-0.02081435632044304,-5.008343925384337,40.01129196356089,42262.305565023475,25747.123692155248,25747.123692155248,68009.42925717872,77358.77809211137,77358.77809211137,25747.123692155248,103105.90178426662,103105.90178426662,103105.90178426662,127903.33940420402,91531.84216492531,56435.369637837524,38996.0805856531,24797.43761993739,0.0,63793.51820559049,21077.821976946783,1535.240590784366,0.0,0.8868353842342276,2.8160510507111063,0.0014959135982669303,354540.6622958931,1555020.1623463007,4.386013588050753,1555020.1623463007,4.386013588050753,0.8500000000000001,0.09559065021110162,4.027634451161993,1.2671057318663226,1.0,0.0,4.027634451163248,1.28471922469258,1.2850071587206724,3.135030887488871,19317.06235597926,1969.7921671497668,4632.441516551485,4632.441516551485,5.558002966721123,4.981063414558181,-2.325263591760072,7.306327006318254,3.506416907873652,3.506416907873652,1.001833402249615,0.0,0.0,0.00022411047736948042,0.9606245126245585,0.00023329664652964115,198.92976280335193,0.0,0.0,0.0,0.0018558327461923295,7.855780053427632e-05,0.0001455526768352041,0.0005862329756803163,0.0955906502110962,0.07172072865565957,0.023869921555436636,0.09559061165887459,0.07172072865566363,0.023869921555437986,0.3754764920191691,0.3754764920191691,0.1249652234240169,0.0,4.9875868622806365,4.984533061520551,4.996762703743741,4.987529569063895,4.984426745361191,4.996852715110322,24797.43761993739,21077.821976946783,0.85,1.066086824652019,0.6624858881246003,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664364554867347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.959849289182,1535.240590784366,0.3754764920191691,0.1249652234240169,6.112874298809886,3.506416907873652
4321.0,-30.005610562904653,4.981087452187431,35.00564763904761,24.114973679557465,5.005617059451615,-26.504542156860058,-40.033457161020465,1.504548653407015,-0.020958183994423507,-5.00835261586574,40.011293083662274,42262.288300799046,25747.115484490078,25747.115484490078,68009.40378528912,77358.74641446068,77358.74641446068,25747.115484490078,103105.86189895075,103105.86189895075,103105.86189895075,127903.31247281289,91531.81714448042,56435.35903081891,38996.06457073501,24797.450573862134,0.0,63793.51514459714,21077.832987782815,1535.2415395758858,0.0,0.8868353359608958,2.816051925515714,0.0014959135982669303,354540.5421932961,1555020.210653266,4.386015210089758,1555020.210653266,4.386015210089758,0.8500000000000001,0.09559064534842666,4.027634451161993,1.2671057285694407,1.0,0.0,4.027634451162113,1.2847192628500623,1.2850071968867065,3.135030794375232,19317.05707561471,1969.7916287024327,4632.441516551485,4632.441516551485,5.558001194941566,4.981087452187431,-2.32528800559834,7.306375457785771,3.5063925376675273,3.5063925376675273,1.0018264393335792,0.0,0.0,0.00022411047736948042,0.9606268081332984,0.00023329608904520851,198.92978158658795,0.0,0.0,0.0,0.0018558327461923295,7.85576384183574e-05,0.000145552838951123,0.0005862336286239762,0.095590645348424,0.07172072268002957,0.02386992266839443,0.09559069522654509,0.07172072268003157,0.023869922668395094,0.3754764349847242,0.3754764349847242,0.1249652206804218,0.0,4.987551680328238,4.984488899890664,4.996754502802844,4.987394431871337,4.984295734693717,4.996705177283502,24797.450573862134,21077.832987782815,0.85,1.0660864765193776,0.6624856492859111,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26643634186216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.959203666547,1535.2415395758858,0.3754764349847242,0.1249652206804218,6.112874298809886,3.5063925376675273
4322.0,-30.00563349146684,4.9811113551823185,35.00564756157933,24.114951223041885,5.005595478708682,-26.504564950714585,-40.03348317984489,1.5045269379563793,-0.02090673953210853,-5.008370805012836,40.01129302166644,42262.30342107985,25747.131640613472,25747.131640613472,68009.43506169332,77358.74283873255,77358.74283873255,25747.131640613472,103105.87447934602,103105.87447934602,103105.87447934602,127903.33482625941,91531.81411407799,56435.37469642495,38996.04379739227,24797.46034691338,0.0,63793.50414430565,21077.841294876373,1535.2425272896223,0.0,0.8868352436364485,2.816049126600258,0.0014959135982669303,354540.2908190862,1555020.2079795527,4.386018312296821,1555020.2079795527,4.386018312296821,0.85,0.09559064313504259,4.027634451161993,1.2671057626372204,1.0,0.0,4.027634451160367,1.2847193644258783,1.285007298485288,3.135030546505292,19317.056436072548,1969.7915634872816,4632.441516551485,4632.441516551485,5.558004682545963,4.9811113551823185,-2.3253193423769307,7.306430697559249,3.5063682280432817,3.5063682280432817,1.001819493726652,0.0,0.0,0.00022411047736948042,0.9606291007000299,0.00023329553227792763,198.92980034570598,0.0,0.0,0.0,0.0018558327461923295,7.85574070465557e-05,0.0001455530703229247,0.0005862345605050158,0.09559064313502909,0.07172071891855925,0.02386992421646984,0.09559065176524593,0.07172071891856939,0.023869924216473208,0.37547637636673714,0.37547637636673714,0.12496521582982446,0.0,4.987541072630165,4.9844594102885935,4.996800630520852,4.987464065480708,4.984306878213431,4.9969505614643595,24797.46034691338,21077.841294876373,0.85,1.0660871506266676,0.662486000541362,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664362279133665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.958557486883,1535.2425272896223,0.37547637636673714,0.12496521582982446,6.112874298809886,3.5063682280432817
4323.0,-30.0056564697275,4.981135300880132,35.00564746651985,24.114942841138713,5.005584470571025,-26.504586731931543,-40.033501480333484,1.5045147327751127,-0.020857380492316224,-5.008380696358032,40.01129235434725,42262.28635898567,25747.126516262397,25747.126516262397,68009.41287524806,77358.75354029081,77358.75354029081,25747.126516262397,103105.8800565532,103105.8800565532,103105.8800565532,127903.34289383699,91531.8296615236,56435.36248021879,38996.07464589424,24797.462837283798,0.0,63793.537483178035,21077.84341169123,1535.2429074996178,0.0,0.886835195723725,2.816047323661861,0.0014959135982669303,354540.15412064677,1555020.1791998663,4.386019922219324,1555020.1791998663,4.386019922219324,0.85,0.09559063562627165,4.027634451161993,1.2671057368116458,1.0,0.0,4.027634451160887,1.28471942151663,1.2850073555888348,3.135030407189853,19317.059717236447,1969.7918980728841,4632.441516551485,4632.441516551485,5.558003576357995,4.981135300880132,-2.325344599428512,7.306479900308643,3.5063439178670515,3.5063439178670515,1.0018125479620148,0.0,0.0,0.00022411047736948042,0.9606313982419146,0.00023329497430505907,198.92981914548864,0.0,0.0,0.0,0.0018558327461923295,7.855724431025676e-05,0.00014555323305922365,0.0005862352159473399,0.09559063562626569,0.07172071093465064,0.02386992469161505,0.09559060907360689,0.07172071093465511,0.023869924691616543,0.3754763173425782,0.3754763173425782,0.1249652125840967,0.0,4.987541281962024,4.984454365122474,4.99681662739755,4.987523315865701,4.984415383105102,4.996861810129474,24797.462837283798,21077.84341169123,0.85,1.0660862456981905,0.6624853868643039,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664361146028107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.95791113259,1535.2429074996178,0.3754763173425782,0.1249652125840967,6.112874298809886,3.5063439178670515
4324.0,-30.005679271758837,4.981159231625772,35.005647384114674,24.11491909241306,5.005571131051794,-26.50460858773431,-40.03351981574667,1.5045004470272234,-0.021008466899218092,-5.0083932098403166,40.01129253281392,42262.27005559416,25747.128310523127,25747.128310523127,68009.3983661173,77358.71129462434,77358.71129462434,25747.128310523127,103105.83960514747,103105.83960514747,103105.83960514747,127903.31130148403,91531.7912463924,56435.35000736198,38996.04582114491,24797.471696336557,0.0,63793.517517481465,21077.850941886074,1535.2437081675716,0.0,0.8868351314072558,2.81604784756136,0.0014959135982669303,354539.9811843188,1555020.1868966548,4.3860220833267,1555020.1868966548,4.3860220833267,0.85,0.09559063101918637,4.027634451161993,1.2671056972490624,1.0,0.0,4.027634451160567,1.284719488339412,1.2850074224265935,3.1350302441258884,19317.051610030612,1969.791071367961,4632.441516551485,4632.441516551485,5.5580039636830625,4.981159231625772,-2.325371725621497,7.3065309572472685,3.506319660411196,3.506319660411196,1.0018056172603418,0.0,0.0,0.00022411047736948042,0.9606336781688989,0.00023329442061272108,198.92983780109182,0.0,0.0,0.0,0.0018558327461923295,7.855708126370497e-05,0.00014555339610577544,0.000586235872639249,0.09559063101918097,0.07172070525570219,0.02386992576347878,0.0955906697777012,0.07172070525570624,0.023869925763480127,0.3754762594567845,0.3754762594567845,0.12496520882507868,0.0,4.987514731692897,4.984413274519682,4.996833766893587,4.987384742941117,4.984225126718798,4.996878535055487,24797.471696336557,21077.850941886074,0.85,1.0660863519162516,0.6624853386398226,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664360010898374,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.957263018385,1535.2437081675716,0.3754762594567845,0.12496520882507868,6.112874298809886,3.506319660411196
