time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4325.0,-30.005702101264987,4.981183076106473,35.00564728813276,24.1149014904164,5.005551972721749,-26.504631050158068,-40.03354195794088,1.5044809216148416,-0.02093104538073476,-5.00840907820684,40.01129197255037,42262.26969247166,25747.138662315836,25747.138662315836,68009.40835478749,77358.71763840724,77358.71763840724,25747.138662315836,103105.85630072307,103105.85630072307,103105.85630072307,127903.3337451563,91531.79907620285,56435.35113026728,38996.05327326174,24797.477444433225,0.0,63793.53071769497,21077.855827768242,1535.2444126159253,0.0,0.8868350526949663,2.816044978331689,0.0014959135982669303,354539.7618835856,1555020.1627339914,4.386024728150486,1555020.1627339914,4.386024728150486,0.8500000000000001,0.09559062678051353,4.027634451161993,1.2671057428559291,1.0,0.0,4.02763445115992,1.2847195796711743,1.2850075137788253,3.1350300212540323,19317.05326244941,1969.791239867785,4632.441516551485,4632.441516551485,5.558006198313045,4.981183076106473,-2.3254012934967596,7.306584369603232,3.506295438354264,3.506295438354264,1.0017986966726469,0.0,0.0,0.00022411047736948042,0.9606359608488833,0.0002332938662544354,198.92985647917726,0.0,0.0,0.0,0.0018558327461923295,7.855688436600058e-05,0.00014555359300347985,0.0005862366656712267,0.09559062678050326,0.07172069983952659,0.023869926940976678,0.09559060775934215,0.07172069983953429,0.023869926940979242,0.37547620029156303,0.37547620029156303,0.12496520473541196,0.0,4.987513424907661,4.984396231094934,4.996879744539683,4.987478032826118,4.984297895019267,4.997033487257113,24797.477444433225,21077.855827768242,0.85,1.066086287898831,0.6624851958656209,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664358876477568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.956617668702,1535.2444126159253,0.37547620029156303,0.12496520473541196,6.112874298809886,3.506295438354264
4326.0,-30.0057248162157,4.9812069132134225,35.00564717348433,24.114883120078616,5.00553769202477,-26.50465292167267,-40.03356029335407,1.5044657974817481,-0.020975580511105818,-5.008421261027941,40.01129123688428,42262.25375113663,25747.139547166047,25747.139547166047,68009.39329830268,77358.70109226048,77358.70109226048,25747.139547166047,103105.84063942653,103105.84063942653,103105.84063942653,127903.32122115248,91531.78594446492,56435.33860334128,38996.052601248484,24797.48058172595,0.0,63793.53318297444,21077.85849446706,1535.2448800544394,0.0,0.8868349933702291,2.8160441412448356,0.0014959135982669303,354539.59351714136,1555020.1310066907,4.38602672153035,1555020.1310066907,4.38602672153035,0.85,0.09559062059991782,4.027634451161993,1.2671057170303541,1.0,0.0,4.027634451162232,1.2847196504155907,1.285007584539097,3.1350298486203614,19317.050491101272,1969.7909572689218,4632.441516551485,4632.441516551485,5.558006389324679,4.9812069132134225,-2.325428154028408,7.30663506724183,3.506271230158652,3.506271230158652,1.001791780045329,0.0,0.0,0.00022411047736948042,0.960638232080483,0.0002332933146790521,198.9298750635419,0.0,0.0,0.0,0.0018558327461923295,7.855672132013958e-05,0.00014555375604934084,0.0005862373223603536,0.09559062059991008,0.07172069277134842,0.023869927828561663,0.0955906020545454,0.07172069277135423,0.023869927828563595,0.3754761415342678,0.3754761415342678,0.12496520214216704,0.0,4.9875045078869675,4.984372359310953,4.996915762458514,4.987445680516828,4.984253715251839,4.997036672944034,24797.48058172595,21077.85849446706,0.85,1.066086010681305,0.6624849203745907,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664357746146226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.955971008536,1535.2448800544394,0.3754761415342678,0.12496520214216704,6.112874298809886,3.506271230158652
4327.0,-30.005747552852323,4.981230712475499,35.0056470535697,24.11486495928841,5.00552200364232,-26.504674953499762,-40.033582400623686,1.5044494042897063,-0.020984574216981855,-5.008434845665892,40.011290854199125,42262.253502491374,25747.144088550776,25747.144088550776,68009.39759104216,77358.6911513277,77358.6911513277,25747.144088550776,103105.83523987848,103105.83523987848,103105.83523987848,127903.32172737726,91531.77885675186,56435.34120791509,38996.04183204086,24797.48648749878,0.0,63793.52831953963,21077.863514373963,1535.245539424788,0.0,0.8868349256349423,2.816042673680882,0.0014959135982669303,354539.40577767836,1555020.1145025066,4.386028997514639,1555020.1145025066,4.386028997514639,0.85,0.09559061584981461,4.027634451161993,1.2671057120850313,1.0,0.0,4.027634451162029,1.284719727096147,1.285007661236839,3.1350296615010795,19317.048995296187,1969.7908047392523,4632.441516551485,4632.441516551485,5.558007369668348,4.981230712475499,-2.325456012598803,7.306686725074302,3.506247059479426,3.506247059479426,1.0017848741369788,0.0,0.0,0.00022411047736948042,0.9606405054862284,0.00023329276257828298,198.92989366565251,0.0,0.0,0.0,0.0018558327461923295,7.855652473383121e-05,0.00014555395263564922,0.0005862381141381417,0.09559061584980243,0.07172068668234757,0.023869929167454854,0.0955905859920754,0.07172068668235672,0.023869929167457896,0.3754760826776974,0.3754760826776974,0.12496520017248787,0.0,4.987498825404941,4.984351267182376,4.996956381701921,4.987450271448893,4.984241077187278,4.9970930324333835,24797.48648749878,21077.863514373963,0.85,1.0660861592477748,0.662484966982876,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664356616164556,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.955325882314,1535.245539424788,0.3754760826776974,0.12496520017248787,6.112874298809886,3.506247059479426
4328.0,-30.005770188586474,4.981254520293675,35.00564693329405,24.114851548243337,5.005509603298822,-26.504696565692747,-40.033604472968705,1.5044359804051597,-0.020987271194030654,-5.008446220201485,40.011290603854405,42262.253407501994,25747.143061818933,25747.143061818933,68009.39646932093,77358.68706896483,77358.68706896483,25747.143061818933,103105.83013078377,103105.83013078377,103105.83013078377,127903.3223590697,91531.77891790107,56435.34525643848,38996.0374016251,24797.49222828593,0.0,63793.529629911034,21077.86839404304,1535.2461390014103,0.0,0.8868348686658616,2.816041381387496,0.0014959135982669303,354539.2485818514,1555020.103705811,4.3860309117420835,1555020.103705811,4.3860309117420835,0.8499999999999999,0.09559061026044577,4.027634451161993,1.267105747251772,1.0,0.0,4.027634451160934,1.2847197898875207,1.2850077240422857,3.1350295082748114,19317.049008201237,1969.790806055201,4632.441516551485,4632.441516551485,5.558007148028888,4.981254520293675,-2.325482224158953,7.306736744452627,3.506222917112175,3.506222917112175,1.0017779763177643,0.0,0.0,0.00022411047736948042,0.9606427688086362,0.0002332922129288667,198.92991218521266,0.0,0.0,0.0,0.0018558327461923295,7.855632845853992e-05,0.00014555414891094049,0.0005862389046632668,0.09559061026043968,0.07172067985221761,0.02386993040822206,0.09559057331660262,0.07172067985222218,0.023869930408223584,0.37547602389442486,0.37547602389442486,0.12496519900482027,0.0,4.987495174718674,4.9843381124793495,4.996981287387655,4.987458949007475,4.984263873106158,4.997059285547607,24797.49222828593,21077.86839404304,0.85,1.0660861197658702,0.6624849518858787,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664355487977026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.954679564487,1535.2461390014103,0.37547602389442486,0.12496519900482027,6.112874298809886,3.506222917112175
4329.0,-30.005792836122342,4.981278320905664,35.00564682227062,24.114838241972052,5.00549666977006,-26.504718241849005,-40.033622773457296,1.5044220754967301,-0.020975645590567638,-5.008458274111162,40.01129063279438,42262.23762044063,25747.143926561235,25747.143926561235,68009.38154700186,77358.68548868832,77358.68548868832,25747.143926561235,103105.82941524955,103105.82941524955,103105.82941524955,127903.32935260855,91531.78126997643,56435.33340172874,38996.05318694188,24797.499937359,0.0,63793.55312430087,21077.87494675515,1535.2468673439591,0.0,0.8868348072289244,2.8160398216621765,0.0014959135982669303,354539.0819971506,1555020.1049539158,4.386032976094898,1555020.1049539158,4.386032976094898,0.85,0.09559060553333741,4.027634451161993,1.2671057021943852,1.0,0.0,4.027634451160868,1.2847198549289314,1.2850077890982736,3.13502934955792,19317.049504587907,1969.7908566725546,4632.441516551485,4632.441516551485,5.558007334699847,4.981278320905664,-2.325508892355773,7.306787213261437,3.5061988169914504,3.5061988169914504,1.0017710905689858,0.0,0.0,0.00022411047736948042,0.9606450333168329,0.00023329166299407278,198.92993071443192,0.0,0.0,0.0,0.0018558327461923295,7.855616572430647e-05,0.00014555431164517396,0.000586239560097272,0.09559060553333323,0.07172067373491153,0.023869931798421697,0.09559055909900581,0.07172067373491467,0.023869931798422738,0.3754759656372663,0.3754759656372663,0.12496519755255227,0.0,4.987497248348859,4.984334464698691,4.997000551406757,4.987482628520581,4.984296961658572,4.99705469129475,24797.499937359,21077.87494675515,0.85,1.0660854932235315,0.662484460429618,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266435435938403,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.954034510183,1535.2468673439591,0.3754759656372663,0.12496519755255227,6.112874298809886,3.5061988169914504
4330.0,-30.005815455210755,4.981302241482663,35.005646746420666,24.11482339901852,5.0054933471162775,-26.504738931276083,-40.03363712746648,1.504416823181606,-0.02119670809491936,-5.008464232312724,40.01129143525159,42262.20566623228,25747.129530760194,25747.129530760194,68009.33519699247,77358.63882021196,77358.63882021196,25747.129530760194,103105.76835097215,103105.76835097215,103105.76835097215,127903.27810435087,91531.74241318017,56435.30925920049,38996.03683775519,24797.509753378727,0.0,63793.54659113392,21077.883290371916,1535.2475714849797,0.0,0.8868347740075915,2.816042029896918,0.0014959135982669303,354538.99965499056,1555020.1395617384,4.386034092370547,1555020.1395617384,4.386034092370547,0.85,0.09559059876049672,4.027634451161993,1.2671056516421961,1.0,0.0,4.027634451162027,1.2847198794970909,1.2850078136719394,3.135029289605628,19317.0413041722,1969.7900204628695,4632.441516551485,4632.441516551485,5.558004227094281,4.981302241482663,-2.325531032297145,7.306833273779808,3.5061747543765565,3.5061747543765565,1.001764215536159,0.0,0.0,0.00022411047736948042,0.9606472949863464,0.00023329111375123966,198.92994922038014,0.0,0.0,0.0,0.0018558327461923295,7.855603808374175e-05,0.00014555443928573867,0.0005862400741868077,0.09559059876049208,0.07172066620917955,0.02386993255131254,0.09559067431936892,0.07172066620918302,0.0238699325513137,0.3754759083689824,0.3754759083689824,0.12496519554694661,0.0,4.987453568923911,4.984288149989425,4.9969647892137345,4.9872675242178275,4.984091565979554,4.996810413112314,24797.509753378727,21077.883290371916,0.85,1.0660848758398465,0.6624840273750499,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664353231132757,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.95338846493,1535.2475714849797,0.3754759083689824,0.12496519554694661,6.112874298809886,3.5061747543765565
4331.0,-30.005837971452994,4.981325932309802,35.00564666377423,24.114796646777563,5.005465419065236,-26.504761988806912,-40.033663146290905,1.5043894364191528,-0.021073824856443935,-5.008486591558285,40.01129108558707,42262.22261575027,25747.157100743323,25747.157100743323,68009.3797164936,77358.64370077384,77358.64370077384,25747.157100743323,103105.80080151717,103105.80080151717,103105.80080151717,127903.32038117544,91531.74510249044,56435.32401746698,38996.02342780385,24797.51957965827,0.0,63793.54300746212,21077.89164270953,1535.248659322632,0.0,0.8868346615060244,2.8160378058568485,0.0014959135982669303,354538.6906510493,1555020.1244816475,4.386037872555237,1555020.1244816475,4.386037872555237,0.85,0.09559059812363496,4.027634451161993,1.2671056890068577,1.0,0.0,4.027634451163097,1.2847200076010628,1.2850079418046223,3.135028977000779,19317.041871729598,1969.7900783376178,4632.441516551485,4632.441516551485,5.558010178595889,4.981325932309802,-2.325565154174656,7.306891086484457,3.5061507676187937,3.5061507676187937,1.0017573621767981,0.0,0.0,0.00022411047736948042,0.9606495463780361,0.0002332905670069282,198.92996764218756,0.0,0.0,0.0,0.0018558327461923295,7.855580671629841e-05,0.00014555467065318202,0.0005862410060502934,0.0955905981236197,0.07172066374137932,0.02386993438224037,0.0955905865407969,0.07172066374139079,0.023869934382244183,0.37547584930090605,0.37547584930090605,0.12496518977325666,0.0,4.987453909118869,4.984267531634259,4.997028104809715,4.987412766701823,4.984142558095471,4.997238859200536,24797.51957965827,21077.89164270953,0.85,1.0660856335967785,0.6624843302841281,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664352097194764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.952742234655,1535.248659322632,0.37547584930090605,0.12496518977325666,6.112874298809886,3.5061507676187937
4332.0,-30.005860523611638,4.981349754185354,35.00564655667515,24.114792665373557,5.005460140056791,-26.504782813570234,-40.03368130708111,1.5043824300153525,-0.021077005434619878,-5.00849206508472,40.011290208057886,42262.20669779587,25747.14137493371,25747.14137493371,68009.34807272958,77358.648786136,77358.648786136,25747.14137493371,103105.7901610697,103105.7901610697,103105.7901610697,127903.30908211663,91531.75718071708,56435.315092376746,38996.04676482259,24797.51892104692,0.0,63793.565685869515,21077.891082889884,1535.2487567381604,0.0,0.8868346368326729,2.8160372087253545,0.0014959135982669303,354538.61500714935,1555020.0866361707,4.386038701608888,1555020.0866361707,4.386038701608888,0.8500000000000001,0.09559058794448551,4.027634451161993,1.2671056675771255,1.0,0.0,4.027634451163965,1.284720040374132,1.2850079745850365,3.135028897026529,19317.04442074261,1969.7903382646075,4632.441516551485,4632.441516551485,5.55800678388285,4.981349754185354,-2.325586919975403,7.306936674160757,3.5061267514207852,3.5061267514207852,1.0017505004059386,0.0,0.0,0.00022411047736948042,0.9606518013667024,0.0002332900193916697,198.9299860933836,0.0,0.0,0.0,0.0018558327461923295,7.855564522530146e-05,0.00014555483214417897,0.0005862416564769963,0.09559058794447828,0.07172065369232679,0.023869934252151486,0.09559056967709663,0.07172065369233221,0.023869934252153297,0.3754757903210314,0.3754757903210314,0.12496518697197699,0.0,4.987448220381452,4.984262129875617,4.997021552465071,4.987415059650118,4.984230118837388,4.996984937124637,24797.51892104692,21077.891082889884,0.85,1.0660847585729776,0.6624838452501972,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664350974148024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.952097310761,1535.2487567381604,0.3754757903210314,0.12496518697197699,6.112874298809886,3.5061267514207852
4333.0,-30.005883014102388,4.981373592225415,35.005646491133525,24.11477352669465,5.005450474231371,-26.504804021635312,-40.03369953772051,1.5043714817643152,-0.021224798126070255,-5.008502755473898,40.011291204313146,42262.19126223696,25747.139435192727,25747.139435192727,68009.33069742969,77358.6105747952,77358.6105747952,25747.139435192727,103105.75000998793,103105.75000998793,103105.75000998793,127903.28202039315,91531.72416090839,56435.304848350126,38996.02145839806,24797.532010405223,0.0,63793.553468803286,21077.90220884444,1535.2497589422796,0.0,0.8868345788315529,2.81603790216379,0.0014959135982669303,354538.46726646833,1555020.1296019838,4.386040650514921,1555020.1296019838,4.386040650514921,0.85,0.09559058344321397,4.027634451161993,1.2671056208712983,1.0,0.0,4.027634451163314,1.2847200915855415,1.2850080258079237,3.1350287720582584,19317.03745217639,1969.789627668612,4632.441516551485,4632.441516551485,5.558006365153118,4.981373592225415,-2.32561241801579,7.306986010241205,3.5061028142404265,3.5061028142404265,1.0017436612115505,0.0,0.0,0.00022411047736948042,0.9606540501948816,0.00023328947327502195,198.93000449412912,0.0,0.0,0.0,0.0018558327461923295,7.855548311349377e-05,0.00014555499425598665,0.0005862423094040978,0.0955905834432114,0.07172064821068826,0.023869935232523152,0.09559064936520022,0.07172064821069017,0.023869935232523794,0.37547573232111275,0.37547573232111275,0.12496518235218088,0.0,4.98741823220962,4.984226041405577,4.997009893405732,4.987277957347828,4.984061367448419,4.996942933203741,24797.532010405223,21077.90220884444,0.85,1.0660846903706034,0.6624837301609836,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664349844889156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.9514509168,1535.2497589422796,0.37547573232111275,0.12496518235218088,6.112874298809886,3.5061028142404265
4334.0,-30.00590548087997,4.981397281846978,35.00564641057361,24.114756553340726,5.005427616276149,-26.50482652759113,-40.03372174976391,1.504348662987333,-0.0210518392573249,-5.008521192115,40.011290635786736,42262.1923939225,25747.157245412454,25747.157245412454,68009.34963933495,77358.63424819759,77358.63424819759,25747.157245412454,103105.79149361004,103105.79149361004,103105.79149361004,127903.3302817656,91531.74767570886,56435.30582143392,38996.04650474993,24797.538788155547,0.0,63793.58529290548,21077.907969932214,1535.2505835257589,0.0,0.8868344870810203,2.816033478247882,0.0014959135982669303,354538.2124730595,1555020.105082968,4.3860437334413716,1555020.105082968,4.3860437334413716,0.85,0.09559058018140937,4.027634451161993,1.2671056730719288,1.0,0.0,4.027634451162853,1.284720198322396,1.2850081325687002,3.1350285115944545,19317.04241478674,1969.7901337140352,4632.441516551485,4632.441516551485,5.5580102098254525,4.981397281846978,-2.3256435772772037,7.307040859124182,3.506078921639487,3.506078921639487,1.001736834754139,0.0,0.0,0.00022411047736948042,0.9606562966576482,0.0002332889277353556,198.93002287547688,0.0,0.0,0.0,0.0018558327461923295,7.855528559837687e-05,0.00014555519177110357,0.0005862431049227873,0.0955905801813959,0.07172064386094414,0.023869936320451778,0.09559054064705197,0.07172064386095423,0.02386993632045514,0.3754756732398972,0.3754756732398972,0.12496517596339603,0.0,4.9874354656953415,4.984232517854082,4.997059448723519,4.987469352857659,4.98422337953491,4.9972226193388565,24797.538788155547,21077.907969932214,0.85,1.0660844554679434,0.662483417413796,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266434871486415,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.950805006516,1535.2505835257589,0.3754756732398972,0.12496517596339603,6.112874298809886,3.506078921639487
4335.0,-30.005927834572777,4.9814209463216255,35.00564629062482,24.11473315386104,5.005411561532814,-26.504848251365377,-40.033740050252504,1.5043319783254034,-0.02113932700137866,-5.008533922369943,40.01128932738024,42262.17782530069,25747.160263042286,25747.160263042286,68009.33808834298,77358.60470809828,77358.60470809828,25747.160263042286,103105.76497114057,103105.76497114057,103105.76497114057,127903.30364041415,91531.7206856542,56435.29380285661,38996.0298697751,24797.538669273585,0.0,63793.56853904868,21077.907868882547,1535.2508753445002,0.0,0.8868344270440274,2.81603314145599,0.0014959135982669303,354538.0365416899,1555020.0486549134,4.386045750755603,1555020.0486549134,4.386045750755603,0.85,0.09559057336900072,4.027634451161993,1.2671056725224483,1.0,0.0,4.027634451161676,1.2847202763663943,1.28500821063019,3.1350283211482033,19317.036718751824,1969.7895528801196,4632.441516551485,4632.441516551485,5.558010861237851,4.9814209463216255,-2.3256705747788,7.307091521100425,3.506055023995701,3.506055023995701,1.0017300068559145,0.0,0.0,0.00022411047736948042,0.9606585318186475,0.00023328838494278615,198.930041164307,0.0,0.0,0.0,0.0018558327461923295,7.855512286614075e-05,0.00014555535450333967,0.0005862437603487478,0.0955905733689911,0.07172063659969663,0.023869936769294463,0.09559054091306318,0.07172063659970385,0.02386993676929687,0.37547561585185696,0.37547561585185696,0.1249651718653197,0.0,4.987432131589287,4.984212610295231,4.997105913542271,4.987394595368585,4.984108782587612,4.9972675708056045,24797.538669273585,21077.907868882547,0.85,1.066084554381274,0.6624833630279139,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664347591874943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.950158821603,1535.2508753445002,0.37547561585185696,0.1249651718653197,6.112874298809886,3.506055023995701
4336.0,-30.00595009297876,4.981444617240836,35.00564616720793,24.114714504126482,5.0053991576941845,-26.50486952431127,-40.033758245967306,1.5043185890266835,-0.021226920089134182,-5.008545128803565,40.01128898646911,42262.16336866061,25747.15948969474,25747.15948969474,68009.32285835534,77358.57932467967,77358.57932467967,25747.15948969474,103105.7388143744,103105.7388143744,103105.7388143744,127903.28264459143,91531.69929158791,56435.283335568965,38996.01772890994,24797.54383021702,0.0,63793.56155912696,21077.912255684467,1535.2514357239963,0.0,0.8868343712579273,2.816032983919446,0.0014959135982669303,354537.8816694981,1555020.0339523326,4.386047625234952,1555020.0339523326,4.386047625234952,0.8500000000000001,0.09559056752479342,4.027634451161993,1.267105618673377,1.0,0.0,4.027634451162552,1.284720338996043,1.2850082732738755,3.135028168316714,19317.032203705443,1969.78909247352,4632.441516551485,4632.441516551485,5.558010694296175,4.981444617240836,-2.3256964241548093,7.307141041395646,3.506031158248631,3.506031158248631,1.0017231880710376,0.0,0.0,0.00022411047736948042,0.9606607574574189,0.0002332878444651301,198.93005937518083,0.0,0.0,0.0,0.0018558327461923295,7.855496106588668e-05,0.00014555551630359375,0.0005862444120210254,0.09559056752478917,0.07172062981285102,0.02386993771193815,0.09559056444371782,0.07172062981285421,0.023869937711939213,0.37547555822204476,0.37547555822204476,0.1249651694453568,0.0,4.987413607678832,4.984177380658821,4.997137585880353,4.987318208714441,4.984015161143134,4.997242970169168,24797.54383021702,21077.912255684467,0.85,1.066084432287434,0.6624832088970294,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664346470077932,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.949514153259,1535.2514357239963,0.37547555822204476,0.1249651694453568,6.112874298809886,3.506031158248631
4337.0,-30.00597235568456,4.981468294245285,35.005646054771866,24.114700988307618,5.005387444398738,-26.504890732088285,-40.033776476606704,1.504305820802416,-0.02124202495309646,-5.008556285420161,40.01128905947629,42262.14885503914,25747.158759466132,25747.158759466132,68009.30761450526,77358.57199260226,77358.57199260226,25747.158759466132,103105.7307520684,103105.7307520684,103105.7307520684,127903.28222615147,91531.6962300873,56435.27309252386,38996.025708403824,24797.551474083066,0.0,63793.577182486886,21077.918752970607,1535.252139383272,0.0,0.8868343142268044,2.8160318800470567,0.0014959135982669303,354537.7274858268,1555020.037100934,4.386049541548715,1555020.037100934,4.386049541548715,0.8500000000000001,0.0955905621826223,4.027634451161993,1.267105601639487,1.0,0.0,4.027634451162629,1.2847203987205662,1.2850083330117843,3.135028022574448,19317.031557600254,1969.7890265891263,4632.441516551485,4632.441516551485,5.558010536662537,4.981468294245285,-2.325722194103107,7.307190488348391,3.5060073338864624,3.5060073338864624,1.0017163811104177,0.0,0.0,0.00022411047736948042,0.960662983531699,0.0002332873038842195,198.93007758957592,0.0,0.0,0.0,0.0018558327461923295,7.85547989553844e-05,0.00014555567841409602,0.0005862450649428692,0.09559056218261429,0.07172062328024921,0.023869938902365082,0.09559056463781378,0.07172062328025522,0.02386993890236708,0.3754754994560039,0.3754754994560039,0.12496516750145067,0.0,4.98739797997797,4.984149955285602,4.997157406583028,4.9873142604670875,4.984019047497895,4.997215479002932,24797.551474083066,21077.918752970607,0.85,1.0660839322422526,0.6624828191425088,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664345347975547,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.948870648708,1535.252139383272,0.3754754994560039,0.12496516750145067,6.112874298809886,3.5060073338864624
4338.0,-30.005994556691647,4.98149197218753,35.00564595427243,24.114687472488754,5.005375524566852,-26.50491190499475,-40.03379844417793,1.504292872869985,-0.021250794606544332,-5.008567620446876,40.011289182283925,42262.15025313792,25747.15864693061,25747.15864693061,68009.30890006853,77358.56562501051,77358.56562501051,25747.15864693061,103105.72427194112,103105.72427194112,103105.72427194112,127903.28375315806,91531.69402446532,56435.278652592984,38996.01707985815,24797.55948121695,0.0,63793.576561075104,21077.925559034407,1535.2528680613204,0.0,0.8868342561075849,2.8160306721351986,0.0014959135982669303,354537.5708365946,1555020.042397298,4.386051494423993,1555020.042397298,4.386051494423993,0.85,0.0955905568692444,4.027634451161993,1.267105629113503,1.0,0.0,4.027634451161854,1.284720459285696,1.285008393590488,3.135027874780912,19317.031092121397,1969.7889791234925,4632.441516551485,4632.441516551485,5.558010512369619,4.98149197218753,-2.3257480530399426,7.307240025227472,3.5059835508115396,3.5059835508115396,1.0017095859461542,0.0,0.0,0.00022411047736948042,0.9606652034421999,0.0002332867648026188,198.93009575349507,0.0,0.0,0.0,0.0018558327461923295,7.855460361574588e-05,0.00014555587375373452,0.0005862458516995269,0.09559055686923833,0.07172061679279718,0.023869940076441148,0.09559056274071769,0.07172061679280174,0.023869940076442667,0.37547544023095236,0.37547544023095236,0.12496516524050566,0.0,4.987386058717561,4.984129892893861,4.997169946523343,4.98731682584031,4.984028097899113,4.997198556695082,24797.55948121695,21077.925559034407,0.85,1.0660839627788754,0.6624828475117195,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664344225584823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.948226316068,1535.2528680613204,0.37547544023095236,0.12496516524050566,6.112874298809886,3.5059835508115396
4339.0,-30.006016685231934,4.981515655534388,35.00564586521064,24.114679195359372,5.0053639749837675,-26.504932975653315,-40.03381667481733,1.504280265405111,-0.021180666443569862,-5.008578684041883,40.01128931443082,42262.136199379,25747.157998377104,25747.157998377104,68009.2941977561,77358.57880584267,77358.57880584267,25747.157998377104,103105.73680421978,103105.73680421978,103105.73680421978,127903.30417780826,91531.7114878285,56435.268881364726,38996.04734051531,24797.567373588474,0.0,63793.61471410378,21077.9322675502,1535.25358582906,0.0,0.8868341993356225,2.816028459566142,0.0014959135982669303,354537.41793858015,1555020.0480964386,4.386053402029992,1555020.0480964386,4.386053402029992,0.8499999999999999,0.0955905513027047,4.027634451161993,1.2671056098816922,1.0,0.0,4.027634451159936,1.2847205182582635,1.2850084525762726,3.1350277308736265,19317.03477762436,1969.7893549402052,4632.441516551485,4632.441516551485,5.558010372367095,4.981515655534388,-2.3257736722796696,7.307289327814058,3.505959807481192,3.505959807481192,1.0017028021374834,0.0,0.0,0.00022411047736948042,0.9606674161121411,0.00023328622748179005,198.93011385812835,0.0,0.0,0.0,0.0018558327461923295,7.85544415059258e-05,0.0001455560358635546,0.0005862465046186232,0.09559055130269799,0.07172061021607459,0.023869941086623398,0.09559052620623917,0.07172061021607963,0.023869941086625077,0.3754753810670962,0.3754753810670962,0.12496516229744375,0.0,4.9873926568617435,4.98413690686715,4.99717529386902,4.987398017598309,4.98414393323867,4.997175649685005,24797.567373588474,21077.9322675502,0.85,1.0660830947195143,0.6624822310003934,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266434310314977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.94758247737,1535.25358582906,0.3754753810670962,0.12496516229744375,6.112874298809886,3.505959807481192
4340.0,-30.00603882614103,4.9815393257052305,35.00564578454126,24.114660580549412,5.005351152145362,-26.504954184777635,-40.03383490545673,1.5042665107819633,-0.021253564403252767,-5.008590565906259,40.011289380754,42262.12217962714,25747.159579498897,25747.159579498897,68009.28175912604,77358.55537960869,77358.55537960869,25747.159579498897,103105.71495910759,103105.71495910759,103105.71495910759,127903.29017978252,91531.69183365755,56435.2586336761,38996.03688886827,24797.57522067494,0.0,63793.61210954321,21077.938937573697,1535.2543158401775,0.0,0.8868341386384273,2.816028030164538,0.0014959135982669303,354537.2537322049,1555020.0509567799,4.386055441528703,1555020.0509567799,4.386055441528703,0.85,0.09559054621671259,4.027634451161993,1.267105562076904,1.0,0.0,4.027634451161324,1.2847205825967745,1.2850085169292031,3.1350275738721596,19317.03062976896,1969.788931976665,4632.441516551485,4632.441516551485,5.558010713682098,4.9815393257052305,-2.325799852520155,7.307339178225385,3.5059361052444733,3.5059361052444733,1.0016960300698494,0.0,0.0,0.00022411047736948042,0.9606696300243662,0.00023328568986176457,198.93013197288448,0.0,0.0,0.0,0.0018558327461923295,7.85542793964149e-05,0.0001455561979730655,0.0005862471575364741,0.09559054621670132,0.07172060421948939,0.023869941997211926,0.0955905505408391,0.07172060421949784,0.02386994199721474,0.3754753235814543,0.3754753235814543,0.12496515838069755,0.0,4.987386043220113,4.984125528393122,4.997182996454512,4.987337001503022,4.984057429629047,4.997191217568798,24797.57522067494,21077.938937573697,0.85,1.066082943263095,0.662482038280835,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266434198045864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.94693935039,1535.2543158401775,0.3754753235814543,0.12496515838069755,6.112874298809886,3.5059361052444733
4341.0,-30.00606088883504,4.981563018188953,35.0056457145808,24.11464158156889,5.005340820841982,-26.504975074336095,-40.033853066246934,1.5042550063429911,-0.021386590271845307,-5.008600721262455,40.01128953133553,42262.10828245374,25747.156901953313,25747.156901953313,68009.26518440705,77358.52025959987,77358.52025959987,25747.156901953313,103105.67716155318,103105.67716155318,103105.67716155318,127903.26000594573,91531.66146275161,56435.249485605236,38996.01330794041,24797.582844392553,0.0,63793.59615233296,21077.94541773367,1535.2549920715624,0.0,0.8868340864209634,2.81602859208761,0.0014959135982669303,354537.1133860767,1555020.0574509557,4.386057196098399,1555020.0574509557,4.386057196098399,0.85,0.09559054023759306,4.027634451161993,1.2671055659232664,1.0,0.0,4.027634451160776,1.284720636409848,1.2850085707543375,3.1350274425553075,19317.02422023245,1969.7882783858354,4632.441516551485,4632.441516551485,5.5580101356833085,4.981563018188953,-2.325824728467443,7.307387746656396,3.5059124385052347,3.5059124385052347,1.0016892681443528,0.0,0.0,0.00022411047736948042,0.9606718361211887,0.00023328515414207366,198.93015002365166,0.0,0.0,0.0,0.0018558327461923295,7.855411790832063e-05,0.00014555635946115979,0.000586247807951486,0.09559054023758995,0.07172059765449468,0.023869942583095275,0.0955906060916144,0.07172059765449701,0.023869942583096045,0.37547526632725126,0.37547526632725126,0.12496515383145335,0.0,4.987355521807558,4.984086277938729,4.99717870302419,4.987214130990594,4.983909973048014,4.997142222428863,24797.582844392553,21077.94541773367,0.85,1.0660829501131661,0.6624819861469464,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266434085839224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.946295238004,1535.2549920715624,0.37547526632725126,0.12496515383145335,6.112874298809886,3.5059124385052347
4342.0,-30.006082917922217,4.98158658508334,35.00564563123928,24.114624258969002,5.005319782052038,-26.50499700444505,-40.03387513859195,1.5042338685748975,-0.021256818833876423,-5.008617821191687,40.01128900166118,42262.110836306325,25747.171972673543,25747.171972673543,68009.28280897987,77358.53536773684,77358.53536773684,25747.171972673543,103105.70734041039,103105.70734041039,103105.70734041039,127903.29662540609,91531.67697157321,56435.252440142795,38996.0272571449,24797.589284995705,0.0,63793.616542140604,21077.95089224635,1535.255765668503,0.0,0.8868340013308658,2.8160248914897386,0.0014959135982669303,354536.8770666581,1555020.0346075243,4.386060055228494,1555020.0346075243,4.386060055228494,0.85,0.09559053647839649,4.027634451161993,1.267105549438857,1.0,0.0,4.027634451161687,1.2847207352837176,1.2850086696503669,3.1350272012792963,19317.027493245067,1969.7886121402382,4632.441516551485,4632.441516551485,5.558013388982929,4.98158658508334,-2.325854671631886,7.307441256715226,3.505888817947333,3.505888817947333,1.0016825194135237,0.0,0.0,0.00022411047736948042,0.9606740388630413,0.00023328461923954497,198.93016804692638,0.0,0.0,0.0,0.0018558327461923295,7.855392163858891e-05,0.0001455565557308915,0.0005862485984542193,0.09559053647838524,0.07172059285896973,0.023869943619415513,0.09559051946932624,0.07172059285897817,0.02386994361941832,0.3754752075597135,0.3754752075597135,0.12496514805358752,0.0,4.987363119106874,4.98408100975746,4.997224957575497,4.987361002357829,4.984027433746178,4.997377466267665,24797.589284995705,21077.95089224635,0.85,1.0660828856450628,0.6624818144365423,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664339735268235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.945651954495,1535.255765668503,0.3754752075597135,0.12496514805358752,6.112874298809886,3.505888817947333
4343.0,-30.006104907132116,4.981610261393055,35.00564554488018,24.11461496902632,5.005314526598287,-26.505017320231072,-40.033893229532964,1.5042269396972447,-0.021341890975634215,-5.008623867730567,40.01128874708538,42262.09688819409,25747.158842834233,25747.158842834233,68009.25573102833,77358.51901186373,77358.51901186373,25747.158842834233,103105.67785469796,103105.67785469796,103105.67785469796,127903.27052745229,91531.66739007662,56435.24526640688,38996.024581855265,24797.592672754326,0.0,63793.61725460959,21077.953771841178,1535.2561062906948,0.0,0.8868339714865536,2.816025303137701,0.0014959135982669303,354536.7935040874,1555020.0236283538,4.386061058033532,1555020.0236283538,4.386061058033532,0.85,0.09559052762810932,4.027634451161993,1.2671055263606834,1.0,0.0,4.027634451161559,1.2847207676941883,1.2850087020681014,3.1350271221899644,19317.025471146935,1969.7884059436135,4632.441516551485,4632.441516551485,5.558010554659116,4.981610261393055,-2.3258764989601364,7.307486760353191,3.5058651989907883,3.5058651989907883,1.0016757711402253,0.0,0.0,0.00022411047736948042,0.9606762376229012,0.0002332840853064293,198.93018603757847,0.0,0.0,0.0,0.0018558327461923295,7.855376077227953e-05,0.00014555671659720088,0.0005862492463649089,0.09559052762810413,0.07172058398478931,0.02386994364331483,0.09559055143428216,0.0717205839847932,0.02386994364331612,0.37547514961693224,0.37547514961693224,0.12496514435653966,0.0,4.987349189625547,4.9840656865955,4.997215214612027,4.987281976754957,4.9839929007889054,4.997164747362547,24797.592672754326,21077.953771841178,0.85,1.066082449276916,0.6624815883933957,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664338618097828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.945008608822,1535.2561062906948,0.37547514961693224,0.12496514435653966,6.112874298809886,3.5058651989907883
4344.0,-30.0061268585549,4.981633881133519,35.00564548156291,24.114591429848247,5.005299741854575,-26.505038555041033,-40.03391146017236,1.5042114383407366,-0.02144895523605328,-5.008637593302814,40.011289245511186,42262.083651110595,25747.16563114429,25747.16563114429,68009.24928225488,77358.48348519312,77358.48348519312,25747.16563114429,103105.64911633742,103105.64911633742,103105.64911633742,127903.25310982374,91531.6347644071,56435.2349303247,38995.99981564711,24797.60399348633,0.0,63793.60380913344,21077.96339446338,1535.2570770784555,0.0,0.8868338998437988,2.816025107308861,0.0014959135982669303,354536.60381809133,1555020.0451241203,4.386063465317063,1555020.0451241203,4.386063465317063,0.85,0.09559052387932883,4.027634451161993,1.2671055065793917,1.0,0.0,4.02763445116127,1.2847208402032333,1.2850087745933974,3.135026945250496,19317.01858576063,1969.7877038296085,4632.441516551485,4632.441516551485,5.558012020044061,4.981633881133519,-2.3259038859521013,7.30753776708562,3.505841652319358,3.505841652319358,1.0016690435198166,0.0,0.0,0.00022411047736948042,0.9606784326097438,0.00023328355229196735,198.9302039973179,0.0,0.0,0.0,0.0018558327461923295,7.855359866406727e-05,0.00014555687870541315,0.0005862498992775295,0.09559052387932139,0.07172057918429593,0.02386994469502546,0.09559059750928264,0.07172057918430151,0.023869944695027318,0.3754750917204419,0.3754750917204419,0.12496513895779997,0.0,4.98732229764903,4.984024815599128,4.997230325854389,4.987188638066755,4.9838352423428205,4.997264676395389,24797.60399348633,21077.96339446338,0.85,1.0660825728819834,0.6624815205229064,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664337495740796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.944365327718,1535.2570770784555,0.3754750917204419,0.12496513895779997,6.112874298809886,3.505841652319358
4345.0,-30.00614877434755,4.981657347630394,35.0056453801169,24.114574561268114,5.005275843759393,-26.505060669103845,-40.033933602366574,1.5041877385156703,-0.02125090038498456,-5.008655940989179,40.01128800829203,42262.08677529693,25747.18402037494,25747.18402037494,68009.27079567187,77358.51199871587,77358.51199871587,25747.18402037494,103105.69601909081,103105.69601909081,103105.69601909081,127903.3026650203,91531.66247529039,56435.2372518712,38996.02802602132,24797.606645929478,0.0,63793.6346719508,21077.965649040056,1535.2576634091192,0.0,0.8868338109662213,2.816020364152739,0.0014959135982669303,354536.35025507753,1555019.9917661834,4.3860664517119226,1555019.9917661834,4.3860664517119226,0.85,0.09559051966067622,4.027634451161993,1.2671055730665106,1.0,0.0,4.027634451161612,1.284720951061398,1.2850088854764077,3.135026674730012,19317.024433920655,1969.7883001759678,4632.441516551485,4632.441516551485,5.558015989706836,4.981657347630394,-2.325934672776449,7.307592020406843,3.505818128043386,3.505818128043386,1.0016623222981103,0.0,0.0,0.00022411047736948042,0.9606806240392147,0.00023328302014378118,198.93022192790954,0.0,0.0,0.0,0.0018558327461923295,7.85534017744325e-05,0.00014555707559504792,0.0005862506922770055,0.09559051966066637,0.07172057393855374,0.02386994572211263,0.09559046342879952,0.07172057393856113,0.023869945722115087,0.37547503230086693,0.37547503230086693,0.12496513369903332,0.0,4.98734582180839,4.9840323312827195,4.9973019513124655,4.987405040604187,4.984027519013921,4.997553571515539,24797.606645929478,21077.965649040056,0.85,1.0660823943548496,0.6624812489933105,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266433637606551,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.943722070644,1535.2576634091192,0.37547503230086693,0.12496513369903332,6.112874298809886,3.505818128043386
4346.0,-30.006170578886117,4.981680835279011,35.0056452450574,24.11455063791948,5.005263393658372,-26.505081538156627,-40.03395176315678,1.5041743529289235,-0.021425222444349856,-5.0086661580112555,40.01128682633563,42262.07391072734,25747.18148216592,25747.18148216592,68009.25539289326,77358.46550942853,77358.46550942853,25747.18148216592,103105.64699159445,103105.64699159445,103105.64699159445,127903.253242523,91531.61977304833,56435.22817434747,38995.99066522317,24797.606250928548,0.0,63793.59691615172,21077.965313289264,1535.2578798950362,0.0,0.8868337632589555,2.8160214613084134,0.0014959135982669303,354536.20905701455,1555019.9407915827,4.386068054734327,1555019.9407915827,4.386068054734327,0.85,0.09559051205688161,4.027634451161993,1.2671055192174392,1.0,0.0,4.027634451160634,1.2847210136737495,1.285008948102792,3.135026521940893,19317.015421954406,1969.7873812111584,4632.441516551485,4632.441516551485,5.558015441786477,4.981680835279011,-2.325959513794013,7.307640349073024,3.505794596905166,3.505794596905166,1.0016555991157616,0.0,0.0,0.00022411047736948042,0.9606828043493927,0.00023328249069811937,198.9302397674809,0.0,0.0,0.0,0.0018558327461923295,7.85532402880064e-05,0.00014555723708147402,0.0005862513426852987,0.09559051205687388,0.07172056572472357,0.02386994633215031,0.09559050900887565,0.07172056572472937,0.023869946332152243,0.3754749745710355,0.3754749745710355,0.12496513199084837,0.0,4.987328729097612,4.983994815893368,4.997346223515478,4.987240935566888,4.98382533404822,4.9975038882259355,24797.606250928548,21077.965313289264,0.85,1.0660827838612466,0.6624814394189948,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266433526365474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.943078795646,1535.2578798950362,0.3754749745710355,0.12496513199084837,6.112874298809886,3.505794596905166
4347.0,-30.006192401531628,4.98170434116291,35.00564512277141,24.114536912553035,5.005252868540245,-26.50510223105912,-40.033969923946984,1.5041626980676894,-0.021467638498108954,-5.0086764260495,40.011286928275155,42262.06086589072,25747.179293932157,25747.179293932157,68009.24015982288,77358.45257198032,77358.45257198032,25747.179293932157,103105.63186591248,103105.63186591248,103105.63186591248,127903.24556760196,91531.6114090409,56435.21970295118,38995.99078454413,24797.613701689483,0.0,63793.60448623361,21077.97164643606,1535.2585515340306,0.0,0.8868337106440852,2.8160208198982604,0.0014959135982669303,354536.06715395843,1555019.9451879598,4.386069822658374,1555019.9451879598,4.386069822658374,0.85,0.09559050648658732,4.027634451161993,1.267105484050699,1.0,0.0,4.027634451161075,1.2847210681904733,1.2850090026317342,3.1350263889070544,19317.013656797608,1969.787201215258,4632.441516551485,4632.441516551485,5.558014969414888,4.98170434116291,-2.325984341730673,7.307688682893583,3.5057711112585492,3.5057711112585492,1.001648888931014,0.0,0.0,0.00022411047736948042,0.9606849864754958,0.00023328196081390183,198.93025762186983,0.0,0.0,0.0,0.0018558327461923295,7.855307880188694e-05,0.00014555739856759347,0.0005862519930923568,0.09559050648657999,0.07172055879491428,0.023869947691665717,0.09559052338335303,0.07172055879491977,0.023869947691667545,0.37547491546612427,0.37547491546612427,0.12496513151144827,0.0,4.987308644748168,4.98395989293175,4.997370724874031,4.987208787551367,4.983800683824029,4.997449209149011,24797.613701689483,21077.97164643606,0.85,1.0660824185675066,0.6624811563204693,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664334150241416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.942437018912,1535.2585515340306,0.37547491546612427,0.12496513151144827,6.112874298809886,3.5057711112585492
4348.0,-30.006214174731763,4.981727797982993,35.00564500514169,24.11452392060312,5.0052376625228385,-26.505123347571224,-40.03399189151821,1.5041468353622773,-0.021394598980180035,-5.008689811455015,40.01128681932645,42262.06396156796,25747.185181590085,25747.185181590085,68009.24914315804,77358.46158985358,77358.46158985358,25747.185181590085,103105.64677144367,103105.64677144367,103105.64677144367,127903.26793567112,91531.62308532718,56435.22545704146,38995.99736476192,24797.62116422744,0.0,63793.61852898936,21077.977989593324,1535.2592978334253,0.0,0.8868336429308616,2.8160182980770605,0.0014959135982669303,354535.8821693269,1555019.9404892977,4.386072097905785,1555019.9404892977,4.386072097905785,0.8500000000000001,0.09559050207695885,4.027634451161993,1.2671055587800222,1.0,0.0,4.027634451162155,1.2847211423897968,1.2850090768476876,3.1350262078429854,19317.016120984335,1969.7874524923736,4632.441516551485,4632.441516551485,5.558016240377061,4.981727797982993,-2.326011418465754,7.307739216448747,3.505747670258991,3.505747670258991,1.0016421915025688,0.0,0.0,0.00022411047736948042,0.960687163662694,0.00023328143213139428,198.93027543580777,0.0,0.0,0.0,0.0018558327461923295,7.855288346620318e-05,0.00014555759390327724,0.0005862527798330863,0.09559050207695399,0.07172055271656348,0.023869949360390517,0.09559047694794875,0.07172055271656712,0.02386994936039173,0.37547485539341285,0.37547485539341285,0.1249651308451596,0.0,4.987311047409037,4.983951318890547,4.997406108910184,4.987295212474862,4.983891579970646,4.997522197289925,24797.62116422744,21077.977989593324,0.85,1.0660823247117264,0.6624810590163193,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664333035963786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.941794152617,1535.2592978334253,0.37547485539341285,0.1249651308451596,6.112874298809886,3.505747670258991
4349.0,-30.006235878971495,4.981751241338813,35.0056448812455,24.11451064925643,5.00522431425403,-26.505144216217918,-40.034010087233014,1.5041326515004545,-0.02136920946901455,-5.008701517321334,40.01128640154215,42262.05150277545,25747.186797301612,25747.186797301612,68009.23830007706,77358.46188781504,77358.46188781504,25747.186797301612,103105.64868511664,103105.64868511664,103105.64868511664,127903.27468308096,91531.62676594699,56435.21638090753,38996.01153893273,24797.625997964322,0.0,63793.637536897055,21077.982098269673,1535.2598535177342,0.0,0.886833584881502,2.816016598196366,0.0014959135982669303,354535.72039577994,1555019.9224713852,4.386074048435698,1555019.9224713852,4.386074048435698,0.85,0.0955904965077685,4.027634451161993,1.2671055181184787,1.0,0.0,4.027634451160866,1.2847212087361757,1.285009143208936,3.135026045941995,19317.016897749672,1969.7875317003945,4632.441516551485,4632.441516551485,5.55801658915891,4.981751241338813,-2.3260372460286414,7.307788487367454,3.505724253634987,3.505724253634987,1.0016355010385678,0.0,0.0,0.00022411047736948042,0.9606893339595728,0.0002332809051244357,198.93029319332834,0.0,0.0,0.0,0.0018558327461923295,7.855272167021361e-05,0.00014555775569926682,0.000586253431488188,0.09559049650775778,0.07172054573087135,0.02386995077688643,0.09559044758678022,0.0717205457308794,0.023869950776889113,0.3754747961216805,0.3754747961216805,0.12496513070591012,0.0,4.987319750099459,4.983953296938978,4.997435016306724,4.987332307852341,4.983938958808665,4.997528391173319,24797.625997964322,21077.982098269673,0.85,1.0660818370913836,0.6624806663255699,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266433192401211,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.941151549458,1535.2598535177342,0.3754747961216805,0.12496513070591012,6.112874298809886,3.505724253634987
