time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4350.0,-30.006257566293307,4.981774810275802,35.00564478999373,24.114500905293994,5.005221886324923,-26.505163977580334,-40.034028073400236,1.5041282976119217,-0.021521345225608002,-5.008706572152856,40.01128710459052,42262.038440089585,25747.1717275613,25747.1717275613,68009.21016765089,77358.43224597188,77358.43224597188,25747.1717275613,103105.60397353319,103105.60397353319,103105.60397353319,127903.23877255339,91531.604920798,56435.211114915575,38995.99311764714,24797.6347990202,0.0,63793.627916667334,21077.98957916717,1535.2604805457051,0.0,0.8868335566162758,2.816018006494627,0.0014959135982669303,354535.6505386854,1555019.9527919681,4.386074998182139,1555019.9527919681,4.386074998182139,0.85,0.09559048930776663,4.027634451161993,1.267105499985628,1.0,0.0,4.027634451161683,1.2847212291019097,1.2850091635792344,3.135025996244749,19317.0122875059,1969.7870615863624,4632.441516551485,4632.441516551485,5.558013336070824,4.981774810275802,-2.3260581397999376,7.307832950075739,3.5057008720439646,3.5057008720439646,1.0016288205839898,0.0,0.0,0.00022411047736948042,0.9606915025700481,0.00023328037852935997,198.9303109370105,0.0,0.0,0.0,0.0018558327461923295,7.855256173782008e-05,0.00014555791563166032,0.0005862540756374059,0.09559048930776376,0.07172053757493817,0.0238699517328256,0.09559053138607035,0.07172053757494032,0.023869951732826314,0.3754747381251755,0.3754747381251755,0.12496513061896519,0.0,4.987294767493324,4.983930417256943,4.9974037132549824,4.987185226927238,4.98382929041162,4.997268891038516,24797.6347990202,21077.98957916717,0.85,1.0660815568678788,0.6624805614644751,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664330812698823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.94050960203,1535.2604805457051,0.3754747381251755,0.12496513061896519,6.112874298809886,3.5057008720439646
4351.0,-30.006279171482863,4.981798134976177,35.00564469056878,24.11446898421275,5.005193593324511,-26.50518625165914,-40.03404644373802,1.5041006735007874,-0.021473596999669553,-5.008728978015791,40.01128668402307,42262.02723569196,25747.201035954946,25747.201035954946,68009.2282716469,77358.41748298919,77358.41748298919,25747.201035954946,103105.61851894413,103105.61851894413,103105.61851894413,127903.26273313536,91531.58745000916,56435.197202711795,38995.98916366374,24797.644214191223,0.0,63793.63337785496,21077.99758206254,1535.261543847724,0.0,0.8868334441331247,2.8160147639550295,0.0014959135982669303,354535.34089278907,1555019.9346540251,4.38607877775508,1555019.9346540251,4.38607877775508,0.8500000000000001,0.09559048909605103,4.027634451161993,1.2671054944908247,1.0,0.0,4.027634451162231,1.2847213583163726,1.2850092928226573,3.1350256809306947,19317.00860043581,1969.7866856098474,4632.441516551485,4632.441516551485,5.5580196628411755,4.981798134976177,-2.3260917139321715,7.307889848908349,3.5056775674088545,3.5056775674088545,1.0016221621168155,0.0,0.0,0.00022411047736948042,0.9606936629729976,0.00023327985392964908,198.93032861349855,0.0,0.0,0.0,0.0018558327461923295,7.855239838970533e-05,0.0001455580789797751,0.0005862547335439005,0.0955904890960344,0.07172053515375673,0.023869953942277675,0.09559047539746711,0.07172053515376921,0.023869953942281825,0.37547467964213543,0.37547467964213543,0.12496512694036832,0.0,4.987295408617683,4.983907452489802,4.997475284377572,4.987255381016098,4.983773004758518,4.997718971847576,24797.644214191223,21077.99758206254,0.85,1.0660817493937464,0.6624803291163944,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664329695432586,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.93986727005,1535.261543847724,0.37547467964213543,0.12496512694036832,6.112874298809886,3.5056775674088545
4352.0,-30.00630074018615,4.9818215991119255,35.005644565382994,24.114459484722488,5.005189426581401,-26.505206080081518,-40.03406446482984,1.5040947664768027,-0.02158817979665173,-5.008733430824777,40.011285734832796,42262.01469391561,25747.184303710208,25747.184303710208,68009.19899762582,77358.39598978093,77358.39598978093,25747.184303710208,103105.58029349113,103105.58029349113,103105.58029349113,127903.22299812699,91531.57300182861,56435.19170596328,38995.97921762814,24797.642704635866,0.0,63793.62192226401,21077.996298940485,1535.2615662595574,0.0,0.8868334249125895,2.816015749260067,0.0014959135982669303,354535.2793556154,1555019.8937180021,4.386079423588886,1555019.8937180021,4.386079423588886,0.85,0.09559047873011584,4.027634451161993,1.2671054549282421,1.0,0.0,4.027634451161996,1.284721385947054,1.2850093204595314,3.1350256135052614,19317.005551263,1969.7863746807523,4632.441516551485,4632.441516551485,5.558016050870107,4.9818215991119255,-2.3261121531771627,7.307933752289088,3.5056542283772605,3.5056542283772605,1.0016154938220745,0.0,0.0,0.00022411047736948042,0.9606958197327505,0.00023327933021695065,198.93034626013815,0.0,0.0,0.0,0.0018558327461923295,7.855223814737384e-05,0.0001455582392221066,0.0005862553789414353,0.09559047873011664,0.07172052461480273,0.023869954115313907,0.09559050816762704,0.07172052461480213,0.02386995411531371,0.3754746207494523,0.3754746207494523,0.12496512660861443,0.0,4.987267070255768,4.983871293019831,4.997470445411466,4.987145251028153,4.983718191374919,4.997442624025325,24797.642704635866,21077.996298940485,0.85,1.0660814819465607,0.6624802514805347,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266432858974431,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.939225860544,1535.2615662595574,0.3754746207494523,0.12496512660861443,6.112874298809886,3.5056542283772605
4353.0,-30.006322295287827,4.98184494841356,35.0056444548056,24.114447086490713,5.00517057881777,-26.50522736451993,-40.034086467325665,1.5040756480499213,-0.0214219276165295,-5.008749719205222,40.01128590996433,42262.01877445702,25747.198083803873,25747.198083803873,68009.21685826089,77358.42207607525,77358.42207607525,25747.198083803873,103105.62015987912,103105.62015987912,103105.62015987912,127903.273314221,91531.60018382539,56435.19688220727,38996.003668464575,24797.653154341875,0.0,63793.65682280645,21078.005181190594,1535.26255279574,0.0,0.886833341399816,2.816011664225591,0.0014959135982669303,354535.05425263656,1555019.9012709553,4.386082229721834,1555019.9012709553,4.386082229721834,0.85,0.09559047607361784,4.027634451161993,1.2671054939413446,1.0,0.0,4.027634451162461,1.2847214753753715,1.2850094099078917,3.1350253952789213,19317.01128780576,1969.7869596453181,4632.441516551485,4632.441516551485,5.558019025563606,4.98184494841356,-2.326141199620646,7.307986148034206,3.505630970283171,3.505630970283171,1.0016088486523347,0.0,0.0,0.00022411047736948042,0.9606979751376344,0.00023327880683559599,198.93036389565262,0.0,0.0,0.0,0.0018558327461923295,7.855204250307619e-05,0.00014555843486640423,0.0005862561669251487,0.0955904760736018,0.07172052007937188,0.02386995599422992,0.09559042192312385,0.07172052007938391,0.023869955994233923,0.3754745607132663,0.3754745607132663,0.12496512436650363,0.0,4.9872854072574455,4.983882193797001,4.997511125428048,4.9873277915887115,4.98389483622276,4.997642878644285,24797.653154341875,21078.005181190594,0.85,1.0660811786846394,0.6624799530123221,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266432747744634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.938584461805,1535.26255279574,0.3754745607132663,0.12496512436650363,6.112874298809886,3.505630970283171
4354.0,-30.00634377590816,4.981868284953158,35.0056443225567,24.11442861137914,5.00515671819388,-26.50524808313032,-40.03410459319127,1.5040610254160587,-0.021471616850703867,-5.008761261498743,40.01128505757843,42262.00712980453,25747.199615248228,25747.199615248228,68009.20674505275,77358.40347111682,77358.40347111682,25747.199615248228,103105.60308636505,103105.60308636505,103105.60308636505,127903.25837599694,91531.58466364561,56435.18832233342,38995.99593479132,24797.655289631886,0.0,63793.6512244232,21078.0069961871,1535.2629479027098,0.0,0.8868332857559771,2.8160109696118285,0.0014959135982669303,354534.8947399362,1555019.8645098465,4.386084099424143,1555019.8645098465,4.386084099424143,0.8499999999999999,0.09559046977933702,4.027634451161993,1.2671054604230454,1.0,0.0,4.027634451162172,1.2847215437741846,1.2850094783220345,3.1350252283695883,19317.008012396094,1969.7866256464843,4632.441516551485,4632.441516551485,5.558019356154796,4.981868284953158,-2.3261667735799962,7.308035058533155,3.505607716654351,3.505607716654351,1.001602204758386,0.0,0.0,0.00022411047736948042,0.9607001230999361,0.00023327828526380597,198.93038147023253,0.0,0.0,0.0,0.0018558327461923295,7.855188132977892e-05,0.00014555859603970149,0.0005862568160722733,0.09559046977933239,0.07172051272969147,0.023869957049640907,0.09559041694710538,0.07172051272969496,0.023869957049642065,0.37547450259316,0.37547450259316,0.12496512335436627,0.0,4.987290643137328,4.983878258142283,4.997543918550775,4.987289644648058,4.983840576120258,4.997653147254084,24797.655289631886,21078.0069961871,0.85,1.0660811137114479,0.6624798286138018,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664326370592107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.937942616596,1535.2629479027098,0.37547450259316,0.12496512335436627,6.112874298809886,3.505607716654351
4355.0,-30.006365237445046,4.981891761438348,35.0056442236924,24.114423931483202,5.005155404923732,-26.50526752981289,-40.03411880750207,1.5040576972915676,-0.02156300982915127,-5.008765502062774,40.0112857654818,42261.979106931205,25747.18282177723,25747.18282177723,68009.16192870843,77358.38987459759,77358.38987459759,25747.18282177723,103105.57269637482,103105.57269637482,103105.57269637482,127903.23646371806,91531.5792236861,56435.16845601947,38996.01196407404,24797.66376734325,0.0,63793.67573141729,21078.01420224176,1535.263539415131,0.0,0.8868332616162804,2.816011675087428,0.0014959135982669303,354534.8361360156,1555019.895039814,4.38608491054808,1555019.895039814,4.38608491054808,0.85,0.09559046216266115,4.027634451161993,1.2671054258057848,1.0,0.0,4.027634451162938,1.2847215593418162,1.285009493893155,3.1350251903808757,19317.0068643362,1969.7865085769554,4632.441516551485,4632.441516551485,5.558015730966882,4.981891761438348,-2.3261869337986303,7.308078695236978,3.5055844980911526,3.5055844980911526,1.0015955708831865,0.0,0.0,0.00022411047736948042,0.9607022691591477,0.00023327776415645667,198.93039902920222,0.0,0.0,0.0,0.0018558327461923295,7.855175493783096e-05,0.00014555872243164945,0.0005862573251328373,0.09559046216265912,0.07172050434202112,0.023869957820637996,0.09559047512220134,0.07172050434202265,0.023869957820638506,0.3754744451131078,0.3754744451131078,0.1249651228748561,0.0,4.987274625419957,4.983868058646749,4.9975104166389315,4.987202492233621,4.983819200274013,4.997368347021563,24797.66376734325,21078.01420224176,0.85,1.0660800016452898,0.6624791348418556,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664325264342968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.937301544993,1535.263539415131,0.3754744451131078,0.1249651228748561,6.112874298809886,3.5055844980911526
4356.0,-30.00638659795155,4.981915181292864,35.00564416280598,24.114405491296225,5.005141699237652,-26.50528812490723,-40.03413693336768,1.5040432261933931,-0.021606457609834706,-5.008778833442519,40.01128667394011,42261.967873518246,25747.18961745808,25747.18961745808,68009.15749097633,77358.37053416214,77358.37053416214,25747.18961745808,103105.56015162022,103105.56015162022,103105.56015162022,127903.23750229484,91531.56298180163,56435.16032115809,38996.002956270604,24797.67735067463,0.0,63793.68030694523,21078.025748073433,1535.2646325298635,0.0,0.8868331904944504,2.8160106896580404,0.0014959135982669303,354534.6518985158,1555019.9342191748,4.3860873003305,1555019.9342191748,4.3860873003305,0.85,0.09559045920755616,4.027634451161993,1.2671053895400841,1.0,0.0,4.027634451162127,1.284721627031815,1.2850095615983246,3.1350250252012395,19317.003436616542,1969.7861590468247,4632.441516551485,4632.441516551485,5.5580171979429505,4.981915181292864,-2.3262136777192577,7.308128859012122,3.5055613606391067,3.5055613606391067,1.001588960182602,0.0,0.0,0.00022411047736948042,0.9607044051209067,0.00023327724550328843,198.93041650551604,0.0,0.0,0.0,0.0018558327461923295,7.855159376507912e-05,0.0001455588836044013,0.0005862579742777652,0.09559045920755004,0.07172049997024355,0.023869959237306494,0.09559050206617933,0.07172049997024814,0.023869959237308024,0.3754743877624687,0.3754743877624687,0.12496511882141102,0.0,4.98725924401441,4.98384905603848,4.997505915035276,4.987172375832699,4.983747705556993,4.997462563448266,24797.67735067463,21078.025748073433,0.85,1.0660798556181146,0.6624789112365599,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664324151459954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.936660139672,1535.2646325298635,0.3754743877624687,0.12496511882141102,6.112874298809886,3.5055613606391067
4357.0,-30.00640789753804,4.981938542813089,35.00564408791019,24.114382091816537,5.005125556180027,-26.50530890885821,-40.03415886601431,1.50402656750016,-0.02168107133252306,-5.008792270507977,40.01128614411144,42261.9726845161,25747.196617572972,25747.196617572972,68009.16930208907,77358.34133302605,77358.34133302605,25747.196617572972,103105.53795059903,103105.53795059903,103105.53795059903,127903.22016999901,91531.53586806843,56435.16721955837,38995.96516501118,24797.682219399983,0.0,63793.64738441116,21078.029886489985,1535.2652269022508,0.0,0.8868331240417858,2.8160101012623318,0.0014959135982669303,354534.4662005332,1555019.9113690888,4.386089533223357,1555019.9113690888,4.386089533223357,0.85,0.09559045373482628,4.027634451161993,1.2671053884411236,1.0,0.0,4.027634451161487,1.2847217049545157,1.2850096395384896,3.135024835051407,19316.997714480258,1969.7855755513106,4632.441516551485,4632.441516551485,5.55801870904997,4.981938542813089,-2.3262404927076274,7.308179035520716,3.50553824523095,3.50553824523095,1.0015823557802714,0.0,0.0,0.00022411047736948042,0.9607065349960185,0.00023327672833037323,198.93043393199056,0.0,0.0,0.0,0.0018558327461923295,7.855139874335307e-05,0.00014555907862612733,0.0005862587597539878,0.09559045373481528,0.07172049384947661,0.023869959885338667,0.09559051193755773,0.07172049384948487,0.023869959885341414,0.375474329974505,0.375474329974505,0.12496511364583543,0.0,4.987234743717863,4.9838103722534015,4.997524032304057,4.987111199175445,4.983630096240859,4.997570955276501,24797.682219399983,21078.029886489985,0.85,1.0660805909446718,0.6624793285427254,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266432304126159,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.936020042944,1535.2652269022508,0.375474329974505,0.12496511364583543,6.112874298809886,3.50553824523095
4358.0,-30.006429248053045,4.981961797169719,35.00564397840346,24.114359425753378,5.005105239721764,-26.505330155988638,-40.03417709665371,1.50400614765734,-0.02165465961110158,-5.008808057344009,40.01128498620115,42261.96188748288,25747.209477204437,25747.209477204437,68009.17136468732,77358.33171363431,77358.33171363431,25747.209477204437,103105.54119083875,103105.54119083875,103105.54119083875,127903.22553241208,91531.52666719955,56435.15684104787,38995.96647350186,24797.68434157333,0.0,63793.65081507519,21078.03169033733,1535.26572019243,0.0,0.886833047906734,2.816007911601778,0.0014959135982669303,354534.24802921363,1555019.8614315349,4.386092091456849,1555019.8614315349,4.386092091456849,0.85,0.09559044835298369,4.027634451161993,1.2671054016286512,1.0,0.0,4.027634451161588,1.2847218004703818,1.285009735075763,3.1350246019701187,19316.995772710554,1969.7853775459055,4632.441516551485,4632.441516551485,5.558021485044318,4.981961797169719,-2.326269034030549,7.308230831200268,3.5055151512583724,3.5055151512583724,1.001575757502392,0.0,0.0,0.00022411047736948042,0.9607086699688899,0.00023327620992192946,198.9304514001358,0.0,0.0,0.0,0.0018558327461923295,7.855123663964714e-05,0.00014555924072983328,0.0005862594126484585,0.09559044835297209,0.07172048765508758,0.02386996069788451,0.0955904601160234,0.07172048765509628,0.02386996069788741,0.3754742706300217,0.3754742706300217,0.12496510894176595,0.0,4.987224476540234,4.983778174845611,4.997579660121289,4.987153397732925,4.983619377926686,4.9977721580604,24797.68434157333,21078.03169033733,0.85,1.0660805659458505,0.6624791236668944,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266432193382864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.93538045463,1535.26572019243,0.3754742706300217,0.12496510894176595,6.112874298809886,3.5055151512583724
4359.0,-30.006450504760853,4.981985076487128,35.00564384843332,24.114351078774803,5.0050940526366166,-26.505350405705798,-40.03419518759472,1.5039939535816167,-0.02159208657445788,-5.008817657759957,40.01128417114795,42261.950864537655,25747.206481910947,25747.206481910947,68009.1573464486,77358.34313167653,77358.34313167653,25747.206481910947,103105.54961358749,103105.54961358749,103105.54961358749,127903.23552949369,91531.54216175376,56435.14989461535,38995.99140793157,24797.685915906197,0.0,63793.677323837765,21078.033028520265,1535.2660420318157,0.0,0.8868330020083299,2.816005969076228,0.0014959135982669303,354534.1153531924,1555019.826280486,4.386093633701093,1555019.826280486,4.386093633701093,0.8499999999999999,0.0955904404517108,4.027634451161993,1.2671053758030761,1.0,0.0,4.027634451163126,1.2847218575094024,1.2850097921275672,3.135024462781444,19316.999042712152,1969.7857109932702,4632.441516551485,4632.441516551485,5.5580208384536425,4.981985076487128,-2.3262930369188126,7.30827811340594,3.5054920638939775,3.5054920638939775,1.001569161112565,0.0,0.0,0.00022411047736948042,0.9607107955664731,0.00023327569379225722,198.9304687915348,0.0,0.0,0.0,0.0018558327461923295,7.855107577842105e-05,0.00014555940159105936,0.0005862600605386746,0.09559044045170666,0.07172047914662445,0.0238699613050822,0.09559040926764974,0.07172047914662757,0.02386996130508324,0.3754742104080405,0.3754742104080405,0.12496510690261949,0.0,4.987228345614426,4.98377307699576,4.9976104716333225,4.9872255711854905,4.983734437294004,4.997715465687804,24797.685915906197,21078.033028520265,0.85,1.0660799032043828,0.6624786755904044,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266432083147581,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.93473913606,1535.2660420318157,0.3754742104080405,0.12496510690261949,6.112874298809886,3.5054920638939775
4360.0,-30.006471697784768,4.98200842961566,35.005643746555876,24.11433655014264,5.005088342038233,-26.505370050486196,-40.034213138837345,1.5039866947396001,-0.02174641901939367,-5.008824841931018,40.01128472947029,42261.93973205918,25747.197624576107,25747.197624576107,68009.13735663528,77358.30756355228,77358.30756355228,25747.197624576107,103105.50518812839,103105.50518812839,103105.50518812839,127903.2000529246,91531.5128612498,56435.14502975646,38995.964257214815,24797.694864796205,0.0,63793.65912201102,21078.040635076773,1535.266726560107,0.0,0.8868329634323533,2.816007157674086,0.0014959135982669303,354534.01606926584,1555019.8503594243,4.3860949299026295,1555019.8503594243,4.3860949299026295,0.85,0.09559043369865836,4.027634451161993,1.2671053576702254,1.0,0.0,4.027634451162015,1.2847218914633718,1.2850098260891465,3.1350243799257496,19316.99285907541,1969.785080437806,4632.441516551485,4632.441516551485,5.558018926430616,4.98200842961566,-2.326315206181548,7.308323635797208,3.5054690228166785,3.5054690228166785,1.0015625779476225,0.0,0.0,0.00022411047736948042,0.960712914800936,0.00023327517920992776,198.93048613083317,0.0,0.0,0.0,0.0018558327461923295,7.855091615966828e-05,0.00014555956120981215,0.0005862607034246623,0.09559043369865444,0.07172047144847313,0.023869962250181318,0.09559048807787726,0.07172047144847607,0.023869962250182293,0.3754741511066359,0.3754741511066359,0.12496510552697412,0.0,4.9872010926195,4.983739306108589,4.997602802161623,4.9870784229116225,4.98359056707028,4.9975584659405285,24797.694864796205,21078.040635076773,0.85,1.0660798940308753,0.662478690103502,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266431972793986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.934098985079,1535.266726560107,0.3754741511066359,0.12496510552697412,6.112874298809886,3.5054690228166785
4361.0,-30.00649289084331,4.982031621656907,35.00564364063559,24.114314198400848,5.005065967258995,-26.50539136179135,-40.034235176257766,1.5039644382070296,-0.021666016618212325,-5.0088430355427045,40.011284407957206,42261.94529451906,25747.21695505026,25747.21695505026,68009.16224956932,77358.30758879617,77358.30758879617,25747.21695505026,103105.52454384643,103105.52454384643,103105.52454384643,127903.22767307659,91531.51240780584,56435.150113528856,38995.95810475221,24797.703129230158,0.0,63793.66123398236,21078.047659845633,1535.2676288788466,0.0,0.8868328720229981,2.816003977906959,0.0014959135982669303,354533.76463698654,1555019.8364934304,4.386098001372713,1555019.8364934304,4.386098001372713,0.85,0.0955904310768388,4.027634451161993,1.2671054005296907,1.0,0.0,4.027634451162025,1.2847219955705695,1.285009930219677,3.135024125879657,19316.992763379694,1969.7850706795589,4632.441516551485,4632.441516551485,5.558023099278582,4.982031621656907,-2.3263454109593633,7.308377032616271,3.5054460428045977,3.5054460428045977,1.001556012229885,0.0,0.0,0.00022411047736948042,0.9607150340439062,0.00023327466462780286,198.9305034701629,0.0,0.0,0.0,0.0018558327461923295,7.855072020787325e-05,0.00014555975716160717,0.0005862614926468627,0.09559043107682685,0.07172046705748493,0.02386996401934192,0.09559042646764175,0.0717204670574939,0.023869964019344908,0.3754740907987964,0.3754740907987964,0.12496510236815764,0.0,4.987203194934693,4.983723261620241,4.997659430824285,4.987177018924513,4.983624501594306,4.997851356399849,24797.703129230158,21078.047659845633,0.85,1.0660802489470755,0.662478755365846,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664318620905075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.933459401342,1535.2676288788466,0.3754740907987964,0.12496510236815764,6.112874298809886,3.5054460428045977
4362.0,-30.00651406541236,4.982054902611288,35.00564352005509,24.114310356695228,5.005059353499313,-26.505411080229855,-40.03425316242499,1.5039563683167674,-0.0216284252324499,-5.008849513886563,40.01128376910582,42261.93428147213,25747.206285474374,25747.206285474374,68009.1405669465,77358.31883726054,77358.31883726054,25747.206285474374,103105.5251227349,103105.5251227349,103105.5251227349,127903.22949669263,91531.52955099697,56435.14499520856,38995.9828397649,24797.70437395772,0.0,63793.687213722624,21078.04871786406,1535.2678596581793,0.0,0.8868328413724718,2.8160027279479682,0.0014959135982669303,354533.6751075314,1555019.8089414914,4.386099031269309,1555019.8089414914,4.386099031269309,0.85,0.09559042202549596,4.027634451161993,1.2671053961338479,1.0,0.0,4.0276344511611075,1.2847220333183074,1.2850099679758749,3.1350240337662925,19316.99638131291,1969.7854396060745,4632.441516551485,4632.441516551485,5.558020796049098,4.982054902611288,-2.3263670320864276,7.308421934697716,3.5054230531197335,3.5054230531197335,1.0015494437484953,0.0,0.0,0.00022411047736948042,0.9607171514430166,0.0002332741504956604,198.93052079436822,0.0,0.0,0.0,0.0018558327461923295,7.85505602792465e-05,0.0001455599170902339,0.0005862621367809095,0.09559042202549185,0.07172045750046359,0.023869964525028268,0.09559039510250507,0.07172045750046667,0.02386996452502929,0.37547403073869656,0.37547403073869656,0.12496510167844475,0.0,4.987209236911781,4.983729801809545,4.997663974151976,4.98722108865411,4.98374364864668,4.997669831007556,24797.70437395772,21078.04871786406,0.85,1.066079474903233,0.6624783129384814,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664317521506616,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.932819110476,1535.2678596581793,0.37547403073869656,0.12496510167844475,6.112874298809886,3.5054230531197335
4363.0,-30.006535150104646,4.982078036231614,35.0056433958583,24.114282591640972,5.005037873441322,-26.505432204523192,-40.03427139306439,1.5039349278598182,-0.02165940217781781,-5.008867044284479,40.011283422613445,42261.92448594332,25747.22396556092,25747.22396556092,68009.14845150424,77358.29336698845,77358.29336698845,25747.22396556092,103105.51733254937,103105.51733254937,103105.51733254937,127903.22954407768,91531.50392041163,56435.13503936616,38995.96542338385,24797.712211528316,0.0,63793.677634912165,21078.05537979907,1535.2687194085695,0.0,0.8868327534280502,2.8160010885802875,0.0014959135982669303,354533.4328409216,1555019.7939982093,4.386101986313779,1555019.7939982093,4.386101986313779,0.85,0.09559041959662046,4.027634451161993,1.2671053840452808,1.0,0.0,4.027634451161688,1.2847221336082504,1.2850100682882952,3.135023789035254,19316.990972183114,1969.7848880283393,4632.441516551485,4632.441516551485,5.558024612629724,4.982078036231614,-2.326396711815061,7.308474748046675,3.5054001289103995,3.5054001289103995,1.0015428939743998,0.0,0.0,0.00022411047736948042,0.9607192598596972,0.000233273638546821,198.9305380450429,0.0,0.0,0.0,0.0018558327461923295,7.855039817714048e-05,0.00014556007919233995,0.0005862627896689364,0.09559041959660626,0.07172045315084481,0.02386996644576145,0.09559038350469665,0.07172045315085546,0.023869966445764994,0.37547397223622925,0.37547397223622925,0.12496509984192354,0.0,4.987215582884289,4.983718154536064,4.997724384993319,4.987207642106682,4.9836382439767135,4.997932700140893,24797.712211528316,21078.05537979907,0.85,1.0660797585728947,0.66247825886142,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266431641789343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.932178483581,1535.2687194085695,0.37547397223622925,0.12496509984192354,6.112874298809886,3.5054001289103995
4364.0,-30.006556223175835,4.982101221988104,35.00564325331289,24.11427389541643,5.005028686991203,-26.505452088894888,-40.034289414156206,1.503924552710297,-0.021648367651607714,-5.008875243100439,40.01128263977619,42261.9139845368,25747.21770922127,25747.21770922127,68009.13169375807,77358.29538661019,77358.29538661019,25747.21770922127,103105.51309583145,103105.51309583145,103105.51309583145,127903.22639712012,91531.51075214153,56435.1293500685,38995.97933563671,24797.713301288666,0.0,63793.69263692538,21078.056306095365,1535.2689797336814,0.0,0.8868327145445866,2.81599998662595,0.0014959135982669303,354533.31953496224,1555019.7602365466,4.386103292847765,1555019.7602365466,4.386103292847765,0.85,0.09559041184315915,4.027634451161993,1.2671053703082729,1.0,0.0,4.027634451161933,1.2847221821390848,1.2850101168300063,3.1350236706086223,19316.992413965,1969.7850350491758,4632.441516551485,4632.441516551485,5.55802326208064,4.982101221988104,-2.3264195573506843,7.308520779338788,3.5053771990568836,3.5053771990568836,1.001536342587681,0.0,0.0,0.00022411047736948042,0.9607213671192886,0.00023327312688118198,198.9305552862127,0.0,0.0,0.0,0.0018558327461923295,7.855023793858085e-05,0.00014556023943089957,0.0005862634350512795,0.09559041184315761,0.07172044445859274,0.02386996738456487,0.09559035811579403,0.0717204444585939,0.023869967384565257,0.3754739138808554,0.3754739138808554,0.1249651004802804,0.0,4.987220958728699,4.983718167863401,4.997745872514713,4.987226875448812,4.983702637003773,4.997816235223752,24797.713301288666,21078.056306095365,0.85,1.0660792451821905,0.6624779384549148,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664315321264612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.9315389514,1535.2689797336814,0.3754739138808554,0.1249651004802804,6.112874298809886,3.5053771990568836
4365.0,-30.00657722269491,4.98212452436328,35.00564315690383,24.114269320294284,5.005026757089857,-26.50547118144767,-40.03430729554964,1.503920715842572,-0.02172127021867709,-5.008880243099273,40.011283698509125,42261.903300064776,25747.203714978885,25747.203714978885,68009.10701504366,77358.28464978682,77358.28464978682,25747.203714978885,103105.4883647657,103105.4883647657,103105.4883647657,127903.21259540453,91531.50773512445,56435.126385402305,38995.97927746905,24797.72423063883,0.0,63793.70350810788,21078.065596043005,1535.2697297616746,0.0,0.8868326852705035,2.8160003605793364,0.0014959135982669303,354533.2504360146,1555019.8058968468,4.386104276494352,1555019.8058968468,4.386104276494352,0.85,0.09559040533721957,4.027634451161993,1.2671053439332174,1.0,0.0,4.027634451161404,1.2847222000864316,1.2850101347813756,3.1350236268128846,19316.991777247702,1969.7849701220807,4632.441516551485,4632.441516551485,5.558020241159094,4.98212452436328,-2.3264399772196387,7.308564501582918,3.505354323487144,3.505354323487144,1.0015298067106124,0.0,0.0,0.00022411047736948042,0.9607234670287937,0.000233272617002457,198.93057246720792,0.0,0.0,0.0,0.0018558327461923295,7.855007894247959e-05,0.00014556039842700085,0.0005862640754294545,0.09559040533721601,0.07172043679021099,0.023869968547005016,0.09559041435334813,0.07172043679021367,0.023869968547005904,0.37547385634280117,0.37547385634280117,0.12496510077746549,0.0,4.987210462765972,4.983715162622673,4.997712866695451,4.987158972880593,4.983693637747365,4.997571337591239,24797.72423063883,21078.065596043005,0.85,1.0660786766581127,0.6624776580762941,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664314222164441,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.930898949204,1535.2697297616746,0.37547385634280117,0.12496510077746549,6.112874298809886,3.505354323487144
4366.0,-30.006598130844846,4.982147691925119,35.00564307728977,24.11424647960814,5.005007292569218,-26.505491945318045,-40.03432545633984,1.5039011070424047,-0.021711013735625784,-5.008896977501102,40.01128399487919,42261.89400034977,25747.21989257927,25747.21989257927,68009.11389292905,77358.27100216916,77358.27100216916,25747.21989257927,103105.49089474842,103105.49089474842,103105.49089474842,127903.22640715545,91531.49467158101,56435.11766976163,38995.974446465974,24797.73551240703,0.0,63793.709958873005,21078.075185545975,1535.2707696227517,0.0,0.8868325990488686,2.8159982725207424,0.0014959135982669303,354533.0191701274,1555019.8186784887,4.386107173651692,1555019.8186784887,4.386107173651692,0.85,0.09559040348931996,4.027634451161993,1.2671053439332174,1.0,0.0,4.027634451163147,1.2847222918086347,1.2850102265241357,3.1350234029892023,19316.989020291465,1969.7846889907835,4632.441516551485,4632.441516551485,5.558023733399704,4.982147691925119,-2.326468943143953,7.308616635069072,3.505331521740302,3.505331521740302,1.0015232919258006,0.0,0.0,0.00022411047736948042,0.9607255578064803,0.00023327210934324198,198.9305895734514,0.0,0.0,0.0,0.0018558327461923295,7.854991746236894e-05,0.0001455605599071115,0.0005862647258123114,0.0955904034893105,0.07172043315000816,0.02386997033930234,0.09559039892430833,0.07172043315001526,0.023869970339304703,0.3754737992754851,0.3754737992754851,0.12496509751010888,0.0,4.987211925252495,4.983708344455636,4.997739209673341,4.987185963765455,4.983649263320956,4.997812766552897,24797.73551240703,21078.075185545975,0.85,1.0660786766716288,0.6624774453091924,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664313117536188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.930259718065,1535.2707696227517,0.3754737992754851,0.12496509751010888,6.112874298809886,3.505331521740302
4367.0,-30.00661905172888,4.982170931001625,35.00564298951223,24.114237469062232,5.005000155095037,-26.50551148782412,-40.034343442507065,1.5038925911902623,-0.021745876558668442,-5.008904035881427,40.01128359787092,42261.88390743067,25747.21131081925,25747.21131081925,68009.09521824992,77358.2633988351,77358.2633988351,25747.21131081925,103105.47470965434,103105.47470965434,103105.47470965434,127903.21307935202,91531.49264821465,56435.113156810134,38995.97721267169,24797.738369697683,0.0,63793.715582369376,21078.07761424303,1535.2711037736083,0.0,0.8868325645713725,2.8159979065516634,0.0014959135982669303,354532.9216248422,1555019.801556592,4.386108332139814,1555019.801556592,4.386108332139814,0.85,0.09559039538563116,4.027634451161993,1.2671053466806192,1.0,0.0,4.027634451161458,1.2847223316424232,1.285010266366852,3.1350233057854284,19316.988593276197,1969.7846454473442,4632.441516551485,4632.441516551485,5.558021880864708,4.982170931001625,-2.3264908138022156,7.308661744803841,3.505308718162063,3.505308718162063,1.0015167766177322,0.0,0.0,0.00022411047736948042,0.9607276498624734,0.0002332716013758545,198.93060669011638,0.0,0.0,0.0,0.0018558327461923295,7.854975753525369e-05,0.0001455607198342267,0.0005862653699402704,0.09559039538562737,0.0717204247188278,0.02386997066679958,0.0955904035902307,0.07172042471883064,0.02386997066680053,0.3754737423514385,0.3754737423514385,0.12496509496960871,0.0,4.98720385577127,4.9837013514620025,4.99772790416489,4.987158159322746,4.983659963039202,4.997669262907607,24797.738369697683,21078.07761424303,0.85,1.0660782899600465,0.6624772286991629,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664312019298762,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.929621617372,1535.2711037736083,0.3754737423514385,0.12496509496960871,6.112874298809886,3.505308718162063
4368.0,-30.006639879055875,4.982193968251297,35.005642881881656,24.114210332650714,5.004974653896616,-26.50553278261357,-40.03436167314646,1.5038675574543259,-0.021677546885882748,-5.0089239361016915,40.011282844052985,42261.87525729044,25747.23553003942,25747.23553003942,68009.11078732986,77358.25677400069,77358.25677400069,25747.23553003942,103105.49230404012,103105.49230404012,103105.49230404012,127903.2369382683,91531.48413099254,56435.10261428239,38995.979463011274,24797.744634228173,0.0,63793.72409723945,21078.082939093947,1535.2719294202177,0.0,0.8868324660431397,2.8159946861659266,0.0014959135982669303,354532.64660822845,1555019.7690464533,4.386111642815244,1555019.7690464533,4.386111642815244,0.85,0.09559039347970613,4.027634451161993,1.2671053461311388,1.0,0.0,4.027634451160643,1.2847224487403541,1.285010383491027,3.1350230200390845,19316.98679578467,1969.7844621542188,4632.441516551485,4632.441516551485,5.558027109040841,4.982193968251297,-2.32652207240381,7.308716040655106,3.505285974770017,3.505285974770017,1.001510278505719,0.0,0.0,0.00022411047736948042,0.9607297325677916,0.00023327109568108074,198.93062373023957,0.0,0.0,0.0,0.0018558327461923295,7.85495954346789e-05,0.00014556088193480154,0.00058626602282213,0.0955903934796929,0.07172042118397443,0.02386997229571848,0.09559033505955658,0.07172042118398435,0.023869972295721787,0.3754736855268559,0.3754736855268559,0.12496509074414752,0.0,4.987219928301499,4.9836991791574405,4.997798797764688,4.987246389215784,4.983652663926591,4.998044538479064,24797.744634228173,21078.082939093947,0.85,1.0660783917186742,0.6624770046795126,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664310917671369,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.928982564632,1535.2719294202177,0.3754736855268559,0.12496509074414752,6.112874298809886,3.505285974770017
4369.0,-30.00666062245291,4.982217054827407,35.00564273797853,24.11419650251048,5.004964669577663,-26.505552450049557,-40.034379659313686,1.5038564971742971,-0.02173493764291834,-5.008932125090342,40.011281572275614,42261.86595873342,25747.229610866754,25747.229610866754,68009.09556960018,77358.24122251915,77358.24122251915,25747.229610866754,103105.4708333859,103105.4708333859,103105.4708333859,127903.21354893607,91531.47293523054,56435.097671444826,38995.972515317466,24797.742715550165,0.0,63793.71523086763,21078.08130821764,1535.2720148509245,0.0,0.8868324289796835,2.8159944841320046,0.0014959135982669303,354532.5334382768,1555019.7141981223,4.3861128881952025,1555019.7141981223,4.3861128881952025,0.85,0.09559038507360121,4.027634451161993,1.267105301623233,1.0,0.0,4.027634451162474,1.2847225004759832,1.2850104352382512,3.1350228937920637,19316.98443300875,1969.7842212181276,4632.441516551485,4632.441516551485,5.558025831275619,4.982217054827407,-2.326544773310108,7.308761828137515,3.5052632092253377,3.5052632092253377,1.0015037740643822,0.0,0.0,0.00022411047736948042,0.9607318068850575,0.00023327059202516142,198.93064070169726,0.0,0.0,0.0,0.0018558327461923295,7.854943550817025e-05,0.00014556104186131015,0.0005862666669476458,0.09559038507359226,0.0717204122692288,0.02386997280436345,0.0955903295255559,0.07172041226923552,0.02386997280436569,0.37547362906963766,0.37547362906963766,0.12496509014992639,0.0,4.98721849369997,4.9836868169538775,4.997830197020335,4.987197187447407,4.983621802651214,4.9979402253360945,24797.742715550165,21078.08130821764,0.85,1.0660783013417106,0.6624769509941368,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664309825611513,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.928344688791,1535.2720148509245,0.37547362906963766,0.12496509014992639,6.112874298809886,3.5052632092253377
4370.0,-30.006681378127883,4.982240263817371,35.005642637745446,24.114191822614544,5.00496314815016,-26.50557128229,-40.03439754070712,1.503853052312258,-0.021817327961628052,-5.008936710196912,40.01128255645729,42261.856103312835,25747.214921204366,25747.214921204366,68009.07102451721,77358.22855206148,77358.22855206148,25747.214921204366,103105.44347326586,103105.44347326586,103105.44347326586,127903.19648383588,91531.4680512458,56435.09560249704,38995.969387498626,24797.75301057003,0.0,63793.722398068654,21078.090058984526,1535.2727187380726,0.0,0.886832402086509,2.8159950311356465,0.0014959135982669303,354532.4700731642,1555019.7566432257,4.386113791840615,1555019.7566432257,4.386113791840615,0.85,0.09559037830151013,4.027634451161993,1.2671053104149181,1.0,0.0,4.0276344511632045,1.2847225165896903,1.2850104513555696,3.1350228544708565,19316.983402282876,1969.7841161133392,4632.441516551485,4632.441516551485,5.558022660234531,4.982240263817371,-2.326564751652432,7.308805015469803,3.5052404969562163,3.5052404969562163,1.0014972848446333,0.0,0.0,0.00022411047736948042,0.960733882434942,0.0002332700880721322,198.9306576832033,0.0,0.0,0.0,0.0018558327461923295,7.854927651357032e-05,0.00014556120085591008,0.000586267307319774,0.09559037830150764,0.07172040448520882,0.023869973816298826,0.09559038902108026,0.07172040448521068,0.02386997381629944,0.3754735722866755,0.3754735722866755,0.12496509011196952,0.0,4.987200414873826,4.983671720498592,4.997803155127599,4.987119382235278,4.983602619392343,4.997686270477459,24797.75301057003,21078.090058984526,0.85,1.0660777968111823,0.6624767220762197,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664308731213503,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.927707800101,1535.2727187380726,0.3754735722866755,0.12496509011196952,6.112874298809886,3.5052404969562163
4371.0,-30.006702076115722,4.982263209387835,35.005642526625664,24.11415473269301,5.004934111509404,-26.50559281425763,-40.03441580627111,1.503824849651332,-0.021835053336303645,-5.008959414692629,40.01128203888951,42261.848120780516,25747.24653154431,25747.24653154431,68009.09465232483,77358.19592230693,77358.19592230693,25747.24653154431,103105.44245385124,103105.44245385124,103105.44245385124,127903.20442108836,91531.43204536308,56435.08424383679,38995.942001695876,24797.761967237115,0.0,63793.70396893299,21078.097672151547,1535.2737608027835,0.0,0.8868322884339884,2.8159926137605025,0.0014959135982669303,354532.15630241454,1555019.7343219235,4.386117610712574,1555019.7343219235,4.386117610712574,0.85,0.09559037844922652,4.027634451161993,1.267105272500776,1.0,0.0,4.027634451163735,1.2847226485106404,1.2850105833060863,3.135022532552975,19316.975803529644,1969.7833412561522,4632.441516551485,4632.441516551485,5.558029483923471,4.982263209387835,-2.3265979799069814,7.3088611892948165,3.505217860092901,3.505217860092901,1.0014908171694004,0.0,0.0,0.00022411047736948042,0.9607359522209755,0.00023326958552076082,198.93067461751474,0.0,0.0,0.0,0.0018558327461923295,7.854911410337819e-05,0.00014556136326610223,0.0005862679614486591,0.09559037844921187,0.07172040231363107,0.0238699761355808,0.09559035959342561,0.07172040231364206,0.02386997613558446,0.3754735150689988,0.3754735150689988,0.1249650869945272,0.0,4.987193836156223,4.983635528038349,4.9978855588105375,4.9871243613563365,4.983447601949877,4.998172008418521,24797.761967237115,21078.097672151547,0.85,1.0660784751649584,0.6624767883263478,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26643076310127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.927069973997,1535.2737608027835,0.3754735150689988,0.1249650869945272,6.112874298809886,3.505217860092901
4372.0,-30.00672274699377,4.982286307789414,35.005642387691566,24.114150297269248,5.004931343832008,-26.50561169472002,-40.03443365273995,1.5038202915582546,-0.02189349252074635,-5.008962643875203,40.0112810064976,42261.838637913315,25747.228191810504,25747.228191810504,68009.06682972382,77358.18909221597,77358.18909221597,25747.228191810504,103105.41728402647,103105.41728402647,103105.41728402647,127903.1766811816,91531.43246325628,56435.08200895361,38995.94494922519,24797.759397155136,0.0,63793.70434638033,21078.095487581864,1535.2736958063776,0.0,0.8868322757406124,2.8159930044352643,0.0014959135982669303,354532.111675895,1555019.6897976417,4.386118037226497,1555019.6897976417,4.386118037226497,0.85,0.09559036754751782,4.027634451161993,1.2671052994253116,1.0,0.0,4.027634451163481,1.2847226698316088,1.285010604631833,3.1350224805248463,19316.975891722657,1969.7833502493368,4632.441516551485,4632.441516551485,5.558025524945523,4.982286307789414,-2.3266169616954304,7.308903269484844,3.5051951824463536,3.5051951824463536,1.0014843378418152,0.0,0.0,0.00022411047736948042,0.9607380193008599,0.00023326908362861313,198.93069152964884,0.0,0.0,0.0,0.0018558327461923295,7.854895541991423e-05,0.0001455615219495662,0.0005862686005676455,0.09559036754751443,0.07172039117778027,0.023869976369734158,0.09559036744003128,0.07172039117778281,0.023869976369735,0.37547345621366185,0.37547345621366185,0.12496508803516686,0.0,4.987170127202376,4.983604717767662,4.997883186226034,4.987069151354433,4.983475338751759,4.997867556619951,24797.759397155136,21078.095487581864,0.85,1.0660780327233446,0.66247663575773,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664306543299175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.926432611705,1535.2736958063776,0.37547345621366185,0.12496508803516686,6.112874298809886,3.5051951824463536
4373.0,-30.006743312169412,4.982309376135398,35.00564228603433,24.11414198521527,5.004919698973017,-26.505631367917566,-40.03445167383177,1.5038077547211655,-0.02181104615328877,-5.00897429552293,40.011281814401606,42261.83006432381,25747.231798481822,25747.231798481822,68009.06186280563,77358.20260828963,77358.20260828963,25747.231798481822,103105.43440677146,103105.43440677146,103105.43440677146,127903.20611041835,91531.44959024737,56435.07704628143,38995.96949329549,24797.771703646897,0.0,63793.741196942385,21078.105948099863,1535.2746809534667,0.0,0.886832213529187,2.8159905614495084,0.0014959135982669303,354531.95065298525,1555019.724640365,4.386120127611329,1555019.724640365,4.386120127611329,0.85,0.09559036366549484,4.027634451161993,1.2671052790945398,1.0,0.0,4.0276344511628475,1.2847227284740101,1.2850106632873775,3.1350223374237376,19316.979506236985,1969.7837188272229,4632.441516551485,4632.441516551485,5.5580263035136515,4.982309376135398,-2.326642028203504,7.308951404338902,3.505172589146476,3.505172589146476,1.0014778826132789,0.0,0.0,0.00022411047736948042,0.9607400758152904,0.00023326858430392715,198.93070835530412,0.0,0.0,0.0,0.0018558327461923295,7.854879518407596e-05,0.00014556168218540446,0.000586269245939028,0.09559036366548701,0.07172038551311956,0.02386997815236746,0.0955903391438306,0.07172038551312543,0.023869978152369412,0.3754733963505879,0.3754733963505879,0.12496508731411433,0.0,4.9871731816481315,4.983606049238574,4.997891416241316,4.987163249369644,4.983589227872869,4.997902184382724,24797.771703646897,21078.105948099863,0.85,1.0660773390425529,0.6624761186815206,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266430544834095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.925795102577,1535.2746809534667,0.3754733963505879,0.12496508731411433,6.112874298809886,3.505172589146476
4374.0,-30.0067639226876,4.982332434731639,35.00564218914421,24.11412316085773,5.004908027845439,-26.505651084513353,-40.03446588814256,1.5037951896712198,-0.021904890834889557,-5.00898496843848,40.01128174993753,42261.80565042224,25747.232968451124,25747.232968451124,68009.03861887337,77358.1736698651,77358.1736698651,25747.232968451124,103105.40663831621,103105.40663831621,103105.40663831621,127903.18489131278,91531.42427061086,56435.056251168244,38995.96446604736,24797.77825299656,0.0,63793.74271904392,21078.111515047076,1535.2753084255455,0.0,0.886832159455986,2.815990548302793,0.0014959135982669303,354531.8031559644,1555019.7218602034,4.386121944541388,1555019.7218602034,4.386121944541388,0.8500000000000001,0.09559035793125079,4.027634451161993,1.267105212057941,1.0,0.0,4.027634451164352,1.2847227872483855,1.2850107220749254,3.135022194000595,19316.974162730443,1969.7831739411974,4632.441516551485,4632.441516551485,5.5580265560736235,4.982332434731639,-2.3266663519936546,7.308998786725294,3.5051500252771635,3.5051500252771635,1.0014714357934753,0.0,0.0,0.00022411047736948042,0.960742136868743,0.00023326808387930475,198.93072521805976,0.0,0.0,0.0,0.0018558327461923295,7.854866879671891e-05,0.0001455618085727615,0.0005862697549811013,0.09559035793124583,0.07172037862236232,0.02386997930888352,0.09559037193718753,0.07172037862236604,0.023869979308884758,0.3754733376107165,0.3754733376107165,0.12496508582535072,0.0,4.98715861873859,4.983584326953633,4.997898364366165,4.9870800776035935,4.983477150945362,4.997905865691848,24797.77825299656,21078.111515047076,0.85,1.0660769492455422,0.6624757201744507,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664304354807603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.925159021992,1535.2753084255455,0.3754733376107165,0.12496508582535072,6.112874298809886,3.5051500252771635
