time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4375.0,-30.00678439560386,4.982355484806449,35.00564209666866,24.11410433650019,5.00489645875411,-26.50567066705602,-40.03448764616621,1.503782730206227,-0.022000034288964798,-5.008995540798465,40.01128168474099,42261.813078371626,25747.233991022695,25747.233991022695,68009.04706939432,77358.14424294712,77358.14424294712,25747.233991022695,103105.37823396982,103105.37823396982,103105.37823396982,127903.1630115808,91531.39844811513,56435.06728353951,38995.92351619513,24797.784777610963,0.0,63793.70829380609,21078.117060969318,1535.2759322532968,0.0,0.8868321058970674,2.815990563953609,0.0014959135982669303,354531.65704864374,1555019.7190484514,4.386123744191041,1555019.7190484514,4.386123744191041,0.85,0.09559035191405515,4.027634451161993,1.2671052312897522,1.0,0.0,4.027634451160891,1.284722845528881,1.285010780368483,3.135022051782647,19316.96871309949,1969.7826182334936,4632.441516551485,4632.441516551485,5.5580267768150105,4.982355484806449,-2.3266905690336332,7.309046053840083,3.505127496913922,3.505127496913922,1.0014649991182634,0.0,0.0,0.00022411047736948042,0.9607441841667012,0.00023326758679664768,198.9307419682375,0.0,0.0,0.0,0.0018558327461923295,7.854847533437178e-05,0.00014556200203510864,0.0005862705341767157,0.0955903519140474,0.07172037159387548,0.02386998032017192,0.09559040553661613,0.0717203715938813,0.02386998032017386,0.37547327837170025,0.37547327837170025,0.12496508365013691,0.0,4.98713001594848,4.98354411570898,4.9979046413018295,4.9869955065095155,4.983363175058685,4.997909649036103,24797.784777610963,21078.117060969318,0.85,1.0660776570030106,0.6624761941057272,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664303261736556,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.924521347539,1535.2759322532968,0.37547327837170025,0.12496508365013691,6.112874298809886,3.505127496913922
4376.0,-30.006804955413873,4.982378445682195,35.00564199027786,24.114091728720837,5.0048788005719205,-26.505690936740493,-40.034505737107224,1.503764781898517,-0.021858828732831626,-5.009009906852535,40.01128109447747,42261.80488870234,25747.244694910565,25747.244694910565,68009.04958361291,77358.16467764035,77358.16467764035,25747.244694910565,103105.40937255092,103105.40937255092,103105.40937255092,127903.19908558208,91531.42005729847,56435.060268360234,38995.955321042486,24797.78971303116,0.0,63793.74503407365,21078.121256076487,1535.2765575915892,0.0,0.8868320349356855,2.815987032323323,0.0014959135982669303,354531.45851351344,1555019.6935919758,4.386126128586426,1555019.6935919758,4.386126128586426,0.85,0.09559034674751662,4.027634451161993,1.267105251620524,1.0,0.0,4.0276344511613615,1.284722929484042,1.2850108643424603,3.135021846912573,19316.9732735446,1969.7830832694756,4632.441516551485,4632.441516551485,5.558029087451389,4.982378445682195,-2.326717549421813,7.309095995104007,3.5051050044110426,3.5051050044110426,1.0014585726888694,0.0,0.0,0.00022411047736948042,0.9607462401588175,0.00023326708760518648,198.93075878951132,0.0,0.0,0.0,0.0018558327461923295,7.854831447837357e-05,0.00014556216289110687,0.0005862711820458758,0.09559034674751045,0.07172036521426615,0.023869981533244294,0.09559031693978327,0.07172036521427079,0.023869981533245835,0.375473217597223,0.375473217597223,0.1249650808896762,0.0,4.987139690320475,4.9835442542664055,4.997942967507868,4.987151078119723,4.983517501757547,4.9980689598484105,24797.78971303116,21078.121256076487,0.85,1.0660770824363388,0.662475684193323,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664302169069575,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.923885742694,1535.2765575915892,0.375473217597223,0.1249650808896762,6.112874298809886,3.5051050044110426
4377.0,-30.006825364507648,4.982401350650992,35.005641853785676,24.114068364165746,5.004862516451373,-26.505710933334374,-40.03452375819904,1.50374808527814,-0.021929417512296823,-5.009022762036608,40.01128000492783,42261.797143332966,25747.251403744292,25747.251403744292,68009.04854707725,77358.13607465172,77358.13607465172,25747.251403744292,103105.387478396,103105.387478396,103105.387478396,127903.17850937242,91531.39312419707,56435.054192878306,38995.93214590974,24797.791030976412,0.0,63793.72317688615,21078.12237632995,1535.2769354422064,0.0,0.8868319734695306,2.8159864589824033,0.0014959135982669303,354531.2808582882,1555019.6466026371,4.386128193929954,1555019.6466026371,4.386128193929954,0.85,0.09559034046952322,4.027634451161993,1.2671052510710439,1.0,0.0,4.02763445116247,1.2847230075843088,1.285010942460231,3.1350216563298243,19316.967589529217,1969.7825036612112,4632.441516551485,4632.441516551485,5.558030535679865,4.982401350650992,-2.3267434282411203,7.3091447788921124,3.50508252341657,3.50508252341657,1.0014521495475914,0.0,0.0,0.00022411047736948042,0.9607482810839085,0.00023326659207408706,198.93077548747752,0.0,0.0,0.0,0.0018558327461923295,7.85481542437433e-05,0.00014556232312573712,0.0005862718274123929,0.09559034046951159,0.07172035784547857,0.02386998262403301,0.09559031437800469,0.0717203578454873,0.023869982624035915,0.3754731580154575,0.3754731580154575,0.12496507960952499,0.0,4.987135308721804,4.983522113606853,4.997991946968739,4.987093344524283,4.9834091160922185,4.998163424789652,24797.791030976412,21078.12237632995,0.85,1.0660774314504724,0.6624757897599137,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664301080631113,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.923247714645,1535.2769354422064,0.3754731580154575,0.12496507960952499,6.112874298809886,3.50508252341657
4378.0,-30.006845703268876,4.982424355950482,35.00564172884813,24.11405889960008,5.0048582940929975,-26.505729660421704,-40.034541639592476,1.503742251245869,-0.02203203004324905,-5.009028210286804,40.01128006849947,42261.788911797405,25747.23936406118,25747.23936406118,68009.02827585858,77358.11475444151,77358.11475444151,25747.23936406118,103105.3541185027,103105.3541185027,103105.3541185027,127903.15031786838,91531.3783283859,56435.052485742,38995.917602937654,24797.796199365675,0.0,63793.71380230333,21078.126769460825,1535.277364636596,0.0,0.8868319455172162,2.815987170853972,0.0014959135982669303,354531.2055649394,1555019.6493443104,4.386129133164493,1555019.6493443104,4.386129133164493,0.8500000000000001,0.0955903322210643,4.027634451161993,1.2671052104095,1.0,0.0,4.027634451163322,1.2847230348736347,1.285010969755673,3.135021589737551,19316.964466991743,1969.7821852510026,4632.441516551485,4632.441516551485,5.558027936686854,4.982424355950482,-2.3267638403495443,7.309188196300027,3.5050600638249607,3.5050600638249607,1.0014457325214174,0.0,0.0,0.00022411047736948042,0.9607503149803482,0.00023326609825161963,198.930792127903,0.0,0.0,0.0,0.0018558327461923295,7.854799525154123e-05,0.00014556248211793917,0.0005862724677748633,0.09559033222106134,0.07172034871332414,0.0238699835077372,0.0955903622527227,0.07172034871332636,0.023869983507737943,0.37547309803634793,0.37547309803634793,0.12496508018546966,0.0,4.987109554673509,4.983489644640599,4.997986368212025,4.98699618024358,4.983349412892267,4.997953695038177,24797.796199365675,21078.126769460825,0.85,1.0660772703501555,0.6624757580780867,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664299994842985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.92261202062,1535.277364636596,0.37547309803634793,0.12496508018546966,6.112874298809886,3.5050600638249607
4379.0,-30.00686613889089,4.982447265274042,35.00564161903905,24.114040878508263,5.0048415453299935,-26.50574972742223,-40.034559660684295,1.503725133861326,-0.021997630241116894,-5.009042795476316,40.01128025927336,42261.78110178458,25747.25088117285,25747.25088117285,68009.03198295743,77358.10962351134,77358.10962351134,25747.25088117285,103105.36050468418,103105.36050468418,103105.36050468418,127903.16656719474,91531.3746897143,56435.046167987566,38995.92057969637,24797.80606251055,0.0,63793.72664220692,21078.135153133968,1535.2782753631705,0.0,0.8868318706131522,2.815985016546828,0.0014959135982669303,354531.0040016168,1555019.6575718743,4.386131650039789,1555019.6575718743,4.386131650039789,0.85,0.09559032867569012,4.027634451161993,1.2671052170032637,1.0,0.0,4.027634451161189,1.2847231149420852,1.2850110498420686,3.1350213943520093,19316.963699079242,1969.7821069457198,4632.441516551485,4632.441516551485,5.558030422872949,4.982447265274042,-2.3267908936683193,7.309238158942362,3.505037672674725,3.505037672674725,1.0014393350499213,0.0,0.0,0.00022411047736948042,0.9607523585676373,0.00023326560207835595,198.93080884757921,0.0,0.0,0.0,0.0018558327461923295,7.854783501751369e-05,0.00014556264235196672,0.000586273113138953,0.09559032867568285,0.07172034332094675,0.023869985354736094,0.09559033775384344,0.07172034332095222,0.023869985354737906,0.3754730370980187,0.3754730370980187,0.1249650789690788,0.0,4.987102222064152,4.983469348504968,4.998017986921695,4.987045165235202,4.983360440733122,4.998116732594838,24797.80606251055,21078.135153133968,0.85,1.0660771138891516,0.6624755023141026,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664298904298896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.921977055286,1535.2782753631705,0.3754730370980187,0.1249650789690788,6.112874298809886,3.505037672674725
4380.0,-30.00688644665601,4.982470098880789,35.00564147797512,24.114028235804312,5.004823992769728,-26.505769759674354,-40.03457771670071,1.503707305788056,-0.021862259071497192,-5.009056499625669,40.0112791292883,42261.77378826113,25747.259967190355,25747.259967190355,68009.03375545148,77358.1295447303,77358.1295447303,25747.259967190355,103105.38951192066,103105.38951192066,103105.38951192066,127903.19695294296,91531.39572626859,56435.03996979932,38995.95084052141,24797.80744102231,0.0,63793.75828154372,21078.136324868963,1535.2786813116124,0.0,0.8868318049735349,2.8159816388198076,0.0014959135982669303,354530.8146141095,1555019.608838667,4.386133855617697,1555019.608838667,4.386133855617697,0.85,0.09559032270060563,4.027634451161993,1.2671052351361145,1.0,0.0,4.027634451161389,1.2847231983348713,1.2850111332535448,3.1350211908543466,19316.968138675573,1969.7825596585556,4632.441516551485,4632.441516551485,5.558032384261445,4.982470098880789,-2.3268173136080694,7.3092874124888585,3.5050152909139167,3.5050152909139167,1.001432940261119,0.0,0.0,0.00022411047736948042,0.9607543893737213,0.000233265109010399,198.93082546265043,0.0,0.0,0.0,0.0018558327461923295,7.854767447325777e-05,0.00014556280289622266,0.0005862737597525291,0.0955903227005948,0.07172033598579138,0.02386998671480342,0.09559024129498937,0.07172033598579951,0.02386998671480613,0.3754729761091529,0.3754729761091529,0.12496507857174664,0.0,4.987125836105122,4.983483933824516,4.998068728847386,4.9871942405541745,4.983516226513473,4.99824564244841,24797.80744102231,21078.136324868963,0.85,1.0660766129392205,0.6624750591075923,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664297818304568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.92133947155,1535.2786813116124,0.3754729761091529,0.12496507857174664,6.112874298809886,3.5050152909139167
4381.0,-30.006906680054634,4.982492979309823,35.00564133152983,24.114008887577825,5.004815552778454,-26.505788813707582,-40.03459563301874,1.5036976864314135,-0.02203814292676043,-5.009064428477962,40.0112786904184,42261.766181780935,25747.254348515948,25747.254348515948,68009.02053029688,77358.08542160227,77358.08542160227,25747.254348515948,103105.33977011821,103105.33977011821,103105.33977011821,127903.1503948423,91531.35637746283,56435.03713764159,38995.91026646804,24797.81062472409,0.0,63793.72089119213,21078.139031015475,1535.2790512075953,0.0,0.886831766218171,2.8159830235610475,0.0014959135982669303,354530.70503962657,1555019.589911392,4.38613515784926,1555019.589911392,4.38613515784926,0.8499999999999999,0.09559031538715261,4.027634451161993,1.267105167000555,1.0,0.0,4.027634451162139,1.2847232433304812,1.2850111782592393,3.1350210810546746,19316.9598344252,1969.7817128606814,4632.441516551485,4632.441516551485,5.558031171364447,4.982492979309823,-2.326839480879161,7.309332460188984,3.504992924494075,3.504992924494075,1.00142654985545,0.0,0.0,0.00022411047736948042,0.9607564127476629,0.00023326461774899622,198.93084201688043,0.0,0.0,0.0,0.0018558327461923295,7.854751517142399e-05,0.00014556296219805643,0.0005862744013620829,0.09559031538714932,0.07172032748165008,0.023869987905499247,0.0955903071541528,0.07172032748165255,0.023869987905500063,0.37547291718246867,0.37547291718246867,0.12496508001088236,0.0,4.987108940724795,4.983455954390649,4.998085137141118,4.987026285551224,4.983328965676549,4.998135696056011,24797.81062472409,21078.139031015475,0.85,1.06607703046973,0.6624753281575072,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664296735899645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.920703768026,1535.2790512075953,0.37547291718246867,0.12496508001088236,6.112874298809886,3.504992924494075
4382.0,-30.006926972559288,4.982515870887983,35.00564120814725,24.1139949875884,5.004806176112921,-26.505808014649702,-40.03460977748034,1.5036872182033212,-0.022099169505509053,-5.009073930894022,40.01127906928037,42261.742742130875,25747.25301062075,25747.25301062075,68008.99575275162,77358.06698725374,77358.06698725374,25747.25301062075,103105.3199978745,103105.3199978745,103105.3199978745,127903.13944530858,91531.34236199215,56435.01811686918,38995.91582791442,24797.81944743408,0.0,63793.7352753485,21078.14653031897,1535.279783730784,0.0,0.8868317164956452,2.8159827159743447,0.0014959135982669303,354530.5737189756,1555019.6062506859,4.386136828592101,1555019.6062506859,4.386136828592101,0.85,0.09559030994753093,4.027634451161993,1.2671051543625076,1.0,0.0,4.02763445116243,1.284723292296785,1.2850112272365175,3.135020961565602,19316.95687657234,1969.78141124363,4632.441516551485,4632.441516551485,5.558030882554498,4.982515870887983,-2.3268627440255933,7.309378614913577,3.5049706102549685,3.5049706102549685,1.0014201743585625,0.0,0.0,0.00022411047736948042,0.9607584420369181,0.0002332641250534739,198.9308586194716,0.0,0.0,0.0,0.0018558327461923295,7.854738940702891e-05,0.0001455630879624515,0.0005862749078950933,0.09559030994752764,0.07172032042251072,0.02386998952501691,0.09559033696212656,0.0717203204225132,0.023869989525017735,0.37547285733299146,0.37547285733299146,0.12496508087011331,0.0,4.987085717814239,4.983423442553999,4.998089823895441,4.986974761388524,4.983275333249367,4.998090504994309,24797.81944743408,21078.14653031897,0.85,1.0660764016906845,0.6624748113544289,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664295651275277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.920068877385,1535.279783730784,0.37547285733299146,0.12496508087011331,6.112874298809886,3.5049706102549685
4383.0,-30.00694714881571,4.982538690178123,35.00564108403882,24.113982065487676,5.004790334981582,-26.505827757432385,-40.03462776364756,1.5036709435982765,-0.022001915530665883,-5.009087330349421,40.01127880137153,42261.73578520122,25747.261685183305,25747.261685183305,68008.99747038452,77358.07887046086,77358.07887046086,25747.261685183305,103105.34055564416,103105.34055564416,103105.34055564416,127903.16651844945,91531.35599999315,56435.01291473351,38995.93676139959,24797.825962805295,0.0,63793.76272420489,21078.1520683845,1535.2804767032987,0.0,0.8868316492853581,2.815979874484103,0.0014959135982669303,354530.3885424291,1555019.5946965008,4.3861390869471295,1555019.5946965008,4.3861390869471295,0.85,0.09559030520830523,4.027634451161993,1.2671051477687438,1.0,0.0,4.027634451160119,1.2847233684230723,1.2850113033798665,3.135020775799925,19316.959754763244,1969.7817047374226,4632.441516551485,4632.441516551485,5.5580327551226745,4.982538690178123,-2.326888835957869,7.309427526135991,3.50494833751323,3.50494833751323,1.0014138107180657,0.0,0.0,0.00022411047736948042,0.9607604597057081,0.0002332636351813729,198.93087512695544,0.0,0.0,0.0,0.0018558327461923295,7.854722948467263e-05,0.0001455632478848078,0.0005862755520038849,0.09559030520829566,0.07172031400647975,0.023869991201815904,0.0955902764075709,0.07172031400648694,0.02386999120181829,0.3754727964516612,0.3754727964516612,0.1249650805652526,0.0,4.98709075172826,4.983420548586082,4.998118677858656,4.9870854148187505,4.983383503285211,4.998208618786919,24797.825962805295,21078.1520683845,0.85,1.0660759699095201,0.662474417254684,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664294566122507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.919432128207,1535.2804767032987,0.3754727964516612,0.1249650805652526,6.112874298809886,3.50494833751323
4384.0,-30.006967258411834,4.982561613201766,35.005640972753724,24.11397249614822,5.00478665386463,-26.50584622414646,-40.0346455751918,1.5036656195992721,-0.02211559148855713,-5.009092405480573,40.01127892666245,42261.728323254705,25747.249237162796,25747.249237162796,68008.9775604175,77358.05499482685,77358.05499482685,25747.249237162796,103105.30423198963,103105.30423198963,103105.30423198963,127903.13554817895,91531.33877509572,56435.01210352347,38995.918523969165,24797.83131618931,0.0,63793.749840158474,21078.156618760913,1535.28090757693,0.0,0.8868316230080675,2.815980775224595,0.0014959135982669303,354530.31840562326,1555019.6000999596,4.386139969899102,1555019.6000999596,4.386139969899102,0.85,0.09559029679587085,4.027634451161993,1.267105145021342,1.0,0.0,4.02763445116219,1.2847233933266755,1.285011328289051,3.1350207150294014,19316.95611958657,1969.7813340525636,4632.441516551485,4632.441516551485,5.558030067982325,4.982561613201766,-2.32690879413057,7.309470407332336,3.5049260811172354,3.5049260811172354,1.0014074517477816,0.0,0.0,0.00022411047736948042,0.9607624707128793,0.00023326314692870127,198.93089157990292,0.0,0.0,0.0,0.0018558327461923295,7.854707111525703e-05,0.00014556340625422338,0.0005862761898579992,0.09559029679586652,0.07172030480268489,0.02386999199318163,0.09559033097864637,0.07172030480268814,0.02386999199318271,0.3754727365199913,0.3754727365199913,0.12496508079838706,0.0,4.987069893979253,4.983400419589032,4.998095628567569,4.986976813992044,4.983310256907032,4.99799378262253,24797.83131618931,21078.156618760913,0.85,1.066075873119556,0.6624744340808564,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664293484396603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.91879703145,1535.28090757693,0.3754727365199913,0.12496508079838706,6.112874298809886,3.5049260811172354
4385.0,-30.006987406736613,4.9825843247392605,35.005640851572615,24.11395056350159,5.004761440277045,-26.505866879087154,-40.03466373598201,1.5036409126276444,-0.0219610555814711,-5.009112269482971,40.01127841584843,42261.722033285165,25747.274615500708,25747.274615500708,68008.99664878588,77358.06826274225,77358.06826274225,25747.274615500708,103105.34287824295,103105.34287824295,103105.34287824295,127903.18200802837,91531.34999212161,56435.00376266479,38995.940254952024,24797.839129785414,0.0,63793.77938473744,21078.1632603176,1535.2818240331108,0.0,0.8868315237836497,2.8159764267623855,0.0014959135982669303,354530.0438911144,1555019.5780699297,4.386143303972053,1555019.5780699297,4.386143303972053,0.85,0.09559029494237664,4.027634451161993,1.2671051395265387,1.0,0.0,4.02763445116094,1.2847235088963227,1.2850114438845999,3.135020433012893,19316.958486850068,1969.7815754462604,4632.441516551485,4632.441516551485,5.5580355463759155,4.9825843247392605,-2.326939558471841,7.309523883211101,3.5049038940463313,3.5049038940463313,1.001401112584666,0.0,0.0,0.00022411047736948042,0.9607644855975667,0.0002332626577366569,198.93090806453958,0.0,0.0,0.0,0.0018558327461923295,7.854690964086252e-05,0.0001455635677286179,0.0005862768402178335,0.09559029494236544,0.07172030089308218,0.02386999404928326,0.0955902297326761,0.07172030089309059,0.02386999404928606,0.37547267630052866,0.37547267630052866,0.1249650783323562,0.0,4.987093710105285,4.983410658018499,4.9981602415841735,4.987151213901484,4.983413854613445,4.998380928471079,24797.839129785414,21078.1632603176,0.85,1.0660756786116503,0.6624740286730247,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664292397753432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.918162597582,1535.2818240331108,0.37547267630052866,0.1249650783323562,6.112874298809886,3.5049038940463313
4386.0,-30.007007425888666,4.9826072660039795,35.00564073367091,24.11394497556614,5.004765569110698,-26.50588448334335,-40.03468140782786,1.5036426265653806,-0.02218171152077275,-5.009111395474355,40.01127826900667,42261.71441375894,25747.247048233672,25747.247048233672,68008.96146199261,77358.02903342608,77358.02903342608,25747.247048233672,103105.27608165974,103105.27608165974,103105.27608165974,127903.11633699582,91531.32053881853,56435.005919151496,38995.90513296337,24797.84025533608,0.0,63793.74538829945,21078.164217035668,1535.2818735874469,0.0,0.8868315287624654,2.8159794271002037,0.0014959135982669303,354530.05596964573,1555019.5717370396,4.386143136677184,1555019.5717370396,4.386143136677184,0.85,0.09559028316096317,4.027634451161993,1.2671051115030427,1.0,0.0,4.027634451161122,1.2847235008791849,1.2850114358656652,3.135020452576551,19316.952270966292,1969.780941602514,4632.441516551485,4632.441516551485,5.558029595460629,4.9826072660039795,-2.3269551160482234,7.309562382052203,3.5048816813821446,3.5048816813821446,1.0013947661091842,0.0,0.0,0.00022411047736948042,0.9607664875691475,0.0002332621716818062,198.9309244434944,0.0,0.0,0.0,0.0018558327461923295,7.854675251415005e-05,0.00014556372485533036,0.0005862774730667938,0.0955902831609631,0.07172028916043267,0.02386999400053043,0.09559033520320985,0.07172028916043273,0.023869994000530446,0.37547261767970297,0.37547261767970297,0.12496507900980691,0.0,4.987060572944813,4.983381904575822,4.9981139303832265,4.986929683953576,4.983268552140942,4.9979303473315895,24797.84025533608,21078.164217035668,0.85,1.066075695164722,0.6624742622732143,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664291321135666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.917526717527,1535.2818735874469,0.37547261767970297,0.12496507900980691,6.112874298809886,3.5048816813821446
4387.0,-30.00702739919889,4.982630016084335,35.005640641731354,24.113922553975158,5.004743452490541,-26.505904671104222,-40.03469949876887,1.5036207243958426,-0.022098012008200385,-5.009130156200056,40.01127878940777,42261.70854859462,25747.269990357356,25747.269990357356,68008.97853895198,77358.0277604336,77358.0277604336,25747.269990357356,103105.29775079095,103105.29775079095,103105.29775079095,127903.1516489804,91531.31839768428,56434.9991858452,38995.91023537676,24797.853898189453,0.0,63793.76413356621,21078.175813461035,1535.2830977561507,0.0,0.8868314314184728,2.8159761378551,0.0014959135982669303,354529.7967022329,1555019.5941805353,4.386146407565809,1555019.5941805353,4.386146407565809,0.85,0.09559028223634977,4.027634451161993,1.2671051488677043,1.0,0.0,4.027634451162306,1.28472360332907,1.285011538338512,3.1350202025753173,19316.95181909706,1969.7808955246755,4632.441516551485,4632.441516551485,5.558034547951363,4.982630016084335,-2.3269849813689496,7.309614997453284,3.504859575871567,3.504859575871567,1.0013884502490191,0.0,0.0,0.00022411047736948042,0.9607684849609104,0.00023326168674089943,198.9309407849458,0.0,0.0,0.0,0.0018558327461923295,7.854659166141384e-05,0.0001455638857080666,0.0005862781209228159,0.0955902822363329,0.07172028611983579,0.023869996116497108,0.09559028927457348,0.07172028611984844,0.02386999611650132,0.37547255797910556,0.37547255797910556,0.12496507551571567,0.0,4.987062019877214,4.983370533561981,4.998153891397237,4.987032144191858,4.983289389488334,4.998278067706622,24797.853898189453,21078.175813461035,0.85,1.066075649597354,0.6624739756712033,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266429023362803,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.916892753623,1535.2830977561507,0.37547255797910556,0.12496507551571567,6.112874298809886,3.504859575871567
4388.0,-30.007047325712332,4.982652728821303,35.00564050392005,24.113909562025242,5.004728010817431,-26.505924149108765,-40.0347174500115,1.5036048342138597,-0.022014189396827533,-5.009141819302786,40.011277269411536,42261.70244188443,25747.274471563887,25747.274471563887,68008.97691344832,77358.03775192038,77358.03775192038,25747.274471563887,103105.31222348426,103105.31222348426,103105.31222348426,127903.16421766522,91531.33020483064,56434.994894794676,38995.92812226218,24797.85199418096,0.0,63793.780116443144,21078.174195053816,1535.283267191898,0.0,0.886831377576024,2.815973675468362,0.0014959135982669303,354529.63552184426,1555019.5286272003,4.386148216744459,1555019.5286272003,4.386148216744459,0.85,0.09559027456425628,4.027634451161993,1.2671051356801768,1.0,0.0,4.027634451160423,1.2847236776572113,1.2850116126833115,3.1350200211976187,19316.95431090075,1969.781149617938,4632.441516551485,4632.441516551485,5.558035515304434,4.982652728821303,-2.3270096841751986,7.309662412996501,3.5048374509224813,3.5048374509224813,1.0013821288349947,0.0,0.0,0.00022411047736948042,0.9607704776773124,0.0002332612029371191,198.93095708811242,0.0,0.0,0.0,0.0018558327461923295,7.854643205108392e-05,0.0001455640453183965,0.0005862787637748794,0.09559027456425133,0.0717202777574974,0.023869996806753935,0.09559021043298263,0.07172027775750112,0.023869996806755174,0.37547249845005587,0.37547249845005587,0.12496507388736446,0.0,4.987079576247822,4.983379950614847,4.998195903279054,4.987127629905956,4.983395449818261,4.998341777016833,24797.85199418096,21078.174195053816,0.85,1.0660753570224426,0.6624737139693542,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664289155183415,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.91625904078,1535.283267191898,0.37547249845005587,0.12496507388736446,6.112874298809886,3.5048374509224813
4389.0,-30.007067211835345,4.982675437608047,35.00564035660341,24.11389601128178,5.004716350510751,-26.505943212644173,-40.03473536632953,1.5035923513195772,-0.0220219107294497,-5.009151892439042,40.0112767169281,42261.69624700232,25747.27494559066,25747.27494559066,68008.97119259299,77358.03000149614,77358.03000149614,25747.27494559066,103105.3049470868,103105.3049470868,103105.3049470868,127903.16029830306,91531.32578441621,56434.992029922265,38995.92639388217,24797.855351216265,0.0,63793.78174509843,21078.177048533824,1535.2837001940438,0.0,0.8868313283210949,2.8159726011005546,0.0014959135982669303,354529.4963143353,1555019.5048000796,4.386149871776417,1555019.5048000796,4.386149871776417,0.85,0.09559026812927643,4.027634451161993,1.2671051142504446,1.0,0.0,4.02763445116125,1.2847237360473807,1.2850116710865676,3.1350198787122383,19316.95337800768,1969.7810544893193,4632.441516551485,4632.441516551485,5.5580356176320675,4.982675437608047,-2.3270331982980967,7.309708635906144,3.5048153526249406,3.5048153526249406,1.0013758150356973,0.0,0.0,0.00022411047736948042,0.9607724663589844,0.0002332607201149158,198.93097335823563,0.0,0.0,0.0,0.0018558327461923295,7.854627275157957e-05,0.00014556420461790085,0.0005862794053750511,0.09559026812927075,0.07172027015411991,0.023869997975150842,0.09559019561337999,0.07172027015412416,0.02386999797515226,0.3754724403118064,0.3754724403118064,0.12496507390266524,0.0,4.987093487259756,4.98338811452669,4.998227081528,4.987129981709586,4.983401623339205,4.998332643531853,24797.855351216265,21078.177048533824,0.85,1.0660752401282187,0.6624735999484697,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266428807850914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.915625599653,1535.2837001940438,0.3754724403118064,0.12496507390266524,6.112874298809886,3.5048153526249406
4390.0,-30.00708704639068,4.9826982363450325,35.005640236538675,24.113886441942327,5.004712555446186,-26.505961443237346,-40.034749371092744,1.5035869522928866,-0.022132817210263056,-5.009157449162524,40.01127721606689,42261.67407198837,25747.26415156177,25747.26415156177,68008.93822355014,77358.00664074552,77358.00664074552,25747.26415156177,103105.27079230729,103105.27079230729,103105.27079230729,127903.13393444811,91531.30891684593,56434.976348088894,38995.9250763967,24797.86314214082,0.0,63793.78821853752,21078.183670819697,1535.2842818596682,0.0,0.886831298239817,2.8159734092467814,0.0014959135982669303,354529.4195222194,1555019.5263265898,4.386150882547935,1555019.5263265898,4.386150882547935,0.85,0.09559026120502608,4.027634451161993,1.2671050664456565,1.0,0.0,4.027634451159812,1.2847237613019489,1.285011696346796,3.1350198170853147,19316.94981824204,1969.7806914942453,4632.441516551485,4632.441516551485,5.55803328753705,4.9826982363450325,-2.3270533475416126,7.309751583886645,3.5047932909903103,3.5047932909903103,1.0013695117115173,0.0,0.0,0.00022411047736948042,0.9607744498881304,0.00023326023854565984,198.93098958617068,0.0,0.0,0.0,0.0018558327461923295,7.854614823112189e-05,0.00014556432913835854,0.0005862799068979364,0.09559026120502546,0.07172026213512717,0.023869999069898302,0.09559025601987464,0.07172026213512762,0.023869999069898448,0.37547238321645116,0.37547238321645116,0.12496507460365516,0.0,4.987081829086776,4.983377638936531,4.99821186816132,4.987024631952238,4.983325174461129,4.9981404502724445,24797.86314214082,21078.183670819697,0.85,1.0660746151423526,0.6624731851197349,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664287002022236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.914992303466,1535.2842818596682,0.37547238321645116,0.12496507460365516,6.112874298809886,3.5047932909903103
4391.0,-30.007106871415925,4.982721030268008,35.00564015263356,24.113872507028304,5.004703174492124,-26.50598022389615,-40.034767252486176,1.503576526972355,-0.022189429267882588,-5.00916732835863,40.0112780291641,42261.66795266721,25747.264729242932,25747.264729242932,68008.93268191014,77357.98819310518,77357.98819310518,25747.264729242932,103105.25292234811,103105.25292234811,103105.25292234811,127903.12758177404,91531.29469702349,56434.974456585514,38995.91137826442,24797.874659425925,0.0,63793.78603769034,21078.193460512037,1535.285177291629,0.0,0.8868312450278838,2.815972999695892,0.0014959135982669303,354529.2829949658,1555019.5613932773,4.38615267054078,1555019.5613932773,4.38615267054078,0.8500000000000001,0.09559025667181272,4.027634451161993,1.267105053258129,1.0,0.0,4.027634451160392,1.2847238100675873,1.2850117451233638,3.135019698086008,19316.94681726238,1969.7803854794838,4632.441516551485,4632.441516551485,5.558033412240443,4.982721030268008,-2.327076595101208,7.309797625369216,3.5047712943386475,3.5047712943386475,1.0013632269538992,0.0,0.0,0.00022411047736948042,0.9607764324686535,0.0002332597572087014,198.93100580631122,0.0,0.0,0.0,0.0018558327461923295,7.85459892426735e-05,0.00014556448812680692,0.0005862805472452885,0.09559025667180501,0.07172025621796527,0.023870000453839753,0.0955902921333356,0.07172025621797104,0.023870000453841675,0.3754723258300575,0.3754723258300575,0.1249650730595572,0.0,4.987064799241807,4.983359023470825,4.998199601244096,4.986977899090732,4.98326578342926,4.998131751274968,24797.874659425925,21078.193460512037,0.85,1.0660745647190375,0.662473111843501,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664285921271452,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.914359377479,1535.285177291629,0.3754723258300575,0.1249650730595572,6.112874298809886,3.5047712943386475
4392.0,-30.00712669262917,4.982743771718701,35.00564006993032,24.11385403191673,5.0046891986513495,-26.50599946060343,-40.034785168804206,1.5035619666256146,-0.022221391882794705,-5.009179425986058,40.01127789635894,42261.66212570263,25747.271025916954,25747.271025916954,68008.93315161958,77357.97001007172,77357.97001007172,25747.271025916954,103105.24103598867,103105.24103598867,103105.24103598867,127903.12239284853,91531.27888019476,56434.97099582578,38995.897649298866,24797.88135685986,0.0,63793.77900615873,21078.19915333088,1535.2858472033538,0.0,0.8868311839523264,2.8159720074282912,0.0014959135982669303,354529.115809774,1555019.5556657491,4.386154722762205,1555019.5556657491,4.386154722762205,0.85,0.095590251410112,4.027634451161993,1.2671050647972155,1.0,0.0,4.027634451160426,1.2847238781752939,1.2850118132463346,3.1350195318876475,19316.943479247326,1969.780045096677,4632.441516551485,4632.441516551485,5.5580347714964615,4.982743771718701,-2.3271014431532238,7.309845214871924,3.5047493342326534,3.5047493342326534,1.001356952637901,0.0,0.0,0.00022411047736948042,0.9607784146723688,0.00023325927596521144,198.93102202333554,0.0,0.0,0.0,0.0018558327461923295,7.854582994399978e-05,0.00014556464742548062,0.0005862811888421147,0.09559025141010168,0.07172024995247754,0.02387000145762414,0.09559029357701597,0.07172024995248528,0.02387000145762672,0.37547226771003034,0.37547226771003034,0.12496506988799796,0.0,4.987048045740039,4.983333639146508,4.998208780299876,4.9869580341032815,4.983209106936272,4.998222496532094,24797.88135685986,21078.19915333088,0.85,1.0660746895877404,0.6624730935225304,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266428484074899,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.91372598126,1535.2858472033538,0.37547226771003034,0.12496506988799796,6.112874298809886,3.5047493342326534
4393.0,-30.00714640291145,4.98276634692583,35.00563994411853,24.113831819873326,5.004665706885645,-26.506019549070984,-40.03480322482062,1.5035388530451588,-0.022110968711785972,-5.009196955898657,40.01127647532102,42261.6572650242,25747.290975144446,25747.290975144446,68008.94824016865,77357.9751693818,77357.9751693818,25747.290975144446,103105.26614452625,103105.26614452625,103105.26614452625,127903.14871684462,91531.28250853044,56434.964604172725,38995.90878261968,24797.88257231837,0.0,63793.79135493805,21078.200186470614,1535.2863302138676,0.0,0.886831099899405,2.815968510843562,0.0014959135982669303,354528.87355231703,1555019.49438022,4.386157547054483,1555019.49438022,4.386157547054483,0.85,0.09559024690238428,4.027634451161993,1.2671050334768377,1.0,0.0,4.027634451162599,1.2847239862917552,1.2850119213870275,3.135019268058824,19316.944244978517,1969.780123179528,4632.441516551485,4632.441516551485,5.558039077914022,4.98276634692583,-2.327130287911591,7.309896634837421,3.5047273962873926,3.5047273962873926,1.0013506846535407,0.0,0.0,0.00022411047736948042,0.9607803857868981,0.0002332587974159459,198.9310381496026,0.0,0.0,0.0,0.0018558327461923295,7.854566940353304e-05,0.0001455648079659474,0.0005862818354404294,0.09559024690237584,0.07172024420581949,0.02387000269655636,0.09559019589613758,0.07172024420582582,0.023870002696558465,0.3754722085800419,0.3754722085800419,0.12496506670734746,0.0,4.987062298797412,4.983328875364236,4.998280173914679,4.987085987186845,4.983276499702242,4.998532420687127,24797.88257231837,21078.200186470614,0.85,1.066074719744719,0.6624728890917827,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664283762714037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.913092000574,1535.2863302138676,0.3754722085800419,0.12496506670734746,6.112874298809886,3.5047273962873926
4394.0,-30.007166106478813,4.982789115617107,35.005639819539105,24.113826581183844,5.004667620529958,-26.50603709083273,-40.034820896666474,1.5035386048838821,-0.022275397043301837,-5.009197558550079,40.01127625959562,42261.650885085575,25747.26775704673,25747.26775704673,68008.91864213231,77357.94630932894,77357.94630932894,25747.26775704673,103105.21406637567,103105.21406637567,103105.21406637567,127903.09798045014,91531.2623999271,56434.966975683754,38995.88380471483,24797.88391407446,0.0,63793.76771878929,21078.20132696329,1535.2864273669918,0.0,0.8868310976139208,2.815970600261509,0.0014959135982669303,354528.8652238806,1555019.4850765644,4.386157623849862,1555019.4850765644,4.386157623849862,0.85,0.0955902357922525,4.027634451161993,1.2671050373231996,1.0,0.0,4.0276344511609965,1.2847239874525584,1.2850119225480907,3.1350192652261994,19316.9400012188,1969.7796904364693,4632.441516551485,4632.441516551485,5.558034065849081,4.982789115617107,-2.3271467096912843,7.309935825308392,3.5047054460944076,3.5047054460944076,1.0013444131698308,0.0,0.0,0.00022411047736948042,0.9607823562342728,0.00023325831903061545,198.9310542703784,0.0,0.0,0.0,0.0018558327461923295,7.854551227911405e-05,0.00014556496509036636,0.0005862824682801524,0.09559023579225144,0.0717202329850264,0.023870002807225038,0.09559027262563699,0.0717202329850272,0.0238700028072253,0.3754721498761411,0.3754721498761411,0.1249650672998932,0.0,4.987034500807681,4.9833003665766,4.998254509934043,4.9869221615067545,4.983185185951129,4.998150708279525,24797.88391407446,21078.20132696329,0.85,1.0660746507703374,0.6624730345349735,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664282692559805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.9124595815,1535.2864273669918,0.3754721498761411,0.1249650672998932,6.112874298809886,3.5047054460944076
4395.0,-30.007185795783297,4.982811634448771,35.00563969833321,24.113799654319905,5.004640807647687,-26.506057492615298,-40.034838987607486,1.5035125044796889,-0.02216525238856093,-5.0092189162271525,40.011276108698105,42261.64629958003,25747.297740200378,25747.297740200378,68008.94403978041,77357.945756488,77357.945756488,25747.297740200378,103105.24349668837,103105.24349668837,103105.24349668837,127903.13808672938,91531.25896282287,56434.95950591514,38995.88828545304,24797.894590041007,0.0,63793.78287549404,21078.210401534856,1535.287541161771,0.0,0.8868309894858126,2.8159666605408193,0.0014959135982669303,354528.5700681944,1555019.4785687625,4.3861612571016515,1555019.4785687625,4.3861612571016515,0.85,0.09559023545456313,4.027634451161993,1.2671050538076094,1.0,0.0,4.027634451162552,1.2847241095402573,1.285012044663152,3.1350189673044238,19316.939275845478,1969.7796164689755,4632.441516551485,4632.441516551485,5.558040538279125,4.982811634448771,-2.3271782861232,7.3099899205719705,3.5046835918944863,3.5046835918944863,1.0013381691127103,0.0,0.0,0.00022411047736948042,0.960784325259642,0.00023325784099247966,198.9310703794874,0.0,0.0,0.0,0.0018558327461923295,7.854535142872599e-05,0.00014556512594075441,0.0005862831161267168,0.09559023545454769,0.0717202301984869,0.02387000525606078,0.09559019658102971,0.07172023019849849,0.023870005256064634,0.37547209006940424,0.37547209006940424,0.12496506507043093,0.0,4.9870464534348,4.983290090618652,4.998333253701901,4.987053663838594,4.983208390524794,4.998607623734358,24797.894590041007,21078.210401534856,0.85,1.0660747956037202,0.6624728052584974,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664281613233774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.911826639936,1535.287541161771,0.37547209006940424,0.12496506507043093,6.112874298809886,3.5046835918944863
4396.0,-30.007205387067188,4.98283425026413,35.005639543056084,24.113795707840495,5.004634816333963,-26.506075723828424,-40.034856799151726,1.5035051530951382,-0.022139621147516664,-5.009224080227895,40.01127487388664,42261.6407928412,25747.286102156948,25747.286102156948,68008.92689499815,77357.95397186466,77357.95397186466,25747.286102156948,103105.2400740216,103105.2400740216,103105.2400740216,127903.13169969176,91531.2726840562,56434.95950503252,38995.90353224852,24797.891625670167,0.0,63793.79515791869,21078.207881819642,1535.2874999370686,0.0,0.8868309676801656,2.8159657211085305,0.0014959135982669303,354528.49870352494,1555019.4253146786,4.386161989801182,1555019.4253146786,4.386161989801182,0.85,0.0955902253049416,4.027634451161993,1.26710503787268,1.0,0.0,4.027634451160785,1.2847241439272241,1.2850120790578259,3.1350188833924078,19316.9421716019,1969.7799117539528,4632.441516551485,4632.441516551485,5.558038025987628,4.98283425026413,-2.3271980274419817,7.310032277706112,3.5046617002680662,3.5046617002680662,1.0013319143623047,0.0,0.0,0.00022411047736948042,0.9607862844868029,0.00023325736533508847,198.93108640840194,0.0,0.0,0.0,0.0018558327461923295,7.854519306281056e-05,0.00014556528430666985,0.0005862837539667337,0.09559022530493891,0.07172021947819418,0.023870005826744728,0.09559015977413157,0.0717202194781962,0.023870005826745398,0.3754720304675177,0.3754720304675177,0.12496506690032298,0.0,4.987056018190856,4.9832972530597885,4.998350035007206,4.987084459080393,4.983316087187291,4.998407342418716,24797.891625670167,21078.207881819642,0.85,1.0660743215957773,0.6624725913895606,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664280545752191,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.911193327318,1535.2874999370686,0.3754720304675177,0.12496506690032298,6.112874298809886,3.5046617002680662
4397.0,-30.007224956675007,4.982856910552483,35.00563942695135,24.113781214132928,5.004628815189065,-26.506093936609897,-40.034870768990345,1.5034977951239523,-0.022279774610694858,-5.009231547072135,40.01127570431645,42261.6196795638,25747.28076539763,25747.28076539763,68008.90044496143,77357.91965075166,77357.91965075166,25747.28076539763,103105.2004161493,103105.2004161493,103105.2004161493,127903.10271812484,91531.24385566496,56434.9438844772,38995.88885687528,24797.902301975537,0.0,63793.791158850814,21078.216956679207,1535.288290243705,0.0,0.886830926680144,2.8159666904523473,0.0014959135982669303,354528.39551439043,1555019.4611288742,4.386163367457982,1555019.4611288742,4.386163367457982,0.8500000000000001,0.09559021983754647,4.027634451161993,1.267104975231924,1.0,0.0,4.027634451161401,1.2847241783450027,1.2850121134833183,3.1350187994052083,19316.936087600767,1969.7792913584933,4632.441516551485,4632.441516551485,5.558036873947327,4.982856910552483,-2.3272193745465493,7.310076285099033,3.504639875429781,3.504639875429781,1.0013256786942233,0.0,0.0,0.00022411047736948042,0.9607882415505475,0.000233256890204864,198.93110241958445,0.0,0.0,0.0,0.0018558327461923295,7.854506885445625e-05,0.00014556540851502417,0.0005862842542325807,0.09559021983754198,0.07172021239465379,0.0238700074428882,0.09559023746606701,0.07172021239465715,0.02387000744288932,0.3754719720805903,0.3754719720805903,0.12496506827113828,0.0,4.98703800814269,4.983275851739563,4.998342213214471,4.9869517724614525,4.983176053641614,4.998296730054619,24797.902301975537,21078.216956679207,0.85,1.0660739738074934,0.662472301956934,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664279473673312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.910561322073,1535.288290243705,0.3754719720805903,0.12496506827113828,6.112874298809886,3.504639875429781
4398.0,-30.00724452171856,4.9828795248199285,35.005639327763745,24.113762529473775,5.0046160597923,-26.50611282072967,-40.03488487852735,1.5034843588033675,-0.022340424818708016,-5.009243199288222,40.01127596485322,42261.598992420244,25747.286287906612,25747.286287906612,68008.88528032685,77357.89572410723,77357.89572410723,25747.286287906612,103105.18201201384,103105.18201201384,103105.18201201384,127903.09326481499,91531.22268554533,56434.92595385822,38995.88525743013,24797.911252801143,0.0,63793.796510231274,21078.22456488097,1535.2890788235063,0.0,0.8868308664468116,2.815966126987582,0.0014959135982669303,354528.23448495124,1555019.472365121,4.386165391380492,1555019.472365121,4.386165391380492,0.8499999999999999,0.09559021527283362,4.027634451161993,1.2671049686381597,1.0,0.0,4.027634451162148,1.2847242411949824,1.285012176347384,3.1350186460369898,19316.931619816536,1969.7788357712916,4632.441516551485,4632.441516551485,5.558038066085202,4.9828795248199285,-2.327243744758095,7.310123269578023,3.5046181017005416,3.5046181017005416,1.001319457628726,0.0,0.0,0.00022411047736948042,0.9607901981621457,0.00023325641518634528,198.93111842703522,0.0,0.0,0.0,0.0018558327461923295,7.854494340420294e-05,0.0001455655339652775,0.0005862847595003429,0.09559021527282574,0.07172020621725893,0.02387000905556682,0.09559026094494526,0.07172020621726484,0.023870009055568783,0.375471912937537,0.375471912937537,0.12496506779329176,0.0,4.98701539165836,4.983242741659808,4.9983511262763045,4.986902774469513,4.983088153084793,4.998364625276565,24797.911252801143,21078.22456488097,0.85,1.066073646665935,0.6624719221036219,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664278399486357,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.909929098028,1535.2890788235063,0.375471912937537,0.12496506779329176,6.112874298809886,3.5046181017005416
4399.0,-30.00726399569652,4.982902061809194,35.00563921025882,24.11374971214684,5.004599676811504,-26.50613198562788,-40.03490279484538,1.5034676667428533,-0.022227280685626738,-5.0092563496701255,40.011275232944755,42261.59452751861,25747.295561288105,25747.295561288105,68008.89008880671,77357.91009906247,77357.91009906247,25747.295561288105,103105.20566035058,103105.20566035058,103105.20566035058,127903.12043477235,91531.23831172113,56434.92274017713,38995.906190604444,24797.914774421773,0.0,63793.820965026214,21078.227558258506,1535.289594398701,0.0,0.8868308021832602,2.8159631058684886,0.0014959135982669303,354528.05275146756,1555019.440799885,4.386167550724089,1555019.440799885,4.386167550724089,0.85,0.09559020961711441,4.027634451161993,1.2671049686381597,1.0,0.0,4.027634451160946,1.2847243192740796,1.2850122544439804,3.1350184555062888,19316.934917595812,1969.7791720511912,4632.441516551485,4632.441516551485,5.558040067919754,4.982902061809194,-2.3272692079596937,7.3101712697688885,3.504596351855475,3.504596351855475,1.0013132433872785,0.0,0.0,0.00022411047736948042,0.9607921456709452,0.0002332559423796897,198.93113435998174,0.0,0.0,0.0,0.0018558327461923295,7.854478410748952e-05,0.0001455656932619909,0.0005862854010892737,0.09559020961710785,0.07172019922508308,0.023870010392024774,0.09559018356446591,0.071720199225088,0.023870010392026412,0.37547185246498405,0.37547185246498405,0.12496506684654911,0.0,4.987023126949339,4.983241642643691,4.99838540526099,4.987029068984498,4.983212250581801,4.998497519659452,24797.914774421773,21078.227558258506,0.85,1.0660733133713896,0.662471598161329,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266427732748109,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.909296313099,1535.289594398701,0.37547185246498405,0.12496506684654911,6.112874298809886,3.504596351855475
