time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4400.0,-30.00728340331815,4.982924705326826,35.00563910186165,24.113740038033598,5.004596521689381,-26.50614976796414,-40.03492050161583,1.5034628863353883,-0.022350578434441104,-5.009260812832415,40.01127526321931,42261.58949170334,25747.282777884255,25747.282777884255,68008.87226958759,77357.88370575268,77357.88370575268,25747.282777884255,103105.16648363695,103105.16648363695,103105.16648363695,127903.08574538238,91531.21849791259,56434.92428386336,38995.8824600547,24797.919261745432,0.0,63793.80172180013,21078.231372483617,1535.2899612298716,0.0,0.8868307793636759,2.815964204416932,0.0014959135982669303,354527.9910722088,1555019.4421055457,4.386168317493514,1555019.4421055457,4.386168317493514,0.85,0.09559020077577222,4.027634451161993,1.267104998859577,1.0,0.0,4.02763445116375,1.2847243416350054,1.285012276809918,3.1350184009405635,19316.930736050177,1969.7787456522033,4632.441516551485,4632.441516551485,5.558037308380578,4.982924705326826,-2.3272882728365576,7.310212978163383,3.504574616388603,3.504574616388603,1.0013070332538867,0.0,0.0,0.00022411047736948042,0.9607940865479768,0.00023325547118496922,198.93115023864033,0.0,0.0,0.0,0.0018558327461923295,7.854462667418935e-05,0.00014556585069529107,0.0005862860351730573,0.09559020077576694,0.071720189715983,0.02387001105978394,0.09559024123555258,0.07172018971598697,0.02387001105978526,0.3754717928487625,0.3754717928487625,0.12496506706949757,0.0,4.987002245593146,4.983220335211456,4.998365802357341,4.9869102343979534,4.983126622010616,4.998278905371933,24797.919261745432,21078.231372483617,0.85,1.066073355624251,0.6624717190551346,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664276259139224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.90866470035,1535.2899612298716,0.3754717928487625,0.12496506706949757,6.112874298809886,3.504574616388603
4401.0,-30.007302739785988,4.982947241268129,35.00563900693482,24.11372201694178,5.004579715972872,-26.506168851424782,-40.03493464607743,1.503445827611654,-0.022309141586276837,-5.0092752521387895,40.01127543877771,42261.56985092448,25747.295687043636,25747.295687043636,68008.86553796811,77357.87876347604,77357.87876347604,25747.295687043636,103105.17445051967,103105.17445051967,103105.17445051967,127903.10336457856,91531.21457986305,56434.90566731151,38995.898791723936,24797.928914058903,0.0,63793.82770578284,21078.239576950065,1535.2908564742509,0.0,0.8868307052563164,2.8159619747213447,0.0014959135982669303,354527.7915263703,1555019.4496769053,4.386170807602937,1555019.4496769053,4.386170807602937,0.85,0.09559019710865621,4.027634451161993,1.2671049164375292,1.0,0.0,4.027634451161369,1.284724421429226,1.285012356622022,3.1350182062246033,19316.929909177197,1969.7786613346248,4632.441516551485,4632.441516551485,5.558040095066461,4.982947241268129,-2.327314595144524,7.3102618364126535,3.5045529506194373,3.5045529506194373,1.001300843034125,0.0,0.0,0.00022411047736948042,0.960796020313413,0.0002332550017186533,198.93116605908583,0.0,0.0,0.0,0.0018558327461923295,7.854450091406972e-05,0.0001455659764554107,0.0005862865416888477,0.09559019710864625,0.07172018439429367,0.023870012714352577,0.09559021329843138,0.07172018439430115,0.023870012714355064,0.37547173269089607,0.37547173269089607,0.12496506498221703,0.0,4.9870005084086415,4.983209389928618,4.998391732146445,4.986966110552487,4.983138162847638,4.9984679992206225,24797.928914058903,21078.239576950065,0.85,1.0660728158784425,0.6624711413435617,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664275185747609,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.908033767806,1535.2908564742509,0.37547173269089607,0.12496506498221703,6.112874298809886,3.5045529506194373
4402.0,-30.007322037972276,4.982969796537657,35.00563889856717,24.113713355641835,5.004569964357794,-26.506187194934153,-40.0349562294781,1.503435121319654,-0.02227073980947125,-5.009283754756805,40.01127485742976,42261.58128197585,25747.29336765668,25747.29336765668,68008.87464963253,77357.88330757071,77357.88330757071,25747.29336765668,103105.17667522738,103105.17667522738,103105.17667522738,127903.1080293729,91531.22298869351,56434.920963098426,38995.89113955009,24797.93135414552,0.0,63793.82249369561,21078.24165102369,1535.291201960251,0.0,0.8868306640969268,2.8159604778509926,0.0014959135982669303,354527.674023396,1555019.424604939,4.386172190615281,1555019.424604939,4.386172190615281,0.85,0.0955901891831323,4.027634451161993,1.2671049543516717,1.0,0.0,4.027634451161841,1.2847244715091923,1.2850124067132125,3.1350180840181614,19316.931683793533,1969.7788422951298,4632.441516551485,4632.441516551485,5.5580395943829775,4.982969796537657,-2.3273365639312744,7.310306360468932,3.504531290137275,3.504531290137275,1.0012946543249357,0.0,0.0,0.00022411047736948042,0.9607979502546474,0.00023325453318263507,198.93118184821316,0.0,0.0,0.0,0.0018558327461923295,7.854430901380254e-05,0.0001455661683556779,0.000586287314592975,0.09559018918312928,0.07172017575708281,0.023870013426046468,0.09559017956001269,0.07172017575708507,0.023870013426047217,0.37547167271414594,0.37547167271414594,0.12496506379600138,0.0,4.987006242562529,4.983214044810552,4.998400707597227,4.987013014947308,4.983216502721518,4.998420444162946,24797.93135414552,21078.24165102369,0.85,1.0660730458086827,0.662471374656258,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664274117455654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.90740361379,1535.291201960251,0.37547167271414594,0.12496506379600138,6.112874298809886,3.504531290137275
4403.0,-30.007341324647907,4.982992304447695,35.005638790738296,24.113694810681068,5.0045565271762795,-26.506205896684644,-40.03497030409051,1.5034210992130632,-0.0223146212177312,-5.009295346861079,40.011274656388245,42261.561610976336,25747.299050795456,25747.299050795456,68008.86066177179,77357.86255941608,77357.86255941608,25747.299050795456,103105.16161021154,103105.16161021154,103105.16161021154,127903.09908948126,91531.20460844002,56434.903660000506,38995.88994271057,24797.937479269727,0.0,63793.8274219803,21078.24685737927,1535.2918274432832,0.0,0.8868306058403937,2.815959701146066,0.0014959135982669303,354527.513824936,1555019.415934561,4.386174148115405,1555019.415934561,4.386174148115405,0.85,0.09559018371133862,4.027634451161993,1.267104910942726,1.0,0.0,4.027634451162211,1.2847245370992852,1.2850124723180056,3.135017923963518,19316.927804788214,1969.7784467466684,4632.441516551485,4632.441516551485,5.558040821195829,4.982992304447695,-2.3273607622488677,7.310353066696562,3.504509673045696,3.504509673045696,1.001288478013056,0.0,0.0,0.00022411047736948042,0.9607998790489152,0.000233254064926949,198.93119762792537,0.0,0.0,0.0,0.0018558327461923295,7.85441838751881e-05,0.00014556629349429231,0.0005862878186055696,0.0955901837113328,0.0717201690541964,0.023870014657136392,0.09559018585847881,0.07172016905420077,0.02387001465713785,0.37547161382140193,0.37547161382140193,0.12496506231936097,0.0,4.987005546567275,4.983205255347343,4.9984243292924475,4.9869807256433205,4.983148063444048,4.998496777090111,24797.937479269727,21078.24685737927,0.85,1.0660727441843252,0.6624710151254387,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664273048247576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.906773582132,1535.2918274432832,0.37547161382140193,0.12496506231936097,6.112874298809886,3.504509673045696
4404.0,-30.007360583690012,4.983014847970773,35.00563868718355,24.113685904908948,5.004548704118428,-26.506224012122736,-40.03498804578555,1.50341213255114,-0.02232240239465,-5.009303005308701,40.01127456522394,42261.557378904254,25747.2947772306,25747.2947772306,68008.85215613485,77357.85805352537,77357.85805352537,25747.2947772306,103105.15283075598,103105.15283075598,103105.15283075598,127903.09536478159,91531.20473210208,56434.904057480955,38995.88963846792,24797.942534025617,0.0,63793.83217249354,21078.251153921774,1535.2923025176171,0.0,0.8868305672017704,2.815958909421886,0.0014959135982669303,354527.40798814135,1555019.4120028918,4.386175446426714,1555019.4120028918,4.386175446426714,0.85,0.095590176386189,4.027634451161993,1.267104920833372,1.0,0.0,4.02763445116132,1.2847245790419304,1.285012514270051,3.135017821613998,19316.9278308861,1969.778449407912,4632.441516551485,4632.441516551485,5.558039898666132,4.983014847970773,-2.3273820499201494,7.310396897890923,3.504488079259454,3.504488079259454,1.0012823083598439,0.0,0.0,0.00022411047736948042,0.960801805083817,0.00023325359734303351,198.9312133850312,0.0,0.0,0.0,0.0018558327461923295,7.85440261324836e-05,0.00014556645123699682,0.0005862884539355207,0.0955901763861855,0.07172016086847037,0.023870015517715126,0.09559018439693813,0.07172016086847299,0.023870015517716003,0.3754715549833425,0.3754715549833425,0.12496506150490322,0.0,4.987003469749482,4.98320212609832,4.9984254131169905,4.986980602914059,4.983175052068077,4.998415188107117,24797.942534025617,21078.251153921774,0.85,1.0660725314673718,0.6624708994536072,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266427198128464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.906143137796,1535.2923025176171,0.3754715549833425,0.12496506150490322,6.112874298809886,3.504488079259454
4405.0,-30.00737975938386,4.983037297109552,35.005638581073086,24.113667813967936,5.004532147435405,-26.50624292595863,-40.035005927178986,1.5033953140101588,-0.022289676236368905,-5.009316741502523,40.01127428367329,42261.55396905386,25747.306103346673,25747.306103346673,68008.86007240054,77357.85193152372,77357.85193152372,25747.306103346673,103105.1580348704,103105.1580348704,103105.1580348704,127903.10707212082,91531.19967015722,56434.90170768738,38995.88662496649,24797.94903725043,0.0,63793.83566221692,21078.256681662864,1535.2930004184407,0.0,0.8868304983268311,2.8159568762151395,0.0014959135982669303,354527.2181592997,1555019.3998603714,4.386177760720348,1555019.3998603714,4.386177760720348,0.85,0.09559017201934394,4.027634451161993,1.267104922481813,1.0,0.0,4.027634451160843,1.2847246577126963,1.2850125929584488,3.135017629639592,19316.926762603172,1969.77834047337,4632.441516551485,4632.441516551485,5.558042343622216,4.983037297109552,-2.3274077610761723,7.310445058185724,3.504466533729662,3.504466533729662,1.001276152494189,0.0,0.0,0.00022411047736948042,0.9608037227874692,0.0002332531317835598,198.9312290739468,0.0,0.0,0.0,0.0018558327461923295,7.854386714800605e-05,0.00014556661022147437,0.0005862890942668797,0.09559017201933448,0.07172015503828126,0.02387001698105322,0.09559015140661702,0.07172015503828837,0.023870016981055585,0.3754714965265574,0.3754714965265574,0.1249650598686419,0.0,4.987013411373198,4.983203311265356,4.998461664609579,4.9870270652661475,4.983181942422618,4.998580555241915,24797.94903725043,21078.256681662864,0.85,1.0660725972412417,0.6624708097632707,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266427091263362,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.905512604166,1535.2930004184407,0.3754714965265574,0.1249650598686419,6.112874298809886,3.504466533729662
4406.0,-30.00739890099747,4.983059759638687,35.00563846173314,24.113653983827703,5.004522086044521,-26.506261159533032,-40.035023738723226,1.5033843445800577,-0.02233249133149684,-5.009325432139759,40.0112736861149,42261.55028408886,25747.30449650374,25747.30449650374,68008.8547805926,77357.83662714329,77357.83662714329,25747.30449650374,103105.14112364703,103105.14112364703,103105.14112364703,127903.0925557361,91531.18804171302,56434.90169865848,38995.87371450503,24797.951432089074,0.0,63793.82514659411,21078.258717275712,1535.2933452949944,0.0,0.8868304562693573,2.815956424177223,0.0014959135982669303,354527.09805812355,1555019.3740892936,4.38617917391001,1555019.3740892936,4.38617917391001,0.85,0.09559016476589999,4.027634451161993,1.2671049180859701,1.0,0.0,4.027634451162737,1.2847247090235419,1.285012644280794,3.1350175044295727,19316.924308513135,1969.77809022583,4632.441516551485,4632.441516551485,5.55804199675482,4.983059759638687,-2.327429768367111,7.310489528005798,3.5044449972998115,3.5044449972998115,1.0012699992285177,0.0,0.0,0.00022411047736948042,0.9608056370869749,0.0002332526670523617,198.93124473498156,0.0,0.0,0.0,0.0018558327461923295,7.854370878485761e-05,0.0001455667685846228,0.0005862897320957521,0.0955901647658925,0.07172014685760582,0.023870017908286672,0.09559015300111784,0.07172014685761144,0.023870017908288542,0.3754714386344469,0.3754714386344469,0.12496505970916547,0.0,4.9870126215971595,4.983195883921439,4.998480817719212,4.98699294080825,4.983149655543741,4.9985409074377,24797.951432089074,21078.258717275712,0.85,1.0660726900183934,0.6624708611997248,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664269848456897,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.90488309831,1535.2933452949944,0.3754714386344469,0.12496505970916547,6.112874298809886,3.5044449972998115
4407.0,-30.007418070927557,4.983082068037159,35.005638318170455,24.113631422538333,5.0045005904896795,-26.50628056207605,-40.035037918109424,1.503363081638159,-0.022269681181001033,-5.0093420178797246,40.011272741895276,42261.53151123737,25747.322992183363,25747.322992183363,68008.85450342073,77357.83238328781,77357.83238328781,25747.322992183363,103105.15537547116,103105.15537547116,103105.15537547116,127903.11050212575,91531.18285619085,56434.881984140295,38995.88985783395,24797.955126654597,0.0,63793.84498448855,21078.261857656405,1535.293947747369,0.0,0.8868303752939866,2.815953663210386,0.0014959135982669303,354526.8688498326,1555019.333367651,4.386181894795434,1555019.333367651,4.386181894795434,0.85,0.09559016132609591,4.027634451161993,1.2671049032500017,1.0,0.0,4.027634451162885,1.284724808483554,1.2850127437630976,3.1350172617247716,19316.923214150203,1969.7779786318677,4632.441516551485,4632.441516551485,5.558045989396619,4.983082068037159,-2.327457551646277,7.310539619683436,3.5044235023246166,3.5044235023246166,1.0012638578070334,0.0,0.0,0.00022411047736948042,0.96080755422246,0.0002332522016345337,198.93126041918634,0.0,0.0,0.0,0.0018558327461923295,7.854358271558248e-05,0.00014556689465389794,0.0005862902398567079,0.09559016132608332,0.07172014151079659,0.023870019815286733,0.09559008805916681,0.07172014151080604,0.023870019815289877,0.3754713806723738,0.3754713806723738,0.12496505971798272,0.0,4.987030870503247,4.983195813326063,4.998554111493036,4.987072336698702,4.98316400506144,4.99881575377475,24797.955126654597,21078.261857656405,0.85,1.0660723541582589,0.6624703609182555,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664268783645534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.904253636003,1535.293947747369,0.3754713806723738,0.12496505971798272,6.112874298809886,3.5044235023246166
4408.0,-30.00743715634673,4.9831045251690425,35.00563817355361,24.113621364254527,5.004499826364556,-26.50629781529619,-40.03505555503068,1.5033604853140279,-0.022455969816462584,-5.00934436386558,40.011272424066846,42261.5274584529,25747.305144173974,25747.305144173974,68008.83260262688,77357.79475042438,77357.79475042438,25747.305144173974,103105.09989459836,103105.09989459836,103105.09989459836,127903.0564366487,91531.15264045935,56434.88534848787,38995.852546634975,24797.956542050335,0.0,63793.80908868531,21078.263060742785,1535.2940880563951,0.0,0.8868303645074666,2.8159558362604034,0.0014959135982669303,354526.8364292558,1555019.319660572,4.386182257237582,1555019.319660572,4.386182257237582,0.85,0.09559015177278593,4.027634451161993,1.2671048983046784,1.0,0.0,4.027634451163267,1.284724820628179,1.2850127559104443,3.1350172320891576,19316.91683736202,1969.777328380438,4632.441516551485,4632.441516551485,5.558042136566673,4.9831045251690425,-2.327474886432475,7.310579411601518,3.5044019982908865,3.5044019982908865,1.0012577137973961,0.0,0.0,0.00022411047736948042,0.9608094629103202,0.00023325173826935797,198.93127603424958,0.0,0.0,0.0,0.0018558327461923295,7.854342590553771e-05,0.0001455670514639427,0.0005862908714302465,0.09559015177278629,0.07172013110364489,0.023870020669141408,0.09559016939853929,0.07172013110364461,0.023870020669141314,0.3754713230956885,0.3754713230956885,0.12496506315873727,0.0,4.987003267513899,4.98316170450579,4.998546055215172,4.986888394049117,4.983020810066591,4.998509369887927,24797.956542050335,21078.263060742785,0.85,1.066072610714966,0.6624706701507899,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664267726140679,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.903622968372,1535.2940880563951,0.3754713230956885,0.12496506315873727,6.112874298809886,3.5044019982908865
4409.0,-30.00745618643395,4.983126907757871,35.005638060510464,24.113602854218357,5.00448613801411,-26.50631631127849,-40.03506959471849,1.50334626285866,-0.022491218527136425,-5.0093570621042005,40.01127305448619,42261.50870121944,25747.31408934053,25747.31408934053,68008.82279055996,77357.7751621825,77357.7751621825,25747.31408934053,103105.08925152302,103105.08925152302,103105.08925152302,127903.05746501609,91531.13521438793,56434.868753424984,38995.85162329217,24797.96821349306,0.0,63793.81983678523,21078.2729814691,1535.2950574528045,0.0,0.8868302976122665,2.815954817053772,0.0014959135982669303,354526.66094476945,1555019.3468488534,4.38618450500992,1555019.3468488534,4.38618450500992,0.8500000000000001,0.09559014867257126,4.027634451161993,1.2671048581926154,1.0,0.0,4.02763445116167,1.2847248871554637,1.2850128224526394,3.1350170697476427,19316.913159729185,1969.7769533662552,4632.441516551485,4632.441516551485,5.558044067549833,4.983126907757871,-2.3274997326714666,7.310626640429337,3.5043805763057336,3.5043805763057336,1.0012515932302095,0.0,0.0,0.00022411047736948042,0.9608113660686367,0.00023325127624840235,198.93129160404445,0.0,0.0,0.0,0.0018558327461923295,7.854330107873785e-05,0.00014556717629074257,0.000586291374186966,0.09559014867256474,0.0717201257611768,0.02387002291138795,0.09559018794644937,0.07172012576118168,0.023870022911389573,0.3754712637622807,0.3754712637622807,0.12496506445866773,0.0,4.986980610698652,4.9831247562387375,4.99856633956955,4.98686584357705,4.982952826667145,4.9986233349306985,24797.96821349306,21078.2729814691,0.85,1.0660722772920435,0.6624702645075083,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664266661585393,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.902993354777,1535.2950574528045,0.3754712637622807,0.12496506445866773,6.112874298809886,3.5043805763057336
4410.0,-30.00747520480928,4.983149233546802,35.00563792946758,24.113589722570055,5.004471364034744,-26.50633490522452,-40.03508744118733,1.5033310644499727,-0.022416801908718753,-5.009368969221473,40.011272304116254,42261.50573397033,25747.32090532822,25747.32090532822,68008.82663929855,77357.78195650635,77357.78195650635,25747.32090532822,103105.10286183457,103105.10286183457,103105.10286183457,127903.07395549447,91531.14372689219,56434.86750435605,38995.86246948459,24797.9710936599,0.0,63793.83356314449,21078.275429610916,1535.2955068383455,0.0,0.8868302397414144,2.8159524497465616,0.0014959135982669303,354526.4963933192,1555019.3144874254,4.386186449551725,1555019.3144874254,4.386186449551725,0.85,0.09559014264482185,4.027634451161993,1.2671048340154814,1.0,0.0,4.0276344511631725,1.284724958247898,1.285012893561007,3.135016896266157,19316.914956225046,1969.7771365578508,4632.441516551485,4632.441516551485,5.558045538909517,4.983149233546802,-2.3275240005602327,7.3106732341070355,3.5043591692619787,3.5043591692619787,1.0012454769319938,0.0,0.0,0.00022411047736948042,0.960813268059727,0.0002332508145126375,198.9313071642595,0.0,0.0,0.0,0.0018558327461923295,7.854314240613125e-05,0.00014556733496334917,0.0005862920132622228,0.09559014264481097,0.07172011814569447,0.023870024499116498,0.09559012932772053,0.07172011814570263,0.023870024499119215,0.3754712028284959,0.3754712028284959,0.12496506575989973,0.0,4.986979449243336,4.983112072798747,4.998599797506415,4.986952167312779,4.9830387062256705,4.998710991300413,24797.9710936599,21078.275429610916,0.85,1.0660721082388311,0.6624700754523396,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266426560056385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.902364213483,1535.2955068383455,0.3754712028284959,0.12496506575989973,6.112874298809886,3.5043591692619787
4411.0,-30.00749417730881,4.983171628151307,35.005637804840944,24.113585671316855,5.004465914155936,-26.506352525439503,-40.03510511303318,1.5033242622866396,-0.022395375230928494,-5.009374928041597,40.01127222891874,42261.50236115335,25747.312647459356,25747.312647459356,68008.8150086127,77357.78758768084,77357.78758768084,25747.312647459356,103105.1002351402,103105.1002351402,103105.1002351402,127903.07578154057,91531.15483240252,56434.86960587501,38995.87247391946,24797.97554640037,0.0,63793.84802031983,21078.279214440314,1535.2959095156227,0.0,0.8868302096931575,2.815951472769843,0.0014959135982669303,354526.41404490545,1555019.3112443613,4.386187459215374,1555019.3112443613,4.386187459215374,0.85,0.09559013460098167,4.027634451161993,1.267104855445214,1.0,0.0,4.027634451162688,1.28472499006586,1.2850129253861,3.135016818623199,19316.917299954075,1969.7773755516998,4632.441516551485,4632.441516551485,5.558043756292546,4.983171628151307,-2.3275438780402498,7.310715506191557,3.5043377823879025,3.5043377823879025,1.0012393663965435,0.0,0.0,0.00022411047736948042,0.9608151654669211,0.00023325035389150096,198.93132268694285,0.0,0.0,0.0,0.0018558327461923295,7.85429852863862e-05,0.0001455674920830942,0.0005862926460831209,0.09559013460097945,0.07172010890892093,0.023870025692058528,0.09559011799584707,0.0717201089089226,0.023870025692059076,0.3754711420618435,0.3754711420618435,0.12496506787489321,0.0,4.986981735784184,4.983117173052847,4.998593627292109,4.986979552810681,4.9831262476553775,4.998557617433903,24797.97554640037,21078.279214440314,0.85,1.0660716843252709,0.6624698724505861,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664264542234958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.901734672483,1535.2959095156227,0.3754711420618435,0.12496506787489321,6.112874298809886,3.5043377823879025
4412.0,-30.00751306970012,4.98319396610454,35.00563769565607,24.11356709143149,5.004452771752847,-26.50637084287652,-40.035119152720995,1.50331054492926,-0.022444028355891987,-5.00938670165683,40.01127242944044,42261.48405291927,25747.319445612095,25747.319445612095,68008.80349853137,77357.76542849065,77357.76542849065,25747.319445612095,103105.08487410274,103105.08487410274,103105.08487410274,127903.06907002055,91531.13500074958,56434.853625178315,38995.86819507918,24797.984195917797,0.0,63793.85239099698,21078.28656653013,1535.2966839458386,0.0,0.8868301490590422,2.8159507375558195,0.0014959135982669303,354526.25133848784,1555019.3198923203,4.386189496606976,1555019.3198923203,4.386189496606976,0.8500000000000001,0.09559013009250115,4.027634451161993,1.2671048070909454,1.0,0.0,4.027634451162678,1.2847250542305038,1.2850129895651246,3.1350166620470996,19316.91311464252,1969.7769487686949,4632.441516551485,4632.441516551485,5.55804522380222,4.98319396610454,-2.3275679667982505,7.310761932902791,3.5043164534828395,3.5043164534828395,1.0012332724236683,0.0,0.0,0.00022411047736948042,0.9608170548666453,0.00023324989521609336,198.93133814408668,0.0,0.0,0.0,0.0018558327461923295,7.854286046023423e-05,0.0001455676169092462,0.000586293148837231,0.09559013009249624,0.0717201026301596,0.02387002746233664,0.09559013471997457,0.07172010263016329,0.023870027462337864,0.37547108249931893,0.37547108249931893,0.12496506825909334,0.0,4.986978399731868,4.983107914538891,4.998608085236356,4.986942673300916,4.983048501421308,4.9986435328322045,24797.984195917797,21078.28656653013,0.85,1.0660714308598367,0.66246954007254,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664263480644051,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.901105416582,1535.2966839458386,0.37547108249931893,0.12496506825909334,6.112874298809886,3.5043164534828395
4413.0,-30.00753194256656,4.983216333979861,35.00563758966886,24.113552912045293,5.004444777878613,-26.506388627835666,-40.035136859491445,1.5033014631477026,-0.02253304855622673,-5.009394384015012,40.01127230420859,42261.481183472046,25747.315854961504,25747.315854961504,68008.79703843355,77357.74040584403,77357.74040584403,25747.315854961504,103105.05626080553,103105.05626080553,103105.05626080553,127903.04534152088,91531.11438218379,56434.85515981168,38995.84358041345,24797.98908071534,0.0,63793.83266112879,21078.290718608037,1535.2971477545489,0.0,0.886830110421951,2.815951010108674,0.0014959135982669303,354526.1451715553,1555019.314491409,4.3861907948677095,1555019.314491409,4.3861907948677095,0.85,0.09559012280914192,4.027634451161993,1.2671048186300324,1.0,0.0,4.027634451162124,1.284725096711669,1.2850130320558109,3.1350165583835525,19316.908763259315,1969.7765050510945,4632.441516551485,4632.441516551485,5.558044448692469,4.983216333979861,-2.327589034142952,7.310805368122813,3.504295144812317,3.504295144812317,1.0012271842320906,0.0,0.0,0.00022411047736948042,0.9608189423177153,0.000233249437015547,198.93135358525834,0.0,0.0,0.0,0.0018558327461923295,7.854270303049862e-05,0.0001455677743389818,0.0005862937829066579,0.09559012280913576,0.07172009429367981,0.02387002851545594,0.09559016868491105,0.07172009429368444,0.023870028515457477,0.3754710230323981,0.3754710230323981,0.12496506850598692,0.0,4.986957907909073,4.983082187854507,4.998603321316182,4.986861335458798,4.982964678665894,4.998569659812006,24797.98908071534,21078.290718608037,0.85,1.066071659304349,0.6624696999781147,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664262421738746,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.9004771331,1535.2971477545489,0.3754710230323981,0.12496506850598692,6.112874298809886,3.504295144812317
4414.0,-30.007550760504845,4.983238494451599,35.005637453845324,24.113530909549468,5.004419790815153,-26.50640806275654,-40.03515481073407,1.5032770930668715,-0.022380513495306786,-5.009413258793029,40.011271223185595,42261.47953829309,25747.340743391454,25747.340743391454,68008.82028168454,77357.75251606983,77357.75251606983,25747.340743391454,103105.09325946128,103105.09325946128,103105.09325946128,127903.08622193942,91531.1239947325,56434.85101695565,38995.858864196496,24797.992962478133,0.0,63793.851826674625,21078.29401810641,1535.2978157279972,0.0,0.8868300182942124,2.8159468034338153,0.0014959135982669303,354525.8843302338,1555019.2678698094,4.386193890489925,1555019.2678698094,4.386193890489925,0.85,0.09559011975080597,4.027634451161993,1.2671048076404259,1.0,0.0,4.027634451161648,1.2847252107057738,1.2850131460754644,3.1350162802124673,19316.91079191075,1969.7767119159703,4632.441516551485,4632.441516551485,5.558049821330173,4.983238494451599,-2.3276182994399,7.3108567938914994,3.504273882398213,3.504273882398213,1.0012211092566323,0.0,0.0,0.00022411047736948042,0.9608208242794729,0.000233248980149387,198.93136898149186,0.0,0.0,0.0,0.0018558327461923295,7.854254342747436e-05,0.00014556793394200607,0.0005862944257292969,0.09559011975079562,0.07172008926436489,0.023870030486430733,0.09559005754405558,0.07172008926437265,0.023870030486433318,0.375470962636719,0.375470962636719,0.12496506748654745,0.0,4.986980051516866,4.983086321519579,4.998679579612542,4.987032745297711,4.983066979351861,4.998948727944821,24797.992962478133,21078.29401810641,0.85,1.0660717033745168,0.6624694751637801,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664261361415132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.899848611018,1535.2978157279972,0.375470962636719,0.12496506748654745,6.112874298809886,3.504273882398213
4415.0,-30.007569508087858,4.983260802685763,35.00563730110891,24.113526159804337,5.004418442452491,-26.5064250703324,-40.0351686408743,1.5032740046970896,-0.02246373944217339,-5.009415482591915,40.0112704589157,42261.4610208794,25747.3230119003,25747.3230119003,68008.78403277969,77357.73889033431,77357.73889033431,25747.3230119003,103105.0619022346,103105.0619022346,103105.0619022346,127903.05353322203,91531.11741291649,56434.83954346169,38995.86429939422,24797.99163098743,0.0,63793.85593038165,21078.292886339317,1535.2977984211955,0.0,0.8868300097456515,2.81594763702457,0.0014959135982669303,354525.8535982984,1555019.2349089165,4.386194177733672,1555019.2349089165,4.386194177733672,0.85,0.09559010897840367,4.027634451161993,1.2671048109373078,1.0,0.0,4.027634451161687,1.2847252251520118,1.28501316052494,3.135016244960422,19316.90940287118,1969.7765702733534,4632.441516551485,4632.441516551485,5.5580459936528905,4.983260802685763,-2.3276353685209847,7.310896171206748,3.504252594697154,3.504252594697154,1.0012150270563296,0.0,0.0,0.00022411047736948042,0.9608226992090311,0.00023324852499214763,198.93138432016536,0.0,0.0,0.0,0.0018558327461923295,7.854242046503822e-05,0.0001455680569044422,0.0005862949209770408,0.09559010897839962,0.07172007793863641,0.023870031039763203,0.09559008384212019,0.07172007793863945,0.023870031039764213,0.3754709032924099,0.3754709032924099,0.1249650703662134,0.0,4.986975235706041,4.983081680881298,4.998674235323733,4.986951743149746,4.983058891372821,4.998648630241007,24797.99163098743,21078.292886339317,0.85,1.066071066577286,0.6624691422791468,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266426031092336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.899220560237,1535.2977984211955,0.3754709032924099,0.1249650703662134,6.112874298809886,3.504252594697154
4416.0,-30.007588193218695,4.983283048977455,35.00563717985483,24.11350751006978,5.004405730943288,-26.506443158161453,-40.03518641749395,1.5032606958860795,-0.022521702577762426,-5.00942741498245,40.011271070435896,42261.459095332124,25747.330444996882,25747.330444996882,68008.789540329,77357.71469493204,77357.71469493204,25747.330444996882,103105.04513992893,103105.04513992893,103105.04513992893,127903.04803237636,91531.09563551906,56434.84003591914,38995.83955511102,24798.00289244744,0.0,63793.84244755846,21078.30245858032,1535.2987263627895,0.0,0.8868299468155914,2.815947005564147,0.0014959135982669303,354525.68869787763,1555019.2612821283,4.386196292272903,1555019.2612821283,4.386196292272903,0.85,0.09559010544594812,4.027634451161993,1.2671047559892759,1.0,0.0,4.027634451161515,1.2847252874056518,1.2850132227925324,3.1350160930476556,19316.904806925835,1969.7761016173552,4632.441516551485,4632.441516551485,5.558047598227187,4.983283048977455,-2.3276594754421573,7.3109425244196125,3.5042313885052123,3.5042313885052123,1.0012089681443463,0.0,0.0,0.00022411047736948042,0.9608245678967311,0.00023324807135194703,198.93139960774482,0.0,0.0,0.0,0.0018558327461923295,7.854226241509617e-05,0.00014556821495438426,0.0005862955575444325,0.09559010544594046,0.0717200723149662,0.023870033130974258,0.0955901133985487,0.07172007231497195,0.02387003313097617,0.37547084425964494,0.37547084425964494,0.1249650714654457,0.0,4.986965867867241,4.98306329849936,4.998691952534557,4.986905712404678,4.982967088123132,4.998740135289324,24798.00289244744,21078.30245858032,0.85,1.066071378224872,0.662469252108039,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664259253427192,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.89859329164,1535.2987263627895,0.37547084425964494,0.1249650714654457,6.112874298809886,3.5042313885052123
4417.0,-30.00760694729323,4.983305300897897,35.005637058145666,24.113493610080354,5.004396039074334,-26.50646100601747,-40.035204124264396,1.5032500977986125,-0.0225693945805574,-5.009436167907124,40.0112708146705,42261.4567449643,25747.329769546923,25747.329769546923,68008.78651451122,77357.69762936459,77357.69762936459,25747.329769546923,103105.02739891151,103105.02739891151,103105.02739891151,127903.03484911736,91531.08223851703,56434.84135411698,38995.82320488895,24798.007450205852,0.0,63793.830655094804,21078.306332674973,1535.299196953742,0.0,0.8868299032035939,2.8159466103145196,0.0014959135982669303,354525.5677363234,1555019.2502516597,4.386197757697965,1555019.2502516597,4.386197757697965,0.8499999999999999,0.09559009867287027,4.027634451161993,1.2671047917054965,1.0,0.0,4.027634451162861,1.284725336979545,1.2850132723775363,3.1350159720763098,19316.90197959583,1969.7758133099308,4632.441516551485,4632.441516551485,5.5580474524185535,4.983305300897897,-2.3276812362779453,7.310986537175843,3.5042102008076825,3.5042102008076825,1.0012029145164807,0.0,0.0,0.00022411047736948042,0.9608264434833809,0.0002332476160387407,198.93141495173418,0.0,0.0,0.0,0.0018558327461923295,7.854210498646902e-05,0.00014556837238301142,0.0005862961916093948,0.09559009867286425,0.07172006423601075,0.023870034436853503,0.09559012458026221,0.07172006423601526,0.023870034436855005,0.37547078463935574,0.37547078463935574,0.12496507253583257,0.0,4.986949377019414,4.9830390281375685,4.998698835687037,4.98686677332654,4.982925309323207,4.998709727060088,24798.007450205852,21078.306332674973,0.85,1.0660715278598776,0.662469337724104,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266425819886745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.897966649249,1535.299196953742,0.37547078463935574,0.12496507253583257,6.112874298809886,3.5042102008076825
4418.0,-30.00762562078086,4.983327513713203,35.00563693772614,24.113480129186087,5.004383546038241,-26.506479061479588,-40.03521812902761,1.5032369867369408,-0.0225466155921481,-5.00944698653594,40.01127060881576,42261.43916380988,25747.33446216335,25747.33446216335,68008.77362597323,77357.69369876331,77357.69369876331,25747.33446216335,103105.02816092665,103105.02816092665,103105.02816092665,127903.04138025144,91531.08080981496,56434.82627486153,38995.838372170474,24798.013219324785,0.0,63793.85159149526,21078.311236426067,1535.299786176556,0.0,0.8868298488998559,2.815945048319729,0.0014959135982669303,354525.41822769446,1555019.2413737013,4.386199582380827,1555019.2413737013,4.386199582380827,0.85,0.0955900928273285,4.027634451161993,1.2671047340100632,1.0,0.0,4.027634451162318,1.2847253983081983,1.2850133337199345,3.135015822420743,19316.9016780797,1969.7757825638419,4632.441516551485,4632.441516551485,5.5580484654084445,4.983327513713203,-2.3277044801302025,7.311031993843406,3.504189051885312,3.504189051885312,1.001196871967232,0.0,0.0,0.00022411047736948042,0.9608283110145018,0.00023324716268284263,198.93143022979228,0.0,0.0,0.0,0.0018558327461923295,7.854198047212011e-05,0.0001455684968973603,0.0005862966931076761,0.09559009282732345,0.07172005690874207,0.023870035918581372,0.09559010238937722,0.07172005690874586,0.02387003591858263,0.3754707241795881,0.3754707241795881,0.12496507293768833,0.0,4.986943689195471,4.983025669363087,4.9987161956826185,4.986900370943772,4.982951670434261,4.998765067070792,24798.013219324785,21078.311236426067,0.85,1.066070975953424,0.6624688447161263,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664257144040991,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.89733800285,1535.299786176556,0.3754707241795881,0.12496507293768833,6.112874298809886,3.504189051885312
4419.0,-30.007644274008378,4.983349736756165,35.00563681821609,24.11347139803695,5.004374291624245,-26.506496774826857,-40.035235800873465,1.5032267924426934,-0.022516229736254445,-5.009455460464753,40.01127039446723,42261.43714001027,25747.33323484448,25747.33323484448,68008.77037485475,77357.69586431596,77357.69586431596,25747.33323484448,103105.02909916044,103105.02909916044,103105.02909916044,127903.04701633428,91531.08678020304,56434.828055897335,38995.84302700634,24798.01791717384,0.0,63793.86094418018,21078.315229597763,1535.300260576454,0.0,0.8868298065575124,2.8159436600937218,0.0014959135982669303,354525.3011218086,1555019.2321294295,4.386201005143925,1555019.2321294295,4.386201005143925,0.8500000000000001,0.0955900856934862,4.027634451161993,1.2671047636820005,1.0,0.0,4.02763445116266,1.2847254459933062,1.2850133814157298,3.1350157060584745,19316.902938082294,1969.7759110483494,4632.441516551485,4632.441516551485,5.558048200468484,4.983349736756165,-2.3277259805456336,7.311075717301799,3.5041679282527585,3.5041679282527585,1.0011908366436453,0.0,0.0,0.00022411047736948042,0.960830176523322,0.00023324670981963132,198.93144549127652,0.0,0.0,0.0,0.0018558327461923295,7.854182335452333e-05,0.0001455686540149571,0.0005862973259199217,0.09559008569348042,0.07172004859854611,0.023870037094934307,0.09559008023746801,0.07172004859855045,0.023870037094935754,0.37547066369402704,0.37547066369402704,0.12496507344490312,0.0,4.986946019494212,4.983026925355944,4.998721752121696,4.986939230728524,4.983015842240945,4.998727867060609,24798.01791717384,21078.315229597763,0.85,1.0660707686961075,0.6624687158689008,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664256091068375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.896710345736,1535.300260576454,0.37547066369402704,0.12496507344490312,6.112874298809886,3.5041679282527585
4420.0,-30.007662877810322,4.983371807771423,35.005636676250816,24.113448766898387,5.004353375874654,-26.50651560987321,-40.03524991041047,1.5032061079375065,-0.022463112314085265,-5.009471584435178,40.01126950138922,42261.420314343806,25747.351478169076,25747.351478169076,68008.77179251288,77357.68886005558,77357.68886005558,25747.351478169076,103105.04033822466,103105.04033822466,103105.04033822466,127903.06212326739,91531.07883981618,56434.810294104274,38995.853939679895,24798.02178504272,0.0,63793.87572472262,21078.318517286312,1535.3008624646995,0.0,0.8868297277462271,2.815941080349397,0.0014959135982669303,354525.078295873,1555019.19361339,4.386203653315692,1555019.19361339,4.386203653315692,0.85,0.09559008173897911,4.027634451161993,1.2671047395048665,1.0,0.0,4.027634451161123,1.2847255427477207,1.285013478191829,3.1350154699562105,19316.901262327232,1969.775740168889,4632.441516551485,4632.441516551485,5.558052138634684,4.983371807771423,-2.3277530786500806,7.311124886421504,3.504146844726908,3.504146844726908,1.0011848127791165,0.0,0.0,0.00022411047736948042,0.9608320370929813,0.00023324625815718183,198.93146071232465,0.0,0.0,0.0,0.0018558327461923295,7.854169790906221e-05,0.0001455687794604182,0.0005862978311683827,0.09559008173896931,0.07172004280353192,0.023870038935437387,0.09559002164489117,0.07172004280353927,0.023870038935439833,0.3754706040655547,0.3754706040655547,0.12496507333189605,0.0,4.986964640374538,4.983031206077726,4.998783460590062,4.98700847212109,4.98301768081609,4.998999639342003,24798.02178504272,21078.318517286312,0.85,1.066070543918322,0.6624682986295792,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664255037611043,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.896082472053,1535.3008624646995,0.3754706040655547,0.12496507333189605,6.112874298809886,3.504146844726908
4421.0,-30.007681414461537,4.98339399952487,35.005636527300155,24.113444226700835,5.0043508964117285,-26.506532540744452,-40.03526751240713,1.5032020226946357,-0.022516530612278984,-5.00947489748687,40.011269013995424,42261.41828732153,25747.336989586343,25747.336989586343,68008.75527690788,77357.68052541153,77357.68052541153,25747.336989586343,103105.01751499787,103105.01751499787,103105.01751499787,127903.0401030221,91531.07700571153,56434.81476762143,38995.84693121122,24798.02258802423,0.0,63793.86951923545,21078.319199820595,1535.300993251577,0.0,0.8868297126527549,2.8159413952775654,0.0014959135982669303,354525.0325110192,1555019.1725934152,4.3862041604779565,1555019.1725934152,4.3862041604779565,0.85,0.09559007210126372,4.027634451161993,1.2671047587366777,1.0,0.0,4.027634451161983,1.284725561856968,1.285013497305359,3.1350154233254064,19316.90087525413,1969.775700698417,4632.441516551485,4632.441516551485,5.558049011000436,4.98339399952487,-2.327770780527267,7.311164780052137,3.5041257523777705,3.5041257523777705,1.0011787863936488,0.0,0.0,0.00022411047736948042,0.9608338909507491,0.00023324580812581681,198.9314758784344,0.0,0.0,0.0,0.0018558327461923295,7.854154141300441e-05,0.000145568935956476,0.0005862984614772966,0.09559007210126393,0.07172003236835366,0.023870039732910273,0.09559003885152817,0.07172003236835349,0.02387003973291022,0.37547054530709084,0.37547054530709084,0.12496507613297222,0.0,4.986964645647788,4.983033066133714,4.998777890482472,4.986958366874603,4.983034208965989,4.998749311198026,24798.02258802423,21078.319199820595,0.85,1.0660703887291478,0.6624683312959823,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664253991360517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.895454966752,1535.300993251577,0.37547054530709084,0.12496507613297222,6.112874298809886,3.5041257523777705
4422.0,-30.007699903859276,4.983416043144411,35.00563638530032,24.113416077476018,5.004331588797406,-26.506551112040512,-40.03528155209494,1.5031827969786589,-0.022588582160835813,-5.009490773379851,40.01126891855268,42261.401764627,25747.35476565519,25747.35476565519,68008.75653028219,77357.64467843472,77357.64467843472,25747.35476565519,103104.99944408992,103104.99944408992,103104.99944408992,127903.0306840805,91531.04082719276,56434.797913385046,38995.82545978635,24798.03123999059,0.0,63793.85669977694,21078.326553992,1535.3018609389292,0.0,0.8868296322160186,2.815940488565604,0.0014959135982669303,354524.8131135303,1555019.1684772267,4.386206863267591,1555019.1684772267,4.386206863267591,0.85,0.09559006977528399,4.027634451161993,1.2671047109318896,1.0,0.0,4.027634451162609,1.2847256517877252,1.285013587256272,3.1350152038744206,19316.893240067442,1969.7749221260515,4632.441516551485,4632.441516551485,5.558052848300655,4.983416043144411,-2.3277976401370033,7.311213683281414,3.5041047332363466,3.5041047332363466,1.0011727809246704,0.0,0.0,0.00022411047736948042,0.9608357400865178,0.00023324535924246586,198.93149100588522,0.0,0.0,0.0,0.0018558327461923295,7.85414165889744e-05,0.00014556906078050602,0.0005862989642228602,0.09559006977527083,0.07172002769033979,0.02387004208493104,0.0955900534255374,0.07172002769034966,0.023870042084934328,0.37547048710063385,0.37547048710063385,0.12496507722488703,0.0,4.986958190821326,4.983007281020264,4.998829517551144,4.9869021912190306,4.982873963993768,4.999005842276745,24798.03123999059,21078.326553992,0.85,1.066070622604637,0.6624682054185128,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266425293938665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.894828186581,1535.3018609389292,0.37547048710063385,0.12496507722488703,6.112874298809886,3.5041047332363466
4423.0,-30.007718376368448,4.983438091018363,35.00563621640027,24.113402352109574,5.004320602126221,-26.50656883593919,-40.03529925886539,1.5031710616969831,-0.022608820035657118,-5.009499559541859,40.01126785102454,42261.40047881293,25747.35425512574,25747.35425512574,68008.75473393867,77357.63366690333,77357.63366690333,25747.35425512574,103104.98792202907,103104.98792202907,103104.98792202907,127903.01880958394,91531.03284619587,56434.79965810572,38995.814653433496,24798.03088755487,0.0,63793.84554098836,21078.326254421638,1535.3020512096448,0.0,0.8868295913736368,2.815939728831067,0.0014959135982669303,354524.69169288647,1555019.122437627,4.386208235630287,1555019.122437627,4.386208235630287,0.85,0.09559006217418509,4.027634451161993,1.2671047186246143,1.0,0.0,4.027634451162818,1.2847257066810194,1.2850136421618688,3.1350150699226274,19316.891555741957,1969.774750372651,4632.441516551485,4632.441516551485,5.558052738093232,4.983438091018363,-2.3278193194567978,7.311257410475161,3.5040837063941157,3.5040837063941157,1.0011667732554617,0.0,0.0,0.00022411047736948042,0.960837587537093,0.0002332449107699262,198.93150611952063,0.0,0.0,0.0,0.0018558327461923295,7.854125916191333e-05,0.0001455692182075671,0.0005862995982815149,0.09559006217418119,0.07172001869480585,0.023870043479375335,0.09559003507973166,0.07172001869480878,0.023870043479376307,0.37547042765988214,0.37547042765988214,0.12496508041572137,0.0,4.986948041303265,4.982982956598903,4.998861958739042,4.98689073950618,4.982868958369693,4.99897501904519,24798.03088755487,21078.326254421638,0.85,1.0660707809226233,0.6624683011413608,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664251894435008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.894201735164,1535.3020512096448,0.37547042765988214,0.12496508041572137,6.112874298809886,3.5040837063941157
4424.0,-30.007736736422558,4.983460216073925,35.00563607111545,24.1133980563842,5.004316716590394,-26.50658574852901,-40.03531305408103,1.5031657286968012,-0.02262342087618663,-5.009504816317242,40.01126820107148,42261.383472506655,25747.34499333258,25747.34499333258,68008.72846583923,77357.63191572794,77357.63191572794,25747.34499333258,103104.97690906051,103104.97690906051,103104.97690906051,127903.01459559747,91531.0369546647,56434.788511443185,38995.831603579456,24798.037686536965,0.0,63793.86929011642,21078.33203355642,1535.3025718766032,0.0,0.8868295633579628,2.8159393070191077,0.0014959135982669303,354524.61904672766,1555019.137534204,4.38620917699723,1555019.137534204,4.38620917699723,0.85,0.09559005480631393,4.027634451161993,1.2671046702703461,1.0,0.0,4.027634451161493,1.2847257316268177,1.2850136671132582,3.1350150090493596,19316.892422801404,1969.7748387881086,4632.441516551485,4632.441516551485,5.558050738760238,4.983460216073925,-2.327838357747552,7.311298573821476,3.5040627175746653,3.5040627175746653,1.0011607764499044,0.0,0.0,0.00022411047736948042,0.9608394237447311,0.00023324446502834221,198.93152114115102,0.0,0.0,0.0,0.0018558327461923295,7.854113651184169e-05,0.00014556934085763873,0.0005863000922711689,0.09559005480631215,0.07172000975179431,0.023870045054517845,0.09559005015855511,0.07172000975179564,0.02387004505451829,0.3754703673031199,0.3754703673031199,0.12496508415616593,0.0,4.986936711096348,4.982971381868197,4.998851361009372,4.98688139544106,4.982915090970209,4.9987989757736955,24798.037686536965,21078.33203355642,0.85,1.0660699722814246,0.662467787936077,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26642508492818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.893575005768,1535.3025718766032,0.3754703673031199,0.12496508415616593,6.112874298809886,3.5040627175746653
