time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4425.0,-30.00775510917085,4.983482339549418,35.00563595906735,24.113389185536676,5.004308294452184,-26.506603126251566,-40.03533072592688,1.503156311532917,-0.022609887523856287,-5.009513654727782,40.011268878593064,42261.382380332536,25747.34518294079,25747.34518294079,68008.72756327332,77357.63015687617,77357.63015687617,25747.34518294079,103104.97533981696,103104.97533981696,103104.97533981696,127903.02332467695,91531.0392238889,56434.79144734525,38995.83086282628,24798.047984859993,0.0,63793.878847686276,21078.340787130994,1535.3033757255234,0.0,0.8868295159320446,2.8159380976065926,0.0014959135982669303,354524.4969040862,1555019.1667538767,4.386210770576383,1555019.1667538767,4.386210770576383,0.85,0.0955900495217173,4.027634451161993,1.267104687304236,1.0,0.0,4.027634451161706,1.2847257756768222,1.2850137111731352,3.1350149015576068,19316.892901703002,1969.774887622481,4632.441516551485,4632.441516551485,5.558050779690753,4.983482339549418,-2.327859956723353,7.311342296272771,3.504041788784791,3.504041788784791,1.0011547967956544,0.0,0.0,0.00022411047736948042,0.9608412612257223,0.00023324401897935568,198.93153617316975,0.0,0.0,0.0,0.0018558327461923295,7.854097939580643e-05,0.00014556949797367398,0.0005863007250771253,0.09559004952170883,0.07172000268108328,0.023870046840625554,0.09559005404051081,0.07172000268108963,0.023870046840627667,0.3754703069708142,0.3754703069708142,0.12496508574689848,0.0,4.98693348290459,4.982970970716849,4.998839666080755,4.9869037672038985,4.982952526225802,4.99877608255116,24798.047984859993,21078.340787130994,0.85,1.0660697984151486,0.6624676715650957,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664249800469995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.892949913472,1535.3033757255234,0.3754703069708142,0.12496508574689848,6.112874298809886,3.504041788784791
4426.0,-30.00777345026648,4.983504265772724,35.005635816753795,24.113356496114307,5.004284272429005,-26.506622035503284,-40.035348607320316,1.5031328576658431,-0.02265369504618775,-5.009531750369181,40.011267772946844,42261.38234628643,25747.368853203356,25747.368853203356,68008.75119948978,77357.59512488493,77357.59512488493,25747.368853203356,103104.96397808829,103104.96397808829,103104.96397808829,127903.01541481816,91531.00189188069,56434.78911328229,38995.79197622044,24798.05143672988,0.0,63793.843412950315,21078.343721220397,1535.3039962387622,0.0,0.8868294278575537,2.8159365608172373,0.0014959135982669303,354524.2468310063,1555019.1190703483,4.386213730006429,1555019.1190703483,4.386213730006429,0.85,0.09559004629539267,4.027634451161993,1.2671046609291805,1.0,0.0,4.027634451159446,1.284725885385338,1.2850138209062392,3.1350146338445986,19316.8850230816,1969.7740842266828,4632.441516551485,4632.441516551485,5.558055889364016,4.983504265772724,-2.3278883452471506,7.311392611019874,3.5040208963933543,3.5040208963933543,1.0011488275409584,0.0,0.0,0.00022411047736948042,0.9608430955448776,0.00023324357369960725,198.93155117929342,0.0,0.0,0.0,0.0018558327461923295,7.854082041703093e-05,0.0001455696569524495,0.0005863013653855185,0.09559004629538088,0.07171999744456027,0.02387004885082061,0.09559003101308877,0.07171999744456911,0.023870048850823552,0.37547024732761436,0.37547024732761436,0.12496508554423284,0.0,4.986929277337367,4.982943475919285,4.99890543833385,4.986878055323018,4.982799100914008,4.999134123560111,24798.05143672988,21078.343721220397,0.85,1.066070761080431,0.6624680390037021,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664248751733203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.892323954868,1535.3039962387622,0.37547024732761436,0.12496508554423284,6.112874298809886,3.5040208963933543
4427.0,-30.00779180072815,4.983526319636312,35.00563565539512,24.113351955916755,5.00428180307589,-26.506638797779924,-40.03536240253595,1.5031288001276764,-0.022706211729371262,-5.009534620576886,40.01126693359066,42261.365287532644,25747.353536369374,25747.353536369374,68008.71882390202,77357.58672952211,77357.58672952211,25747.353536369374,103104.94026589149,103104.94026589149,103104.94026589149,127902.99024375033,91530.99992582931,56434.77848383985,38995.80160221051,24798.04997785884,0.0,63793.85158006934,21078.34248118001,1535.3039874183748,0.0,0.8868294162916204,2.815936915593292,0.0014959135982669303,354524.207166126,1555019.0828711893,4.38621411863852,1555019.0828711893,4.38621411863852,0.8499999999999999,0.09559003552741473,4.027634451161993,1.2671046384004878,1.0,0.0,4.027634451163135,1.2847259043650028,1.2850138398901576,3.1350145875300295,19316.8846081622,1969.7740419166792,4632.441516551485,4632.441516551485,5.558052582936091,4.983526319636312,-2.32790558285541,7.311431902491723,3.503999981369967,3.503999981369967,1.0011428518199905,0.0,0.0,0.00022411047736948042,0.9608449308045238,0.0002332431281932567,198.93156619308238,0.0,0.0,0.0,0.0018558327461923295,7.854069776759261e-05,0.0001455697796018878,0.0005863018593726217,0.09559003552741493,0.07171998603075137,0.02387004949666356,0.09559004126050415,0.07171998603075122,0.02387004949666351,0.3754701865923506,0.3754701865923506,0.12496508859872775,0.0,4.986910195273083,4.982919902526476,4.998899849625161,4.986828408847543,4.982820153344278,4.998872037870171,24798.04997785884,21078.34248118001,0.85,1.0660701170949443,0.6624676867877979,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664247712347023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.891698017946,1535.3039874183748,0.3754701865923506,0.12496508859872775,6.112874298809886,3.503999981369967
4428.0,-30.007810022155596,4.98354824346675,35.005635504157745,24.1133393481374,5.004263905181716,-26.50665698692421,-40.035380179155595,1.5031108699503444,-0.02254843538901241,-5.009549511450416,40.01126690567964,42261.36530065259,25747.36914034748,25747.36914034748,68008.73444100007,77357.60812166863,77357.60812166863,25747.36914034748,103104.97726201611,103104.97726201611,103104.97726201611,127903.03591276404,91531.02144866485,56434.778627648826,38995.825356684465,24798.058650747935,0.0,63793.884007432396,21078.349853135744,1535.3048401560447,0.0,0.8868293406223576,2.815933105110305,0.0014959135982669303,354524.00138152303,1555019.0816674621,4.386216661235355,1555019.0816674621,4.386216661235355,0.85,0.09559003221247457,4.027634451161993,1.267104658181779,1.0,0.0,4.027634451163264,1.2847259882357562,1.2850139237797085,3.1350143828669044,19316.889150384297,1969.7745050944307,4632.441516551485,4632.441516551485,5.558055951349499,4.98354824346675,-2.3279315749504557,7.311479818417205,3.5039791413951042,3.5039791413951042,1.0011368975414583,0.0,0.0,0.00022411047736948042,0.9608467531629791,0.00023324268582033367,198.9315811013017,0.0,0.0,0.0,0.0018558327461923295,7.854053972085608e-05,0.00014556993764862434,0.0005863024959271027,0.09559003221246529,0.07171998041836666,0.02387005179409863,0.0955899568457372,0.07171998041837363,0.02387005179410094,0.3754701252030043,0.3754701252030043,0.12496508997356758,0.0,4.98693403303821,4.982936887174674,4.998944277605233,4.987001076061404,4.982976521479202,4.999093678617271,24798.058650747935,21078.349853135744,0.85,1.0660698200015006,0.6624673502514579,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664246666910322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.891071282022,1535.3048401560447,0.3754701252030043,0.12496508997356758,6.112874298809886,3.5039791413951042
4429.0,-30.007828198124084,4.983570303383385,35.005635360730594,24.11333449361848,5.0042633218490264,-26.506673403575718,-40.035393939446635,1.5031085273006737,-0.022644702293234786,-5.009551875911793,40.01126683069425,42261.348738406676,25747.35281000377,25747.35281000377,68008.70154841045,77357.59086619326,77357.59086619326,25747.35281000377,103104.94367619703,103104.94367619703,103104.94367619703,127903.00527944545,91531.01131527926,56434.7691874929,38995.82458642929,24798.06160324842,0.0,63793.88618967771,21078.352362761158,1535.3050717747626,0.0,0.8868293288625657,2.815934093568653,0.0014959135982669303,354523.96870582993,1555019.0784335453,4.386217056381423,1555019.0784335453,4.386217056381423,0.85,0.09559002262028034,4.027634451161993,1.267104649390094,1.0,0.0,4.027634451162686,1.2847259991938074,1.2850139347402154,3.135014356126846,19316.88701181441,1969.7742870209922,4632.441516551485,4632.441516551485,5.558052426136357,4.983570303383385,-2.327948368241197,7.311518671624583,3.5039582989500135,3.5039582989500135,1.0011309425571466,0.0,0.0,0.00022411047736948042,0.960848570978725,0.0002332422445518136,198.93159597233017,0.0,0.0,0.0,0.0018558327461923295,7.854041738232695e-05,0.00014557005998715346,0.0005863029886619772,0.09559002262027685,0.07171996994614648,0.023870052674130383,0.095590003553346,0.07171996994614908,0.02387005267413125,0.37547006573519764,0.37547006573519764,0.1249650930353033,0.0,4.9869295605107595,4.98293942234443,4.998918746093409,4.986907173618533,4.982945068698996,4.998812124688982,24798.06160324842,21078.352362761158,0.85,1.0660692679264103,0.6624670679687304,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266424562763779,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.8904465194,1535.3050717747626,0.37547006573519764,0.1249650930353033,6.112874298809886,3.5039582989500135
4430.0,-30.007846347741186,4.9835921731688835,35.00563522100338,24.113306763488822,5.004241352106611,-26.506691935299088,-40.035411750990875,1.503086939664458,-0.022648800856472917,-5.009569509867771,40.01126665160826,42261.34925025117,25747.375625740216,25747.375625740216,68008.7248759914,77357.56748341168,77357.56748341168,25747.375625740216,103104.94310915189,103104.94310915189,103104.94310915189,127903.01361592002,91530.98638565045,56434.768152489705,38995.79803684528,24798.070506768127,0.0,63793.868543613404,21078.359930752908,1535.3059958463105,0.0,0.8868292397827157,2.815932089101062,0.0014959135982669303,354523.7250133044,1555019.0707100516,4.386220049593848,1555019.0707100516,4.386220049593848,0.85,0.09559002084547781,4.027634451161993,1.2671046394994483,1.0,0.0,4.027634451162855,1.28472610017282,1.2850140357418598,3.1350141097158373,19316.881750615874,1969.7737505280472,4632.441516551485,4632.441516551485,5.558057351344019,4.9835921731688835,-2.32797630665915,7.311568479828034,3.50393753409731,3.50393753409731,1.0011250097420885,0.0,0.0,0.00022411047736948042,0.9608503861627076,0.0002332418039238111,198.9316108218009,0.0,0.0,0.0,0.0018558327461923295,7.854025902560917e-05,0.00014557021834387125,0.0005863036264649494,0.09559002084546811,0.07171996578186562,0.02387005506360248,0.09558998344149286,0.07171996578187291,0.023870055063604904,0.37547000693934407,0.37547000693934407,0.12496509323196524,0.0,4.986934494646846,4.982928302837649,4.998971916451865,4.986920709011315,4.982850306514649,4.999151071755705,24798.070506768127,21078.359930752908,0.85,1.0660699284837454,0.6624672592375977,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664244581914372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.889822060093,1535.3059958463105,0.37547000693934407,0.12496509323196524,6.112874298809886,3.50393753409731
4431.0,-30.007864458749836,4.983614113072028,35.00563505729168,24.11329230470585,5.004235036946835,-26.50670886666676,-40.03542558113111,1.503079444863765,-0.022781427295853973,-5.009574983484087,40.01126567355254,42261.333263525565,25747.36721162263,25747.36721162263,68008.70047514819,77357.53453124722,77357.53453124722,25747.36721162263,103104.90174286984,103104.90174286984,103104.90174286984,127902.97105830465,91530.95820892385,56434.7569412022,38995.779186357395,24798.069315434812,0.0,63793.84850179221,21078.35891811959,1535.3060595793042,0.0,0.8868292154717746,2.815933192223448,0.0014959135982669303,354523.64937066904,1555019.0285291586,4.386220866476871,1555019.0285291586,4.386220866476871,0.85,0.0955900115304968,4.027634451161993,1.2671045790566131,1.0,0.0,4.027634451160846,1.2847261352307415,1.2850140708076385,3.1350140241668045,19316.875804143347,1969.7731441566027,4632.441516551485,4632.441516551485,5.55805553499781,4.983614113072028,-2.3279953500154553,7.311609463087484,3.5039167486549077,3.5039167486549077,1.0011190710442592,0.0,0.0,0.00022411047736948042,0.9608521974890671,0.00023324136423388928,198.9316256396856,0.0,0.0,0.0,0.0018558327461923295,7.854013606647859e-05,0.00014557034130300184,0.0005863041216993798,0.09559001153049458,0.07171995559316083,0.02387005593733375,0.09559002223587662,0.0717199555931625,0.023870055937334305,0.3754699478543594,0.3754699478543594,0.12496509589412726,0.0,4.986908388331187,4.9828910255276355,4.998979374684552,4.986793556188218,4.982731512203259,4.99899880100071,24798.069315434812,21078.35891811959,0.85,1.066069880910815,0.6624672167621034,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664243545203995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.889197522827,1535.3060595793042,0.3754699478543594,0.12496509589412726,6.112874298809886,3.5039167486549077
4432.0,-30.007882593383624,4.983636007971658,35.005634907024024,24.11327875396239,5.004222938477808,-26.506726397721984,-40.035439481120534,1.5030667428161701,-0.022765646045002086,-5.009585779254054,40.01126573771825,42261.31754530871,25747.372612044484,25747.372612044484,68008.6901573532,77357.52871115871,77357.52871115871,25747.372612044484,103104.9013232032,103104.9013232032,103104.9013232032,127902.97814169056,91530.95483225008,56434.74366639987,38995.79018427801,24798.076818487356,0.0,63793.86700276537,21078.36529571425,1535.3067480922348,0.0,0.8868291603064932,2.815931724816836,0.0014959135982669303,354523.5001785725,1555019.0312964513,4.3862227201107755,1555019.0312964513,4.3862227201107755,0.85,0.09559000629941386,4.027634451161993,1.2671045609237628,1.0,0.0,4.027634451160879,1.2847261946462534,1.2850141302364666,3.1350138791799087,19316.875091523387,1969.77307148959,4632.441516551485,4632.441516551485,5.55805670078087,4.983636007971658,-2.3280182416701805,7.311654249641839,3.503896020814304,3.503896020814304,1.001113148804087,0.0,0.0,0.00022411047736948042,0.9608540111819163,0.00023324092397117557,198.93164047690183,0.0,0.0,0.0,0.0018558327461923295,7.854001248652202e-05,0.00014557046488295839,0.0005863046194342703,0.09559000629940775,0.07171994849115071,0.02387005780825705,0.09559000934455275,0.07171994849115529,0.023870057808258575,0.37546988694375005,0.37546988694375005,0.12496509779093395,0.0,4.986894842054994,4.982866280363282,4.9989994767826715,4.986820133209051,4.9827467793418805,4.999059359910177,24798.076818487356,21078.36529571425,0.85,1.066069410001515,0.6624667782480836,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664242505169883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.888573154029,1535.3067480922348,0.37546988694375005,0.12496509779093395,6.112874298809886,3.503896020814304
4433.0,-30.00790063765725,4.983657919193856,35.00563475995396,24.113275191653543,5.004214434328806,-26.506743487978795,-40.035457083117194,1.5030572846504162,-0.022664517966120457,-5.009593668910963,40.011265530318944,42261.31760829562,25747.37065333614,25747.37065333614,68008.68826163176,77357.54860409266,77357.54860409266,25747.37065333614,103104.9192574288,103104.9192574288,103104.9192574288,127903.0006215677,91530.97858724682,56434.74759145022,38995.81221755178,24798.081364138896,0.0,63793.893581690674,21078.36915951806,1535.3072025842464,0.0,0.8868291209117616,2.8159294756099795,0.0014959135982669303,354523.39114752435,1555019.0223518817,4.386224043831305,1555019.0223518817,4.386224043831305,0.85,0.09558999893133378,4.027634451161993,1.2671045790566131,1.0,0.0,4.0276344511613384,1.2847262388880811,1.28501417448821,3.1350137712201427,19316.88010482523,1969.7735827041072,4632.441516551485,4632.441516551485,5.55805627795668,4.983657919193856,-2.3280389797230416,7.311696898916898,3.503875315964146,3.503875315964146,1.0011072331326132,0.0,0.0,0.00022411047736948042,0.96085581584128,0.00023324048590293422,198.93165524019034,0.0,0.0,0.0,0.0018558327461923295,7.853985599356783e-05,0.0001455706213759126,0.000586305249730684,0.09558999893132854,0.07171993972830322,0.02387005920302532,0.0955899570435527,0.07171993972830715,0.023870059203026633,0.37546982530807294,0.37546982530807294,0.12496509984748973,0.0,4.986904703749985,4.982877985071127,4.9990037983892535,4.986929150944832,4.982909807396027,4.9990060847337645,24798.081364138896,21078.36915951806,0.85,1.0660689361207256,0.662466503226963,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664241467269213,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.887947708241,1535.3072025842464,0.37546982530807294,0.12496509984748973,6.112874298809886,3.503875315964146
4434.0,-30.0079185948751,4.983679845968395,35.00563463031861,24.11326094241815,5.0042066058522945,-26.50676043233404,-40.03547091325743,1.5030484433111837,-0.022752504724621758,-5.009601518161045,40.011265744002756,42261.302252030284,25747.368787055297,25747.368787055297,68008.67103908557,77357.52274011126,77357.52274011126,25747.368787055297,103104.89152716656,103104.89152716656,103104.89152716656,127902.98001056132,91530.9568235496,56434.73633546838,38995.80054231246,24798.088483394764,0.0,63793.88902570723,21078.375210885548,1535.3077989592482,0.0,0.8868290801981596,2.815929715104911,0.0014959135982669303,354523.28267490375,1555019.0315674846,4.386225411867886,1555019.0315674846,4.386225411867886,0.85,0.0955899923604441,4.027634451161993,1.2671045400435106,1.0,0.0,4.027634451162679,1.2847262802446238,1.2850142158540216,3.135013670301112,19316.875511771203,1969.7731143429412,4632.441516551485,4632.441516551485,5.558055875084708,4.983679845968395,-2.3280596425505924,7.311739488518988,3.5038546525294616,3.5038546525294616,1.001101329294132,0.0,0.0,0.00022411047736948042,0.9608576117975767,0.0002332400499489342,198.9316699322545,0.0,0.0,0.0,0.0018558327461923295,7.853973303502141e-05,0.000145570744334459,0.0005863057449627616,0.0955899923604393,0.07171993175756429,0.023870060602875012,0.0955899979160069,0.0717199317575679,0.02387006060287621,0.3754697652871371,0.3754697652871371,0.12496510108789634,0.0,4.986896550215818,4.982869370488686,4.998997028163274,4.9868490134364265,4.982819992453528,4.998955024003351,24798.088483394764,21078.375210885548,0.85,1.0660687422847022,0.6624663098216211,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664240428594904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.887323468178,1535.3077989592482,0.3754697652871371,0.12496510108789634,6.112874298809886,3.5038546525294616
4435.0,-30.007936565416646,4.9837017667023735,35.005634515059455,24.11324697257953,5.004197343345945,-26.506777532093686,-40.03548851525409,1.5030383100229947,-0.022803916725024465,-5.009610318724981,40.01126590346933,42261.302619266775,25747.369511922632,25747.369511922632,68008.6721311894,77357.50360434425,77357.50360434425,25747.369511922632,103104.87311626688,103104.87311626688,103104.87311626688,127902.96876681717,91530.94121289295,56434.74022781558,38995.7788723082,24798.095650550284,0.0,63793.87452285848,21078.38130296774,1535.3084206214885,0.0,0.8868290348401776,2.8159293631573417,0.0014959135982669303,354523.16105564364,1555019.0384448469,4.386226935962531,1555019.0384448469,4.386226935962531,0.85,0.09558998598716921,4.027634451161993,1.267104568616487,1.0,0.0,4.027634451162266,1.284726327644433,1.2850142632644541,3.1350135546351945,19316.87221726712,1969.7727783970183,4632.441516551485,4632.441516551485,5.558056031561014,4.9837017667023735,-2.328080961762313,7.311782728464687,3.503834030305104,3.503834030305104,1.0010954372300298,0.0,0.0,0.00022411047736948042,0.9608594090900388,0.00023323961367222227,198.93168463522196,0.0,0.0,0.0,0.0018558327461923295,7.853957654258252e-05,0.00014557090082689792,0.0005863063752570999,0.09558998598716323,0.07171992412788013,0.023870061859283094,0.09559001978505592,0.07171992412788462,0.02387006185928459,0.3754697053330938,0.3754697053330938,0.12496510100536017,0.0,4.986881866743772,4.982851868962712,4.998990810471582,4.9868064019999565,4.982765134930844,4.998949207775809,24798.095650550284,21078.38130296774,0.85,1.0660690017631818,0.6624664661827963,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664239389183465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.88670037066,1535.3084206214885,0.3754697053330938,0.12496510100536017,6.112874298809886,3.503834030305104
4436.0,-30.007954475689623,4.983723620956741,35.00563439398888,24.11322846254336,5.004183249400733,-26.506795060762734,-40.03550241524351,1.5030238344738192,-0.02282436575075053,-5.009621949911013,40.01126550367958,42261.28780785531,25747.377489475944,25747.377489475944,68008.66529733126,77357.48583884409,77357.48583884409,25747.377489475944,103104.86332832003,103104.86332832003,103104.86332832003,127902.9639710722,91530.92499220693,56434.72696121803,38995.775589987665,24798.100642752157,0.0,63793.87623273982,21078.385546339334,1535.3089828642003,0.0,0.8868289771035746,2.8159282741169434,0.0014959135982669303,354523.00031869416,1555019.0212029973,4.3862288759971335,1555019.0212029973,4.3862288759971335,0.85,0.09558997999508699,4.027634451161993,1.2671045323507864,1.0,0.0,4.027634451163484,1.2847263953557544,1.2850143309909512,3.135013389404752,19316.86879402122,1969.7724293230838,4632.441516551485,4632.441516551485,5.558057753666578,4.983723620956741,-2.3281043351457464,7.311827956102487,3.503813442803135,3.503813442803135,1.0010895550866101,0.0,0.0,0.00022411047736948042,0.9608612003584528,0.00023323917885941818,198.93169928888156,0.0,0.0,0.0,0.0018558327461923295,7.853945296344005e-05,0.0001455710244060404,0.0005863068729887116,0.0955899799950809,0.07171991690828378,0.023870063086797115,0.0955900115988061,0.07171991690828836,0.023870063086798638,0.37546964488768025,0.37546964488768025,0.12496509989347672,0.0,4.9868694325235765,4.982829035540476,4.999009622008828,4.986797584160286,4.98271559354157,4.999062754556576,24798.100642752157,21078.385546339334,0.85,1.0660688660650528,0.6624662162504915,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664238350058474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.886076407647,1535.3089828642003,0.37546964488768025,0.12496509989347672,6.112874298809886,3.503813442803135
4437.0,-30.007972391929307,4.983745452480428,35.005634257533096,24.113214876875304,5.004171558236618,-26.506812354491576,-40.03551628030834,1.50301152079889,-0.02281783609504373,-5.00963154228183,40.01126481341097,42261.272829624664,25747.38021715749,25747.38021715749,68008.65304678216,77357.47809244867,77357.47809244867,25747.38021715749,103104.85830960616,103104.85830960616,103104.85830960616,127902.96131951298,91530.91976586789,56434.714503043884,38995.78362536,24798.10300990682,0.0,63793.88663526683,21078.387558420796,1535.3093487173696,0.0,0.8868289307928661,2.8159270686953097,0.0014959135982669303,354522.86775715527,1555018.9914335823,4.386230432105032,1555018.9914335823,4.386230432105032,0.85,0.0955899724140764,4.027634451161993,1.2671045081736518,1.0,0.0,4.027634451163426,1.2847264529546245,1.2850143886027303,3.1350132488509175,19316.867691044215,1969.7723168507305,4632.441516551485,4632.441516551485,5.55805834248816,4.983745452480428,-2.3281262065151926,7.311871658995621,3.503792871781039,3.503792871781039,1.0010836776517256,0.0,0.0,0.00022411047736948042,0.9608629922272202,0.00023323874390250622,198.93171394742515,0.0,0.0,0.0,0.0018558327461923295,7.853932969497613e-05,0.0001455711476745043,0.0005863073694690235,0.0955899724140724,0.07171990836279626,0.023870064051276133,0.09558998846598911,0.07171990836279926,0.023870064051277128,0.37546958371403444,0.37546958371403444,0.12496509947241019,0.0,4.986861934458659,4.9828122398755,4.999030059505117,4.986813706186808,4.98272682423584,4.999093572147103,24798.10300990682,21078.387558420796,0.85,1.0660685001936425,0.6624658734346748,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664237314084978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.885453052999,1535.3093487173696,0.37546958371403444,0.12496509947241019,6.112874298809886,3.503792871781039
4438.0,-30.00799022000119,4.9837672707871485,35.00563411799552,24.11320632034915,5.004161021882628,-26.506829453397216,-40.0355339172296,1.5030002552786614,-0.02275180918110209,-5.009640661524253,40.01126445073646,42261.27377308445,25747.381803193515,25747.381803193515,68008.65557627796,77357.48621284124,77357.48621284124,25747.381803193515,103104.86801603474,103104.86801603474,103104.86801603474,127902.97518226427,91530.93083808069,56434.71839832401,38995.791599729644,24798.107166229525,0.0,63793.898765959166,21078.391091295096,1535.3098080837465,0.0,0.8868288857036002,2.8159251370161384,0.0014959135982669303,354522.7417340391,1555018.9757924145,4.386231947170771,1555018.9757924145,4.386231947170771,0.85,0.09558996517415252,4.027634451161993,1.2671045087231323,1.0,0.0,4.027634451162869,1.284726505650615,1.2850144413105313,3.1350131202611924,19316.870027746067,1969.7725551280068,4632.441516551485,4632.441516551485,5.558058684863996,4.9837672707871485,-2.3281477057008066,7.311914976487955,3.503772330325613,3.503772330325613,1.001077808664461,0.0,0.0,0.00022411047736948042,0.9608647752815864,0.00023323831108680582,198.93172853383456,0.0,0.0,0.0,0.0018558327461923295,7.853917289278164e-05,0.00014557130447669878,0.000586308001010944,0.09558996517414516,0.07171989996703643,0.02387006520710873,0.09558994663335997,0.07171989996704196,0.023870065207110568,0.37546952230887115,0.37546952230887115,0.12496509971517976,0.0,4.986870785381768,4.982818043095335,4.999048066173145,4.9868888523431565,4.9828239222916295,4.999102755020829,24798.107166229525,21078.391091295096,0.85,1.0660683371270578,0.6624657622530408,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266423627918911,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.884828981807,1535.3098080837465,0.37546952230887115,0.12496509971517976,6.112874298809886,3.503772330325613
4439.0,-30.008008038326192,4.983789148097992,35.005633996500336,24.113196890708082,5.004156247356243,-26.506845967335387,-40.03554764259604,1.5029941763654135,-0.02282569119506661,-5.009646310565839,40.011264697185695,42261.25871771665,25747.374722698758,25747.374722698758,68008.6334404154,77357.4673028651,77357.4673028651,25747.374722698758,103104.84202556386,103104.84202556386,103104.84202556386,127902.95555646351,91530.91720854059,56434.70862339192,38995.787316831855,24798.113530899645,0.0,63793.9008477315,21078.3965012647,1535.3103113011164,0.0,0.8868288560668282,2.8159254480639904,0.0014959135982669303,354522.66366728453,1555018.986421103,4.386232943010015,1555018.986421103,4.386232943010015,0.85,0.09558995728987352,4.027634451161993,1.2671044719079512,1.0,0.0,4.027634451163236,1.2847265340855534,1.2850144697518426,3.135013050873737,19316.867151340768,1969.772261816295,4632.441516551485,4632.441516551485,5.5580571564054635,4.983789148097992,-2.328166617583235,7.311955765681228,3.503751821268941,3.503751821268941,1.0010719489339832,0.0,0.0,0.00022411047736948042,0.9608665573646911,0.0002332378785084729,198.93174311227145,0.0,0.0,0.0,0.0018558327461923295,7.853905086671911e-05,0.00014557142650276132,0.0005863084924873175,0.0955899572898713,0.07171989108692961,0.02387006620294168,0.09558998532857456,0.07171989108693129,0.023870066202942235,0.3754694620782958,0.3754694620782958,0.12496510035517294,0.0,4.986862900228402,4.982811842509307,4.999035117204869,4.9868206193707465,4.982776302575985,4.998972581176247,24798.113530899645,21078.3965012647,0.85,1.0660679553480195,0.6624655046348283,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266423524491988,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.884206079703,1535.3103113011164,0.3754694620782958,0.12496510035517294,6.112874298809886,3.503751821268941
4440.0,-30.00802580525373,4.983810956613002,35.005633886671305,24.1131835495122,5.004142943559732,-26.506863287997326,-40.03556150766087,1.5029804263033657,-0.022776176475758803,-5.0096579012736,40.01126479399662,42261.24436028377,25747.382978198875,25747.382978198875,68008.62733848265,77357.46711089076,77357.46711089076,25747.382978198875,103104.85008908964,103104.85008908964,103104.85008908964,127902.97156743484,91530.91882314415,56434.696072537234,38995.80305622991,24798.121478345198,0.0,63793.92453457511,21078.403256593418,1535.3110439305844,0.0,0.8868287967382475,2.8159234447917743,0.0014959135982669303,354522.50348989974,1555018.9905962935,4.386234936537944,1555018.9905962935,4.386234936537944,0.85,0.0955899521830612,4.027634451161993,1.2671044708089907,1.0,0.0,4.027634451161858,1.284726598403332,1.2850145340840362,3.135012893924332,19316.867492089918,1969.7722965630383,4632.441516551485,4632.441516551485,5.558058938511095,4.983810956613002,-2.3281898409745327,7.312000797587535,3.503731366375691,3.503731366375691,1.0010661046787688,0.0,0.0,0.00022411047736948042,0.9608683343108795,0.00023323744717865962,198.93175764865856,0.0,0.0,0.0,0.0018558327461923295,7.853892759883921e-05,0.00014557154977064122,0.0005863089889652773,0.09558995218305444,0.07171988452286142,0.023870067660193024,0.09558995654436901,0.07171988452286648,0.02387006766019471,0.37546940206302865,0.37546940206302865,0.12496509944697419,0.0,4.9868710720572835,4.98281777600522,4.999050012933537,4.986881724797854,4.9828194785844175,4.999087559174484,24798.121478345198,21078.403256593418,0.85,1.0660674638636356,0.6624650336001662,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664234207853746,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.883582778593,1535.3110439305844,0.37546940206302865,0.12496509944697419,6.112874298809886,3.503731366375691
4441.0,-30.0080435014989,4.983832713702586,35.00563375783253,24.113164969626837,5.004129366195561,-26.506880572360632,-40.0355754076503,1.5029664370573022,-0.02281131828232219,-5.009668711584696,40.01126402063708,42261.23026694533,25747.38914924995,25747.38914924995,68008.61941619527,77357.44690675006,77357.44690675006,25747.38914924995,103104.83605600001,103104.83605600001,103104.83605600001,127902.9598379948,91530.90028638911,56434.68364658424,38995.79626644985,24798.123781994793,0.0,63793.92004844464,21078.405214695573,1535.3114324328485,0.0,0.8868287445309266,2.8159226445546457,0.0014959135982669303,354522.35409723135,1555018.957243395,4.386236690781184,1555018.957243395,4.386236690781184,0.85,0.09558994552592529,4.027634451161993,1.267104426850565,1.0,0.0,4.027634451161602,1.2847266638399326,1.2850145995353026,3.1350127342447736,19316.8635800562,1969.7718976466176,4632.441516551485,4632.441516551485,5.558060270649029,4.983832713702586,-2.328212491567473,7.31204520527006,3.5037109271912157,3.5037109271912157,1.001060264911776,0.0,0.0,0.00022411047736948042,0.9608701041913411,0.00023323701756554243,198.93177212721756,0.0,0.0,0.0,0.0018558327461923295,7.853880402064036e-05,0.00014557167334884006,0.0005863094866930883,0.09558994552591746,0.07171987677538574,0.02387006875053171,0.09558994794051555,0.07171987677539161,0.023870068750533664,0.37546934295200873,0.37546934295200873,0.1249650989808342,0.0,4.986872446535131,4.982810061431167,4.9990786963750224,4.986857393302387,4.982758655097996,4.9991728771980775,24798.123781994793,21078.405214695573,0.85,1.066067414646255,0.6624648592664074,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664233174048891,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.8829599132,1535.3114324328485,0.37546934295200873,0.1249650989808342,6.112874298809886,3.5037109271912157
4442.0,-30.00806109974619,4.983854504117447,35.005633628600414,24.113150650542252,5.004122173982571,-26.506897129988882,-40.035592939797766,1.5029582042253091,-0.02291502678070856,-5.009675510834287,40.01126375150395,42261.23181209562,25747.38515021667,25747.38515021667,68008.61696231228,77357.41803232659,77357.41803232659,25747.38515021667,103104.80318254326,103104.80318254326,103104.80318254326,127902.9306477798,91530.87562461302,56434.689404382145,38995.762466923195,24798.127465236543,0.0,63793.88993215974,21078.408345451062,1535.311806975214,0.0,0.886828710907992,2.8159232131101812,0.0014959135982669303,354522.26013529464,1555018.945636413,4.386237820561616,1555018.945636413,4.386237820561616,0.85,0.09558993767049662,4.027634451161993,1.2671044246526435,1.0,0.0,4.027634451161235,1.2847267023501268,1.2850146380541276,3.135012640271519,19316.858375385833,1969.7713669179418,4632.441516551485,4632.441516551485,5.558059407382162,4.983854504117447,-2.3282321776364396,7.312086681753887,3.5036905088409283,3.5036905088409283,1.001054431097408,0.0,0.0,0.00022411047736948042,0.9608718642740882,0.00023323659033224956,198.9317865255996,0.0,0.0,0.0,0.0018558327461923295,7.853864815090728e-05,0.00014557182921857314,0.0005863101144793952,0.09558993767049338,0.07171986795206808,0.0238700697184253,0.09558998693603103,0.07171986795207051,0.023870069718426108,0.37546928374035926,0.37546928374035926,0.12496509971472629,0.0,4.986852639366759,4.982781840471944,4.999084169016157,4.986760484053605,4.982656032787986,4.999093132584676,24798.127465236543,21078.408345451062,0.85,1.0660678794573368,0.6624651962286268,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664232142681906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.882337871579,1535.311806975214,0.37546928374035926,0.12496509971472629,6.112874298809886,3.5036905088409283
4443.0,-30.008078744671057,4.983876183107383,35.00563349184281,24.113132629450433,5.0041052211613755,-26.506914705750543,-40.03561061164362,1.502941182240883,-0.022865253504789962,-5.009689095505614,40.0112632738434,42261.233786526,25747.398521207666,25747.398521207666,68008.63230773367,77357.41365931486,77357.41365931486,25747.398521207666,103104.81218052252,103104.81218052252,103104.81218052252,127902.94498226934,91530.87153158868,56434.69165879993,38995.75541420972,24798.132801746822,0.0,63793.88821595654,21078.412881484797,1535.3124353253572,0.0,0.8868286435130444,2.8159209737006936,0.0014959135982669303,354522.07240257366,1555018.9250362066,4.386240085131912,1555018.9250362066,4.386240085131912,0.85,0.09558993288215886,4.027634451161993,1.2671044295979663,1.0,0.0,4.027634451161525,1.2847267819727874,1.2850147176946336,3.1350124459749176,19316.85751158582,1969.7712788348538,4632.441516551485,4632.441516551485,5.558062293763124,4.983876183107383,-2.328256811955305,7.312132995062688,3.503670136805583,3.503670136805583,1.001048610515881,0.0,0.0,0.00022411047736948042,0.9608736290287683,0.0002332361619664875,198.93180096217392,0.0,0.0,0.0,0.0018558327461923295,7.853849103947374e-05,0.00014557198633000668,0.0005863107472668176,0.09558993288215084,0.07171986142799437,0.023870071454156462,0.0955899427737643,0.0717198614280004,0.02387007145415847,0.37546922319900916,0.37546922319900916,0.12496510001964443,0.0,4.986852044901866,4.982765849205634,4.999129836952875,4.986823842000831,4.9826760626677356,4.999286681059459,24798.132801746822,21078.412881484797,0.85,1.0660681486839192,0.6624652450006229,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664231109735284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.881717203309,1535.3124353253572,0.37546922319900916,0.12496510001964443,6.112874298809886,3.503670136805583
4444.0,-30.008096369767276,4.983897892748029,35.005633340549295,24.113123688753717,5.004097170668738,-26.506931373359237,-40.03562437193466,1.5029321742606931,-0.022862516514180697,-5.009696028532373,40.01126257693839,42261.21960669571,25747.39484312252,25747.39484312252,68008.61444981824,77357.41010364573,77357.41010364573,25747.39484312252,103104.80494676824,103104.80494676824,103104.80494676824,127902.93888372165,91530.87185203309,56434.681355083194,38995.767218833214,24798.133936953403,0.0,63793.90115578662,21078.413846410393,1535.3126694838786,0.0,0.8868286107580546,2.8159201285049327,0.0014959135982669303,354521.97659196967,1555018.8949805852,4.386241185748281,1555018.8949805852,4.386241185748281,0.85,0.09558992442279202,4.027634451161993,1.2671044400380924,1.0,0.0,4.027634451161432,1.2847268241088512,1.285014759840141,3.1350123431537718,19316.857579213047,1969.771285730912,4632.441516551485,4632.441516551485,5.558061499778972,4.983897892748029,-2.3282765686374924,7.3121744613855215,3.5036497674744087,3.5036497674744087,1.0010427907069739,0.0,0.0,0.00022411047736948042,0.9608753918037815,0.0002332357340828285,198.93181538252716,0.0,0.0,0.0,0.0018558327461923295,7.853836870389474e-05,0.00014557210866558568,0.0005863112399898102,0.09558992442278502,0.07171985183253582,0.023870072590249206,0.09558992513084814,0.07171985183254106,0.02387007259025095,0.3754691623170192,0.3754691623170192,0.12496510242354646,0.0,4.986850974562401,4.982758311656482,4.999148197097668,4.9868335120181655,4.982714983296489,4.999208456334031,24798.133936953403,21078.413846410393,0.85,1.066067652513352,0.6624648883518277,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664230082070727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.881095013321,1535.3126694838786,0.3754691623170192,0.12496510242354646,6.112874298809886,3.5036497674744087
4445.0,-30.00811395119738,4.983919503568216,35.00563318201795,24.113105527963512,5.004081007506738,-26.50694881300066,-40.03564204378051,1.502915869309971,-0.022833861403626088,-5.009709024146589,40.0112620635346,42261.221755505954,25747.40670157754,25747.40670157754,68008.6284570835,77357.40202168313,77357.40202168313,25747.40670157754,103104.80872326066,103104.80872326066,103104.80872326066,127902.94754435364,91530.86434406154,56434.68407788414,38995.75585130822,24798.138821092965,0.0,63793.894672401184,21078.41799792902,1535.3132579465441,0.0,0.8868285464898178,2.8159182352364556,0.0014959135982669303,354521.7969998056,1555018.872838872,4.386243345256779,1555018.872838872,4.386243345256779,0.85,0.09558991964359961,4.027634451161993,1.2671044334443287,1.0,0.0,4.027634451164054,1.2847269003775026,1.285014836125886,3.1350121570417167,19316.85599471577,1969.7711241571558,4632.441516551485,4632.441516551485,5.558064059650474,4.983919503568216,-2.3283007422679876,7.312220245836203,3.503629443521183,3.503629443521183,1.0010369838631952,0.0,0.0,0.00022411047736948042,0.9608771502150018,0.00023323530725997014,198.93182976715607,0.0,0.0,0.0,0.0018558327461923295,7.853821159297812e-05,0.0001455722657765023,0.0005863118727751506,0.09558991964359255,0.07171984500162798,0.02387007464196457,0.09558989057229222,0.07171984500163328,0.023870074641966336,0.3754691016647154,0.3754691016647154,0.12496510488040816,0.0,4.986860753306871,4.9827548462787945,4.999197769631564,4.98687516274299,4.982716282946626,4.999371352050844,24798.138821092965,21078.41799792902,0.85,1.0660679804286304,0.6624649893618927,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664229052953313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.880472632405,1535.3132579465441,0.3754691016647154,0.12496510488040816,6.112874298809886,3.503629443521183
4446.0,-30.008131433103006,4.983941132628665,35.0056330103748,24.113096726965182,5.004072181446659,-26.50696542930142,-40.03565580407155,1.5029061776450858,-0.02281417423040466,-5.00971654018837,40.011261364562145,42261.208124182805,25747.404512746063,25747.404512746063,68008.61263692887,77357.40209409416,77357.40209409416,25747.404512746063,103104.80660684023,103104.80660684023,103104.80660684023,127902.94678160839,91530.86792062527,56434.67395071393,38995.77107767927,24798.14017476817,0.0,63793.91125244743,21078.419148552945,1535.313518310621,0.0,0.88682851077567,2.815917099353963,0.0014959135982669303,354521.6931323197,1555018.8426940853,4.386244545305437,1555018.8426940853,4.386244545305437,0.85,0.09558991200916632,4.027634451161993,1.2671044087177146,1.0,0.0,4.02763445116231,1.2847269457116037,1.2850148814701474,3.1350120464166857,19316.856749520906,1969.7712011258593,4632.441516551485,4632.441516551485,5.558063587149855,4.983941132628665,-2.328320895461927,7.312262028090592,3.5036091259398527,3.5036091259398527,1.001031178839958,0.0,0.0,0.00022411047736948042,0.9608788986756919,0.00023323488285397387,198.93184407035895,0.0,0.0,0.0,0.0018558327461923295,7.853808925780126e-05,0.00014557238811167914,0.0005863123654965234,0.09558991200916458,0.07171983576958238,0.0238700762395822,0.0955898643742374,0.07171983576958368,0.023870076239582635,0.37546904143818055,0.37546904143818055,0.12496510928542931,0.0,4.986871933762984,4.98276135149041,4.9992229958758685,4.986902365957974,4.98277308598324,4.9993096110474085,24798.14017476817,21078.419148552945,0.85,1.0660674553689438,0.6624646035096565,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664228028520463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.879850538764,1535.313518310621,0.37546904143818055,0.12496510928542931,6.112874298809886,3.5036091259398527
4447.0,-30.00814890650332,4.98396287175013,35.00563287623078,24.113091837521665,5.004071751326788,-26.506981198360492,-40.035665687732376,1.502904043183968,-0.02290844403950132,-5.00971960850442,40.011262113520935,42261.17832974944,25747.391305424193,25747.391305424193,68008.56963517363,77357.3840696529,77357.3840696529,25747.391305424193,103104.7753750771,103104.7753750771,103104.7753750771,127902.92380187355,91530.85679572039,56434.651055816925,38995.784155448295,24798.14842679646,0.0,63793.93258224476,21078.42616277699,1535.314070197428,0.0,0.8868284924513339,2.815917979419456,0.0014959135982669303,354521.6507299178,1555018.8749946475,4.3862451610305015,1555018.8749946475,4.3862451610305015,0.85,0.09558990442281767,4.027634451161993,1.2671043548686431,1.0,0.0,4.027634451161927,1.284726955695841,1.2850148914566224,3.1350120220529845,19316.85440169881,1969.7709617146334,4632.441516551485,4632.441516551485,5.558060736099966,4.98396287175013,-2.3283377231534024,7.312300594903532,3.5035888498790353,3.5035888498790353,1.0010253856797244,0.0,0.0,0.00022411047736948042,0.9608806462891486,0.000233234458655171,198.9318583666051,0.0,0.0,0.0,0.0018558327461923295,7.853800138771943e-05,0.00014557247598176099,0.0005863127194050923,0.09558990442281223,0.07171982660217661,0.02387007782063562,0.09558992663495045,0.0717198266021807,0.02387007782063698,0.37546898215483304,0.37546898215483304,0.12496511380501814,0.0,4.986860946891511,4.982756590363522,4.999193299456806,4.986811164464939,4.9827317136591205,4.999068680207188,24798.14842679646,21078.42616277699,0.85,1.0660664248515366,0.6624639149697388,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664227003223065,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.879229852882,1535.314070197428,0.37546898215483304,0.12496511380501814,6.112874298809886,3.5035888498790353
4448.0,-30.008166264846704,4.983984539434506,35.005632770764656,24.113073117937915,5.004059272996046,-26.506998068765597,-40.03568325480444,1.5028910769149488,-0.022965102417572325,-5.009731100084175,40.01126268053745,42261.181035998576,25747.399877874785,25747.399877874785,68008.58091387336,77357.35868558555,77357.35868558555,25747.399877874785,103104.75856346035,103104.75856346035,103104.75856346035,127902.91772874683,91530.83338693138,56434.65573734416,38995.7529439858,24798.159165286488,0.0,63793.912109272285,21078.435290493515,1535.3149578262617,0.0,0.8868284319246785,2.8159173822782813,0.0014959135982669303,354521.49192278547,1555018.8994485317,4.386247194816651,1555018.8994485317,4.386247194816651,0.85,0.0955899005813691,4.027634451161993,1.267104382342659,1.0,0.0,4.02763445116218,1.284727016347361,1.2850149521217358,3.1350118740501465,19316.849461461334,1969.7704579506085,4632.441516551485,4632.441516551485,5.558062586625345,4.983984539434506,-2.328360663721639,7.312345203156145,3.5035686430683914,3.5035686430683914,1.0010196123052546,0.0,0.0,0.00022411047736948042,0.9608823823985135,0.00023323403725028803,198.93187256871687,0.0,0.0,0.0,0.0018558327461923295,7.853784520896483e-05,0.0001455726321605156,0.0005863133484360249,0.09558990058136263,0.07171982071009424,0.023870079871268393,0.09558995510464631,0.0717198207100991,0.023870079871270006,0.375468922946881,0.375468922946881,0.1249651151011037,0.0,4.98684632632029,4.982736585279781,4.999194856220356,4.986765997666623,4.982634721982038,4.999179234985263,24798.159165286488,21078.435290493515,0.85,1.0660669437764185,0.6624641699917948,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664225972708472,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.878608754658,1535.3149578262617,0.375468922946881,0.1249651151011037,6.112874298809886,3.5035686430683914
4449.0,-30.00818365106132,4.984006128430419,35.005632642462366,24.113060056138806,5.00404397440851,-26.507015246233617,-40.035700891725696,1.5028755695808838,-0.02286982138264193,-5.009742986836844,40.011261804449965,42261.18381587505,25747.409320490446,25747.409320490446,68008.5931363655,77357.3678243287,77357.3678243287,25747.409320490446,103104.77714481915,103104.77714481915,103104.77714481915,127902.93838188208,91530.84337072453,56434.65936227144,38995.76000939232,24798.16123706293,0.0,63793.92124645525,21078.43705150349,1535.3153607536976,0.0,0.8868283746117406,2.815914743327407,0.0014959135982669303,354521.327654646,1555018.8616652552,4.386249120617261,1555018.8616652552,4.386249120617261,0.85,0.09558989437192067,4.027634451161993,1.2671043631108478,1.0,0.0,4.0276344511627915,1.2847270888850721,1.2850150246757042,3.1350116970424473,19316.851568460934,1969.7706728047738,4632.441516551485,4632.441516551485,5.558064624992291,4.984006128430419,-2.3283838999813318,7.312390028411751,3.5035484509394283,3.5035484509394283,1.0010138431255509,0.0,0.0,0.00022411047736948042,0.9608841212988369,0.0002332336151694837,198.93188679363422,0.0,0.0,0.0,0.0018558327461923295,7.85376884095098e-05,0.0001455727889599706,0.0005863139799669119,0.09558989437191509,0.07171981310063769,0.023870081271277398,0.09558988443093909,0.07171981310064188,0.023870081271278796,0.3754688628712712,0.3754688628712712,0.12496511569461544,0.0,4.986856213652345,4.9827404013798855,4.9992229843849145,4.986873165454199,4.9827330716536835,4.999312897451432,24798.16123706293,21078.43705150349,0.85,1.0660669826773572,0.6624641186831468,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664224945580365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.877989378963,1535.3153607536976,0.3754688628712712,0.12496511569461544,6.112874298809886,3.5035484509394283
