time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4450.0,-30.008201020302607,4.984027786232477,35.005632513997874,24.113050556648545,5.004039317546511,-26.507031344207693,-40.03571458216754,1.5028696414515315,-0.02294780474773006,-5.009747916973152,40.01126154312222,42261.17032589116,25747.401063753077,25747.401063753077,68008.57138964423,77357.34833030344,77357.34833030344,25747.401063753077,103104.74939405652,103104.74939405652,103104.74939405652,127902.91351821747,91530.82902306062,56434.65101864797,38995.753338236274,24798.164124160943,0.0,63793.91746239722,21078.4395055368,1535.315647471176,0.0,0.8868283504712714,2.815915192156633,0.0014959135982669303,354521.2595229928,1555018.8503948965,4.386249931773257,1555018.8503948965,4.386249931773257,0.85,0.09558988565029208,4.027634451161993,1.2671043240977453,1.0,0.0,4.02763445115964,1.2847271166147236,1.2850150524115704,3.1350116293761072,19316.848540501356,1969.7703640388265,4632.441516551485,4632.441516551485,5.558062842619575,4.984027786232477,-2.3284020153909926,7.31242980162347,3.5035282711855866,3.5035282711855866,1.0010080774815961,0.0,0.0,0.00022411047736948042,0.9608858585049389,0.00023323319350144074,198.9319010046664,0.0,0.0,0.0,0.0018558327461923295,7.853756669607319e-05,0.00014557291067340724,0.0005863144701841424,0.0955898856502906,0.07171980349089414,0.02387008215939645,0.09558991491621269,0.07171980349089525,0.023870082159396823,0.37546880353335027,0.37546880353335027,0.12496511733910429,0.0,4.98684686812561,4.982731242410409,4.999213076174215,4.98680011222541,4.982685235421741,4.999164069939809,24798.164124160943,21078.4395055368,0.85,1.0660667050229562,0.6624639465165569,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266422392218249,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.8773688663,1535.315647471176,0.37546880353335027,0.12496511733910429,6.112874298809886,3.5035282711855866
4451.0,-30.0082183490482,4.984049361371613,35.00563239389144,24.11303735515105,5.004025238020866,-26.50704834807749,-40.035728412307776,1.5028552370501922,-0.02287870577015383,-5.0097599014653245,40.01126152964008,42261.157549929965,25747.410983303653,25747.410983303653,68008.56853323361,77357.35174609961,77357.35174609961,25747.410983303653,103104.76272940326,103104.76272940326,103104.76272940326,127902.93426722196,91530.83375402265,56434.63955785322,38995.77132907714,24798.171537818707,0.0,63793.94286689585,21078.4458071459,1535.3163588228174,0.0,0.8868282895380181,2.8159128856934,0.0014959135982669303,354521.0939042343,1555018.8498134492,4.386251979222149,1555018.8498134492,4.386251979222149,0.85,0.09558988088867218,4.027634451161993,1.267104333438911,1.0,0.0,4.027634451160065,1.284727183993324,1.285015119805272,3.135011464957779,19316.84953893301,1969.7704658505208,4632.441516551485,4632.441516551485,5.558064983941928,4.984049361371613,-2.3284252577126314,7.312474619084245,3.5035081481699244,3.5035081481699244,1.0010023280485498,0.0,0.0,0.00022411047736948042,0.960887591664187,0.00023323277281720066,198.93191518256822,0.0,0.0,0.0,0.0018558327461923295,7.853744374083972e-05,0.0001455730336286407,0.0005863149654028767,0.09558988088866432,0.07171979705052951,0.02387008383813482,0.09558987434166195,0.0717197970505354,0.023870083838136776,0.3754687440009703,0.3754687440009703,0.12496511753558684,0.0,4.986858290293867,4.982739008236649,4.999235482951747,4.986881195695162,4.9827472916310285,4.99930232462043,24798.171537818707,21078.4458071459,0.85,1.066066235710363,0.6624634824360458,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664222895523052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.876748114133,1535.3163588228174,0.3754687440009703,0.12496511753558684,6.112874298809886,3.5035081481699244
4452.0,-30.008235605199506,4.984070912453611,35.00563225726699,24.113023664709203,5.0040138244564325,-26.50706501996797,-40.03574597937984,1.502843239224876,-0.022879203865045383,-5.009769164211965,40.01126080830313,42261.16054932194,25747.41387016021,25747.41387016021,68008.57441948215,77357.34265028164,77357.34265028164,25747.41387016021,103104.75652044185,103104.75652044185,103104.75652044185,127902.9299679373,91530.82702341715,56434.64492245746,38995.75788995521,24798.173447495457,0.0,63793.93133745067,21078.44743037114,1535.3166901391294,0.0,0.886828245016802,2.8159118110596753,0.0014959135982669303,354520.96589846845,1555018.8187041434,4.386253475202047,1555018.8187041434,4.386253475202047,0.85,0.09558987382570991,4.027634451161993,1.267104345527478,1.0,0.0,4.027634451163205,1.2847272401148344,1.2850151759393604,3.1350113280091936,19316.848118492613,1969.7703210059108,4632.441516551485,4632.441516551485,5.558065607124446,4.984070912453611,-2.3284465039597175,7.312517416413328,3.5034880363139513,3.5034880363139513,1.000996581803986,0.0,0.0,0.00022411047736948042,0.9608893175661716,0.0002332323538960012,198.9319293010774,0.0,0.0,0.0,0.0018558327461923295,7.853728756310988e-05,0.00014557318980637054,0.0005863155944296818,0.09558987382570064,0.07171978881076875,0.023870085014931885,0.09558985369090861,0.0717197888107757,0.0238700850149342,0.37546868533368805,0.37546868533368805,0.1249651185275015,0.0,4.986868146218512,4.982744561582194,4.999258265248898,4.9868899603469,4.982749168492603,4.999331783694231,24798.173447495457,21078.44743037114,0.85,1.066066520649704,0.662463649179624,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266422187278225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.876127594252,1535.3166901391294,0.37546868533368805,0.1249651185275015,6.112874298809886,3.5034880363139513
4453.0,-30.008252820445215,4.984092344547828,35.00563209430338,24.11300054462629,5.003995708124375,-26.507082325350645,-40.03575984444467,1.5028252130297668,-0.02289136606958664,-5.009782925647244,40.011259767869554,42261.14841591767,25747.42814869404,25747.42814869404,68008.5765646117,77357.32241431119,77357.32241431119,25747.42814869404,103104.75056300523,103104.75056300523,103104.75056300523,127902.92594884432,91530.80642255313,56434.6324241596,38995.74888710392,24798.175385839095,0.0,63793.92427294301,21078.44907796323,1535.3171255575426,0.0,0.8868281787595984,2.815910364530497,0.0014959135982669303,354520.7757235113,1555018.7738330676,4.386255701544041,1555018.7738330676,4.386255701544041,0.85,0.09558986896880724,4.027634451161993,1.267104278490879,1.0,0.0,4.027634451160914,1.2847273244348987,1.2850152602783227,3.135011122250079,19316.843770845222,1969.7698776692573,4632.441516551485,4632.441516551485,5.558068689415669,4.984092344547828,-2.328471045145867,7.312563389693695,3.5034679531593067,3.5034679531593067,1.0009908437598019,0.0,0.0,0.00022411047736948042,0.9608910393802426,0.000233231935968544,198.9319433861207,0.0,0.0,0.0,0.0018558327461923295,7.853716429778883e-05,0.0001455733130716916,0.0005863160908973356,0.09558986896879985,0.07171978215643898,0.02387008681236087,0.0955898245542309,0.07171978215644452,0.02387008681236272,0.37546862722943736,0.37546862722943736,0.12496512019348123,0.0,4.986878061126674,4.982737409392712,4.999319461349387,4.986891559577657,4.982682643133842,4.999538081996036,24798.175385839095,21078.44907796323,0.85,1.0660666723313064,0.6624635323436583,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664220851181949,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.875507951054,1535.3171255575426,0.37546862722943736,0.12496512019348123,6.112874298809886,3.5034679531593067
4454.0,-30.008269988397256,4.984113931803458,35.005631940638004,24.113000649400078,5.003997090724693,-26.50709763818588,-40.03577343011273,1.5028247405132797,-0.02294573381993814,-5.009783762929991,40.011259712775335,42261.135264028606,25747.409529324403,25747.409529324403,68008.54479335301,77357.31715481188,77357.31715481188,25747.409529324403,103104.72668413629,103104.72668413629,103104.72668413629,127902.90442417256,91530.80867296184,56434.62678217845,38995.75765642599,24798.177740036284,0.0,63793.93539646227,21078.45107903084,1535.317288839399,0.0,0.8868281746986129,2.815910980904636,0.0014959135982669303,354520.7641527577,1555018.771457003,4.38625583799929,1555018.771457003,4.38625583799929,0.85,0.09558985905226795,4.027634451161993,1.2671042861836033,1.0,0.0,4.027634451161917,1.284727326645161,1.2850152624890805,3.135011116856563,19316.84424577596,1969.7699260987147,4632.441516551485,4632.441516551485,5.558064670073045,4.984113931803458,-2.328486088214421,7.312600020017879,3.503447870028485,3.503447870028485,1.0009851057224242,0.0,0.0,0.00022411047736948042,0.960892756467465,0.00023323151918990307,198.93195743247162,0.0,0.0,0.0,0.0018558327461923295,7.853704351657656e-05,0.00014557343385290388,0.0005863165773599072,0.09558985905226924,0.07171977127738552,0.023870087774883725,0.09558985520617871,0.07171977127738455,0.023870087774883402,0.3754685688085117,0.3754685688085117,0.1249651247443386,0.0,4.986870373518116,4.982733879224725,4.999299279059244,4.986838029110061,4.982718167061762,4.99921695803755,24798.177740036284,21078.45107903084,0.85,1.0660659884156396,0.662463210670214,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664219835222208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.874888552124,1535.317288839399,0.3754685688085117,0.1249651247443386,6.112874298809886,3.503447870028485
4455.0,-30.008287056572424,4.984135401908629,35.00563181287544,24.112977110222005,5.0039815988798955,-26.507114548808516,-40.03578722532836,1.5028090911159717,-0.023015841981532503,-5.0097972796870405,40.011260159920475,42261.12348628376,25747.423587379515,25747.423587379515,68008.54707366327,77357.28459639609,77357.28459639609,25747.423587379515,103104.7081837756,103104.7081837756,103104.7081837756,127902.8968354844,91530.77675235215,56434.615642239834,38995.734566791456,24798.188651708806,0.0,63793.92321850026,21078.460353952483,1535.318232385795,0.0,0.886828104300827,2.8159103240383767,0.0014959135982669303,354520.57735919283,1555018.79074116,4.386258203471353,1555018.79074116,4.386258203471353,0.85,0.09558985640550216,4.027634451161993,1.2671042686002334,1.0,0.0,4.027634451160559,1.2847273998474285,1.285015335707754,3.1350109382272895,19316.837509186887,1969.769239157805,4632.441516551485,4632.441516551485,5.558067704769773,4.984135401908629,-2.328510357463698,7.312645759372327,3.5034278694248466,3.5034278694248466,1.000979391264242,0.0,0.0,0.00022411047736948042,0.9608944635785921,0.0002332311048341786,198.93197139718978,0.0,0.0,0.0,0.0018558327461923295,7.853692087259135e-05,0.00014557355649688907,0.0005863170713250472,0.09558985640549428,0.07171976622183672,0.02387009018365755,0.09558988406570437,0.07171976622184263,0.02387009018365952,0.3754685103492139,0.3754685103492139,0.12496512670693981,0.0,4.986857725577806,4.982707833307472,4.999326887270456,4.986781437705531,4.982577957254534,4.999411621422041,24798.188651708806,21078.460353952483,0.85,1.0660662276676027,0.6624631525096111,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266421881190735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.874269526801,1535.318232385795,0.3754685103492139,0.12496512670693981,6.112874298809886,3.5034278694248466
4456.0,-30.00830414136323,4.984156856680763,35.00563166475802,24.11296338485556,5.003970635758009,-26.50713102141914,-40.03580475747583,1.502797515813896,-0.02302775447952854,-5.00980606874881,40.01125931151366,42261.12705836295,25747.42542734387,25747.42542734387,68008.55248570682,77357.27337524395,77357.27337524395,25747.42542734387,103104.69880258782,103104.69880258782,103104.69880258782,127902.88840323778,91530.76800943611,56434.621692554894,38995.71812986802,24798.18960064996,0.0,63793.90773051798,21078.461160552466,1535.3184975117542,0.0,0.8868280626498946,2.8159094546199777,0.0014959135982669303,354520.4558996146,1555018.7541516763,4.386259603005793,1555018.7541516763,4.386259603005793,0.85,0.09558984899430434,4.027634451161993,1.2671042740950362,1.0,0.0,4.027634451160132,1.2847274539925453,1.285015389865006,3.1350108061015747,19316.835664064463,1969.76905100768,4632.441516551485,4632.441516551485,5.558068101960833,4.984156856680763,-2.328531171099076,7.312688027779839,3.5034078694595787,3.5034078694595787,1.000973676988451,0.0,0.0,0.00022411047736948042,0.9608961723548378,0.0002332306900757654,198.93198537550438,0.0,0.0,0.0,0.0018558327461923295,7.853676500631395e-05,0.00014557371236316647,0.0005863176990974358,0.09558984899429777,0.07171975740804112,0.023870091586256654,0.09558986656953429,0.07171975740804605,0.023870091586258295,0.37546845049090954,0.37546845049090954,0.12496512948477162,0.0,4.986845185190873,4.982683841477012,4.9993487539533135,4.986778314269259,4.982571168087816,4.999419510498569,24798.18960064996,21078.461160552466,0.85,1.0660665713251585,0.6624633693374753,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664217794145958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.873651928081,1535.3184975117542,0.37546845049090954,0.12496512948477162,6.112874298809886,3.5034078694595787
4457.0,-30.00832125092104,4.9841782920164555,35.005631514033915,24.11294955471533,5.003960192720922,-26.50714746433227,-40.035818482842274,1.5027864061321878,-0.023049919808158847,-5.009815022758096,40.01125893935477,42261.1148290812,25747.427759716902,25747.427759716902,68008.5425887981,77357.25971604328,77357.25971604328,25747.427759716902,103104.68747576018,103104.68747576018,103104.68747576018,127902.8810715574,91530.75704895462,56434.61216199275,38995.716541068745,24798.193595797224,0.0,63793.91013686597,21078.46455642764,1535.3189413503803,0.0,0.8868280184354341,2.8159087006165073,0.0014959135982669303,354520.33216059266,1555018.738101475,4.386261088678755,1555018.738101475,4.386261088678755,0.85,0.09558984229636211,4.027634451161993,1.2671042301366104,1.0,0.0,4.027634451162702,1.2847275059596608,1.2850154418437685,3.135010679290661,19316.83335094261,1969.768815134894,4632.441516551485,4632.441516551485,5.558068605447606,4.9841782920164555,-2.328552079469224,7.31273037148568,3.5033879006523536,3.5033879006523536,1.0009679716149582,0.0,0.0,0.00022411047736948042,0.9608978836114983,0.0002332302747167781,198.93199937408463,0.0,0.0,0.0,0.0018558327461923295,7.85366429837098e-05,0.00014557383438577062,0.0005863181905598801,0.09558984229635623,0.07171974903493537,0.023870093261420856,0.09558986384170945,0.07171974903493979,0.023870093261422323,0.37546838962065054,0.37546838962065054,0.12496513258487402,0.0,4.986832573341701,4.982660381580274,4.999368736014048,4.98676510294996,4.982549522399552,4.999431640455157,24798.193595797224,21078.46455642764,0.85,1.066066375973661,0.6624631526490936,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664216777111514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.873033427551,1535.3189413503803,0.37546838962065054,0.12496513258487402,6.112874298809886,3.5033879006523536
4458.0,-30.008338302447257,4.984199696790571,35.00563136015506,24.112941102962964,5.00394901787976,-26.50716392820463,-40.035832243133314,1.502774643637101,-0.022966558324753805,-5.009824481768722,40.01125854601767,42261.10284744944,25747.431427106138,25747.431427106138,68008.53427455557,77357.27077620204,77357.27077620204,25747.431427106138,103104.70220330817,103104.70220330817,103104.70220330817,127902.89986746243,91530.77048806161,56434.602559309125,38995.74214305831,24798.19766415426,0.0,63793.93980721258,21078.46801453112,1535.3194036717239,0.0,0.8868279717279687,2.815906501605669,0.0014959135982669303,354520.2014427941,1555018.7211379125,4.386262658120577,1555018.7211379125,4.386262658120577,0.85,0.095589835721385,4.027634451161993,1.2671042389282956,1.0,0.0,4.027634451160617,1.284727560980408,1.285015496876847,3.135010545028242,19316.836187158526,1969.7691043484297,4632.441516551485,4632.441516551485,5.558069397122843,4.984199696790571,-2.3285733356536156,7.312773032444187,3.5033679617397553,3.5033679617397553,1.0009622747827873,0.0,0.0,0.00022411047736948042,0.9608995890672648,0.0002332298607672651,198.93201332518697,0.0,0.0,0.0,0.0018558327461923295,7.853652065079213e-05,0.0001455739567186883,0.0005863186832721539,0.09558983572138037,0.0717197406935974,0.02387009502778296,0.09558981294313747,0.07171974069360089,0.02387009502778412,0.3754683279571039,0.3754683279571039,0.12496513584303691,0.0,4.986841239963837,4.982664381247901,4.999391423531051,4.986857923443949,4.98266240039726,4.999464189657601,24798.19766415426,21078.46801453112,0.85,1.0660657498201183,0.6624626567220007,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266421576099853,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.872413861365,1535.3194036717239,0.3754683279571039,0.12496513584303691,6.112874298809886,3.5033679617397553
4459.0,-30.008355258305542,4.9842211781362815,35.00563122440877,24.112931393925123,5.003945860211171,-26.50717950422579,-40.03584586372597,1.5027701061313516,-0.023078423122001368,-5.009828835314585,40.0112587664112,42261.09071396914,25747.422238514802,25747.422238514802,68008.51295248394,77357.24421967422,77357.24421967422,25747.422238514802,103104.66645818902,103104.66645818902,103104.66645818902,127902.86975514759,91530.74951740855,56434.596011703245,38995.72611745034,24798.203296958574,0.0,63793.92941440891,21078.472802414788,1535.3198342376063,0.0,0.8868279487773557,2.8159074627568934,0.0014959135982669303,354520.141279439,1555018.730642887,4.3862634292960925,1555018.730642887,4.3862634292960925,0.85,0.09558982756147516,4.027634451161993,1.2671042235428467,1.0,0.0,4.027634451161821,1.2847275822052393,1.2850155181064353,3.1350104932351064,19316.83176147012,1969.7686530538074,4632.441516551485,4632.441516551485,5.558067413591847,4.9842211781362815,-2.3285908090534835,7.3128119871897646,3.5033480493333076,3.5033480493333076,1.000956585523802,0.0,0.0,0.00022411047736948042,0.9609012849577641,0.00023322944914089806,198.9320271980183,0.0,0.0,0.0,0.0018558327461923295,7.85363995600061e-05,0.00014557407780947432,0.0005863191709815753,0.09558982756147348,0.07171973116799703,0.02387009639347645,0.09558986990419595,0.07171973116799829,0.023870096393476866,0.3754682673091675,0.3754682673091675,0.12496513940510061,0.0,4.986824730014234,4.982648418889653,4.999373265791462,4.986750412192578,4.982576294326634,4.999292357663933,24798.203296958574,21078.472802414788,0.85,1.0660655892615873,0.6624625744471507,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266421474633438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.871794887425,1535.3198342376063,0.3754682673091675,0.12496513940510061,6.112874298809886,3.5033480493333076
4460.0,-30.008372223662832,4.984242438421193,35.00563107122509,24.112903978116833,5.003921700883365,-26.507197189064872,-40.03585976371539,1.502746666285382,-0.0230239348686041,-5.009847186917857,40.01125798701491,42261.079822575,25747.44876581068,25747.44876581068,68008.52858838567,77357.23102400171,77357.23102400171,25747.44876581068,103104.67978981239,103104.67978981239,103104.67978981239,127902.88865434696,91530.7334091206,56434.582207693646,38995.72355714106,24798.208864534565,0.0,63793.93242167562,21078.47753485438,1535.3205847886875,0.0,0.8868278582181869,2.815904605018966,0.0014959135982669303,354519.8876715358,1555018.6970296432,4.386266472222215,1555018.6970296432,4.386266472222215,0.85,0.09558982502009855,4.027634451161993,1.2671041971677917,1.0,0.0,4.027634451163102,1.2847276918484782,1.2850156277742477,3.1350102256821404,19316.828361944932,1969.7683063987124,4632.441516551485,4632.441516551485,5.558073140009716,4.984242438421193,-2.3286185253968195,7.312860963818013,3.5033281957005813,3.5033281957005813,1.0009509130573089,0.0,0.0,0.00022411047736948042,0.9609029818015666,0.0002332290372845995,198.9320410786234,0.0,0.0,0.0,0.0018558327461923295,7.8536275985485e-05,0.0001455742013839954,0.0005863196686945737,0.09558982502008609,0.07171972615712803,0.02387009886295805,0.09558980986278155,0.07171972615713738,0.02387009886296116,0.3754682062653561,0.3754682062653561,0.12496514074746438,0.0,4.986831411767923,4.982633935087279,4.999443543685402,4.986823252049248,4.9825411174922465,4.999689764404991,24798.208864534565,21078.47753485438,0.85,1.0660657841070482,0.6624623724907059,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266421372804056,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.87117726165,1535.3205847886875,0.3754682062653561,0.12496514074746438,6.112874298809886,3.5033281957005813
4461.0,-30.008389057702818,4.984263825228746,35.005630894975184,24.112904571834974,5.003919860851452,-26.50721252362386,-40.035877156164474,1.502743326772534,-0.022999557672505944,-5.009849267897065,40.01125700879431,42261.08371867643,25747.43358309364,25747.43358309364,68008.51730177007,77357.24085855928,77357.24085855928,25747.43358309364,103104.67444165293,103104.67444165293,103104.67444165293,127902.88062849139,91530.74931389629,56434.59217401366,38995.73015542514,24798.20618683846,0.0,63793.936342263594,21078.47525881269,1535.3204899046602,0.0,0.8868278511707806,2.8159040419347012,0.0014959135982669303,354519.8589136886,1555018.6548416459,4.386266709025828,1555018.6548416459,4.386266709025828,0.85,0.09558981384987161,4.027634451161993,1.2671042048605163,1.0,0.0,4.027634451163347,1.2847277074695296,1.2850156433988,3.135010187563436,19316.831718520487,1969.7686486741638,4632.441516551485,4632.441516551485,5.558069862533468,4.984263825228746,-2.328634333582284,7.312898158811031,3.503308311183423,3.503308311183423,1.0009452317666923,0.0,0.0,0.00022411047736948042,0.9609046655144489,0.00023322862861686306,198.93205485179007,0.0,0.0,0.0,0.0018558327461923295,7.853612136234196e-05,0.00014557435600713847,0.0005863202914600718,0.09558981384987018,0.0717197141481611,0.023870099701709082,0.09558978408094712,0.07171971414816217,0.02387009970170944,0.37546814498390224,0.37546814498390224,0.12496514566705816,0.0,4.986835863116369,4.982640782947783,4.999440791434495,4.986849710224533,4.982664218901164,4.999425825959918,24798.20618683846,21078.47525881269,0.85,1.0660655416667604,0.6624623928509392,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266421272022593,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.870558880382,1535.3204899046602,0.37546814498390224,0.12496514566705816,6.112874298809886,3.503308311183423
4462.0,-30.008405925944732,4.984285250974332,35.00563076649232,24.1129002761096,5.00391565605987,-26.507228125552075,-40.03589077675713,1.5027378556671944,-0.022995302070455637,-5.009855281228577,40.011258047615684,42261.07195561305,25747.428910529718,25747.428910529718,68008.50086614277,77357.24049846025,77357.24049846025,25747.428910529718,103104.66940898997,103104.66940898997,103104.66940898997,127902.88690744147,91530.75408010505,56434.58553725786,38995.742825385765,24798.217498451497,0.0,63793.960323837266,21078.48487368377,1535.321287383573,0.0,0.8868278168114268,2.815903284146089,0.0014959135982669303,354519.77581317077,1555018.6996431898,4.386267863552618,1555018.6996431898,4.386267863552618,0.8499999999999999,0.0955898079559469,4.027634451161993,1.2671042048605163,1.0,0.0,4.027634451162037,1.2847277330614122,1.2850156689964183,3.135010125113774,19316.832724390682,1969.7687512443783,4632.441516551485,4632.441516551485,5.558068853872289,4.984285250974332,-2.3286529347689644,7.312938185743296,3.5032885002677374,3.5032885002677374,1.0009395715050677,0.0,0.0,0.00022411047736948042,0.9609063526513417,0.0002332282191194935,198.9320686529418,0.0,0.0,0.0,0.0018558327461923295,7.853600027212533e-05,0.0001455744770973551,0.0005863207791671999,0.09558980795594187,0.07171970636822446,0.023870101587717407,0.09558980430461868,0.07171970636822823,0.023870101587718663,0.37546808479679944,0.37546808479679944,0.12496514906479242,0.0,4.986842972945794,4.982657468860566,4.999419124668577,4.986859979158112,4.982712782484498,4.999321024760945,24798.217498451497,21078.48487368377,0.85,1.0660648832728246,0.6624619594250487,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664211706413768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.869942564326,1535.321287383573,0.37546808479679944,0.12496514906479242,6.112874298809886,3.5032885002677374
4463.0,-30.008422674273884,4.984306591787615,35.005630646643226,24.112881731148832,5.003901754751577,-26.507244589229185,-40.03590450212357,1.5027236697068471,-0.023016483483274897,-5.009867079685744,40.011258042124766,42261.061201262346,25747.439102406068,25747.439102406068,68008.5003036684,77357.2217462454,77357.2217462454,25747.439102406068,103104.66084865146,103104.66084865146,103104.66084865146,127902.88571426464,91530.73648022237,56434.575935239205,38995.73393887019,24798.22486561318,0.0,63793.958804483365,21078.491135771204,1535.3219893377009,0.0,0.8868277567956153,2.8159021852086945,0.0014959135982669303,354519.6127658432,1555018.699406382,4.386269880175732,1555018.699406382,4.386269880175732,0.85,0.0955898034210216,4.027634451161993,1.2671041641989724,1.0,0.0,4.027634451161581,1.284727799418288,1.2850157353681662,3.1350099631888297,19316.829010076373,1969.7683724897263,4632.441516551485,4632.441516551485,5.5580710539813065,4.984306591787615,-2.328675744323978,7.312982336111593,3.5032687367430366,3.5032687367430366,1.0009339247837248,0.0,0.0,0.00022411047736948042,0.9609080277978951,0.00023322781253380984,198.93208235598593,0.0,0.0,0.0,0.0018558327461923295,7.85358782506202e-05,0.00014557459911886022,0.0005863212706252178,0.09558980342101454,0.07171970001757179,0.023870103403442755,0.09558980423459566,0.07171970001757708,0.023870103403444518,0.3754680260865845,0.3754680260865845,0.12496515009572365,0.0,4.9868489835504874,4.982661182624156,4.999432034754989,4.986850596202487,4.982653611362593,4.999461243241456,24798.22486561318,21078.491135771204,0.85,1.0660648998457962,0.6624618066231733,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664210690755908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.869325001955,1535.3219893377009,0.3754680260865845,0.12496515009572365,6.112874298809886,3.5032687367430366
4464.0,-30.008439431406867,4.984327978121858,35.00563052530891,24.11287244120615,5.003895913680018,-26.507260254734398,-40.035918122716225,1.5027167370075483,-0.02306311690529128,-5.009872741665082,40.01125775916551,42261.04992659498,25747.433639890827,25747.433639890827,68008.48356648581,77357.20776380794,77357.20776380794,25747.433639890827,103104.64140369877,103104.64140369877,103104.64140369877,127902.86927879268,91530.72691692649,56434.56907971354,38995.73093023661,24798.22787509391,0.0,63793.95880533052,21078.493693829823,1535.3223003419805,0.0,0.8868277290094047,2.815902136841476,0.0014959135982669303,354519.5345208372,1555018.6872031179,4.386270813835,1555018.6872031179,4.386270813835,0.85,0.09558979518419816,4.027634451161993,1.2671041411207993,1.0,0.0,4.027634451162869,1.2847278318469912,1.2850157678041374,3.135009884055876,19316.826991819355,1969.768166684786,4632.441516551485,4632.441516551485,5.558069874794213,4.984327978121858,-2.328694041493066,7.313022019614923,3.5032489833066673,3.5032489833066673,1.0009282809447622,0.0,0.0,0.00022411047736948042,0.9609097038281571,0.00023322740573505427,198.93209606623498,0.0,0.0,0.0,0.0018558327461923295,7.853575716075026e-05,0.00014557472020873015,0.0005863217583309496,0.09558979518419589,0.07171969088159294,0.023870104302602942,0.09558981896092726,0.07171969088159465,0.023870104302603515,0.37546796778202685,0.37546796778202685,0.12496515131643032,0.0,4.986843264779509,4.982657756920446,4.999419423697816,4.986809624759815,4.9826332919085985,4.999358214613551,24798.22787509391,21078.493693829823,0.85,1.066064637468511,0.6624616298787168,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664209679124245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.868709279564,1535.3223003419805,0.37546796778202685,0.12496515131643032,6.112874298809886,3.5032489833066673
4465.0,-30.00845614949721,4.98434932140816,35.00563041477286,24.112853442225628,5.003884918967147,-26.50727640051939,-40.03593184808267,1.5027051699893308,-0.023154117788351414,-5.009882499764416,40.01125783102027,42261.039101620394,25747.43880564378,25747.43880564378,68008.47790726417,77357.17537412803,77357.17537412803,25747.43880564378,103104.6141797718,103104.6141797718,103104.6141797718,127902.84904631125,91530.69684406075,56434.560571553004,38995.706969453044,24798.23486653946,0.0,63793.941835992504,21078.49963655854,1535.3229324577137,0.0,0.8868276790957712,2.8159021931162225,0.0014959135982669303,354519.3996700518,1555018.6903020176,4.386272491009689,1555018.6903020176,4.386272491009689,0.85,0.09558978947755406,4.027634451161993,1.267104146066122,1.0,0.0,4.027634451161753,1.2847278859533955,1.2850158219226682,3.135009752024717,19316.820645181844,1969.767519507869,4632.441516551485,4632.441516551485,5.55807098991956,4.98434932140816,-2.3287152979975945,7.313064619405754,3.5032292791704767,3.5032292791704767,1.0009226511915648,0.0,0.0,0.00022411047736948042,0.960911375956551,0.00023322699988475722,198.93210974454234,0.0,0.0,0.0,0.0018558327461923295,7.853563513959443e-05,0.00014557484222988597,0.0005863222497875606,0.09558978947754933,0.07171968383780543,0.0238701056397439,0.09558985484693155,0.07171968383780898,0.023870105639745086,0.37546790937134306,0.37546790937134306,0.12496515114928136,0.0,4.9868239984387515,4.982630547109636,4.9994240239561805,4.986728381976093,4.982503159869168,4.999423872363025,24798.23486653946,21078.49963655854,0.85,1.0660648323332456,0.6624616364085021,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266420866533483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.868092822524,1535.3229324577137,0.37546790937134306,0.12496515114928136,6.112874298809886,3.5032292791704767
4466.0,-30.00847283656778,4.984370543645732,35.00563027605063,24.112835560832195,5.003867036054073,-26.507293207205507,-40.035949380230136,1.5026874066918385,-0.023078981192384163,-5.009895979099295,40.01125678896307,42261.044486598854,25747.453331491324,25747.453331491324,68008.49781809018,77357.17529591327,77357.17529591327,25747.453331491324,103104.6286274046,103104.6286274046,103104.6286274046,127902.86529673258,91530.69628161653,56434.56547230223,38995.70089923811,24798.236669327973,0.0,63793.93756856608,21078.501168928775,1535.3233559845248,0.0,0.8868276142796014,2.815899632877907,0.0014959135982669303,354519.21339420264,1555018.645360922,4.386274668932656,1555018.645360922,4.386274668932656,0.8499999999999999,0.09558978374763985,4.027634451161993,1.267104163100012,1.0,0.0,4.027634451161566,1.2847279690438027,1.2850159050316978,3.135009549266434,19316.820526482497,1969.7675074039043,4632.441516551485,4632.441516551485,5.558074125598121,4.984370543645732,-2.328739287300693,7.313109830946425,3.503209597692048,3.503209597692048,1.0009170279120136,0.0,0.0,0.00022411047736948042,0.9609130449855059,0.00023322659478814843,198.9321233974719,0.0,0.0,0.0,0.0018558327461923295,7.853547927567512e-05,0.0001455749980938053,0.0005863228775504517,0.09558978374762647,0.07171967671425278,0.0238701070333737,0.09558978731845409,0.07171967671426281,0.02387010703337704,0.37546784943057215,0.37546784943057215,0.12496515090759366,0.0,4.986827723306476,4.9826193499806095,4.999472584455475,4.986816997906885,4.982548940178333,4.9996411988771,24798.236669327973,21078.501168928775,0.85,1.066065215758069,0.6624617651352286,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266420765358615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.867476589066,1535.3233559845248,0.37546784943057215,0.12496515090759366,6.112874298809886,3.503209597692048
4467.0,-30.008489456901373,4.984391723826002,35.00563010040092,24.112822184711717,5.00385376881669,-26.50730949220762,-40.035963140521176,1.5026738041229428,-0.02303372637902612,-5.009905822869948,40.011255435926415,42261.03414189862,25747.45837836757,25747.45837836757,68008.49252026618,77357.17485057208,77357.17485057208,25747.45837836757,103104.63322893964,103104.63322893964,103104.63322893964,127902.86828745692,91530.69719376866,56434.556485095316,38995.71189852594,24798.235058517275,0.0,63793.94695704321,21078.499799739682,1535.3235000093473,0.0,0.8868275690886273,2.8158978894813647,0.0014959135982669303,354519.07735959033,1555018.5870081277,4.386276187419006,1555018.5870081277,4.386276187419006,0.85,0.09558977597187299,4.027634451161993,1.2671041130973029,1.0,0.0,4.027634451161839,1.2847280326718042,1.2850159686739597,3.135009394000582,19316.820718984898,1969.7675270336863,4632.441516551485,4632.441516551485,5.558075215061685,4.984391723826002,-2.328760628790559,7.313152352616561,3.5031899152693957,3.5031899152693957,1.0009114043626846,0.0,0.0,0.00022411047736948042,0.9609147073425934,0.0002332261913122937,198.9321369958009,0.0,0.0,0.0,0.0018558327461923295,7.853535694443388e-05,0.00014557512042504654,0.0005863233702559734,0.09558977597187229,0.07171966766872173,0.023870108303150565,0.09558973223230474,0.07171966766872225,0.023870108303150735,0.3754677892190277,0.3754677892190277,0.1249651532762631,0.0,4.986840340804122,4.982619557404917,4.999522489477442,4.986872096490913,4.982601676224249,4.999703394121411,24798.235058517275,21078.499799739682,0.85,1.0660649758206826,0.6624615054835193,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266420664757571,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.86686041977,1535.3235000093473,0.3754677892190277,0.1249651532762631,6.112874298809886,3.5031899152693957
4468.0,-30.008506057917035,4.984413032508084,35.00562994623672,24.112822394259297,5.003854283698387,-26.507324381598327,-40.03597662141544,1.5026726073796526,-0.023061799634263025,-5.0099075603622065,40.01125571044193,42261.02302794032,25747.442958150157,25747.442958150157,68008.46598609048,77357.17362116324,77357.17362116324,25747.442958150157,103104.6165793134,103104.6165793134,103104.6165793134,127902.85644648407,91530.70289338233,56434.55230015943,38995.72288135878,24798.23986717067,0.0,63793.96274852945,21078.503887095067,1535.3238257129224,0.0,0.8868275592536458,2.8158980554089608,0.0014959135982669303,354519.05334856326,1555018.5988472356,4.3862765178895495,1555018.5988472356,4.3862765178895495,0.85,0.09558976682376996,4.027634451161993,1.2671041323291141,1.0,0.0,4.027634451162,1.284728038269746,1.285015974273156,3.135009380340415,19316.821921842726,1969.7676496910492,4632.441516551485,4632.441516551485,5.558071886316496,4.984413032508084,-2.3287759815211992,7.313189014029284,3.503170255529853,3.503170255529853,1.0009057872942437,0.0,0.0,0.00022411047736948042,0.9609163677705936,0.00023322578830604736,198.93215057832631,0.0,0.0,0.0,0.0018558327461923295,7.8535237097245e-05,0.00014557524027223543,0.0005863238529566402,0.09558976682376298,0.07171965730023229,0.023870109523530688,0.09558975708327,0.07171965730023754,0.023870109523532433,0.3754677294752758,0.3754677294752758,0.12496515784715963,0.0,4.986842085845126,4.982627745785749,4.999504871089641,4.986845760727931,4.982657196714854,4.999431094131523,24798.23986717067,21078.503887095067,0.85,1.06606429599262,0.6624611672820796,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664205643559046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.8662450312,1535.3238257129224,0.3754677294752758,0.12496515784715963,6.112874298809886,3.503170255529853
4469.0,-30.00852258516379,4.9844341288484335,35.005629791639876,24.112794699054234,5.0038316810978625,-26.507341516476583,-40.0359942583367,1.5026506124106294,-0.023044566250746357,-5.009925277727506,40.01125538951043,42261.02925920255,25747.468439158092,25747.468439158092,68008.49769836065,77357.15309132088,77357.15309132088,25747.468439158092,103104.62153047898,103104.62153047898,103104.62153047898,127902.86944211458,91530.67990371834,56434.5560716,38995.69314679815,24798.2479116356,0.0,63793.941058433746,21078.51072489026,1535.3247028156788,0.0,0.8868274702616717,2.8158957610389534,0.0014959135982669303,354518.8085060268,1555018.585006334,4.386279508157319,1555018.585006334,4.386279508157319,0.85,0.09558976524890483,4.027634451161993,1.2671041290322322,1.0,0.0,4.0276344511613305,1.284728141154438,1.285016077180907,3.1350091292799265,19316.817070058227,1969.7671549467175,4632.441516551485,4632.441516551485,5.558077386873349,4.9844341288484335,-2.328803009852734,7.313237138701167,3.5031506698553248,3.5031506698553248,1.0009001913872357,0.0,0.0,0.00022411047736948042,0.960918020823341,0.00023322538709124886,198.93216410049774,0.0,0.0,0.0,0.0018558327461923295,7.853508030260396e-05,0.00014557539706687645,0.0005863244844681382,0.0955897652488962,0.07171965298461287,0.02387011226428333,0.09558972421389422,0.07171965298461935,0.023870112264285488,0.37546767059007435,0.37546767059007435,0.12496516011668764,0.0,4.986856547211687,4.982624654560311,4.9995720722623105,4.986880711476772,4.982578612770624,4.999807191818888,24798.2479116356,21078.51072489026,0.85,1.0660651555618184,0.662461490198457,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266420463345103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.865629475624,1535.3247028156788,0.37546767059007435,0.12496516011668764,6.112874298809886,3.5031506698553248
4470.0,-30.00853907767949,4.9844554009374304,35.00562963094316,24.11279462920504,5.003834105358728,-26.507356117227946,-40.036003932449944,1.5026511449071576,-0.02312353484205687,-5.0099247845232915,40.011254902644815,42261.00272614376,25747.447349320395,25747.447349320395,68008.45007546415,77357.14289698581,77357.14289698581,25747.447349320395,103104.59024630621,103104.59024630621,103104.59024630621,127902.83729297039,91530.67736764847,56434.53719680618,38995.71130093588,24798.247046664186,0.0,63793.95834760007,21078.50998966456,1535.3246501963463,0.0,0.8868274745339522,2.8158968558306903,0.0014959135982669303,354518.81532178906,1555018.5640091423,4.386279364602089,1555018.5640091423,4.386279364602089,0.85,0.09558975402260407,4.027634451161993,1.2671040740842003,1.0,0.0,4.027634451161036,1.2847281386636074,1.285016074689518,3.1350091353580813,19316.81653484099,1969.767100369748,4632.441516551485,4632.441516551485,5.558072834233532,4.9844554009374304,-2.328816694635559,7.313272095572989,3.5031310556388435,3.5031310556388435,1.0008945873253838,0.0,0.0,0.00022411047736948042,0.9609196704053451,0.00023322498672021546,198.932177594255,0.0,0.0,0.0,0.0018558327461923295,7.853499429853775e-05,0.00014557548307094268,0.0005863248308610782,0.09558975402260746,0.07171964095612937,0.023870113066478085,0.09558975856261791,0.07171964095612683,0.023870113066477235,0.375467611712876,0.375467611712876,0.12496516567909524,0.0,4.9868453007089215,4.982618049190592,4.999546877526825,4.986801249681207,4.982592565188838,4.99944703632309,24798.247046664186,21078.50998966456,0.85,1.0660641201303136,0.6624608947429207,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664203633408881,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.865014844518,1535.3246501963463,0.375467611712876,0.12496516567909524,6.112874298809886,3.5031310556388435
4471.0,-30.008555567852436,4.984476613694418,35.0056295117589,24.112780799064808,5.003823502086772,-26.50737201878081,-40.03601762289179,1.5026399530151784,-0.02313495605267235,-5.009935170926601,40.01125579039289,42260.9926755138,25747.454469161545,25747.454469161545,68008.44714467535,77357.12994518009,77357.12994518009,25747.454469161545,103104.58441434163,103104.58441434163,103104.58441434163,127902.84368550777,91530.66679870177,56434.5295290356,38995.70807740685,24798.259271166145,0.0,63793.967348573,21078.520380491223,1535.3255991901938,0.0,0.8868274184692848,2.815895793516916,0.0014959135982669303,354518.671788468,1555018.602295305,4.3862812484616995,1555018.602295305,4.3862812484616995,0.85,0.09558975036024343,4.027634451161993,1.2671040317742155,1.0,0.0,4.02763445116187,1.2847281910153288,1.2850161270529725,3.135009007608783,19316.81430434942,1969.7668729229065,4632.441516551485,4632.441516551485,5.558074371185724,4.984476613694418,-2.3288382677418213,7.31331488143624,3.5031115296004383,3.5031115296004383,1.0008890084572681,0.0,0.0,0.00022411047736948042,0.9609213197560776,0.00023322458640668843,198.9321910860972,0.0,0.0,0.0,0.0018558327461923295,7.853487258896096e-05,0.00014557560478051945,0.0005863253210627627,0.09558975036023373,0.07171963501215799,0.02387011534807574,0.09558977554230026,0.07171963501216527,0.023870115348078157,0.37546755262682796,0.37546755262682796,0.12496516831525555,0.0,4.986840232703685,4.982611112121845,4.999547423414981,4.986800214873938,4.982563621535746,4.999529859717825,24798.259271166145,21078.520380491223,0.85,1.0660639237731406,0.6624606437251018,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664202625035712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.86440035828,1535.3255991901938,0.37546755262682796,0.12496516831525555,6.112874298809886,3.5031115296004383
4472.0,-30.008571999054006,4.984497798918773,35.00562938705607,24.112761730235093,5.0038129288909206,-26.507387864189234,-40.03603127840904,1.5026287940261511,-0.02323778954246336,-5.0099440780814675,40.011255391281566,42260.98282951849,25747.45777307733,25747.45777307733,68008.44060259583,77357.09555761755,77357.09555761755,25747.45777307733,103104.55333069488,103104.55333069488,103104.55333069488,127902.81634014033,91530.6347825549,56434.522054455745,38995.68080899906,24798.263009445458,0.0,63793.94381844452,21078.52355802864,1535.3260247264461,0.0,0.8868273745905955,2.8158961045325275,0.0014959135982669303,354518.5486974331,1555018.585082718,4.386282722853697,1555018.585082718,4.386282722853697,0.85,0.09558974365730306,4.027634451161993,1.2671040301257745,1.0,0.0,4.02763445116102,1.2847282432131464,1.2850161792624888,3.1350088802350533,19316.807547597986,1969.7661839260081,4632.441516551485,4632.441516551485,5.558075084398355,4.984497798918773,-2.3288587483257226,7.313356547244496,3.5030920211170256,3.5030920211170256,1.0008834346048645,0.0,0.0,0.00022411047736948042,0.9609229632115216,0.00023322418752537238,198.9322045296924,0.0,0.0,0.0,0.0018558327461923295,7.853475119004131e-05,0.00014557572617943912,0.0005863258100132338,0.09558974365729819,0.07171962689186344,0.02387011676543475,0.09558980786457134,0.0717196268918671,0.023870116765435965,0.3754674933491735,0.3754674933491735,0.12496517015521937,0.0,4.986816830630119,4.982577800536205,4.999553795236977,4.986706288538983,4.982427623670901,4.999562347710878,24798.263009445458,21078.52355802864,0.85,1.0660642144361796,0.6624607337303345,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26642016194752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.863785369225,1535.3260247264461,0.3754674933491735,0.12496517015521937,6.112874298809886,3.5030920211170256
4473.0,-30.00858839094837,4.984518864225313,35.005629235958104,24.112749052606546,5.0037953144911205,-26.507404378363297,-40.03604881055651,1.5026113019060754,-0.02308166794364297,-5.00995736895135,40.011254373060005,42260.98923179778,25747.472163215203,25747.472163215203,68008.46139501299,77357.11548917412,77357.11548917412,25747.472163215203,103104.58765238932,103104.58765238932,103104.58765238932,127902.85251754354,91530.65421909702,56434.5279617208,38995.69584152914,24798.26486515421,0.0,63793.96070668335,21078.525135381078,1535.3264491161433,0.0,0.8868273106469705,2.8158925025897954,0.0014959135982669303,354518.3650263949,1555018.541169591,4.386284871458819,1555018.541169591,4.386284871458819,0.85,0.09558973799583093,4.027634451161993,1.267104042763822,1.0,0.0,4.027634451161721,1.2847283250351271,1.2850162611028078,3.1350086805721116,19316.811649524567,1969.7666022061119,4632.441516551485,4632.441516551485,5.558078190781417,4.984518864225313,-2.3288824417902,7.313401306015513,3.50307253968253,3.50307253968253,1.000877868480723,0.0,0.0,0.00022411047736948042,0.9609246027384603,0.00023322378959889916,198.93221794112924,0.0,0.0,0.0,0.0018558327461923295,7.853459532774454e-05,0.00014557588204173588,0.0005863264377695899,0.09558973799582321,0.07171961950968875,0.02387011848613446,0.09558970512143454,0.07171961950969453,0.023870118486136387,0.37546743231355517,0.37546743231355517,0.1249651717120299,0.0,4.986833658081196,4.982584045491876,4.999602418725146,4.986875701007705,4.982583762240722,4.999771643349902,24798.26486515421,21078.525135381078,0.85,1.066064258146745,0.6624606587151489,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266420061521993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.863171011893,1535.3264491161433,0.37546743231355517,0.1249651717120299,6.112874298809886,3.50307253968253
4474.0,-30.008604770680865,4.984540061109375,35.00562908784766,24.112738819699757,5.003795397495029,-26.507419111767344,-40.03605851959435,1.5026097385815054,-0.023272723812112872,-5.009958815036505,40.01125415788361,42260.963235856885,25747.45637391256,25747.45637391256,68008.41960976945,77357.07368898694,77357.07368898694,25747.45637391256,103104.5300628995,103104.5300628995,103104.5300628995,127902.79667034314,91530.61908359827,56434.50863046821,38995.67828125562,24798.266607443646,0.0,63793.94488869926,21078.526616327097,1535.3265879433716,0.0,0.8868273040676515,2.8158948432472393,0.0014959135982669303,354518.34504245827,1555018.5318896188,4.386285092534167,1555018.5318896188,4.386285092534167,0.85,0.0955897277220298,4.027634451161993,1.2671039795735854,1.0,0.0,4.02763445116403,1.2847283323478098,1.2850162684171293,3.1350086627276204,19316.804234458898,1969.7658460798436,4632.441516551485,4632.441516551485,5.558074782362209,4.984540061109375,-2.328897433663365,7.3134374947727405,3.503053057381534,3.503053057381534,1.0008723021090098,0.0,0.0,0.00022411047736948042,0.9609262410519827,0.00023322339196828827,198.9322313426173,0.0,0.0,0.0,0.0018558327461923295,7.8534509013687e-05,0.00014557596835579342,0.0005863267854110617,0.09558972772203081,0.07171960837778235,0.02387011934424845,0.0955897925128118,0.0717196083777816,0.023870119344248198,0.37546737224912147,0.37546737224912147,0.12496517560983342,0.0,4.986804694963439,4.982552168810059,4.999582207839296,4.986686091224385,4.9824219134325745,4.999498614929166,24798.266607443646,21078.526616327097,0.85,1.0660638674786949,0.6624604154765663,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664199616649294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.862556894308,1535.3265879433716,0.37546737224912147,0.12496517560983342,6.112874298809886,3.503053057381534
