time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4475.0,-30.00862109220135,4.984561057321534,35.00562893865379,24.112716258410387,5.0037736879204715,-26.507435972183803,-40.03607608666641,1.5025885679029212,-0.023186516369037236,-5.0099758281734035,40.01125383010553,42260.97013327076,25747.48045454086,25747.48045454086,68008.45058781162,77357.07024561687,77357.07024561687,25747.48045454086,103104.55070015772,103104.55070015772,103104.55070015772,127902.82506615004,91530.61345866231,56434.51334631633,38995.66679149553,24798.27436599231,0.0,63793.94115748785,21078.533211093465,1535.3274346851936,0.0,0.8868272186837239,2.815891725129309,0.0014959135982669303,354518.10993226926,1555018.5177534416,4.38628796156712,1555018.5177534416,4.38628796156712,0.8500000000000001,0.09558972510832076,4.027634451161993,1.26710400484968,1.0,0.0,4.027634451162939,1.2847284313768075,1.2850163674683217,3.1350084210759546,19316.80304736121,1969.7657250295676,4632.441516551485,4632.441516551485,5.558079980620669,4.984561057321534,-2.328923795363235,7.31348485268477,3.503033649881935,3.503033649881935,1.0008667571091243,0.0,0.0,0.00022411047736948042,0.9609278735460852,0.00023322299575144159,198.9322446964796,0.0,0.0,0.0,0.0018558327461923295,7.853435284135294e-05,0.00014557612452812746,0.0005863274144161346,0.09558972510830699,0.0717196032454918,0.02387012186281518,0.09558973017848574,0.07171960324550214,0.023870121862818623,0.37546731065308614,0.37546731065308614,0.12496517723689499,0.0,4.986808086849237,4.982536352989939,4.999643312745491,4.986789311804387,4.98244075143657,4.999855386065406,24798.27436599231,21078.533211093465,0.85,1.0660644154265282,0.6624605623430802,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664198611841515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.861942473968,1535.3274346851936,0.37546731065308614,0.12496517723689499,6.112874298809886,3.503033649881935
4476.0,-30.00863739413494,4.984582121367936,35.00562876122567,24.11271744584667,5.003768172914063,-26.507451195368056,-40.03608967233447,1.5025819741471413,-0.023068840333905882,-5.009980303786203,40.01125270933334,42260.96043273971,25747.47231443187,25747.47231443187,68008.43274717158,77357.09728205424,77357.09728205424,25747.47231443187,103104.56959648611,103104.56959648611,103104.56959648611,127902.84142544743,91530.64486210726,56434.50801279249,38995.707610349746,24798.271828961326,0.0,63793.97943931107,21078.531054617128,1535.3274048995268,0.0,0.8868271999673751,2.815889657096858,0.0014959135982669303,354518.04808231,1555018.469417586,4.386288590465641,1555018.469417586,4.386288590465641,0.85,0.09558971488153994,4.027634451161993,1.2671040235320108,1.0,0.0,4.027634451161482,1.284728462220084,1.2850163983185108,3.1350083458118543,19316.809674806802,1969.76640084094,4632.441516551485,4632.441516551485,5.558078223424393,4.984582121367936,-2.328940990139831,7.313523111507767,3.503014217174452,3.503014217174452,1.0008612049069863,0.0,0.0,0.00022411047736948042,0.9609295040840836,0.00023322260001069778,198.93225803431815,0.0,0.0,0.0,0.0018558327461923295,7.853423206413843e-05,0.00014557624530534197,0.0005863279008626047,0.09558971488153829,0.07171959194353979,0.023870122937998502,0.09558965610411314,0.07171959194354104,0.023870122937998915,0.37546724878487736,0.37546724878487736,0.1249651819670471,0.0,4.98683046422758,4.982561618056877,4.999657010601993,4.986911463452316,4.982654171174545,4.9997032927136615,24798.271828961326,21078.531054617128,0.85,1.066063496036798,0.6624600127500072,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664197616546402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.861328673818,1535.3274048995268,0.37546724878487736,0.1249651819670471,6.112874298809886,3.503014217174452
4477.0,-30.008653645184083,4.9846032222234555,35.00562861504079,24.11270794635641,5.003763412130846,-26.507466297404232,-40.036103188153334,1.5025760643510249,-0.023138249270743927,-5.009986106218654,40.01125326450674,42260.95086463347,25747.46789733768,25747.46789733768,68008.41876197114,77357.07819562723,77357.07819562723,25747.46789733768,103104.54609296491,103104.54609296491,103104.54609296491,127902.82620362837,91530.63042712907,56434.50309613555,38995.697034437246,24798.28011066346,0.0,63793.97714510071,21078.53809406394,1535.328021671029,0.0,0.8868271684319923,2.8158898914822617,0.0014959135982669303,354517.96789660817,1555018.4933607047,4.3862896501037465,1555018.4933607047,4.3862896501037465,0.85,0.09558970840403885,4.027634451161993,1.2671039839694278,1.0,0.0,4.027634451161294,1.284728489864038,1.2850164259686605,3.135008278354779,19316.80662842024,1969.766090195963,4632.441516551485,4632.441516551485,5.55807726991118,4.9846032222234555,-2.328959090269982,7.3135623124934375,3.5029948399239856,3.5029948399239856,1.00085566854971,0.0,0.0,0.00022411047736948042,0.9609311295355231,0.0002332222055058272,198.93227133052613,0.0,0.0,0.0,0.0018558327461923295,7.853411190805641e-05,0.000145576365461424,0.0005863283848073802,0.09558970840403544,0.07171958361316078,0.023870124790874664,0.09558969906179896,0.07171958361316333,0.023870124790875517,0.3754671891806264,0.3754671891806264,0.12496518634438059,0.0,4.986836149241867,4.982572106809528,4.999648258868945,4.986847856947918,4.982603032650275,4.999602219986116,24798.28011066346,21078.53809406394,0.85,1.066063315150968,0.6624598865894514,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664196618035803,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.860714722008,1535.328021671029,0.3754671891806264,0.12496518634438059,6.112874298809886,3.5029948399239856
4478.0,-30.00866978610119,4.984624254391239,35.005628478222405,24.11269446546214,5.003750894249304,-26.507482076058253,-40.03611687859518,1.5025631842063365,-0.023105352308220972,-5.009996823633278,40.01125324495468,42260.94215322797,25747.476139865972,25747.476139865972,68008.41829309394,77357.07420064077,77357.07420064077,25747.476139865972,103104.55034050674,103104.55034050674,103104.55034050674,127902.83724739878,91530.62789866109,56434.49585124818,38995.702274903226,24798.28690689204,0.0,63793.98918179527,21078.543870858233,1535.3286675535073,0.0,0.886827113967628,2.8158882084329835,0.0014959135982669303,354517.8197892057,1555018.4925174764,4.3862914801915505,1555018.4925174764,4.3862914801915505,0.85,0.09558970358608916,4.027634451161993,1.2671040103444833,1.0,0.0,4.027634451161533,1.2847285501128438,1.2850164862309694,3.135008131335002,19316.806094807318,1969.7660357825882,4632.441516551485,4632.441516551485,5.558079049216598,4.984624254391239,-2.3289807590241063,7.313605013415345,3.5029755088843473,3.5029755088843473,1.0008501453955279,0.0,0.0,0.00022411047736948042,0.9609327439743485,0.00023322181367509205,198.9322845366285,0.0,0.0,0.0,0.0018558327461923295,7.853399019974405e-05,0.00014557648716973637,0.0005863288750039721,0.09558970358608238,0.07171957680668284,0.02387012677939954,0.0955896762701777,0.07171957680668793,0.023870126779401233,0.37546713050795527,0.37546713050795527,0.1249651890866493,0.0,4.9868512886708345,4.982587019347989,4.999664077775094,4.986891471325066,4.982626298001435,4.999706976767072,24798.28690689204,21078.543870858233,0.85,1.0660631066555302,0.6624596250407847,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266419561778042,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.860101246188,1535.3286675535073,0.37546713050795527,0.1249651890866493,6.112874298809886,3.5029755088843473
4479.0,-30.008685889416398,4.984645207509229,35.00562831703477,24.112676025275164,5.003736157017991,-26.507498042775534,-40.03613053411243,1.5025483103771153,-0.023109544110923252,-5.010008081815628,40.011252261509455,42260.93370823965,25747.485625841226,25747.485625841226,68008.41933408089,77357.05932382734,77357.05932382734,25747.485625841226,103104.54494966858,103104.54494966858,103104.54494966858,127902.83300325416,91530.61357482513,56434.48795923733,38995.69512843088,24798.288053585584,0.0,63793.98318201647,21078.544845547745,1535.3290003703012,0.0,0.8868270602412266,2.815886949410652,0.0014959135982669303,354517.6642088126,1555018.4501041607,4.3862932854828,1555018.4501041607,4.3862932854828,0.85,0.09558969776783428,4.027634451161993,1.267103980672546,1.0,0.0,4.027634451162215,1.2847286196874141,1.2850165558211328,3.1350079615584123,19316.803071876435,1969.765727529425,4632.441516551485,4632.441516551485,5.558081096943531,4.984645207509229,-2.329002830340252,7.313648037849481,3.502956192292001,3.502956192292001,1.0008446263691433,0.0,0.0,0.00022411047736948042,0.9609343546550921,0.0002332214227577703,198.93229771196766,0.0,0.0,0.0,0.0018558327461923295,7.853386880208559e-05,0.00014557660856739485,0.0005863293639493636,0.09558969776782741,0.07171956927304718,0.023870128494780235,0.0955896484608266,0.07171956927305233,0.023870128494781952,0.37546707285591696,0.37546707285591696,0.1249651920056505,0.0,4.986865019078152,4.9825924984946255,4.999702599273519,4.98689853770469,4.982593015687996,4.999835280525872,24798.288053585584,21078.544845547745,0.85,1.0660632232359566,0.6624595549655694,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266419462078118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.859489434974,1535.3290003703012,0.37546707285591696,0.1249651920056505,6.112874298809886,3.502956192292001
4480.0,-30.008701939786594,4.984666142238245,35.00562813717357,24.11265695644545,5.003725541758179,-26.507513549624885,-40.03614411978049,1.5025371515964874,-0.023216188103276636,-5.0100165165271875,40.01125139522709,42260.92519833625,25747.487832518054,25747.487832518054,68008.41303085431,77357.02510639973,77357.02510639973,25747.487832518054,103104.51293891779,103104.51293891779,103104.51293891779,127902.80170051921,91530.5815576855,56434.48164962202,38995.66656451497,24798.288761601416,0.0,63793.95532611638,21078.545447361204,1535.3292411381635,0.0,0.886827020457764,2.815887365617627,0.0014959135982669303,354517.54764689284,1555018.412743759,4.386294622269562,1555018.412743759,4.386294622269562,0.8500000000000001,0.09558969092235946,4.027634451161993,1.2671039372636006,1.0,0.0,4.027634451162836,1.2847286718842916,1.2850166080297087,3.1350078341870615,19316.79631491549,1969.7650385111624,4632.441516551485,4632.441516551485,5.558081573296404,4.984666142238245,-2.3290228294039834,7.313688971642229,3.5029368869065802,3.5029368869065802,1.0008391105447372,0.0,0.0,0.00022411047736948042,0.9609359600430801,0.00023322103312632117,198.93231084399025,0.0,0.0,0.0,0.0018558327461923295,7.85337480255592e-05,0.0001455767293439212,0.0005863298503930621,0.09558969092235511,0.07171956076166704,0.02387013016068807,0.09558967329164106,0.0717195607616703,0.02387013016068916,0.37546701545803407,0.37546701545803407,0.1249651964538742,0.0,4.9868552881480355,4.982569028003809,4.999734150509482,4.986800328423897,4.982459113487039,4.9998443188517285,24798.288761601416,21078.545447361204,0.85,1.0660635899309505,0.6624597108346282,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664193627529277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.858877839024,1535.3292411381635,0.37546701545803407,0.1249651964538742,6.112874298809886,3.5029368869065802
4481.0,-30.008718013071423,4.9846871338845835,35.005627972444074,24.112652625795477,5.003721401153176,-26.507528429629975,-40.03615767052395,1.5025318177117477,-0.02321649335692655,-5.01002134339077,40.01125147625024,42260.916215028396,25747.481002439385,25747.481002439385,68008.39721746778,77357.02438843042,77357.02438843042,25747.481002439385,103104.5053908698,103104.5053908698,103104.5053908698,127902.79907506547,91530.58567036674,56434.477496964704,38995.67574822448,24798.29368419566,0.0,63793.96943242014,21078.54963156631,1535.3296444259395,0.0,0.8868269956030944,2.8158868062247984,0.0014959135982669303,354517.48094296746,1555018.4162380663,4.386295457425491,1555018.4162380663,4.386295457425491,0.85,0.09558968345405527,4.027634451161993,1.2671038889093325,1.0,0.0,4.027634451163674,1.2847286968343425,1.2850166329853516,3.1350077733036974,19316.797182863935,1969.7651270172726,4632.441516551485,4632.441516551485,5.558080098894914,4.9846871338845835,-2.329040143725712,7.313727277610296,3.502917610895682,3.502917610895682,1.000833603113052,0.0,0.0,0.00022411047736948042,0.9609375677259331,0.00023322064293920756,198.9323239947628,0.0,0.0,0.0,0.0018558327461923295,7.853362755968292e-05,0.0001455768498097975,0.0005863303355855756,0.09558968345405458,0.07171955159068102,0.023870131863373563,0.09558967673184816,0.07171955159068154,0.023870131863373733,0.3754669565108503,0.3754669565108503,0.12496520172829434,0.0,4.986847036119684,4.982559354083776,4.999730168410622,4.9868048500338205,4.982511483575479,4.999705062857572,24798.29368419566,21078.54963156631,0.85,1.0660631063177872,0.662459423532146,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664192635149174,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.85826676696,1535.3296444259395,0.3754669565108503,0.12496520172829434,6.112874298809886,3.502917610895682
4482.0,-30.00873405105241,4.9847081277799425,35.00562783567447,24.112643510475777,5.003714413086113,-26.50754356264588,-40.03617122126741,1.5025239246796014,-0.023230133029358058,-5.0100286380081664,40.01125196118327,42260.90752827285,25747.480732556895,25747.480732556895,68008.38826082974,77357.01573532798,77357.01573532798,25747.480732556895,103104.49646788488,103104.49646788488,103104.49646788488,127902.79859556232,91530.58068075571,56434.47247370069,38995.67578561669,24798.302127677445,0.0,63793.97791329413,21078.556808525827,1535.3303057797737,0.0,0.8868269567290226,2.81588613393257,0.0014959135982669303,354517.38013640454,1555018.43715191,4.386296763655421,1555018.43715191,4.386296763655421,0.85,0.0955896776217822,4.027634451161993,1.2671038812166082,1.0,0.0,4.027634451161586,1.2847287337551934,1.2850166699144772,3.135007683209072,19316.796129846483,1969.7650196393759,4632.441516551485,4632.441516551485,5.55808004063568,4.9847081277799425,-2.32905921099384,7.313767338773783,3.502898386946058,3.502898386946058,1.0008281105560166,0.0,0.0,0.00022411047736948042,0.9609391718805177,0.00023322025360971143,198.93233711665238,0.0,0.0,0.0,0.0018558327461923295,7.853350709397833e-05,0.0001455769702755021,0.0005863308207773977,0.09558967762177395,0.07171954383843723,0.02387013378333672,0.09558969089556552,0.07171954383844342,0.023870133783338778,0.37546689714557085,0.37546689714557085,0.12496520552901678,0.0,4.986840103652298,4.982553116123938,4.999721146661216,4.986798504978822,4.982514298782576,4.999671190652066,24798.302127677445,21078.556808525827,0.85,1.0660628241942154,0.6624591992948292,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664191640071096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.857654700829,1535.3303057797737,0.37546689714557085,0.12496520552901678,6.112874298809886,3.502898386946058
4483.0,-30.008750053510255,4.984729099429371,35.0056277085505,24.11262950571256,5.003705086787775,-26.507558897510247,-40.03618477201087,1.502513930787753,-0.023273424952662936,-5.010037043573077,40.011251968592696,42260.89910789022,25747.48340206857,25747.48340206857,68008.38250995878,77356.99675822126,77356.99675822126,25747.48340206857,103104.48016028982,103104.48016028982,103104.48016028982,127902.78829361916,91530.56440620968,56434.466755878624,38995.6640559234,24798.30813332934,0.0,63793.972189252745,21078.56191332994,1535.3308516822212,0.0,0.8868269139307368,2.8158857214384265,0.0014959135982669303,354517.263977345,1555018.4374714585,4.386298201745205,1555018.4374714585,4.386298201745205,0.85,0.09558967133504938,4.027634451161993,1.2671039075916637,1.0,0.0,4.027634451161941,1.2847287805031362,1.2850167166728972,3.1350075691342862,19316.79269523386,1969.764669406358,4632.441516551485,4632.441516551485,5.558080616900197,4.984729099429371,-2.32907906144395,7.313808160873322,3.5028791986609655,3.5028791986609655,1.0008226281888473,0.0,0.0,0.00022411047736948042,0.9609407724848837,0.0002332198651431515,198.9323502094794,0.0,0.0,0.0,0.0018558327461923295,7.853338662844375e-05,0.00014557709074103668,0.000586331305968535,0.09558967133504617,0.07171953595206909,0.023870135382977088,0.0955897062675314,0.07171953595207149,0.023870135382977883,0.37546683764781374,0.37546683764781374,0.12496520784238756,0.0,4.986828002737127,4.982537954307418,4.999718240847983,4.986763618620387,4.982461329878561,4.999690636368655,24798.30813332934,21078.56191332994,0.85,1.0660628297012682,0.6624591267419124,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26641906448865,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.857042806172,1535.3308516822212,0.37546683764781374,0.12496520784238756,6.112874298809886,3.5028791986609655
4484.0,-30.00876605108145,4.984749907878446,35.00562754939562,24.112606734875612,5.003684629254474,-26.507575341118752,-40.03620230415834,1.5024939192917535,-0.023220755285649375,-5.010052136898819,40.0112507813735,42260.907063604536,25747.502986111016,25747.502986111016,68008.41004971555,77356.98741821239,77356.98741821239,25747.502986111016,103104.49040432341,103104.49040432341,103104.49040432341,127902.80017416598,91530.55326054683,56434.472905938994,38995.644838453154,24798.309769842566,0.0,63793.954608295724,21078.56330436618,1535.3313019829072,0.0,0.8868268414269675,2.815883267919209,0.0014959135982669303,354517.0553981568,1555018.3862699263,4.3863006379862055,1555018.3862699263,4.3863006379862055,0.85,0.09558966655383151,4.027634451161993,1.2671039141854274,1.0,0.0,4.027634451162763,1.2847288741099503,1.2850168103006907,3.135007340714052,19316.790343030963,1969.7644295484151,4632.441516551485,4632.441516551485,5.558084844485669,4.984749907878446,-2.329103821249609,7.313853729128056,3.5028600386548434,3.5028600386548434,1.000817153901384,0.0,0.0,0.00022411047736948042,0.960942372603342,0.00023321947679581488,198.93236329831007,0.0,0.0,0.0,0.0018558327461923295,7.853323076865068e-05,0.00014557724660082974,0.000586331933714807,0.09558966655382153,0.07171952928239599,0.023870137271425545,0.0955896431995642,0.07171952928240348,0.023870137271428036,0.3754667774985353,0.3754667774985353,0.12496520933089594,0.0,4.986834417155308,4.982527008270608,4.9997768176602335,4.986831381613172,4.982454534956105,4.999982428566682,24798.309769842566,21078.56330436618,0.85,1.0660635551957423,0.66245943401836,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664189650756539,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.856431088565,1535.3313019829072,0.3754667774985353,0.12496520933089594,6.112874298809886,3.5028600386548434
4485.0,-30.00878202353404,4.984770844476998,35.00562738013199,24.112607084121578,5.003684096697255,-26.507589769515224,-40.03621197827158,1.5024918426784148,-0.023222764508830096,-5.010053551794542,40.01125016862635,42260.88253119953,25747.487608173815,25747.487608173815,68008.37013937335,77356.99105763022,77356.99105763022,25747.487608173815,103104.47866580404,103104.47866580404,103104.47866580404,127902.78769642054,91530.56315063288,56434.45462420196,38995.676140478805,24798.309030616503,0.0,63793.98517109531,21078.562676024027,1535.3313024880763,0.0,0.8868268364456913,2.815883129159928,0.0014959135982669303,354517.03584529395,1555018.35984381,4.386300805364956,1555018.35984381,4.386300805364956,0.85,0.0955896556902227,4.027634451161993,1.267103859786876,1.0,0.0,4.027634451161348,1.2847288838236255,1.285016820016543,3.1350073170106514,19316.792430254427,1969.7646423859755,4632.441516551485,4632.441516551485,5.558081524867461,4.984770844476998,-2.3291185518406756,7.313889396317673,3.502840864369363,3.502840864369363,1.0008116755341037,0.0,0.0,0.00022411047736948042,0.960943970212234,0.00023321908905883805,198.93237636659097,0.0,0.0,0.0,0.0018558327461923295,7.853314476645669e-05,0.00014557733260302371,0.0005863322801002063,0.0955896556902193,0.0717195175963513,0.023870138093868003,0.0955896379836874,0.07171951759635385,0.023870138093868846,0.37546671707368917,0.37546671707368917,0.12496521388752316,0.0,4.986834229608576,4.982530628193729,4.999765186892148,4.986830787285726,4.982542418472974,4.999715973729394,24798.309030616503,21078.562676024027,0.85,1.066062418846778,0.6624587320866685,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664188664362948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.855818935439,1535.3313024880763,0.37546671707368917,0.12496521388752316,6.112874298809886,3.502840864369363
4486.0,-30.008797888995495,4.984791791428882,35.005627254628685,24.11259248564022,5.003678475214213,-26.507604610617303,-40.036225494090445,1.5024851968360535,-0.023353105654052797,-5.010060335566368,40.01125110471522,42260.87436557524,25747.48636577386,25747.48636577386,68008.3607313491,77356.95469082704,77356.95469082704,25747.48636577386,103104.4410566009,103104.4410566009,103104.4410566009,127902.76115033076,91530.53093065426,56434.45060540268,38995.644805835094,24798.320093729857,0.0,63793.96489956495,21078.57207967038,1535.3320998739423,0.0,0.8868267985376368,2.8158840493201676,0.0014959135982669303,354516.9420983553,1555018.400214773,4.3863020791354925,1555018.400214773,4.3863020791354925,0.85,0.09558965002139212,4.027634451161993,1.2671038317633796,1.0,0.0,4.027634451163196,1.2847289149105665,1.2850168511104514,3.135007241152012,19316.78563048594,1969.7639490025588,4632.441516551485,4632.441516551485,5.558081256671965,4.984791791428882,-2.329137134730485,7.313928926159367,3.5028217634230567,3.5028217634230567,1.0008062181208734,0.0,0.0,0.00022411047736948042,0.9609455571224232,0.00023321870391969463,198.93238934733606,0.0,0.0,0.0,0.0018558327461923295,7.853302461191285e-05,0.00014557745275756758,0.0005863327640387866,0.09558965002139018,0.07171951009220878,0.023870139929181394,0.09558971477915477,0.07171951009221024,0.023870139929181883,0.37546665730475975,0.37546665730475975,0.12496521667843678,0.0,4.986811409195923,4.982505801321054,4.999748393132222,4.9867072299123265,4.982393599365594,4.999668320331182,24798.320093729857,21078.57207967038,0.85,1.066062610129644,0.6624588145933448,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266418767189472,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.855206752269,1535.3320998739423,0.37546665730475975,0.12496521667843678,6.112874298809886,3.5028217634230567
4487.0,-30.008813756818903,4.984812590090672,35.005627114738274,24.11257467409598,5.003659928879589,-26.507620746348945,-40.03623918453229,1.5024669184096011,-0.023256580299459984,-5.010074601846749,40.01125043464987,42260.86697652852,25747.50416058515,25747.50416058515,68008.37113711367,77356.95766628723,77356.95766628723,25747.50416058515,103104.46182687237,103104.46182687237,103104.46182687237,127902.78634392518,91530.5328215652,56434.44213180638,38995.65632195424,24798.324517052813,0.0,63793.980839007054,21078.57583949489,1535.3326924535572,0.0,0.8868267283699043,2.815881116310648,0.0014959135982669303,354516.74494849355,1555018.3713166795,4.386304436882389,1555018.3713166795,4.386304436882389,0.85,0.09558964536550871,4.027634451161993,1.2671038570394741,1.0,0.0,4.027634451163633,1.2847290004107015,1.2850169366297488,3.135007032513815,19316.786029547555,1969.7639896955184,4632.441516551485,4632.441516551485,5.558085098018095,4.984812590090672,-2.329161194771599,7.313973784862271,3.5028027004943367,3.5028027004943367,1.0008007715698104,0.0,0.0,0.00022411047736948042,0.9609471442716835,0.00023321831872380157,198.93240233001524,0.0,0.0,0.0,0.0018558327461923295,7.85329029051582e-05,0.00014557757446432223,0.0005863332542291046,0.0955896453655018,0.07171950353933061,0.023870141826171178,0.09558964454410357,0.0717195035393358,0.023870141826172912,0.37546659633720475,0.37546659633720475,0.12496521773580417,0.0,4.986818155880599,4.982500812145304,4.999790401454163,4.986818021547265,4.982453738306049,4.999931310750981,24798.324517052813,21078.57583949489,0.85,1.0660625068804253,0.6624585332459448,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664186678935805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.854596180074,1535.3326924535572,0.37546659633720475,0.12496521773580417,6.112874298809886,3.5028027004943367
4488.0,-30.00882956490607,4.9848333640794085,35.00562693695897,24.112561053503327,5.0036482498107855,-26.50763614150773,-40.036256542056776,1.5024548264124475,-0.023246800823926606,-5.010083149271472,40.011249051272635,42260.875062655556,25747.507121351657,25747.507121351657,68008.3821840072,77356.94971256293,77356.94971256293,25747.507121351657,103104.45683391459,103104.45683391459,103104.45683391459,127902.77900706937,91530.52653946273,56434.45188955549,38995.638499896944,24798.322173154782,0.0,63793.960673051726,21078.573847181564,1535.3327639177012,0.0,0.8868266898848844,2.815879990189126,0.0014959135982669303,354516.6268291958,1555018.3116553866,4.386305730040092,1555018.3116553866,4.386305730040092,0.85,0.09558963689146305,4.027634451161993,1.2671038707764821,1.0,0.0,4.027634451161235,1.2847290569728735,1.2850169932045976,3.13500689449031,19316.78470376013,1969.7638545028253,4632.441516551485,4632.441516551485,5.558085737155468,4.9848333640794085,-2.3291810866231097,7.314014450702518,3.502783627743025,3.502783627743025,1.000795322212293,0.0,0.0,0.00022411047736948042,0.9609487254487584,0.00023321793497860346,198.93241526382135,0.0,0.0,0.0,0.0018558327461923295,7.853274859863005e-05,0.00014557772877085037,0.0005863338757193933,0.0955896368914575,0.0717194938217303,0.023870143069727193,0.09558960661719511,0.07171949382173447,0.023870143069728574,0.375466535597685,0.375466535597685,0.12496522096246503,0.0,4.986825044452019,4.982497676529306,4.9998274082119,4.986836348447525,4.982468887244977,4.999959184318698,24798.322173154782,21078.573847181564,0.85,1.0660630170394134,0.6624588694099954,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664185693006462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.85398503171,1535.3327639177012,0.375466535597685,0.12496522096246503,6.112874298809886,3.502783627743025
4489.0,-30.00884530127529,4.984854230386063,35.00562677664022,24.112556303758197,5.003646722245336,-26.507650456969678,-40.03626621617002,1.5024518779396983,-0.02330771564555789,-5.010086114744712,40.01124920429348,42260.85141738531,25747.49604320151,25747.49604320151,68008.34746058683,77356.93671233741,77356.93671233741,25747.49604320151,103104.43275553892,103104.43275553892,103104.43275553892,127902.75957218782,91530.51929137275,56434.433996420536,38995.65032772468,24798.326816648896,0.0,63793.97714437358,21078.577794151563,1535.333107477129,0.0,0.8868266742411386,2.815880444142628,0.0014959135982669303,354516.5858484833,1555018.3182547584,4.386306255694781,1555018.3182547584,4.386306255694781,0.8500000000000001,0.09558962811413174,4.027634451161993,1.2671038301149387,1.0,0.0,4.027634451164046,1.284729070764808,1.2850170069996232,3.1350068608351136,19316.78317410878,1969.763698521797,4632.441516551485,4632.441516551485,5.558083345727514,4.984854230386063,-2.3291968417459086,7.314051072131971,3.5027645822131115,3.5027645822131115,1.0007898806323177,0.0,0.0,0.00022411047736948042,0.9609502994551453,0.00023321755297495624,198.93242813895117,0.0,0.0,0.0,0.0018558327461923295,7.853266259692511e-05,0.0001455778147725553,0.0005863342221028231,0.09558962811412931,0.07171948368124523,0.023870144432884086,0.0955896417311335,0.07171948368124705,0.023870144432884696,0.3754664751497166,0.3754664751497166,0.12496522564913799,0.0,4.986816843314159,4.982491142061576,4.999814196493787,4.986778399099137,4.982459367462809,4.9997557114584765,24798.326816648896,21078.577794151563,0.85,1.0660621974810507,0.6624583277155432,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664184708246802,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.853374551138,1535.333107477129,0.3754664751497166,0.12496522564913799,6.112874298809886,3.5027645822131115
4490.0,-30.008861055233822,4.984874935934546,35.0056266169525,24.112533253524475,5.003628006026592,-26.507666507232464,-40.03627987168727,1.5024334580252343,-0.023294235141577246,-5.010100938067099,40.01124890203486,42260.84443738463,25747.515334181964,25747.515334181964,68008.3597715666,77356.91918610537,77356.91918610537,25747.515334181964,103104.43452028734,103104.43452028734,103104.43452028734,127902.76830223887,91530.50056563789,56434.42581691702,38995.63860968986,24798.333781951533,0.0,63793.97239164139,21078.583714658802,1535.3338567572323,0.0,0.8868265999072324,2.8158785368748958,0.0014959135982669303,354516.3810008588,1555018.3052191697,4.3863087534321945,1555018.3052191697,4.3863087534321945,0.85,0.0955896247903516,4.027634451161993,1.2671038108831274,1.0,0.0,4.027634451161672,1.2847291569267958,1.2850170931809217,3.1350066505819085,19316.77922219238,1969.7632955384747,4632.441516551485,4632.441516551485,5.558087510050018,4.984874935934546,-2.329221254534452,7.314096190468998,3.5027455991557512,3.5027455991557512,1.0007844569016433,0.0,0.0,0.00022411047736948042,0.9609518752236652,0.00023321717054490147,198.93244102847385,0.0,0.0,0.0,0.0018558327461923295,7.853254120116369e-05,0.00014557793616831673,0.000586334711040574,0.09558962479034538,0.07171947789935665,0.023870146890988743,0.09558961562354695,0.07171947789936131,0.023870146890990294,0.37546641472670184,0.37546641472670184,0.12496522848190428,0.0,4.986820451265942,4.982479427693761,4.999863842467676,4.9868067029255485,4.982404394273374,5.000034243274058,24798.333781951533,21078.583714658802,0.85,1.0660624698843397,0.6624582676547958,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266418371911105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.852764980376,1535.3338567572323,0.37546641472670184,0.12496522848190428,6.112874298809886,3.5027455991557512
4491.0,-30.008876721518522,4.984895732995072,35.00562644542863,24.112528713326924,5.003625150679358,-26.50768089236565,-40.03629331765694,1.502429321526515,-0.0233254886082932,-5.0101039389848285,40.011248237905804,42260.83680118496,25747.50435273696,25747.50435273696,68008.34115392192,77356.91240973782,77356.91240973782,25747.50435273696,103104.41676247478,103104.41676247478,103104.41676247478,127902.75018221108,91530.49897564438,56434.42336709177,38995.63956505846,24798.3334197363,0.0,63793.97298479476,21078.583406775855,1535.333914332044,0.0,0.8868265870415222,2.8158785971023383,0.0014959135982669303,354516.3395303516,1555018.2765770927,4.386309185740538,1555018.2765770927,4.386309185740538,0.85,0.09558961477541394,4.027634451161993,1.2671037894533952,1.0,0.0,4.0276344511635855,1.2847291762759074,1.28501711253437,3.135006603366048,19316.778886636985,1969.7632613213468,4632.441516551485,4632.441516551485,5.558085139497694,4.984895732995072,-2.3292370054113958,7.314132738406467,3.502726602380187,3.502726602380187,1.000779029251482,0.0,0.0,0.00022411047736948042,0.9609534422254921,0.00023321679024371702,198.9324538462655,0.0,0.0,0.0,0.0018558327461923295,7.853242166842264e-05,0.00014557805570105777,0.0005863351924747599,0.09558961477541161,0.07171946675025567,0.023870148025155948,0.09558961986588967,0.07171946675025742,0.023870148025156527,0.3754663540050464,0.3754663540050464,0.12496523363610404,0.0,4.986813192509658,4.98247130356242,4.999859181338252,4.986778450376562,4.98243310293924,4.999834831254532,24798.3334197363,21078.583406775855,0.85,1.066062168131959,0.6624581417943322,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266418273759589,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.852154532698,1535.333914332044,0.3754663540050464,0.12496523363610404,6.112874298809886,3.502726602380187
4492.0,-30.008892396342524,4.9849163972873,35.00562627573196,24.11251589599999,5.003608309704523,-26.507696683866705,-40.03630697317419,1.5024125972286724,-0.023184439970805215,-5.01011742895114,40.011247948079934,42260.82998440664,25747.52028493256,25747.52028493256,68008.35026933921,77356.92866178046,77356.92866178046,25747.52028493256,103104.44894671302,103104.44894671302,103104.44894671302,127902.78879623183,91530.5147553538,56434.41607797988,38995.66519708213,24798.339849518816,0.0,63794.00504660095,21078.588872090993,1535.3346057071944,0.0,0.886826519447318,2.815875169919573,0.0014959135982669303,354516.1531088448,1555018.264077692,4.386311457013539,1555018.264077692,4.386311457013539,0.85,0.09558961085033382,4.027634451161993,1.2671037900028752,1.0,0.0,4.027634451164387,1.2847292545063995,1.2850171907823953,3.135006412467375,19316.7822168183,1969.763600905335,4632.441516551485,4632.441516551485,5.558088578763043,4.9849163972873,-2.3292604051871755,7.314176802474476,3.5027076677200033,3.5027076677200033,1.0007736193485723,0.0,0.0,0.00022411047736948042,0.9609550100842155,0.0002332164097358106,198.93246667104546,0.0,0.0,0.0,0.0018558327461923295,7.853230027300552e-05,0.0001455781770964749,0.0005863356814111241,0.09558961085032149,0.07171946037016434,0.023870150480157143,0.09558953928352411,0.0717194603701736,0.023870150480160224,0.37546629325447656,0.37546629325447656,0.12496523738591699,0.0,4.986842280936003,4.982495138614809,4.999904052563977,4.986932988980357,4.982564837297161,5.000057889408879,24798.339849518816,21078.588872090993,0.85,1.0660617752351451,0.6624577019977894,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664181751742842,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.851545316289,1535.3346057071944,0.37546629325447656,0.12496523738591699,6.112874298809886,3.5027076677200033
4493.0,-30.008907979854033,4.9849371901036506,35.00562611061958,24.11250559324401,5.003608665589429,-26.5077106733838,-40.03632034929467,1.5024113591191894,-0.023381259657185183,-5.010118626838784,40.011247742213904,42260.8224430573,25747.504862037888,25747.504862037888,68008.32730509518,77356.8855245823,77356.8855245823,25747.504862037888,103104.39038662019,103104.39038662019,103104.39038662019,127902.7318971859,91530.4780709843,56434.41498945942,38995.62564613875,24798.341510565715,0.0,63793.96715670447,21078.59028398086,1535.334733914802,0.0,0.8868265140971998,2.815877615235738,0.0014959135982669303,354516.13655491424,1555018.2551992526,4.38631163678605,1555018.2551992526,4.38631163678605,0.8500000000000001,0.09558960101906372,4.027634451161993,1.2671037630783397,1.0,0.0,4.027634451161665,1.2847292602978484,1.285017196575142,3.1350063983350362,19316.774474875867,1969.7628114469128,4632.441516551485,4632.441516551485,5.558085249439916,4.9849371901036506,-2.3292747809859766,7.314211971089627,3.5026887276698173,3.5026887276698173,1.0007682079056621,0.0,0.0,0.00022411047736948042,0.9609565688122279,0.00023321603144509217,198.93247942111728,0.0,0.0,0.0,0.0018558327461923295,7.85321813615504e-05,0.00014557829600793002,0.0005863361603429974,0.0955896010190627,0.07171944938068703,0.02387015163837568,0.09558962969932411,0.07171944938068779,0.023870151638375935,0.3754662344142162,0.3754662344142162,0.12496524301407592,0.0,4.986821754122786,4.982475521605181,4.999880789343479,4.986737367181604,4.982394776656122,4.999785458974145,24798.341510565715,21078.59028398086,0.85,1.0660620484385066,0.6624579772448886,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664180772183569,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.850935406595,1535.334733914802,0.3754662344142162,0.12496524301407592,6.112874298809886,3.5026887276698173
4494.0,-30.008923584911113,4.984957877854551,35.00562596604385,24.1124975955114,5.00359460981006,-26.507726123583836,-40.03633396988732,1.5023971484827394,-0.023218953163564038,-5.010130703381977,40.01124801016388,42260.81570145891,25747.51746989193,25747.51746989193,68008.33317135084,77356.90999632148,77356.90999632148,25747.51746989193,103104.42746621341,103104.42746621341,103104.42746621341,127902.77813628333,91530.50316961826,56434.40887475534,38995.66032762546,24798.35067006992,0.0,63794.01099769538,21078.598069559433,1535.3355500758848,0.0,0.8868264516757746,2.8158740738188164,0.0014959135982669303,354515.96966595633,1555018.2667552028,4.386313734245662,1555018.2667552028,4.386313734245662,0.85,0.0955895972180002,4.027634451161993,1.2671037696721035,1.0,0.0,4.027634451160412,1.2847293267703086,1.2850172630625003,3.1350062361284268,19316.77977174159,1969.7633515768982,4632.441516551485,4632.441516551485,5.558087971083351,4.984957877854551,-2.3292970722164243,7.314254950070976,3.502669860831562,3.502669860831562,1.0007628173804464,0.0,0.0,0.00022411047736948042,0.960958129698051,0.00023321565263192026,198.9324921888188,0.0,0.0,0.0,0.0018558327461923295,7.853206027695036e-05,0.00014557841709253005,0.000586336648027504,0.09558959721799723,0.07171944323623643,0.023870153981760803,0.09558955356571881,0.07171944323623866,0.02387015398176154,0.3754661744820018,0.3754661744820018,0.12496524604133608,0.0,4.986844345099939,4.982499060231078,4.999900530433251,4.9869117502184395,4.982570259815077,4.9999565339709875,24798.35067006992,21078.598069559433,0.85,1.066061407767693,0.6624574163080234,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26641797865319,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.850326803704,1535.3355500758848,0.3754661744820018,0.12496524604133608,6.112874298809886,3.502669860831562
4495.0,-30.008939113520746,4.984978621339549,35.0056258196272,24.112488061096542,5.003590069383262,-26.50774055334576,-40.0363473809324,1.5023915092083198,-0.023294248394279293,-5.010135229551607,40.01124766739013,42260.808649692175,25747.510781800353,25747.510781800353,68008.31943149253,77356.88982458661,77356.88982458661,25747.510781800353,103104.40060638697,103104.40060638697,103104.40060638697,127902.75345248578,91530.48744625246,56434.406271358144,38995.64574988257,24798.3528460988,0.0,63793.998595981364,21078.599919183976,1535.3357866468903,0.0,0.8868264298853863,2.8158745344833354,0.0014959135982669303,354515.9071176322,1555018.2519723065,4.3863144664375655,1555018.2519723065,4.3863144664375655,0.8499999999999999,0.0955895887243425,4.027634451161993,1.2671037257136781,1.0,0.0,4.0276344511615285,1.2847293531488926,1.2850172894469962,3.135006171759208,19316.77645345114,1969.7630132054414,4632.441516551485,4632.441516551485,5.558086527332458,4.984978621339549,-2.3293138204478163,7.314292441787365,3.5026509969532564,3.5026509969532564,1.0007574277009303,0.0,0.0,0.00022411047736948042,0.9609596829399801,0.0002332152756750753,198.93250489397442,0.0,0.0,0.0,0.0018558327461923295,7.853194105535834e-05,0.00014557853631412207,0.0005863371282084953,0.09558958872433544,0.07171943358011255,0.023870155144222884,0.09558958158384129,0.07171943358011786,0.023870155144224647,0.37546611628125465,0.37546611628125465,0.12496524958129654,0.0,4.986845393557076,4.98250470056405,4.999887778867048,4.986840981157343,4.982518658611468,4.99982816711821,24798.3528460988,21078.599919183976,0.85,1.0660613996341757,0.6624574345517565,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664178805860797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.849717249732,1535.3357866468903,0.37546611628125465,0.12496524958129654,6.112874298809886,3.5026509969532564
4496.0,-30.00895454509583,4.9849992924169495,35.00562568071321,24.1124692716636,5.003577643091219,-26.50775568443059,-40.03636093167586,1.5023787824260002,-0.023347505986521355,-5.0101457220096774,40.01124759308849,42260.80241660633,25747.51947071186,25747.51947071186,68008.32188731819,77356.86405876887,77356.86405876887,25747.51947071186,103104.38352948074,103104.38352948074,103104.38352948074,127902.74278083892,91530.46289688341,56434.40125472087,38995.624046847275,24798.35925135818,0.0,63793.98329820545,21078.605363654453,1535.3364028230144,0.0,0.8868263767636122,2.815874009298429,0.0014959135982669303,354515.7621196381,1555018.24876788,4.386316251414259,1555018.24876788,4.386316251414259,0.8500000000000001,0.09558958370288455,4.027634451161993,1.2671037493413317,1.0,0.0,4.027634451160456,1.2847294126804027,1.2850173489918488,3.1350060264899784,19316.771272503378,1969.7624848957983,4632.441516551485,4632.441516551485,5.558088402998126,4.9849992924169495,-2.3293349026656722,7.314334195082622,3.5026321843676547,3.5026321843676547,1.0007520526764728,0.0,0.0,0.00022411047736948042,0.9609612264787672,0.0002332149010742966,198.93251751974017,0.0,0.0,0.0,0.0018558327461923295,7.85318205920449e-05,0.00014557865677743552,0.0005863376133906867,0.09558958370287816,0.07171942676599595,0.023870156936882218,0.09558959639259618,0.07171942676600074,0.023870156936883807,0.3754660583955439,0.3754660583955439,0.12496525157335685,0.0,4.986839947535998,4.982492407079462,4.999902905822012,4.986798216023146,4.982423289216342,4.99994346459016,24798.35925135818,21078.605363654453,0.85,1.0660616937715393,0.6624574957023439,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664177822547802,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.849108707089,1535.3364028230144,0.3754660583955439,0.12496525157335685,6.112874298809886,3.5026321843676547
4497.0,-30.008969932777646,4.985019974831637,35.005625535866805,24.112454952579014,5.0035700906150105,-26.50777028858273,-40.0363706407137,1.5023704464201146,-0.023434417526857487,-5.0101522835159695,40.011247142465564,42260.78035819233,25747.5181102375,25747.5181102375,68008.29846842983,77356.83671647398,77356.83671647398,25747.5181102375,103104.35482671147,103104.35482671147,103104.35482671147,127902.71651708845,91530.43872648358,56434.38236820194,38995.61817586849,24798.361690376987,0.0,63793.97986624548,21078.60743682044,1535.3367008031307,0.0,0.8868263450068722,2.815874384970461,0.0014959135982669303,354515.67144450714,1555018.22933374,4.386317318491657,1555018.22933374,4.386317318491657,0.85,0.09558957584865999,4.027634451161993,1.2671036608750001,1.0,0.0,4.027634451163144,1.2847294516733736,1.2850173879935587,3.1350059313390513,19316.766171534036,1969.7619647416843,4632.441516551485,4632.441516551485,5.558088109314038,4.985019974831637,-2.329353092575573,7.31437306740721,3.50261338451157,3.50261338451157,1.00074668128902,0.0,0.0,0.00022411047736948042,0.9609627656297973,0.00023321452753957906,198.93253010959506,0.0,0.0,0.0,0.0018558327461923295,7.853173428080657e-05,0.00014557874308867387,0.0005863379610208038,0.09558957584865774,0.07171941772310432,0.023870158125553424,0.09558962427456566,0.071719417723106,0.02387015812555398,0.37546599967763766,0.37546599967763766,0.12496525400989295,0.0,4.986818026246169,4.982462385871941,4.99990532079363,4.986717865989135,4.982329829058358,4.999902505444879,24798.361690376987,21078.60743682044,0.85,1.0660613840211939,0.6624571855651422,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664176842667274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.848501590752,1535.3367008031307,0.37546599967763766,0.12496525400989295,6.112874298809886,3.50261338451157
4498.0,-30.008985308521762,4.985040557027351,35.00562537941441,24.112441890779905,5.003554987903311,-26.507785637060376,-40.03638799823818,1.5023553164419436,-0.0233348103565163,-5.010164086372017,40.01124651472316,42260.790166173174,25747.530136514302,25747.530136514302,68008.32030268747,77356.84479269039,77356.84479269039,25747.530136514302,103104.3749292047,103104.3749292047,103104.3749292047,127902.74025414986,91530.44691308052,56434.39228656331,38995.616251685795,24798.365324945153,0.0,63793.98157663095,21078.610526203378,1535.3371920575526,0.0,0.8868262872207866,2.8158716990272095,0.0014959135982669303,354515.50833787245,1555018.2022609217,4.386319260196948,1555018.2022609217,4.386319260196948,0.85,0.09558957018597314,4.027634451161993,1.2671037235157567,1.0,0.0,4.027634451161346,1.2847295224462187,1.2850174587822658,3.1350057586386613,19316.767899249768,1969.7621409196586,4632.441516551485,4632.441516551485,5.558090705413043,4.985040557027351,-2.3293751069725674,7.3144156639999185,3.5025946225273623,3.5025946225273623,1.0007413207221034,0.0,0.0,0.00022411047736948042,0.9609643035894184,0.00023321415429519832,198.9325426896844,0.0,0.0,0.0,0.0018558327461923295,7.853157997640217e-05,0.00014557889739307824,0.0005863385825025388,0.09558957018596609,0.07171941029915523,0.023870159886810856,0.09558955745233669,0.07171941029916051,0.023870159886812622,0.3754659392102975,0.3754659392102975,0.12496525604090064,0.0,4.9868247638956404,4.982458745175734,4.99994324087919,4.986829276015499,4.982421747676483,5.00007248077128,24798.365324945153,21078.610526203378,0.85,1.066061697700968,0.6624573215485609,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664175862249416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.847894839355,1535.3371920575526,0.3754659392102975,0.12496525604090064,6.112874298809886,3.5025946225273623
4499.0,-30.00900062303292,4.985061218531212,35.00562522183458,24.112437350582354,5.003552033279416,-26.507799715544294,-40.036397602502234,1.5023511257908146,-0.023360214001741042,-5.010167440895061,40.01124616897998,42260.76808476529,25747.52061953675,25747.52061953675,68008.28870430205,77356.83845690197,77356.83845690197,25747.52061953675,103104.35907643872,103104.35907643872,103104.35907643872,127902.72613086711,91530.44558099342,56434.375208856974,38995.63374681827,24798.367054428396,0.0,63794.000801246664,21078.611996264135,1535.3373779463964,0.0,0.8868262714030394,2.8158716411462312,0.0014959135982669303,354515.46198088554,1555018.1873499623,4.386319791698689,1555018.1873499623,4.386319791698689,0.85,0.0955895607061318,4.027634451161993,1.2671036564791578,1.0,0.0,4.027634451161367,1.2847295420486478,1.285017478389088,3.135005710804681,19316.76761812345,1969.762112252752,4632.441516551485,4632.441516551485,5.558088650993678,4.985061218531212,-2.3293909135791626,7.314452132110374,3.502575864781122,3.502575864781122,1.000735961366035,0.0,0.0,0.00022411047736948042,0.9609658354268533,0.0002332137825377864,198.9325552196758,0.0,0.0,0.0,0.0018558327461923295,7.85314945968217e-05,0.0001455789827726587,0.0005863389263802785,0.09558956070613067,0.07171939975745366,0.023870160948677006,0.0955895653558733,0.0717193997574545,0.023870160948677287,0.37546587892381367,0.37546587892381367,0.12496525990307251,0.0,4.986822532325959,4.982458285543714,4.999935682496414,4.986807226893347,4.982450070781056,4.999899071088635,24798.367054428396,21078.611996264135,0.85,1.0660608811192953,0.6624567757778789,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664174886582378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.84728781419,1535.3373779463964,0.37546587892381367,0.12496525990307251,6.112874298809886,3.502575864781122
