time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4500.0,-30.009015920220648,4.985081854748887,35.0056250883823,24.112428444810234,5.003543533570939,-26.507814333020384,-40.0364110833965,1.50234194637064,-0.023332197113177244,-5.010175607454043,40.011246556588475,42260.76208382383,25747.52365387902,25747.52365387902,68008.28573770286,77356.83684222924,77356.83684222924,25747.52365387902,103104.36049610826,103104.36049610826,103104.36049610826,127902.73579720221,91530.44671793874,56434.37195953298,38995.638620450845,24798.37530109395,0.0,63794.0139215448,21078.619005929857,1535.3380491021692,0.0,0.8868262284442314,2.8158703199436776,0.0014959135982669303,354515.34912520065,1555018.2040664603,4.386321235183783,1555018.2040664603,4.386321235183783,0.85,0.09558955485685539,4.027634451161993,1.2671036696666853,1.0,0.0,4.02763445116186,1.2847295849868297,1.2850175213368933,3.1350056060266427,19316.767858066658,1969.76213672015,4632.441516551485,4632.441516551485,5.558089306013771,4.985081854748887,-2.3294101899077875,7.314492044656674,3.5025571652631657,3.5025571652631657,1.0007306186466187,0.0,0.0,0.00022411047736948042,0.9609673655341296,0.00023321341120144515,198.9325677354952,0.0,0.0,0.0,0.0018558327461923295,7.853137475508254e-05,0.0001455791026143979,0.0005863394090589959,0.09558955485684949,0.07171939213753309,0.023870162719316395,0.09558955766084207,0.07171939213753752,0.023870162719317866,0.37546581897257236,0.37546581897257236,0.12496526249642871,0.0,4.9868298131801225,4.982467860222528,4.999936068523709,4.986843410340839,4.982490636046293,4.9999220857365,24798.37530109395,21078.619005929857,0.85,1.0660606153633922,0.6624565454651746,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664173907155958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.846681503199,1535.3380491021692,0.37546581897257236,0.12496526249642871,6.112874298809886,3.5025571652631657
4501.0,-30.009031189156357,4.985102500415562,35.00562496367232,24.11241402095186,5.003536685872123,-26.50782875983581,-40.03642456429077,1.50233425655163,-0.023433125889368966,-5.010182107180585,40.011246544320834,42260.75608147584,25747.52251999904,25747.52251999904,68008.27860147489,77356.80618521577,77356.80618521577,25747.52251999904,103104.32870521481,103104.32870521481,103104.32870521481,127902.70908069813,91530.41947000695,56434.36936626738,38995.611226377296,24798.380375483324,0.0,63793.991601860616,21078.623319160826,1535.3384965657349,0.0,0.8868261954147973,2.8158708869353033,0.0014959135982669303,354515.2593039019,1555018.2035373894,4.386322345025994,1555018.2035373894,4.386322345025994,0.85,0.09558954752189175,4.027634451161993,1.2671036586770792,1.0,0.0,4.027634451161069,1.2847296209571701,1.2850175573152955,3.135005518251583,19316.762107608836,1969.7615503366428,4632.441516551485,4632.441516551485,5.55808906124436,4.985102500415562,-2.3294282170925578,7.31453071750812,3.50253849255305,3.50253849255305,1.0007252835865856,0.0,0.0,0.00022411047736948042,0.9609688928181122,0.00023321304055145834,198.93258022820095,0.0,0.0,0.0,0.0018558327461923295,7.853125491351319e-05,0.00014557922245596723,0.0005863398917370292,0.0955895475218872,0.07171938352186537,0.023870164000021822,0.09558960120707198,0.07171938352186878,0.02387016400002296,0.3754657598979669,0.3754657598979669,0.12496526455165433,0.0,4.986816118334673,4.982452248488528,4.999928131244587,4.986748981291214,4.982377446967348,4.999884024345988,24798.380375483324,21078.623319160826,0.85,1.0660608764837245,0.6624566831501301,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664172928928283,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.846075028769,1535.3384965657349,0.3754657598979669,0.12496526455165433,6.112874298809886,3.50253849255305
4502.0,-30.009046365505586,4.985123042998653,35.00562482843739,24.112400889303558,5.003521640546937,-26.50784392312269,-40.03643811503423,1.5023191981640038,-0.023333313037653625,-5.0101938975811855,40.01124598833828,42260.75090114549,25747.53489002903,25747.53489002903,68008.28579117452,77356.81397797576,77356.81397797576,25747.53489002903,103104.34886800479,103104.34886800479,103104.34886800479,127902.73324935538,91530.42731564652,56434.36423881613,38995.625640922655,24798.384381350596,0.0,63794.01002227325,21078.626724148005,1535.339008587976,0.0,0.8868261374322236,2.8158681997478747,0.0014959135982669303,354515.09636954044,1555018.1795593768,4.38632429333405,1555018.1795593768,4.38632429333405,0.85,0.09558954190132228,4.027634451161993,1.2671036323020237,1.0,0.0,4.027634451159728,1.2847296913951578,1.28501762776907,3.1350053463683603,19316.763763368246,1969.7617191771142,4632.441516551485,4632.441516551485,5.5580917315489815,4.985123042998653,-2.329450106296267,7.314573149294921,3.502519857087078,3.502519857087078,1.0007199591677367,0.0,0.0,0.00022411047736948042,0.960970410843672,0.00023321267214952585,198.93259264515612,0.0,0.0,0.0,0.0018558327461923295,7.85311344511723e-05,0.00014557934291830813,0.0005863403769153035,0.09558954190131538,0.07171937628737912,0.023870165613936265,0.0955895356142895,0.0717193762873843,0.023870165613937986,0.37546570000307744,0.37546570000307744,0.12496526567168557,0.0,4.986829494515746,4.982459649735745,4.999959458633043,4.986860584543535,4.982466843673308,5.0000623513849405,24798.384381350596,21078.626724148005,0.85,1.0660606813622453,0.6624564106628574,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664171950252792,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.845468610416,1535.339008587976,0.37546570000307744,0.12496526567168557,6.112874298809886,3.502519857087078
4503.0,-30.00906156861412,4.9851436509919695,35.005624688122666,24.11239125011491,5.003517812247094,-26.507857988714534,-40.03645149115471,1.502314232347499,-0.0234232938755099,-5.010197768800924,40.01124556990882,42260.74494593087,25747.527040802004,25747.527040802004,68008.27198673287,77356.79044228737,77356.79044228737,25747.527040802004,103104.31748308937,103104.31748308937,103104.31748308937,127902.70333290088,91530.40838486794,56434.362888511445,38995.60610706278,24798.38584981151,0.0,63793.99195687429,21078.627972339786,1535.3391893617568,0.0,0.8868261192483993,2.8158689297465,0.0014959135982669303,354515.04287224315,1555018.1615136575,4.386324904339928,1555018.1615136575,4.386324904339928,0.8500000000000001,0.09558953259207904,4.027634451161993,1.267103624059819,1.0,0.0,4.02763445116378,1.284729714623551,1.2850176510026692,3.1350052896862923,19316.759768179014,1969.761311781191,4632.441516551485,4632.441516551485,5.558090037145068,4.9851436509919695,-2.3294661795386267,7.314609830530596,3.50250122493367,3.50250122493367,1.0007146356953343,0.0,0.0,0.00022411047736948042,0.9609719315484476,0.000233212303098555,198.93260508400667,0.0,0.0,0.0,0.0018558327461923295,7.853101554134929e-05,0.00014557946182813114,0.0005863408558406033,0.095589532592077,0.07171936608673377,0.02387016650534324,0.09558956969025456,0.07171936608673529,0.02387016650534375,0.37546564083767386,0.37546564083767386,0.12496526842032629,0.0,4.98681996283608,4.982449126688664,4.999952903446001,4.986774474925426,4.982399676137902,4.9999193224315945,24798.38584981151,21078.627972339786,0.85,1.0660607668619875,0.6624565049087973,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266417097646391,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.844863537915,1535.3391893617568,0.37546564083767386,0.12496526842032629,6.112874298809886,3.50250122493367
4504.0,-30.009076706967203,4.985164060418116,35.00562452858905,24.112373927515023,5.003496100373379,-26.507873784490197,-40.03646514667196,1.5022931778963606,-0.023248516508942885,-5.010214056511347,40.01124472948721,42260.74030348186,25747.550868862407,25747.550868862407,68008.29117234427,77356.80821568996,77356.80821568996,25747.550868862407,103104.35908455237,103104.35908455237,103104.35908455237,127902.74914868141,91530.42349688373,56434.35558467575,38995.631013564416,24798.39006412903,0.0,63794.02107769345,21078.631554509677,1535.339817965818,0.0,0.886826039410993,2.8158647330090187,0.0014959135982669303,354514.8177886066,1555018.1252685646,4.386327587005983,1555018.1252685646,4.386327587005983,0.85,0.095589529164353,4.027634451161993,1.2671036476874726,1.0,0.0,4.027634451161004,1.2847298131090892,1.2850177495102801,3.1350050493612995,19316.762957448937,1969.7616369962157,4632.441516551485,4632.441516551485,5.558095180881977,4.985164060418116,-2.329491338269114,7.31465539868723,3.5024826467499848,3.5024826467499848,1.0007093276428527,0.0,0.0,0.00022411047736948042,0.9609734457785732,0.0002332119356200398,198.93261746987724,0.0,0.0,0.0,0.0018558327461923295,7.853089414794195e-05,0.00014557958322153846,0.0005863413447688727,0.09558952916434418,0.07171936041474712,0.023870168749597055,0.0955894577557276,0.07171936041475374,0.02387016874959926,0.37546558117338596,0.37546558117338596,0.12496527019452994,0.0,4.986855271014917,4.982472653453158,5.000023610006963,4.986965540002416,4.98253580102903,5.000275468930852,24798.39006412903,21078.631554509677,0.85,1.0660605809675854,0.6624561297368818,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664169999574457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.844257423458,1535.339817965818,0.37546558117338596,0.12496527019452994,6.112874298809886,3.5024826467499848
4505.0,-30.009091777937932,4.985184538191002,35.00562433923007,24.11236446294936,5.003491212978587,-26.50788783704182,-40.03647855771703,1.5022872720824314,-0.023319106256906252,-5.010217879834998,40.01124354169181,42260.73487526826,25747.54266725362,25747.54266725362,68008.27754252189,77356.78963896866,77356.78963896866,25747.54266725362,103104.33230622229,103104.33230622229,103104.33230622229,127902.7191072339,91530.40904294031,56434.35427923955,38995.616404111955,24798.38680101161,0.0,63794.00320512356,21078.628780859868,1535.3397264020634,0.0,0.8868260242562922,2.815865213904286,0.0014959135982669303,354514.7649532292,1555018.0740421896,4.386328096228493,1555018.0740421896,4.386328096228493,0.85,0.09558951939146329,4.027634451161993,1.2671036081248896,1.0,0.0,4.027634451163327,1.2847298407344747,1.2850177771418572,3.1350049819496766,19316.759907059917,1969.7613259431016,4632.441516551485,4632.441516551485,5.558093410409806,4.985184538191002,-2.329507383106363,7.314691921297365,3.5024640430118588,3.5024640430118588,1.0007040122891024,0.0,0.0,0.00022411047736948042,0.9609749532712683,0.0002332115697777375,198.93262980061863,0.0,0.0,0.0,0.0018558327461923295,7.853077492798683e-05,0.0001455797024414936,0.0005863418249432713,0.09558951939146326,0.07171934950185158,0.023870169889611693,0.09558946674634722,0.07171934950185159,0.023870169889611697,0.37546552316866383,0.37546552316866383,0.12496527587202652,0.0,4.986865425613075,4.982479234654363,5.000044499272008,4.986898773578105,4.982498292130288,5.00012078713371,24798.38680101161,21078.628780859868,0.85,1.066060665982157,0.662456230241311,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266416903209786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.843652099496,1535.3397264020634,0.37546552316866383,0.12496527587202652,6.112874298809886,3.5024640430118588
4506.0,-30.009106886125554,4.985205117744931,35.00562419624232,24.112354090344184,5.003492062576823,-26.507901349449327,-40.03648805720729,1.5022865259006388,-0.023522106414930022,-5.010219963433563,40.01124451363987,42260.71328535656,25747.530453528623,25747.530453528623,68008.24373888518,77356.74415168527,77356.74415168527,25747.530453528623,103104.2746052139,103104.2746052139,103104.2746052139,127902.67059532212,91530.37001571438,56434.339149385785,38995.58985147621,24798.395990108234,0.0,63793.98584158444,21078.636591592,1535.3403067313782,0.0,0.8868260101350403,2.815867637007857,0.0014959135982669303,354514.7361595108,1555018.1159596592,4.386328570725456,1555018.1159596592,4.386328570725456,0.85,0.09558951217023876,4.027634451161993,1.2671035317471255,1.0,0.0,4.027634451162095,1.284729844224859,1.2850177806330236,3.1350049734324217,19316.751670676393,1969.76048606572,4632.441516551485,4632.441516551485,5.558090773846571,4.985205117744931,-2.3295220726307746,7.314727190375706,3.5024454939073766,3.5024454939073766,1.0006987125449647,0.0,0.0,0.00022411047736948042,0.960976464489193,0.0002332112030325387,198.9326421618116,0.0,0.0,0.0,0.0018558327461923295,7.853069048062032e-05,0.0001455797868888601,0.0005863421650663939,0.09558951217023343,0.07171934049731818,0.023870171672915243,0.09558958361176355,0.07171934049732218,0.023870171672916572,0.375465465479248,0.375465465479248,0.12496528169704588,0.0,4.986832704559788,4.982445476761882,5.000014891059777,4.986697857018612,4.982306484761864,4.9998924967432,24798.395990108234,21078.636591592,0.85,1.0660604262565712,0.6624560721178312,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664168061381493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.843047620818,1535.3403067313782,0.375465465479248,0.12496528169704588,6.112874298809886,3.5024454939073766
4507.0,-30.00912196270501,4.985225480327518,35.00562404868904,24.11233683759349,5.003469920773091,-26.50791713264339,-40.036501712724544,1.5022650907114832,-0.02333524186616387,-5.010237017667121,40.01124409468035,42260.70888533686,25747.55649008949,25747.55649008949,68008.26537542636,77356.7639375316,77356.7639375316,25747.55649008949,103104.3204276211,103104.3204276211,103104.3204276211,127902.72348479085,91530.3869410344,56434.33188883967,38995.61672466082,24798.403057169744,0.0,63794.01978183056,21078.64259859428,1535.3411167292136,0.0,0.8868259248712393,2.8158631920420976,0.0014959135982669303,354514.5004832763,1555018.0978910776,4.386331435727643,1555018.0978910776,4.386331435727643,0.85,0.09558951000427757,4.027634451161993,1.2671035614190629,1.0,0.0,4.027634451161668,1.2847299444913802,1.2850178809220167,3.135004728761513,19316.755242629657,1969.7608503035856,4632.441516551485,4632.441516551485,5.558096394330018,4.985225480327518,-2.3295477108425917,7.31477319117011,3.502427009636463,3.502427009636463,1.0006934313247038,0.0,0.0,0.00022411047736948042,0.9609779725480113,0.00023321083705514766,198.93265449714497,0.0,0.0,0.0,0.0018558327461923295,7.853056908767703e-05,0.0001455799082818034,0.0005863426539927945,0.09558951000426638,0.07171933560131842,0.023870174402947957,0.0955894739591492,0.07171933560132682,0.02387017440295075,0.37546540559922625,0.37546540559922625,0.124965284590496,0.0,4.986853003006956,4.982452901294721,5.000073870477763,4.986901775800959,4.982450182925504,5.000277363356247,24798.403057169744,21078.64259859428,0.85,1.066060198244414,0.6624556506999314,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664167085840448,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.842441894194,1535.3411167292136,0.37546540559922625,0.124965284590496,6.112874298809886,3.502427009636463
4508.0,-30.009136935069897,4.9852460093162385,35.005623890612256,24.112336697895103,5.003472462162999,-26.507930353547348,-40.03651498407123,1.5022658806404574,-0.023410518144089565,-5.0102360921324784,40.01124349305369,42260.703351294265,25747.536521353566,25747.536521353566,68008.23987264783,77356.75308512614,77356.75308512614,25747.536521353566,103104.28960647971,103104.28960647971,103104.28960647971,127902.69089128569,91530.38317891599,56434.333445084005,38995.61081536887,24798.401284805987,0.0,63794.012100174856,21078.641092085087,1535.3410021505695,0.0,0.8868259317589662,2.8158642887861047,0.0014959135982669303,354514.5132734419,1555018.0719445623,4.386331204288823,1555018.0719445623,4.386331204288823,0.85,0.0955894983700044,4.027634451161993,1.2671035487810154,1.0,0.0,4.027634451161391,1.284729940796361,1.2850178772261696,3.135004737778118,19316.754448664688,1969.7607693416905,4632.441516551485,4632.441516551485,5.558092083701195,4.9852460093162385,-2.329560178217165,7.314806187533403,3.5024084942117852,3.5024084942117852,1.0006881412033672,0.0,0.0,0.00022411047736948042,0.9609794701851356,0.00023321047360804164,198.93266674721372,0.0,0.0,0.0,0.0018558327461923295,7.853045111004706e-05,0.00014558002625943335,0.0005863431291635614,0.0955894983700028,0.07171932320462608,0.023870175165376713,0.09558950479888317,0.07171932320462729,0.023870175165377108,0.37546534644261503,0.37546534644261503,0.12496529049326816,0.0,4.986847165871666,4.982454426953268,5.000045907006665,4.986825573988369,4.982462288836018,4.9999358128590075,24798.401284805987,21078.641092085087,0.85,1.0660599268447863,0.6624556437198662,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266416612058468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.841836297182,1535.3410021505695,0.37546534644261503,0.12496529049326816,6.112874298809886,3.5024084942117852
4509.0,-30.009151921292464,4.985266478181413,35.00562377042033,24.112317489367,5.003462567363552,-26.50794483069401,-40.036524658184476,1.5022554767651448,-0.023520051506409345,-5.010245655688134,40.011244280380495,42260.682840941234,25747.54373617902,25747.54373617902,68008.22657712025,77356.71541182423,77356.71541182423,25747.54373617902,103104.25914800326,103104.25914800326,103104.25914800326,127902.67171021621,91530.34756646154,56434.31499557869,38995.591745425394,24798.412562212943,0.0,63794.00430763834,21078.650677881,1535.3418754644242,0.0,0.8868258802442668,2.815864611178461,0.0014959135982669303,354514.3811125957,1555018.105899817,4.386332935266552,1555018.105899817,4.386332935266552,0.85,0.0955894942092593,4.027634451161993,1.267103493283503,1.0,0.0,4.027634451160341,1.284729989462155,1.2850179259028707,3.1350046190235967,19316.74693294134,1969.7600029511955,4632.441516551485,4632.441516551485,5.558093641157544,4.985266478181413,-2.3295802531597065,7.314846731341119,3.502390062923929,3.502390062923929,1.0006828751211225,0.0,0.0,0.00022411047736948042,0.960980969210919,0.00023321010982506977,198.93267900862207,0.0,0.0,0.0,0.0018558327461923295,7.853036511066758e-05,0.00014558011225881284,0.000586343475537625,0.09558949420925733,0.07171931683123049,0.02387017737802683,0.09558956456243188,0.07171931683123198,0.023870177378027324,0.3754652875118169,0.3754652875118169,0.12496529356828229,0.0,4.986826489903933,4.982427328661288,5.000044526355225,4.986725604181743,4.9823007572302345,5.000020820724444,24798.412562212943,21078.650677881,0.85,1.066059848652224,0.662455403130748,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664165147440787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.841232285382,1535.3418754644242,0.3754652875118169,0.12496529356828229,6.112874298809886,3.502390062923929
4510.0,-30.009166820828458,4.9852867985826395,35.005623616461655,24.112299712747358,5.003443651548683,-26.507960131890766,-40.03654201570896,1.5022369626110135,-0.023414029156981542,-5.010259459682905,40.01124305646365,42260.69454798423,25747.56155185277,25747.56155185277,68008.256099837,77356.7200514207,77356.7200514207,25747.56155185277,103104.28160327347,103104.28160327347,103104.28160327347,127902.69495943331,91530.35058004991,56434.325076613306,38995.58389270734,24798.41335615985,0.0,63793.99724886719,21078.651352735873,1535.3422491318604,0.0,0.886825814433544,2.815861607408427,0.0014959135982669303,354514.19035227253,1555018.0531156235,4.386335146614126,1555018.0531156235,4.386335146614126,0.85,0.09558948877164342,4.027634451161993,1.26710352240596,1.0,0.0,4.027634451162335,1.2847300760650873,1.2850180125252124,3.135004407694698,19316.747568935036,1969.7600678045037,4632.441516551485,4632.441516551485,5.558097487007232,4.9852867985826395,-2.3296034551180784,7.314890253700717,3.502371647713783,3.502371647713783,1.0006776136325095,0.0,0.0,0.00022411047736948042,0.9609824595682104,0.00023320974814688915,198.93269119910678,0.0,0.0,0.0,0.0018558327461923295,7.853021080875006e-05,0.00014558026656073036,0.0005863440970093438,0.09558948877163287,0.07171930952140378,0.023870179250229096,0.09558947876476316,0.07171930952141169,0.023870179250231733,0.37546522702616664,0.37546522702616664,0.12496529597513875,0.0,4.986835526541995,4.982421732013904,5.000097530506423,4.986845430525932,4.982373106946966,5.000283301897923,24798.41335615985,21078.651352735873,0.85,1.066060429393216,0.6624556599443165,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664164177147053,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.840627496886,1535.3422491318604,0.37546522702616664,0.12496529597513875,6.112874298809886,3.502371647713783
4511.0,-30.009181675325166,4.985307120572351,35.00562342760289,24.112285673059546,5.003434326048552,-26.507974433453015,-40.03655546167863,1.502227084176457,-0.02345958654336755,-5.010266287916767,40.01124173200681,42260.69014730338,25747.561361234577,25747.561361234577,68008.25150853796,77356.70098860108,77356.70098860108,25747.561361234577,103104.26234983566,103104.26234983566,103104.26234983566,127902.67297669311,91530.33375562633,56434.32291432908,38995.567601441384,24798.410626857458,0.0,63793.978228298845,21078.64903282884,1535.3422577551655,0.0,0.8868257844830547,2.8158614087797775,0.0014959135982669303,354514.0959914946,1555017.9959954168,4.386336152999468,1555017.9959954168,4.386336152999468,0.85,0.09558947987296572,4.027634451161993,1.2671035004267472,1.0,0.0,4.027634451161928,1.2847301222730576,1.2850180587435391,3.135004294937794,19316.74401827516,1969.7597057379596,4632.441516551485,4632.441516551485,5.558097445858692,4.985307120572351,-2.329621562614556,7.314928683186907,3.5023532218317888,3.5023532218317888,1.0006723490947969,0.0,0.0,0.00022411047736948042,0.9609839454228359,0.00023320938756252698,198.9327033527428,0.0,0.0,0.0,0.0018558327461923295,7.853009127928751e-05,0.0001455803860901929,0.0005863445784303252,0.09558947987296286,0.07171929922072602,0.023870180652236835,0.09558946933052548,0.07171929922072817,0.02387018065223755,0.3754651665830023,0.3754651665830023,0.12496530114589333,0.0,4.986832358020024,4.9824060862136434,5.000131850858111,4.986806701373382,4.982330523993539,5.000256149886752,24798.410626857458,21078.64903282884,0.85,1.066060675274985,0.6624557884768605,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664163213891106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.840023945473,1535.3422577551655,0.3754651665830023,0.12496530114589333,6.112874298809886,3.5023532218317888
4512.0,-30.00919658303008,4.985327481199302,35.00562325191854,24.112286685872846,5.003429584836221,-26.507988324502826,-40.03656880287451,1.5022213263089021,-0.023352121226196232,-5.01027130114129,40.01124173802508,42260.68528194705,25747.556724765946,25747.556724765946,68008.242006713,77356.72429540461,77356.72429540461,25747.556724765946,103104.28102017056,103104.28102017056,103104.28102017056,127902.69621487428,91530.36117806681,56434.322164609024,38995.59890384199,24798.415194703724,0.0,63794.01409854571,21078.652915498165,1535.3426479187265,0.0,0.886825758951393,2.81585941213106,0.0014959135982669303,354514.02671271865,1555017.9962549696,4.386337010905023,1555017.9962549696,4.386337010905023,0.85,0.09558947218472738,4.027634451161993,1.26710350537207,1.0,0.0,4.0276344511634905,1.284730149206413,1.2850180856829307,3.1350042292148994,19316.749805561638,1969.7602958769446,4632.441516551485,4632.441516551485,5.558096444989364,4.985327481199302,-2.329638297061314,7.314965778260616,3.502334830296323,3.502334830296323,1.000667094370378,0.0,0.0,0.00022411047736948042,0.9609854366022278,0.00023320902568708176,198.93271554991415,0.0,0.0,0.0,0.0018558327461923295,7.852997268139031e-05,0.00014558050468809012,0.0005863450560993018,0.09558947218472578,0.07171928964107493,0.023870182543650847,0.09558942309001466,0.07171928964107614,0.023870182543651242,0.3754651055604469,0.3754651055604469,0.12496530742961866,0.0,4.986851628902286,4.982429968622455,5.000137262262285,4.986919179915105,4.982515969194537,5.000149376302829,24798.415194703724,21078.652915498165,0.85,1.0660599269025048,0.6624553397230173,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664162250559952,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.839420799695,1535.3426479187265,0.3754651055604469,0.12496530742961866,6.112874298809886,3.502334830296323
4513.0,-30.009211381283,4.9853478577074855,35.00562310243833,24.112272052466892,5.0034240794231675,-26.508002193489535,-40.03657840713856,1.5022148916296942,-0.02348551680137234,-5.010277291642315,40.011242149908526,42260.66516323765,25747.554819017918,25747.554819017918,68008.21998225557,77356.6873078724,77356.6873078724,25747.554819017918,103104.24212689031,103104.24212689031,103104.24212689031,127902.66478871845,91530.32795240196,56434.305807767196,38995.58016070529,24798.422661828143,0.0,63794.00282253344,21078.65926255392,1535.3432204001967,0.0,0.8868257269774384,2.815860464990404,0.0014959135982669303,354513.9439287734,1555018.014018377,4.3863380852822,1555018.014018377,4.3863380852822,0.85,0.09558946588390584,4.027634451161993,1.2671034740516918,1.0,0.0,4.027634451163393,1.2847301793056656,1.2850181157889293,3.1350041557665707,19316.742793551122,1969.7595808508638,4632.441516551485,4632.441516551485,5.558096033597656,4.9853478577074855,-2.3296556967417206,7.315003554449206,3.502316484286407,3.502316484286407,1.0006618526532591,0.0,0.0,0.00022411047736948042,0.9609869168358742,0.00023320866646903162,198.9327276575356,0.0,0.0,0.0,0.0018558327461923295,7.852988730342551e-05,0.0001455805900660549,0.0005863453999705342,0.09558946588390202,0.07171928131462041,0.02387018456928161,0.09558949102713567,0.07171928131462327,0.023870184569282565,0.37546504646199286,0.37546504646199286,0.12496531287279135,0.0,4.986841936107794,4.982419694300006,5.000129314162166,4.986791774840924,4.982367210334246,5.000086132107356,24798.422661828143,21078.65926255392,0.85,1.0660597700922692,0.6624551414464662,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664161285397355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.838816092828,1535.3432204001967,0.37546504646199286,0.12496531287279135,6.112874298809886,3.502316484286407
4514.0,-30.009226207228313,4.985368073946573,35.00562293527433,24.11225427584725,5.003405139451584,-26.508017430894302,-40.036591957882024,1.5021963631175517,-0.023378841470275802,-5.010291591668314,40.011241335867474,42260.66144640901,25747.574051309573,25747.574051309573,68008.23549771859,77356.69205551782,77356.69205551782,25747.574051309573,103104.26610682739,103104.26610682739,103104.26610682739,127902.69227423321,91530.33103437189,56434.30042526308,38995.589565676455,24798.42616740583,0.0,63794.015733082284,21078.662242294955,1535.343761090213,0.0,0.8868256571586496,2.8158573947515357,0.0014959135982669303,354513.7463138821,1555017.978911009,4.386340431307888,1555017.978911009,4.386340431307888,0.85,0.09558946183193796,4.027634451161993,1.267103457017802,1.0,0.0,4.027634451161675,1.2847302659757853,1.2850182024784738,3.135003944273783,19316.7434439762,1969.7596471757636,4632.441516551485,4632.441516551485,5.558100185251075,4.985368073946573,-2.329679181653569,7.315047255600142,3.502298177001708,3.502298177001708,1.000656622000488,0.0,0.0,0.00022411047736948042,0.9609883998420045,0.0002332083065792743,198.93273978781596,0.0,0.0,0.0,0.0018558327461923295,7.852976684302452e-05,0.0001455807105264559,0.0005863458851409952,0.09558946183192682,0.07171927486278991,0.023870186969136904,0.09558941293964045,0.07171927486279828,0.02387018696913969,0.3754649868465665,0.3754649868465665,0.12496531683665293,0.0,4.986861536054562,4.982428419370251,5.000181588241503,4.98691275019803,4.982436138306525,5.000363496197679,24798.42616740583,21078.662242294955,0.85,1.0660597975563857,0.6624549491167004,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266416031948203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.838213081728,1535.343761090213,0.3754649868465665,0.12496531683665293,6.112874298809886,3.502298177001708
4515.0,-30.00924094009348,4.985388465428186,35.00562277256181,24.112253926601284,5.003409043066272,-26.508030300032367,-40.03660142244769,1.5021984030051412,-0.023485637503711132,-5.010290107848225,40.011241131199476,42260.6409852617,25747.553022206434,25747.553022206434,68008.19400746813,77356.67479557756,77356.67479557756,25747.553022206434,103104.227817784,103104.227817784,103104.227817784,127902.6544265151,91530.321319196,56434.28750888013,38995.593122573184,24798.4266087311,0.0,63794.01973130429,21078.662617421436,1535.343760189006,0.0,0.8868256654500812,2.8158589706516772,0.0014959135982669303,354513.7668190817,1555017.9700842383,4.3863401527021875,1555017.9700842383,4.3863401527021875,0.85,0.0955894506718369,4.027634451161993,1.2671034240489831,1.0,0.0,4.027634451161536,1.2847302564338798,1.2850181929344298,3.135003967557979,19316.741393666118,1969.7594381023202,4632.441516551485,4632.441516551485,5.558095645721958,4.985388465428186,-2.3296910832548035,7.31507954868299,3.502279855330012,3.502279855330012,1.0006513872371463,0.0,0.0,0.00022411047736948042,0.960989873539975,0.0002332079489494828,198.93275184194147,0.0,0.0,0.0,0.0018558327461923295,7.852968270712424e-05,0.00014558079466235618,0.0005863462240096458,0.09558945067183873,0.0717192627595457,0.02387018791229303,0.09558946727405493,0.07171926275954432,0.023870187912292576,0.3754649279633425,0.3754649279633425,0.12496532326524579,0.0,4.986849559342318,4.9824246024087415,5.000145090463775,4.986804470344509,4.982412154993369,5.000001920579393,24798.4266087311,21078.662617421436,0.85,1.0660590803638592,0.6624545868603422,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664159361164091,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.837609022581,1535.343760189006,0.3754649279633425,0.12496532326524579,6.112874298809886,3.502279855330012
4516.0,-30.009255611740453,4.9854087693001405,35.00562264647752,24.112240236159437,5.003397427424406,-26.508044666156486,-40.03661483349276,1.5021864818404167,-0.023464969892074805,-5.010300829340845,40.01124187265193,42260.63736399407,25747.563535365494,25747.563535365494,68008.20089935957,77356.66646304632,77356.66646304632,25747.563535365494,103104.22999841181,103104.22999841181,103104.22999841181,127902.66806991457,91530.31422348661,56434.285124434144,38995.587887836075,24798.438071502747,0.0,63794.02595933882,21078.672360777335,1535.344673898719,0.0,0.8868256082091719,2.8158574477680918,0.0014959135982669303,354513.6186567018,1555018.0020610564,4.386342076090679,1555018.0020610564,4.386342076090679,0.85,0.0955894470474101,4.027634451161993,1.2671033932780849,1.0,0.0,4.027634451161327,1.2847303121970661,1.2850182487101138,3.135003831484432,19316.739896173473,1969.7592854005673,4632.441516551485,4632.441516551485,5.558097915185917,4.9854087693001405,-2.3297118534582766,7.315120622758418,3.502261620216876,3.502261620216876,1.0006461772048216,0.0,0.0,0.00022411047736948042,0.9609913411168405,0.00023320759280622105,198.93276384598101,0.0,0.0,0.0,0.0018558327461923295,7.852956348886977e-05,0.00014558091388061064,0.0005863467041771946,0.09558944704740287,0.07171925678634868,0.023870190261054195,0.09558946629401165,0.0717192567863541,0.023870190261056003,0.37546486891081393,0.37546486891081393,0.12496532631498039,0.0,4.986850895974044,4.982425436968981,5.000147933296489,4.9868358594487745,4.98240839590153,5.000138919986,24798.438071502747,21078.672360777335,0.85,1.0660590843209485,0.6624544654217348,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266415839453916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.83700633394,1535.344673898719,0.37546486891081393,0.12496532631498039,6.112874298809886,3.502261620216876
4517.0,-30.009270263382263,4.985429068082581,35.005622511649634,24.11222605677324,5.003389192719702,-26.508058676096628,-40.03662824453784,1.5021776054341036,-0.02353168011006801,-5.010307700772892,40.01124136580468,42260.63360742406,25747.564146107143,25747.564146107143,68008.1977535312,77356.64226861496,77356.64226861496,25747.564146107143,103104.20641472211,103104.20641472211,103104.20641472211,127902.64666397181,91530.29262679981,56434.28396560914,38995.56517910075,24798.440249249707,0.0,63794.00542835046,21078.67421186225,1535.3449642569165,0.0,0.8868255750787299,2.8158575219281894,0.0014959135982669303,354513.52369907923,1555017.980202119,4.386343189327978,1555017.980202119,4.386343189327978,0.85,0.09558943929028847,4.027634451161993,1.26710340152029,1.0,0.0,4.027634451163372,1.284730353717903,1.2850182902402563,3.1350037301651303,19316.735338365655,1969.7588206335147,4632.441516551485,4632.441516551485,5.558098047026035,4.985429068082581,-2.329729800011957,7.315158868094539,3.5022433926606293,3.5022433926606293,1.0006409693316083,0.0,0.0,0.00022411047736948042,0.9609928066950406,0.00023320723714906967,198.93277583365415,0.0,0.0,0.0,0.0018558327461923295,7.85294442707818e-05,0.00014558103309869863,0.000586347184344073,0.09558943929028521,0.071719247768179,0.023870191522106208,0.09558948331793152,0.07171924776818145,0.02387019152210702,0.3754648100024893,0.3754648100024893,0.12496532902396024,0.0,4.986838533785374,4.9824093535073075,5.000146750353451,4.98677602066283,4.982331958521854,5.000128954011359,24798.440249249707,21078.67421186225,0.85,1.0660593781011896,0.6624546197352137,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664157432067313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.83640438061,1535.3449642569165,0.3754648100024893,0.12496532902396024,6.112874298809886,3.5022433926606293
4518.0,-30.009284914445065,4.985449281959032,35.005622363747726,24.11221795426684,5.003375511763128,-26.508073230174187,-40.03664169050751,1.502163827492229,-0.02337719520249948,-5.010318328073939,40.0112407153399,42260.63018361431,25747.57433482591,25747.57433482591,68008.20451844022,77356.66491387878,77356.66491387878,25747.57433482591,103104.23924870469,103104.23924870469,103104.23924870469,127902.68240487183,91530.3156646809,56434.28093441633,38995.5941447384,24798.44315616714,0.0,63794.03730090555,21078.67668274207,1535.3453880226662,0.0,0.8868255233563997,2.8158542524253334,0.0014959135982669303,354513.37683842995,1555017.9521493511,4.386344927283387,1555017.9521493511,4.386344927283387,0.85,0.09558943309982976,4.027634451161993,1.267103442731314,1.0,0.0,4.027634451163193,1.2847304181664763,1.2850183547032739,3.1350035728974928,19316.740200325985,1969.759316415492,4632.441516551485,4632.441516551485,5.558100246453429,4.985449281959032,-2.329750485614577,7.31519976757361,3.5022251974088325,3.5022251974088325,1.0006357706882378,0.0,0.0,0.00022411047736948042,0.960994272217734,0.00023320688150647306,198.93278782085505,0.0,0.0,0.0,0.0018558327461923295,7.852932474239825e-05,0.00014558115262708218,0.0005863476657607085,0.09558943309982357,0.07171923995581751,0.02387019314400606,0.09558939313688185,0.07171923995582215,0.023870193144007602,0.37546475018372427,0.37546475018372427,0.1249653312180011,0.0,4.986863094388241,4.982432489505584,5.000175589228661,4.986941132871436,4.98250483324,5.000270739195059,24798.44315616714,21078.67668274207,0.85,1.0660589515232775,0.6624542350921945,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664156469836823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.835802338996,1535.3453880226662,0.37546475018372427,0.1249653312180011,6.112874298809886,3.5022251974088325
4519.0,-30.00929943551338,4.985469544504877,35.00562221170324,24.11220841985198,5.003370940962114,-26.508086756189943,-40.03665499677879,1.5021582616386837,-0.023447903896169464,-5.010322672058891,40.011240298875265,42260.62666177671,25747.568494498664,25747.568494498664,68008.19515627538,77356.64481265409,77356.64481265409,25747.568494498664,103104.21330715276,103104.21330715276,103104.21330715276,127902.65812188335,91530.29959164078,56434.28144076339,38995.5757231971,24798.44481473059,0.0,63794.02053792769,21078.678092521,1535.3455908981284,0.0,0.886825502759695,2.815854674108615,0.0014959135982669303,354513.31680810754,1555017.9341883678,4.386345619366605,1555017.9341883678,4.386345619366605,0.85,0.09558942440541446,4.027634451161993,1.2671033976739277,1.0,0.0,4.027634451161294,1.2847304442016672,1.2850183807442999,3.135003509366332,19316.736808239573,1969.7589705189412,4632.441516551485,4632.441516551485,5.55809898570848,4.985469544504877,-2.3297665517363857,7.315236096241263,3.502207010375033,3.502207010375033,1.0006305743928665,0.0,0.0,0.00022411047736948042,0.9609957247396581,0.00023320652901988076,198.93279970169849,0.0,0.0,0.0,0.0018558327461923295,7.852920645603455e-05,0.00014558127091344585,0.000586348142174942,0.09558942440540963,0.07171923014114691,0.023870194264262717,0.09558941786248691,0.07171923014115053,0.023870194264263924,0.37546469200519844,0.37546469200519844,0.12496533482062579,0.0,4.986867081141611,4.9824385064931676,5.000173473122061,4.98687476816275,4.982454317437885,5.000156749524251,24798.44481473059,21078.678092521,0.85,1.0660590848924818,0.6624543539570664,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664155511631252,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.835199820589,1535.3455908981284,0.37546469200519844,0.12496533482062579,6.112874298809886,3.502207010375033
4520.0,-30.00931396777301,4.98548973573697,35.005622065293736,24.11219476433473,5.003359049763602,-26.508101024380736,-40.03666463596744,1.502146106371333,-0.02342404120889796,-5.010332605821355,40.011240158917616,42260.607862268815,25747.57705214874,25747.57705214874,68008.18491441755,77356.63776287556,77356.63776287556,25747.57705214874,103104.2148150243,103104.2148150243,103104.2148150243,127902.6653546766,91530.29361086914,56434.263710262494,38995.58877845182,24798.45053965231,0.0,63794.03931810413,21078.682958704463,1535.3461571640792,0.0,0.8868254527181758,2.815853201206592,0.0014959135982669303,354513.17953165853,1555017.928152379,4.386347300844181,1555017.928152379,4.386347300844181,0.85,0.09558941913966823,4.027634451161993,1.2671033707493922,1.0,0.0,4.027634451162911,1.2847305010599228,1.2850184376152989,3.135003370620633,19316.73554604561,1969.7588418109763,4632.441516551485,4632.441516551485,5.558100833038889,4.98548973573697,-2.329786679195088,7.315276414932058,3.5021888717129612,3.5021888717129612,1.0006253919179888,0.0,0.0,0.00022411047736948042,0.9609971783834054,0.00023320617626212001,198.93281159169985,0.0,0.0,0.0,0.0018558327461923295,7.852912076837743e-05,0.000145581356601103,0.0005863484872935019,0.09558941913966629,0.07171922301762551,0.023870196122040773,0.09558939772345942,0.07171922301762697,0.02387019612204126,0.3754646341157347,0.3754646341157347,0.12496533769140789,0.0,4.986879154955773,4.982447024857208,5.000196227932065,4.986908564612463,4.982462216299041,5.000268360229029,24798.45053965231,21078.682958704463,0.85,1.0660586105121812,0.6624538642480295,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266415455111868,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.83459941804,1535.3461571640792,0.3754646341157347,0.12496533769140789,6.112874298809886,3.5021888717129612
4521.0,-30.009328470998366,4.985509927325267,35.00562191106251,24.11218051509934,5.003351206835972,-26.50811486156835,-40.03667801208792,1.5021375974059377,-0.023502122525769664,-5.010339182559233,40.01123963827355,42260.604601614665,25747.57700940439,25747.57700940439,68008.18161101906,77356.6117199507,77356.6117199507,25747.57700940439,103104.18872935508,103104.18872935508,103104.18872935508,127902.64122913686,91530.2702642072,56434.26314587093,38995.56346481807,24798.45249978178,0.0,63794.01596459985,21078.684624814512,1535.3464279716418,0.0,0.8868254211372035,2.8158534591157482,0.0014959135982669303,354513.0886465587,1555017.9056984216,4.386348362017004,1555017.9056984216,4.386348362017004,0.85,0.09558941167411693,4.027634451161993,1.2671033729473131,1.0,0.0,4.027634451163934,1.2847305408620069,1.2850184774263034,3.1350032734954665,19316.73061891955,1969.7583393839438,4632.441516551485,4632.441516551485,5.558100823811715,4.985509927325267,-2.3298043375960327,7.3153142649213,3.5021707453088173,3.5021707453088173,1.0006202129453763,0.0,0.0,0.00022411047736948042,0.9609986291252627,0.00023320582420962896,198.93282345794742,0.0,0.0,0.0,0.0018558327461923295,7.852900186137282e-05,0.0001455814755081076,0.0005863489662074501,0.09558941167411135,0.07171921412995079,0.023870197544160556,0.09558941993486694,0.07171921412995498,0.02387019754416195,0.37546457661328214,0.37546457661328214,0.12496534148414079,0.0,4.986873236824749,4.982435077598154,5.000208423570882,4.9868370600334515,4.9823747875585696,5.000244701842973,24798.45249978178,21078.684624814512,0.85,1.0660589489891608,0.6624540556447432,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664153593986713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.833998307255,1535.3464279716418,0.37546457661328214,0.12496534148414079,6.112874298809886,3.5021707453088173
4522.0,-30.0093429824683,4.985530012346775,35.005621741374746,24.112162144761555,5.003336012314436,-26.508129441375996,-40.036691492982186,1.502122471222178,-0.023486899882925627,-5.010350797523638,40.01123887960584,42260.60175852596,25747.58979741901,25747.58979741901,68008.19155594497,77356.59887462526,77356.59887462526,25747.58979741901,103104.18867204426,103104.18867204426,103104.18867204426,127902.64387494941,91530.25714223585,56434.26002613667,38995.552351221304,24798.45520290516,0.0,63794.00755412647,21078.686922469384,1535.3468589671668,0.0,0.8868253647807939,2.81585190346443,0.0014959135982669303,354512.9281373625,1555017.8729791578,4.386350255685564,1555017.8729791578,4.386350255685564,0.85,0.0955894064479769,4.027634451161993,1.2671033471217386,1.0,0.0,4.027634451162286,1.2847306116172228,1.285018548197377,3.1350031008383885,19316.72784963257,1969.7580569952606,4632.441516551485,4632.441516551485,5.558103584346211,4.985530012346775,-2.329825677888736,7.315355690235511,3.5021526526641815,3.5021526526641815,1.0006150436183376,0.0,0.0,0.00022411047736948042,0.9610000806941785,0.00023320547195749888,198.93283533094194,0.0,0.0,0.0,0.0018558327461923295,7.852888202315076e-05,0.00014558159534632968,0.0005863494488720019,0.09558940644796998,0.07171920686221706,0.02387019958575293,0.09558938788422422,0.07171920686222225,0.02387019958575465,0.3754645181845363,0.3754645181845363,0.12496534538901449,0.0,4.986875785301777,4.982422797962272,5.0002555247958185,4.986863897640717,4.982351601798882,5.000421846344523,24798.45520290516,21078.686922469384,0.85,1.0660592454274478,0.662454098414646,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266415263683795,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.833397293714,1535.3468589671668,0.3754645181845363,0.12496534538901449,6.112874298809886,3.5021526526641815
4523.0,-30.009357350219997,4.9855501882423745,35.00562157152934,24.112162633705907,5.003334378989615,-26.50814253564021,-40.03670472940428,1.502119564409849,-0.023456414761881206,-5.010353121505106,40.0112385356396,42260.59859516859,25747.5788925281,25747.5788925281,68008.1774876967,77356.60756327122,77356.60756327122,25747.5788925281,103104.18645579932,103104.18645579932,103104.18645579932,127902.64286688897,91530.27098623049,56434.26201812786,38995.56552011403,24798.45641108965,0.0,63794.02193120368,21078.687949426203,1535.3469925223753,0.0,0.8868253542004421,2.8158512318028572,0.0014959135982669303,354512.8960218691,1555017.8581448346,4.386350611202897,1555017.8581448346,4.386350611202897,0.85,0.09558939704322315,4.027634451161993,1.2671033476712186,1.0,0.0,4.027634451162494,1.284730625214317,1.2850185617975187,3.1350030676587233,19316.73077129679,1969.7583549220976,4632.441516551485,4632.441516551485,5.558101230319534,4.9855501882423745,-2.329840192974144,7.315390381216519,3.5021345615245454,3.5021345615245454,1.0006098747212986,0.0,0.0,0.00022411047736948042,0.961001517889418,0.00023320512319447627,198.93284708635048,0.0,0.0,0.0,0.0018558327461923295,7.852876435832493e-05,0.00014558171301115548,0.0005863499227829079,0.09558939704322016,0.0717191961051438,0.02387020093807636,0.09558937225800286,0.07171919610514604,0.023870200938077107,0.3754644589866268,0.3754644589866268,0.12496535150933681,0.0,4.986880853681441,4.982431613725112,5.000249330344047,4.9868967067432095,4.982462459372982,5.000220133971197,24798.45641108965,21078.687949426203,0.85,1.0660587846465868,0.6624538995322004,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664151684740903,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.832795631566,1535.3469925223753,0.3754644589866268,0.12496535150933681,6.112874298809886,3.5021345615245454
4524.0,-30.00937176229131,4.9855702071069175,35.00562140038056,24.11214468246328,5.003316557622385,-26.508157288711843,-40.03671824522314,1.50210208404295,-0.023375528292831405,-5.010367062074999,40.011238157985375,42260.59625967554,25747.597736254815,25747.597736254815,68008.19399593036,77356.60703378283,77356.60703378283,25747.597736254815,103104.20477003764,103104.20477003764,103104.20477003764,127902.66719187726,91530.26907629994,56434.25830219287,38995.56752678563,24798.46242183962,0.0,63794.02994862525,21078.693058563676,1535.3476681624913,0.0,0.8868252846306476,2.815848542251672,0.0014959135982669303,354512.70337481896,1555017.841857639,4.386352948863304,1555017.841857639,4.386352948863304,0.85,0.0955893938285362,4.027634451161993,1.267103360309266,1.0,0.0,4.027634451161874,1.2847307069816236,1.2850186435831512,3.1350028681299382,19316.730368221237,1969.7583138198302,4632.441516551485,4632.441516551485,5.55810529809387,4.9855702071069175,-2.329863190468309,7.315433397575227,3.5021165312736295,3.5021165312736295,1.000604723221037,0.0,0.0,0.00022411047736948042,0.9610029595202533,0.00023320477335611915,198.93285887802182,0.0,0.0,0.0,0.0018558327461923295,7.85286442099772e-05,0.00014558183315950324,0.0005863504066965327,0.0955893938285281,0.07171919022854596,0.023870203599982136,0.09558931552204696,0.07171919022855204,0.023870203599984163,0.3754644004449874,0.3754644004449874,0.12496535620014779,0.0,4.9869082901885236,4.9824505838028585,5.000302204030049,4.986991533782145,4.982499965988552,5.000487193767185,24798.46242183962,21078.693058563676,0.85,1.0660589094418218,0.6624537796672971,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266415072833621,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.832196364858,1535.3476681624913,0.3754644004449874,0.12496535620014779,6.112874298809886,3.5021165312736295
