time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4525.0,-30.009386095282558,4.985590376034644,35.00562123214124,24.11213406538593,5.0033189674633585,-26.508169947350375,-40.036723868083186,1.5021028195311534,-0.023619829679660143,-5.010366566495549,40.01123790043204,42260.5616064383,25747.579728672892,25747.579728672892,68008.1413351112,77356.55417181333,77356.55417181333,25747.579728672892,103104.13390048622,103104.13390048622,103104.13390048622,127902.59687138586,91530.22299246729,56434.23042709213,38995.54729486128,24798.46297089964,0.0,63794.010265760924,21078.693525264694,1535.347692320607,0.0,0.8868252880848729,2.815851808849929,0.0014959135982669303,354512.71022331156,1555017.8307500684,4.3863528327956,1555017.8307500684,4.3863528327956,0.85,0.09558938354602915,4.027634451161993,1.2671032597543674,1.0,0.0,4.027634451161743,1.2847307035412558,1.2850186401420123,3.1350028765251317,19316.720642597367,1969.7573220821962,4632.441516551485,4632.441516551485,5.558101410817181,4.985590376034644,-2.32987559676811,7.315465972802754,3.5020984872781704,3.5020984872781704,1.000599567793763,0.0,0.0,0.00022411047736948042,0.9610043932430595,0.00023320442543783238,198.93287060499281,0.0,0.0,0.0,0.0018558327461923295,7.852859422583091e-05,0.0001455818831436495,0.0005863506080144022,0.09558938354602876,0.07171917875471605,0.023870204791312716,0.0955894282893046,0.07171917875471634,0.02387020479131281,0.37546434305026977,0.37546434305026977,0.12496536332668708,0.0,4.986875791655677,4.982416063602216,5.000275777352101,4.986746736815917,4.98227892484482,5.0001710129124035,24798.46297089964,21078.693525264694,0.85,1.066058412879117,0.6624534408541501,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664149779375407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.831595731357,1535.347692320607,0.37546434305026977,0.12496536332668708,6.112874298809886,3.5020984872781704
4526.0,-30.00940039618661,4.985610396801771,35.005621080277265,24.11211586967113,5.00330262417548,-26.508184452574174,-40.036737348977454,1.5020866805630548,-0.023571429975390856,-5.010379996678586,40.01123804092132,42260.55957047119,25747.597507944683,25747.597507944683,68008.15707841587,77356.54670046223,77356.54670046223,25747.597507944683,103104.14420840691,103104.14420840691,103104.14420840691,127902.61616241388,91530.2146939861,56434.227563995155,38995.54125554549,24798.471954006967,0.0,63794.01320955246,21078.701160905923,1535.3485262625713,0.0,0.8868252192362652,2.8158496055636766,0.0014959135982669303,354512.52462945745,1555017.8368089881,4.386355146223168,1555017.8368089881,4.386355146223168,0.85,0.09558938057327537,4.027634451161993,1.2671032504132023,1.0,0.0,4.027634451160116,1.2847307790339566,1.2850187156516326,3.135002692307677,19316.71889126936,1969.7571434964398,4632.441516551485,4632.441516551485,5.558105248808817,4.985610396801771,-2.329898155207377,7.315508552009149,3.5020805219165463,3.5020805219165463,1.000594434833299,0.0,0.0,0.00022411047736948042,0.9610058237585041,0.00023320407829890348,198.932882305712,0.0,0.0,0.0,0.0018558327461923295,7.852847438818412e-05,0.0001455820029812963,0.000586351090676637,0.09558938057326688,0.07171917306000554,0.023870207513261334,0.09558939799396954,0.07171917306001192,0.023870207513263457,0.37546428334065934,0.37546428334065934,0.1249653676261694,0.0,4.986867453115735,4.982393625621796,5.0003098019387835,4.986808566703189,4.982278345746636,5.000420365597222,24798.471954006967,21078.701160905923,0.85,1.0660586104689898,0.6624533783703567,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664148823301198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.830996201688,1535.3485262625713,0.37546428334065934,0.1249653676261694,6.112874298809886,3.5020805219165463
4527.0,-30.009414651333724,4.9856304317070785,35.005620905015746,24.112112062890105,5.003295022976024,-26.508198042298464,-40.03675065524874,1.5020784139407466,-0.023481469735713745,-5.010385868311227,40.01123705568747,42260.557163816135,25747.595811363084,25747.595811363084,68008.15297517923,77356.56208683661,77356.56208683661,25747.595811363084,103104.15789819969,103104.15789819969,103104.15789819969,127902.62869270012,91530.23277413403,56434.22785111342,38995.56102557845,24798.470794500427,0.0,63794.031820078875,21078.70017532536,1535.3486064475394,0.0,0.8868251929252028,2.8158477386475873,0.0014959135982669303,354512.4434884476,1555017.7943185444,4.3863560303186295,1555017.7943185444,4.3863560303186295,0.85,0.09558937170622687,4.027634451161993,1.2671032493142413,1.0,0.0,4.0276344511614495,1.2847308177024577,1.2850187543288003,3.135002597948724,19316.722706939807,1969.7575325865416,4632.441516551485,4632.441516551485,5.558104882569633,4.9856304317070785,-2.329915189506739,7.3155456212138175,3.502062545474687,3.502062545474687,1.0005892987070535,0.0,0.0,0.00022411047736948042,0.9610072496991751,0.0002332037322711498,198.9328939689952,0.0,0.0,0.0,0.0018558327461923295,7.85283561030035e-05,0.00014558212126647693,0.0005863515670861055,0.09558937170622259,0.07171916268950194,0.023870209016720642,0.09558933677415006,0.07171916268950516,0.02387020901672171,0.37546422248910927,0.37546422248910927,0.12496537331376509,0.0,4.986877075062409,4.982401898645492,5.000323474315508,4.986904398575518,4.982423829984725,5.000367000124015,24798.470794500427,21078.70017532536,0.85,1.0660582351494199,0.6624531473885433,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664147874250384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.830396837067,1535.3486064475394,0.37546422248910927,0.12496537331376509,6.112874298809886,3.502062545474687
4528.0,-30.009428877294567,4.985650552341057,35.0056207584343,24.112101864907913,5.003294517526899,-26.508210896195582,-40.03676389167083,1.502076536427926,-0.023647295786474842,-5.010388263658878,40.011237540535916,42260.55442849414,25747.58552392263,25747.58552392263,68008.13995241676,77356.52289328571,77356.52289328571,25747.58552392263,103104.10841720834,103104.10841720834,103104.10841720834,127902.58560645439,91530.19913498928,56434.23067019772,38995.52051643506,24798.47718924606,0.0,63793.99770568112,21078.70561085915,1535.349034626889,0.0,0.8868251789810243,2.815849637086838,0.0014959135982669303,354512.41038676834,1555017.8152287342,4.386356498866232,1555017.8152287342,4.386356498866232,0.85,0.09558936341393867,4.027634451161993,1.267103232829832,1.0,0.0,4.027634451161904,1.2847308264848365,1.2850187631131473,3.1350025765179463,19316.715607667673,1969.756808662252,4632.441516551485,4632.441516551485,5.558102661831299,4.985650552341057,-2.3299296189511565,7.315580171292213,3.5020446066657915,3.5020446066657915,1.0005841733330834,0.0,0.0,0.00022411047736948042,0.961008672722623,0.00023320338695233156,198.93290560840018,0.0,0.0,0.0,0.0018558327461923295,7.852823843890636e-05,0.00014558223893057406,0.0005863520409940768,0.0955893634139377,0.07171915280936231,0.0238702106045754,0.09558942637533618,0.07171915280936303,0.023870210604575635,0.37546416257218307,0.37546416257218307,0.12496537889983378,0.0,4.9868507648391756,4.9823765531129425,5.000294262660248,4.986740967872379,4.982270617954555,5.000172861815429,24798.47718924606,21078.70561085915,0.85,1.066058601095638,0.6624534587637336,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664146924529462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.829797912415,1535.349034626889,0.37546416257218307,0.12496537889983378,6.112874298809886,3.5020446066657915
4529.0,-30.009443163469122,4.985670503580342,35.0056206101495,24.112084018439077,5.0032760826071705,-26.50822559732284,-40.0367773725651,1.5020585164609073,-0.02354632380604471,-5.010402626802328,40.011237197757296,42260.55257111016,25747.60585128579,25747.60585128579,68008.15842239595,77356.52523307381,77356.52523307381,25747.60585128579,103104.1310843596,103104.1310843596,103104.1310843596,127902.61473422394,91530.19979496027,56434.22713299671,38995.525179959506,24798.483649864345,0.0,63794.008829823855,21078.711102384692,1535.3497465239302,0.0,0.8868251071345861,2.8158466344010304,0.0014959135982669303,354512.21190031845,1555017.800445628,4.386358913026293,1555017.800445628,4.386358913026293,0.85,0.09558935963883862,4.027634451161993,1.2671032537100841,1.0,0.0,4.0276344511614655,1.2847309107762386,1.285018847423441,3.135002370829922,19316.715746949263,1969.7568228650216,4632.441516551485,4632.441516551485,5.558107049876586,4.985670503580342,-2.329952792898634,7.315623296478975,3.5020267271098864,3.5020267271098864,1.0005790648885389,0.0,0.0,0.00022411047736948042,0.9610101017715433,0.00023320304017236773,198.9329172970721,0.0,0.0,0.0,0.0018558327461923295,7.852811860176157e-05,0.00014558235876771885,0.0005863525236542897,0.09558935963883046,0.07171914664021846,0.023870212998612004,0.09558936102120365,0.07171914664022458,0.02387021299861404,0.37546410136894554,0.37546410136894554,0.12496538181216453,0.0,4.986857333601222,4.982371847362913,5.000334706337753,4.986856302996273,4.982325723018334,5.0004691725260955,24798.483649864345,21078.711102384692,0.85,1.0660587047259205,0.6624533141324276,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664145970744816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.829199097288,1535.3497465239302,0.37546410136894554,0.12496538181216453,6.112874298809886,3.5020267271098864
4530.0,-30.009457380266713,4.985690527102122,35.005620442498035,24.112079583015316,5.003272537274264,-26.508238746919645,-40.03678683713076,1.5020539039271865,-0.023554161076162927,-5.010405684690152,40.01123633709128,42260.534369406,25747.597177386422,25747.597177386422,68008.13154679243,77356.5215899901,77356.5215899901,25747.597177386422,103104.11876737652,103104.11876737652,103104.11876737652,127902.60085723171,91530.20047213294,56434.213251548834,38995.541356204565,24798.482089855188,0.0,63794.02344605976,21078.70977637691,1535.3497371454982,0.0,0.8868250946903725,2.8158463804195892,0.0014959135982669303,354512.1696429154,1555017.7633274586,4.3863593311726365,1555017.7633274586,4.3863593311726365,0.85,0.0955893492580031,4.027634451161993,1.2671032399730762,1.0,0.0,4.027634451161939,1.2847309323521365,1.2850188690041746,3.135002318180383,19316.715889861134,1969.7568374379769,4632.441516551485,4632.441516551485,5.558105177451573,4.985690527102122,-2.3299676915785805,7.315658218680703,3.502008829987639,3.502008829987639,1.0005739514250398,0.0,0.0,0.00022411047736948042,0.9610115238829459,0.00023320269507691956,198.93292892898262,0.0,0.0,0.0,0.0018558327461923295,7.852803446749347e-05,0.00014558244290198695,0.0005863528625163664,0.09558934925800171,0.07171913522846997,0.023870214029531742,0.09558935047408006,0.07171913522847101,0.02387021402953209,0.3754640403719088,0.3754640403719088,0.12496538679178734,0.0,4.986857334707395,4.982373174674592,5.0003307197621325,4.986851523614007,4.982372671513019,5.000308959510392,24798.482089855188,21078.70977637691,0.85,1.0660580391875716,0.6624528770338317,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664145024990123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.828598601682,1535.3497371454982,0.3754640403719088,0.12496538679178734,6.112874298809886,3.502008829987639
4531.0,-30.009471540322334,4.985710436541592,35.00562027417523,24.11206114282834,5.003257703108294,-26.508252974435234,-40.03680028310043,1.5020391372211854,-0.023543099155972413,-5.010417457985871,40.01123598223511,42260.532734984095,25747.610867263567,25747.610867263567,68008.14360224767,77356.50702906084,77356.50702906084,25747.610867263567,103104.1178963244,103104.1178963244,103104.1178963244,127902.60531063571,91530.18563811143,56434.21134403447,38995.52699341885,24798.487414311316,0.0,63794.01440773017,21078.71430216462,1535.3503225626873,0.0,0.8868250360661705,2.8158448609396127,0.0014959135982669303,354512.00694604364,1555017.7480234825,4.3863613010437605,1555017.7480234825,4.3863613010437605,0.85,0.09558934438019415,4.027634451161993,1.2671032086526974,1.0,0.0,4.027634451161388,1.2847310014258781,1.2850189380933972,3.135002149626546,19316.712759259677,1969.7565182054707,4632.441516551485,4632.441516551485,5.5581081326701325,4.985710436541592,-2.329988943929069,7.315699380470662,3.5019909879226767,3.5019909879226767,1.0005688536921933,0.0,0.0,0.00022411047736948042,0.9610129403206827,0.00023320235135928185,198.93294051446918,0.0,0.0,0.0,0.0018558327461923295,7.852791494109389e-05,0.00014558256242838653,0.0005863533439250112,0.0955893443801875,0.07171912811613398,0.023870216264053515,0.09558932902086655,0.07171912811613897,0.023870216264055177,0.3754639799027012,0.3754639799027012,0.12496539075677089,0.0,4.986865216065382,4.982371033839172,5.000368712993293,4.98687435882988,4.982340091908327,5.0004983014407,24798.487414311316,21078.71430216462,0.85,1.0660583792012759,0.6624529452697873,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664144075809092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.827999019719,1535.3503225626873,0.3754639799027012,0.12496539075677089,6.112874298809886,3.5019909879226767
4532.0,-30.009485672605162,4.985730338057596,35.00562008380762,24.11205230690541,5.003248755901924,-26.50826658819331,-40.03681358937172,1.5020296714901271,-0.02350689869905409,-5.010424295312755,40.01123500348633,42260.53084029779,25747.611818079546,25747.611818079546,68008.14265837733,77356.50743049284,77356.50743049284,25747.611818079546,103104.11924857239,103104.11924857239,103104.11924857239,127902.60601772144,91530.18813864188,56434.21154844683,38995.52954466117,24798.486769149044,0.0,63794.016313810214,21078.713753776687,1535.3504531300728,0.0,0.8868250048176103,2.815843587411382,0.0014959135982669303,354511.91246006347,1555017.7058127252,4.386362351047657,1555017.7058127252,4.386362351047657,0.85,0.0955893361702485,4.027634451161993,1.2671031800797214,1.0,0.0,4.027634451161786,1.2847310457034251,1.2850189823808678,3.135002041580426,19316.713286976606,1969.7565720176215,4632.441516551485,4632.441516551485,5.558108337921721,4.985730338057596,-2.330006587216756,7.3157369252743525,3.5019731448154205,3.5019731448154205,1.0005637556615488,0.0,0.0,0.00022411047736948042,0.9610143539825423,0.00023320200831625828,198.932952077234,0.0,0.0,0.0,0.0018558327461923295,7.8527796656693e-05,0.0001455826807127874,0.0005863538203313392,0.09558933617024389,0.0717191182656232,0.023870217904620687,0.09558929054923491,0.07171911826562667,0.02387021790462184,0.3754639196462409,0.3754639196462409,0.12496539645416027,0.0,4.9868782521703565,4.982379717113929,5.000394825606804,4.9869173966137055,4.982401453872853,5.000486276289109,24798.486769149044,21078.713753776687,0.85,1.066058332553281,0.6624528957765146,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266414313203603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.827400100596,1535.3504531300728,0.3754639196462409,0.12496539645416027,6.112874298809886,3.5019731448154205
4533.0,-30.00949976080838,4.98575035364967,35.00561992334578,24.112047033291333,5.003250199070548,-26.508279123234225,-40.03682298408819,1.5020295614964443,-0.023634031625306307,-5.010425289590796,40.01123549382374,42260.51278599086,25747.598128951176,25747.598128951176,68008.11091494204,77356.48037632047,77356.48037632047,25747.598128951176,103104.07850527164,103104.07850527164,103104.07850527164,127902.57109149906,91530.16737200112,56434.19978167184,38995.519544810304,24798.49258622743,0.0,63794.01213103773,21078.718698293313,1535.3508171875737,0.0,0.8868249979829479,2.8158451411706302,0.0014959135982669303,354511.8987199975,1555017.7269596355,4.386362580703753,1555017.7269596355,4.386362580703753,0.85,0.09558932736179455,4.027634451161993,1.2671031817281624,1.0,0.0,4.0276344511621724,1.2847310462179389,1.2850189828954968,3.135002040324909,19316.70890434336,1969.7561251134036,4632.441516551485,4632.441516551485,5.558105382864798,4.98575035364967,-2.3300198927772935,7.315770246426963,3.5019553325003177,3.5019553325003177,1.000558666428662,0.0,0.0,0.00022411047736948042,0.9610157632373136,0.00023320166634367524,198.93296360393506,0.0,0.0,0.0,0.0018558327461923295,7.852771314365845e-05,0.00014558276422582195,0.0005863541566913142,0.09558932736179472,0.07171910790647754,0.023870219455317185,0.09558936522376606,0.07171910790647741,0.02387021945531714,0.37546386021521383,0.37546386021521383,0.12496540284204566,0.0,4.986861231900946,4.982367442750046,5.000363542115281,4.9867912579654785,4.982316455384819,5.000236517772862,24798.49258622743,21078.718698293313,0.85,1.0660579048586603,0.6624526562020362,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664142188638654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.826801265854,1535.3508171875737,0.37546386021521383,0.12496540284204566,6.112874298809886,3.5019553325003177
4534.0,-30.009513812876655,4.985770242735905,35.005619778965844,24.112033866718434,5.003235473477841,-26.50829324272807,-40.036836395133264,1.5020149033292194,-0.023535901185709918,-5.010437519140715,40.01123564131869,42260.51152312694,25747.61330965185,25747.61330965185,68008.12483277879,77356.48658882148,77356.48658882148,25747.61330965185,103104.09989847333,103104.09989847333,103104.09989847333,127902.6009827402,91530.17331154954,56434.198245854896,38995.52785077183,24798.501084266863,0.0,63794.028935038696,21078.725921626832,1535.351597180779,0.0,0.8868249352183011,2.8158424248462604,0.0014959135982669303,354511.7297181847,1555017.7333206902,4.3863646897010575,1555017.7333206902,4.3863646897010575,0.85,0.09558932351979044,4.027634451161993,1.2671031487593427,1.0,0.0,4.0276344511606625,1.2847311147839844,1.2850190514769095,3.135001873009982,19316.710157837493,1969.7562529342329,4632.441516551485,4632.441516551485,5.558108659905774,4.985770242735905,-2.3300413869426437,7.3158116296785485,3.501937587767356,3.501937587767356,1.0005535965049588,0.0,0.0,0.00022411047736948042,0.9610171688797091,0.00023320132524867765,198.9329751010725,0.0,0.0,0.0,0.0018558327461923295,7.852759392816787e-05,0.00014558288344131257,0.0005863546368477313,0.0955893235197851,0.07171910166206362,0.023870221857721478,0.09558931480906506,0.07171910166206763,0.02387022185772281,0.3754638001788922,0.3754638001788922,0.12496540631770588,0.0,4.986873959094851,4.982377204864292,5.000385176175257,4.986901617955027,4.982393007480482,5.000448460409416,24798.501084266863,21078.725921626832,0.85,1.0660578422164133,0.6624524619092598,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664141239833786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.826202843096,1535.351597180779,0.3754638001788922,0.12496540631770588,6.112874298809886,3.501937587767356
4535.0,-30.009527818794886,4.985790203370369,35.005619629615694,24.112029291596286,5.003232704157893,-26.508306124948348,-40.03684582477433,1.502011010311348,-0.023561082867331606,-5.010440457489228,40.01123520778959,42260.49401274418,25747.60472386425,25747.60472386425,68008.09873660843,77356.47929025673,77356.47929025673,25747.60472386425,103104.08401412098,103104.08401412098,103104.08401412098,127902.58602600155,91530.1705619534,56434.18528444073,38995.5391972363,24798.502011880573,0.0,63794.04120911687,21078.726710098486,1535.3517271511769,0.0,0.886824921835932,2.815842412625653,0.0014959135982669303,354511.6891127573,1555017.7146237658,4.386365139371106,1555017.7146237658,4.386365139371106,0.85,0.09558931397139488,4.027634451161993,1.2671031234832482,1.0,0.0,4.0276344511606625,1.2847311329942324,1.2850190696912387,3.135001828573321,19316.709577557245,1969.7561937621151,4632.441516551485,4632.441516551485,5.5581068065013515,4.985790203370369,-2.330056067075811,7.31584627044618,3.5019198382311196,3.5019198382311196,1.0005485252088913,0.0,0.0,0.00022411047736948042,0.9610185699078672,0.00023320098527436977,198.93298656045215,0.0,0.0,0.0,0.0018558327461923295,7.852751010487645e-05,0.00014558296726460397,0.0005863549744573076,0.09558931397139017,0.07171909105331507,0.02387022291807509,0.09558932104356523,0.07171909105331861,0.023870222918076268,0.37546374098703167,0.37546374098703167,0.12496541065306177,0.0,4.9868761598322635,4.982386104559794,5.000367245443556,4.9868793746218785,4.9824161181505815,5.000289935856472,24798.502011880573,21078.726710098486,0.85,1.0660572280360463,0.6624520599692733,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664140297025803,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.825604674634,1535.3517271511769,0.37546374098703167,0.12496541065306177,6.112874298809886,3.5019198382311196
4536.0,-30.009541753296265,4.985810142056223,35.00561950237342,24.1120149725117,5.003225165187327,-26.508319419927847,-40.03685909612102,1.502002831818922,-0.02363867192462976,-5.010447693087198,40.01123555303013,42260.4927251425,25747.607357697576,25747.607357697576,68008.10008284007,77356.45178076217,77356.45178076217,25747.607357697576,103104.05913845975,103104.05913845975,103104.05913845975,127902.56871129587,91530.14564137944,56434.186585759875,38995.51006179951,24798.509572836123,0.0,63794.01963463564,21078.733136910705,1535.3523347570806,0.0,0.8868248837673063,2.8158425871651396,0.0014959135982669303,354511.589123084,1555017.7295130456,4.386366418540845,1555017.7295130456,4.386366418540845,0.85,0.09558930781648467,4.027634451161993,1.2671031201863663,1.0,0.0,4.027634451162949,1.2847311712505118,1.2850191079560924,3.135001735220323,19316.704318269658,1969.755657464033,4632.441516551485,4632.441516551485,5.558107375064024,4.985810142056223,-2.330073843091978,7.315883985148201,3.5019021434270763,3.5019021434270763,1.0005434695505933,0.0,0.0,0.00022411047736948042,0.9610199637943043,0.00023320064703405972,198.9329979614012,0.0,0.0,0.0,0.0018558327461923295,7.852739213149525e-05,0.00014558308523798517,0.0005863554496109621,0.09558930781648231,0.07171908326404428,0.02387022455243803,0.09558936069418113,0.07171908326404605,0.02387022455243862,0.375463682424928,0.375463682424928,0.12496541329033288,0.0,4.986865483431814,4.982374883245313,5.000358204000577,4.986809021162571,4.982316244615902,5.000308281205378,24798.509572836123,21078.733136910705,0.85,1.0660576096684224,0.6624522638200093,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266413935082629,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.82500696231,1535.3523347570806,0.375463682424928,0.12496541329033288,6.112874298809886,3.5019021434270763
4537.0,-30.009555636084045,4.985829873250497,35.00561933537112,24.111997719761007,5.003202678047591,-26.50833416320653,-40.03687257701529,1.5019812051700627,-0.023441801332467094,-5.010463741351113,40.01123414044608,42260.49252634083,25747.632256687113,25747.632256687113,68008.12478302795,77356.47310137916,77356.47310137916,25747.632256687113,103104.10535806627,103104.10535806627,103104.10535806627,127902.61551518066,91530.16347854616,56434.18290350763,38995.53397226504,24798.510157114397,0.0,63794.044129379436,21078.733633547236,1535.352749901633,0.0,0.8868248072190352,2.815838128234092,0.0014959135982669303,354511.36735010927,1555017.6685921608,4.386368990691495,1555017.6685921608,4.386368990691495,0.85,0.09558930343160252,4.027634451161993,1.2671031531551855,1.0,0.0,4.027634451161943,1.2847312724128255,1.2850192091410788,3.1350014883640074,19316.708082660873,1969.7560413251083,4632.441516551485,4632.441516551485,5.558112749981213,4.985829873250497,-2.3300980977303145,7.315927970980811,3.5018844752695926,3.5018844752695926,1.000538421505598,0.0,0.0,0.00022411047736948042,0.9610213525099225,0.0002332003100494757,198.93300932004044,0.0,0.0,0.0,0.0018558327461923295,7.852727229554416e-05,0.00014558320507393626,0.0005863559322663672,0.0955893034315917,0.07171907688799128,0.023870226543600416,0.09558922692233168,0.0717190768879994,0.023870226543603112,0.37546362315188836,0.37546362315188836,0.12496541509646586,0.0,4.986902876499187,4.982400925072795,5.000429702667532,4.9870219400186215,4.982474587954528,5.000685184971076,24798.510157114397,21078.733633547236,0.85,1.0660575875249736,0.6624520063445604,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664138405667296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.82441021384,1535.352749901633,0.37546362315188836,0.12496541509646586,6.112874298809886,3.5018844752695926
4538.0,-30.00956946634267,4.985849694052433,35.00561913735149,24.111982667259895,5.003199793576022,-26.508346898811748,-40.036882006656356,1.5019772260451478,-0.023643945246590192,-5.010465902173516,40.011232902996085,42260.475638033866,25747.6215037676,25747.6215037676,68008.09714180147,77356.4237494928,77356.4237494928,25747.6215037676,103104.0452532604,103104.0452532604,103104.0452532604,127902.55118867445,91530.11855804967,56434.17044659098,38995.497901620765,24798.505935414058,0.0,63794.00383703482,21078.730045101947,1535.3525621222764,0.0,0.8868248007036792,2.815840531050134,0.0014959135982669303,354511.33748944115,1555017.6152243325,4.38636920961843,1555017.6152243325,4.38636920961843,0.85,0.09558929281053678,4.027634451161993,1.2671030822722242,1.0,0.0,4.027634451163165,1.2847312910258581,1.285019227758283,3.1350014429444824,19316.698602549783,1969.7550746228105,4632.441516551485,4632.441516551485,5.558110428760433,4.985849694052433,-2.3301121943684286,7.315961888420862,3.5018667777499592,3.5018667777499592,1.000533365071417,0.0,0.0,0.00022411047736948042,0.9610227359731467,0.00023319997434040167,198.93302063570258,0.0,0.0,0.0,0.0018558327461923295,7.852718847256933e-05,0.00014558328889691108,0.0005863562698746683,0.09558929281053427,0.07171906530929364,0.023870227501240633,0.09558929609749515,0.07171906530929552,0.023870227501241265,0.3754635655632497,0.3754635655632497,0.1249654211177607,0.0,4.986887514637829,4.982376088534977,5.00044280735284,4.986821956926917,4.982272635133029,5.000491117726995,24798.505935414058,21078.730045101947,0.85,1.0660578275590253,0.6624521600178992,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664137470344174,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.823814036881,1535.3525621222764,0.3754635655632497,0.1249654211177607,6.112874298809886,3.5018667777499592
4539.0,-30.009583305384247,4.9858694812562065,35.00561896022154,24.111973761487775,5.003191283123804,-26.508360205028623,-40.03689531292764,1.501968182768165,-0.023613566052745227,-5.010473748374831,40.01123311541665,42260.474743694096,25747.625535547184,25747.625535547184,68008.10027924128,77356.42208105387,77356.42208105387,25747.625535547184,103104.04761660105,103104.04761660105,103104.04761660105,127902.56060902364,91530.1190465988,56434.17170923904,38995.49704151085,24798.512992422588,0.0,63794.01003393343,21078.736043559198,1535.3531578086527,0.0,0.8868247600087943,2.815839216225506,0.0014959135982669303,354511.22906184645,1555017.6243854496,4.386370577035144,1555017.6243854496,4.386370577035144,0.85,0.09558928726122562,4.027634451161993,1.2671030932618303,1.0,0.0,4.027634451160281,1.2847313333273243,1.2850192700692298,3.1350013397204433,19316.698705654162,1969.755085136531,4632.441516551485,4632.441516551485,5.55811129909621,4.9858694812562065,-2.3301304007344976,7.315999881990704,3.5018491401472938,3.5018491401472938,1.0005283257563697,0.0,0.0,0.00022411047736948042,0.9610241203170767,0.00023319963841858437,198.9330319585521,0.0,0.0,0.0,0.0018558327461923295,7.85270701891805e-05,0.0001455834071802999,0.0005863567462769202,0.09558928726122438,0.07171905747131321,0.023870229789911167,0.09558928416346887,0.07171905747131414,0.02387022978991148,0.3754635062528722,0.3754635062528722,0.12496542701628259,0.0,4.986885031731617,4.98236659319889,5.000461392440684,4.9868601823220615,4.982313697846621,5.000520814809988,24798.512992422588,21078.736043559198,0.85,1.066057773183819,0.6624520816486504,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664136530773447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.823218449497,1535.3531578086527,0.3754635062528722,0.12496542701628259,6.112874298809886,3.5018491401472938
4540.0,-30.009597140165237,4.9858892939444095,35.00561879370497,24.111964261997514,5.003186226889451,-26.508373161953067,-40.036904777493305,1.5019622486772641,-0.023668521503907414,-5.010478782933823,40.011233070293244,42260.45797147034,25747.622477415614,25747.622477415614,68008.08044888596,77356.40420803189,77356.40420803189,25747.622477415614,103104.0266854475,103104.0266854475,103104.0266854475,127902.54394041016,91530.10472732721,56434.158490765556,38995.49581840184,24798.517254962655,0.0,63794.01307336449,21078.739666718255,1535.3535265645914,0.0,0.8868247345535215,2.815839350393321,0.0014959135982669303,354511.1594886866,1555017.6224394015,4.386371432375252,1555017.6224394015,4.386371432375252,0.8499999999999999,0.09558927971509361,4.027634451161993,1.2671030542487278,1.0,0.0,4.027634451161884,1.2847313610850453,1.2850192978331718,3.1350012719860554,19316.695683686554,1969.7547769815947,4632.441516551485,4632.441516551485,5.558110638940746,4.9858892939444095,-2.33014651960108,7.31603581354549,3.501831525443853,3.501831525443853,1.000523292983958,0.0,0.0,0.00022411047736948042,0.9610255042369676,0.0002331993026006308,198.9330432779169,0.0,0.0,0.0,0.0018558327461923295,7.8526986055951e-05,0.00014558349131352943,0.0005863570851348139,0.09558927971508954,0.07171904807822609,0.02387023163686345,0.09558930893259597,0.07171904807822914,0.023870231636864466,0.3754634464792455,0.3754634464792455,0.12496543315780033,0.0,4.986871992293629,4.982349963810464,5.000459137170083,4.986810261429923,4.982273876609895,5.000440543870013,24798.517254962655,21078.739666718255,0.85,1.06605741154229,0.6624517871742902,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664135592795471,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.822622225152,1535.3535265645914,0.3754634464792455,0.12496543315780033,6.112874298809886,3.501831525443853
4541.0,-30.009610901065123,4.9859090274017195,35.005618627442395,24.111955949943535,5.003173933323232,-26.50838677615546,-40.03691808376459,1.5019498084135814,-0.023545028150351754,-5.010488715535728,40.01123274465785,42260.45758048129,25747.631985122785,25747.631985122785,68008.08956560408,77356.42028121938,77356.42028121938,25747.631985122785,103104.05226634217,103104.05226634217,103104.05226634217,127902.57414458628,91530.12139437727,56434.15869363917,38995.514111931225,24798.521878244108,0.0,63794.03599017533,21078.74359650749,1535.354032365637,0.0,0.8868246851898411,2.815836569050299,0.0014959135982669303,354511.02222893125,1555017.6083956375,4.386373091078278,1555017.6083956375,4.386373091078278,0.85,0.09558927406278381,4.027634451161993,1.2671030322695152,1.0,0.0,4.02763445116224,1.2847314192765011,1.2850193560376697,3.13500112998728,19316.699201134008,1969.7551356614144,4632.441516551485,4632.441516551485,5.558112691358922,4.9859090274017195,-2.3301662036259354,7.316075231027655,3.501813951406888,3.501813951406888,1.0005182718305394,0.0,0.0,0.00022411047736948042,0.9610268807685141,0.00023319896857647076,198.9330545368349,0.0,0.0,0.0,0.0018558327461923295,7.852686777284311e-05,0.0001455836095966373,0.0005863575615359341,0.09558927406277318,0.07171904021897532,0.023870233843797856,0.09558924068406002,0.0717190402189833,0.023870233843800506,0.37546338589589,0.37546338589589,0.12496543824178974,0.0,4.986890108077205,4.982366059165429,5.000483321138631,4.986943687385349,4.982411560760056,5.000561172154221,24798.521878244108,21078.74359650749,0.85,1.0660571714897884,0.6624515430719834,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664134653609531,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.82202562486,1535.354032365637,0.37546338589589,0.12496543824178974,6.112874298809886,3.501813951406888
4542.0,-30.009624626624134,4.985928870170276,35.005618474814575,24.11195608964192,5.00317457647488,-26.508399064803935,-40.036927443556465,1.5019490146546963,-0.02356531578209342,-5.010489741565541,40.01123280927479,42260.4408446113,25747.618867773195,25747.618867773195,68008.0597123845,77356.41824465843,77356.41824465843,25747.618867773195,103104.03711243163,103104.03711243163,103104.03711243163,127902.56213176729,91530.12517473617,56434.14777468924,38995.53044449658,24798.525019335666,0.0,63794.05546383225,21078.746266435315,1535.3542459415048,0.0,0.8868246797348858,2.815836715756123,0.0014959135982669303,354511.0080501104,1555017.611182391,4.386373274374002,1555017.611182391,4.386373274374002,0.85,0.09558926452626022,4.027634451161993,1.2671030449075622,1.0,0.0,4.0276344511617195,1.2847314229894442,1.285019359751445,3.1350011209269577,19316.699998948483,1969.75521701585,4632.441516551485,4632.441516551485,5.558109859731251,4.985928870170276,-2.3301793308400156,7.316108201010291,3.50179638648975,3.50179638648975,1.0005132532827858,0.0,0.0,0.00022411047736948042,0.9610282537669661,0.0002331986354105918,198.93306576683887,0.0,0.0,0.0,0.0018558327461923295,7.852678457117607e-05,0.00014558369279830437,0.0005863578966418348,0.09558926452626262,0.071719029400337,0.023870235125925628,0.09558925837327431,0.0717190294003352,0.023870235125925027,0.37546332663896637,0.37546332663896637,0.12496544408223348,0.0,4.9868973622543535,4.982386155167092,5.000451985759412,4.986924425783457,4.98246458891964,5.000324693491962,24798.525019335666,21078.746266435315,0.85,1.0660563781047179,0.6624510785110795,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266413371817949,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.821430043494,1535.3542459415048,0.37546332663896637,0.12496544408223348,6.112874298809886,3.50179638648975
4543.0,-30.009638336888127,4.985948519178324,35.00561831923027,24.111927940417104,5.003154770913468,-26.508413384683625,-40.036940889526136,1.5019298187089167,-0.02360541478350342,-5.010504984288347,40.01123241790426,42260.441087114865,25747.642119034244,25747.642119034244,68008.08320614911,77356.38439221005,77356.38439221005,25747.642119034244,103104.0265112443,103104.0265112443,103104.0265112443,127902.55804576387,91530.08885443398,56434.14554933855,38995.49256121714,24798.531534519574,0.0,63794.02409573672,21078.75180434164,1535.3549771290095,0.0,0.8868246035882953,2.815835463292101,0.0014959135982669303,354510.79740927776,1555017.59430365,4.386375833028307,1555017.59430365,4.386375833028307,0.85,0.09558926181557553,4.027634451161993,1.2671030383137984,1.0,0.0,4.027634451160739,1.284731512781767,1.285019449563892,3.135000901815782,19316.69233383954,1969.7544353922635,4632.441516551485,4632.441516551485,5.558114878955125,4.985948519178324,-2.330202848619298,7.316151367797621,3.501778887437268,3.501778887437268,1.000508253553505,0.0,0.0,0.00022411047736948042,0.96102962523753,0.00023319830261641397,198.93307698432994,0.0,0.0,0.0,0.0018558327461923295,7.85266650465355e-05,0.00014558381232294493,0.0005863583780433949,0.09558926181556442,0.07171902415936698,0.023870237656197436,0.09558925317096047,0.07171902415937532,0.023870237656200215,0.37546326869662433,0.37546326869662433,0.12496544717578954,0.0,4.986903599234779,4.9823782442406355,5.000500731561999,4.986899569504828,4.9823176272445835,5.000666733822413,24798.531534519574,21078.75180434164,0.85,1.0660572705695486,0.6624514080455866,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664132777567827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.820834711427,1535.3549771290095,0.37546326869662433,0.12496544717578954,6.112874298809886,3.501778887437268
4544.0,-30.00965198750081,4.985968266966751,35.00561814425034,24.111923155747377,5.003153224341634,-26.508425824824904,-40.03695024931801,1.5019270616657452,-0.023662836762696315,-5.01050653666132,40.01123154179543,42260.42474663346,25747.63026538876,25747.63026538876,68008.05501202222,77356.37133217073,77356.37133217073,25747.63026538876,103104.00159755949,103104.00159755949,103104.00159755949,127902.5307733158,91530.0806946405,56434.134109103245,38995.496206152515,24798.529175756306,0.0,63794.025381908825,21078.74979939286,1535.354885966756,0.0,0.886824598860847,2.815836036297962,0.0014959135982669303,354510.7759568736,1555017.5565194779,4.386375991878584,1555017.5565194779,4.386375991878584,0.85,0.09558925118835318,4.027634451161993,1.267102994355373,1.0,0.0,4.027634451163108,1.2847315256783094,1.285019462463325,3.1350008703456487,19316.69061178046,1969.7542597911072,4632.441516551485,4632.441516551485,5.558112320121852,4.985968266966751,-2.3302163460223806,7.316184612989131,3.501761363004979,3.501761363004979,1.0005032465728512,0.0,0.0,0.00022411047736948042,0.9610309907431356,0.0002331979712706067,198.93308815301674,0.0,0.0,0.0,0.0018558327461923295,7.852658184506682e-05,0.0001455838955244136,0.0005863587131484965,0.0955892511883521,0.07171901257019432,0.023870238618157784,0.09558926643759731,0.07171901257019513,0.023870238618158054,0.37546321012025796,0.37546321012025796,0.12496545290920359,0.0,4.986892210102894,4.982365911295631,5.000492175627755,4.9868436998986,4.982313628780162,5.000455000362308,24798.529175756306,21078.74979939286,0.85,1.0660568071208192,0.6624511385453029,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664131846141125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.820239228251,1535.354885966756,0.37546321012025796,0.12496545290920359,6.112874298809886,3.501761363004979
4545.0,-30.009665584909413,4.985987955801623,35.005617988213395,24.111909220833354,5.003143194266797,-26.508439065543357,-40.0369635206647,1.5019166749007513,-0.023679584534875175,-5.010515404618322,40.011231743592795,42260.424790696256,25747.63733981527,25747.63733981527,68008.06213051152,77356.35548476598,77356.35548476598,25747.63733981527,103103.99282458125,103103.99282458125,103103.99282458125,127902.52942579491,91530.06629119336,56434.13559712374,38995.47854896624,24798.536601213662,0.0,63794.0151501799,21078.756111031613,1535.355524820403,0.0,0.8868245530050889,2.815835221196809,0.0014959135982669303,354510.6534096685,1555017.5652224459,4.3863775327098145,1555017.5652224459,4.3863775327098145,0.85,0.09558924588945955,4.027634451161993,1.2671029806183651,1.0,0.0,4.027634451161487,1.2847315742641872,1.285019511060092,3.135000751786432,19316.68757204828,1969.7539498246883,4632.441516551485,4632.441516551485,5.558113847270437,4.985987955801623,-2.3302351504668373,7.316223106268461,3.5017439011197853,3.5017439011197853,1.0004982574627959,0.0,0.0,0.00022411047736948042,0.9610323509286783,0.00023319764121667165,198.9330992781741,0.0,0.0,0.0,0.0018558327461923295,7.852646387297458e-05,0.00014558401349650584,0.0005863591882969595,0.09558924588945415,0.0717190051324089,0.023870240757045247,0.09558927359883689,0.07171900513241296,0.023870240757046593,0.375463150763129,0.375463150763129,0.12496545731069587,0.0,4.986884304082253,4.982351230576171,5.000504623406641,4.986835820083456,4.982275651542295,5.000537553843685,24798.536601213662,21078.756111031613,0.85,1.0660570896879773,0.6624512454845395,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664130910031999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.81964448308,1535.355524820403,0.375463150763129,0.12496545731069587,6.112874298809886,3.5017439011197853
4546.0,-30.009679175807992,4.98600759966613,35.00561781925237,24.111905868072085,5.0031326342563505,-26.50845235336111,-40.03697679201139,1.5019058118094435,-0.023512357941399387,-5.0105236440117915,40.01123105507579,42260.424889711874,25747.642736259204,25747.642736259204,68008.06762597107,77356.38470393037,77356.38470393037,25747.642736259204,103104.02744018957,103104.02744018957,103104.02744018957,127902.56568802729,91530.0967372939,56434.13692307517,38995.51090468748,24798.538247837718,0.0,63794.0491525252,21078.75751066206,1535.3558221050243,0.0,0.8868245135711326,2.815832063084152,0.0014959135982669303,354510.5395486771,1555017.5355285925,4.386378857757701,1555017.5355285925,4.386378857757701,0.85,0.09558923872544099,4.027634451161993,1.2671030212799086,1.0,0.0,4.02763445116182,1.284731625078167,1.2850195618854605,3.135000627790212,19316.693997454,1969.7546050337273,4632.441516551485,4632.441516551485,5.55811501219479,4.98600759966613,-2.330253491853601,7.316261091519731,3.50172645436325,3.50172645436325,1.0004932726752143,0.0,0.0,0.00022411047736948042,0.9610337104650759,0.00023319731132118764,198.93311039800636,0.0,0.0,0.0,0.0018558327461923295,7.85263459010465e-05,0.00014558413146843394,0.0005863596634447613,0.09558923872543787,0.0717189962291858,0.023870242496252064,0.09558918064828364,0.07171899622918815,0.023870242496252844,0.3754630906307364,0.3754630906307364,0.12496546191517204,0.0,4.9869128334999,4.982382015538292,5.000526372743877,4.9870112860704126,4.982489494020285,5.000597704510028,24798.538247837718,21078.75751066206,0.85,1.0660566076213562,0.6624508939489233,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664129976717557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.819050348744,1535.3558221050243,0.3754630906307364,0.12496546191517204,6.112874298809886,3.50172645436325
4547.0,-30.009692684911993,4.986027220007365,35.00561764094967,24.11189175853508,5.0031236302988304,-26.508465411950016,-40.03698629150165,1.5018963573368889,-0.02355916238195732,-5.010530879554304,40.011230445057606,42260.409497626795,25747.645559051743,25747.645559051743,68008.05505667854,77356.36403656319,77356.36403656319,25747.645559051743,103104.00959561493,103104.00959561493,103104.00959561493,127902.5495756879,91530.07789370748,56434.12335477108,38995.50504326267,24798.53998007296,0.0,63794.045023335624,21078.758983062016,1535.3560958455523,0.0,0.8868244789611267,2.815831833293185,0.0014959135982669303,354510.439560025,1555017.5092201813,4.386380020712729,1555017.5092201813,4.386380020712729,0.85,0.0955892316803756,4.027634451161993,1.2671029509464278,1.0,0.0,4.027634451161432,1.2847316693030935,1.2850196061202985,3.135000519872601,19316.690020665977,1969.754199514205,4632.441516551485,4632.441516551485,5.558115621547876,4.986027220007365,-2.3302710856114106,7.316298305618776,3.5017090268553788,3.5017090268553788,1.000488293387251,0.0,0.0,0.00022411047736948042,0.9610350618213916,0.0002331969834115494,198.9331214509169,0.0,0.0,0.0,0.0018558327461923295,7.85262614580828e-05,0.00014558421591139763,0.0005863600035501511,0.09558923168037149,0.07171898741139164,0.023870244268979848,0.0955891861597243,0.07171898741139472,0.023870244268980875,0.3754630326265971,0.3754630326265971,0.12496546725462836,0.0,4.986927361612459,4.982394572510657,5.000546820995396,4.986971717172366,4.982431047110481,5.000614857039466,24798.53998007296,21078.758983062016,0.85,1.0660564795946306,0.6624506955495312,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266412904553494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.818455891578,1535.3560958455523,0.3754630326265971,0.12496546725462836,6.112874298809886,3.5017090268553788
4548.0,-30.00970616691548,4.9860469551807585,35.005617490980924,24.111886449996405,5.003125410668266,-26.50847736768885,-40.03699935330076,1.5018966114416796,-0.023693417096410485,-5.010531516636896,40.011230913741365,42260.40922858996,25747.631779192758,25747.631779192758,68008.04100778271,77356.33535722145,77356.33535722145,25747.631779192758,103103.96713641421,103103.96713641421,103103.96713641421,127902.5125617035,91530.05539301001,56434.12926437874,38995.47347625697,24798.545425289278,0.0,63794.01890154625,21078.763611495884,1535.356429827318,0.0,0.8868244740224468,2.8158335222766624,0.0014959135982669303,354510.4307561213,1555017.5294332274,4.386380186660776,1555017.5294332274,4.386380186660776,0.8499999999999999,0.0955892229313117,4.027634451161993,1.2671029465505854,1.0,0.0,4.027634451162049,1.2847316681144745,1.2850196049314133,3.1350005227730677,19316.685272073948,1969.753715292577,4632.441516551485,4632.441516551485,5.558112646905037,4.9860469551807585,-2.3302837935940315,7.31633074877479,3.501691624991095,3.501691624991095,1.0004833214260271,0.0,0.0,0.00022411047736948042,0.9610364104688006,0.00023319665616015285,198.93313248165555,0.0,0.0,0.0,0.0018558327461923295,7.852614534914429e-05,0.00014558433202033612,0.0005863604711945119,0.09558922293131034,0.07171897726953072,0.023870245661779622,0.09558926375666421,0.07171897726953173,0.023870245661779962,0.3754629752397523,0.3754629752397523,0.12496547311763584,0.0,4.986909751947849,4.9823830438159575,5.000510936691342,4.986838099540478,4.982335718078218,5.000366188243788,24798.545425289278,21078.763611495884,0.85,1.0660566958908795,0.6624509625864885,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664128115467488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.817862620002,1535.356429827318,0.3754629752397523,0.12496547311763584,6.112874298809886,3.501691624991095
4549.0,-30.00971963380714,4.98606645500575,35.00561733254377,24.111869267094903,5.003102761141951,-26.50849175293977,-40.03701279927043,1.5018748802745538,-0.023489025745732306,-5.010548604840602,40.01123036714128,42260.41049600501,25747.66002100103,25747.66002100103,68008.07051700604,77356.35740988082,77356.35740988082,25747.66002100103,103104.01743088185,103104.01743088185,103104.01743088185,127902.56913278188,91530.07372795591,56434.12681408,38995.49657097323,24798.551701900033,0.0,63794.04827287326,21078.768946615026,1535.3571955777993,0.0,0.8868243890468727,2.8158288431982825,0.0014959135982669303,354510.1946126967,1555017.5058598623,4.386383041984795,1555017.5058598623,4.386383041984795,0.85,0.09558922087183605,4.027634451161993,1.2671029811678456,1.0,0.0,4.027634451162052,1.2847317697657685,1.2850197066054896,3.1350002747237338,19316.689141517465,1969.7541098660058,4632.441516551485,4632.441516551485,5.55811874343279,4.98606645500575,-2.330308537290914,7.316374992296664,3.501674290468414,3.501674290468414,1.0004783687052612,0.0,0.0,0.00022411047736948042,0.9610377576065711,0.0002331963292759894,198.93314350003124,0.0,0.0,0.0,0.0018558327461923295,7.852602582540369e-05,0.00014558445154407674,0.0005863609525924473,0.09558922087182542,0.07171897252880259,0.023870248343022836,0.09558914343089552,0.07171897252881057,0.023870248343025487,0.37546291689391736,0.37546291689391736,0.12496547599560805,0.0,4.98694621452961,4.9824110534801775,5.0005727959190835,4.9870595790948755,4.982490610951743,5.000787743063086,24798.551701900033,21078.768946615026,0.85,1.066056667639396,0.6624506774556763,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664127179956708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.817269441035,1535.3571955777993,0.37546291689391736,0.12496547599560805,6.112874298809886,3.501674290468414
