time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4550.0,-30.00973303500895,4.986086132977134,35.005617161061174,24.111868847999745,5.00310681434874,-26.508503408606302,-40.037022054288514,1.50187718794609,-0.02359740482285133,-5.010546306628861,40.011229670290184,42260.3946888294,25747.63864343377,25747.63864343377,68008.03333226318,77356.3393530578,77356.3393530578,25747.63864343377,103103.97799649157,103103.97799649157,103103.97799649157,127902.52671515607,91530.06273743122,56434.118073202844,38995.49407136486,24798.5487186645,0.0,63794.04279002936,21078.766410864824,1535.3569790992228,0.0,0.8868244032643958,2.8158305349284785,0.0014959135982669303,354510.22637188475,1555017.4758065855,4.386382564251776,1555017.4758065855,4.386382564251776,0.85,0.0955892088907663,4.027634451161993,1.267102943803184,1.0,0.0,4.027634451163345,1.284731758971235,1.2850196958085367,3.135000301064536,19316.686822055235,1969.7538733466818,4632.441516551485,4632.441516551485,5.5581141286811135,4.986086132977134,-2.330319083138888,7.3164052161160225,3.501656917840921,3.501656917840921,1.000473405097406,0.0,0.0,0.00022411047736948042,0.9610390981751781,0.00023319600398674891,198.93315446466178,0.0,0.0,0.0,0.0018558327461923295,7.85259435559131e-05,0.00014558453381356733,0.0005863612839438818,0.0955892088907675,0.07171895991738274,0.023870248973384762,0.0955891889150079,0.07171895991738184,0.02387024897338446,0.3754628601718649,0.3754628601718649,0.12496548239140341,0.0,4.986945878789754,4.98242075665172,5.00054229281028,4.986948901805988,4.9824639377771405,5.00042465001934,24798.5487186645,21078.766410864824,0.85,1.0660561763753347,0.6624504866061641,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664126255602288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.816676115408,1535.3569790992228,0.3754628601718649,0.12496548239140341,6.112874298809886,3.501656917840921
4551.0,-30.00974643570616,4.986105611816502,35.005616999417846,24.111845867615216,5.003087371020838,-26.508517413663476,-40.03703169347716,1.5018583489781403,-0.023558652590224938,-5.010561657957133,40.01122961391619,42260.38031032088,25747.662539275912,25747.662539275912,68008.0428495968,77356.32506968624,77356.32506968624,25747.662539275912,103103.98760896215,103103.98760896215,103103.98760896215,127902.54488021557,91530.046007482,56434.10124811654,38995.49417707274,24798.557271253416,0.0,63794.05144832615,21078.773680565402,1535.357831630683,0.0,0.8868243253521557,2.81582823413487,0.0014959135982669303,354510.01423058845,1555017.4733753316,4.386385182236014,1555017.4733753316,4.386385182236014,0.85,0.09558920714889475,4.027634451161993,1.2671028899541126,1.0,0.0,4.027634451162,1.284731847093779,1.2850197839508308,3.135000086028066,19316.683291333415,1969.7535133132533,4632.441516551485,4632.441516551485,5.55811928704999,4.986105611816502,-2.3303425131036413,7.316448124920143,3.501639631453965,3.501639631453965,1.0004684661297043,0.0,0.0,0.00022411047736948042,0.9610404386953328,0.00023319567871017287,198.93316542888067,0.0,0.0,0.0,0.0018558327461923295,7.852585787154722e-05,0.00014558461949793318,0.0005863616290491857,0.09558920714888633,0.07171895539192567,0.023870251756960663,0.09558915548917475,0.07171895539193199,0.023870251756962765,0.3754628036569177,0.3754628036569177,0.12496548603938172,0.0,4.98696314093786,4.9824264334730515,5.000594363743005,4.987003005366887,4.982419960982156,5.000773459977552,24798.557271253416,21078.773680565402,0.85,1.0660561808757987,0.6624501713071512,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664125322803244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.816083656871,1535.357831630683,0.3754628036569177,0.12496548603938172,6.112874298809886,3.501639631453965
4552.0,-30.009759761022302,4.986125274585657,35.00561683887463,24.111840035207592,5.003092494811336,-26.508528893984863,-40.03704091357065,1.5018616277739065,-0.023778509376768397,-5.010559018866074,40.01122932267202,42260.36470387014,25747.640467701396,25747.640467701396,68008.00517157154,77356.2806946533,77356.2806946533,25747.640467701396,103103.92116235469,103103.92116235469,103103.92116235469,127902.47780932207,91530.00910138064,56434.09311059759,38995.46221198116,24798.556646967387,0.0,63794.01885894855,21078.77314992228,1535.357739980016,0.0,0.8868243398357974,2.8158314298362264,0.0014959135982669303,354510.05070040276,1555017.460814768,4.386384695560907,1555017.460814768,4.386384695560907,0.85,0.09558919565666157,4.027634451161993,1.2671028366545216,1.0,0.0,4.027634451161339,1.2847318317566414,1.285019768610256,3.1350001234537186,19316.675502596245,1969.7527190830963,4632.441516551485,4632.441516551485,5.558114522483737,4.986125274585657,-2.330352754399926,7.316478028985583,3.501622317792136,3.501622317792136,1.0004635193691818,0.0,0.0,0.00022411047736948042,0.9610417716768483,0.0002331953552637438,198.9331763314253,0.0,0.0,0.0,0.0018558327461923295,7.852577591266951e-05,0.0001455847014568109,0.0005863619591495853,0.09558919565666144,0.07171894314753312,0.02387025250912832,0.09558925982903711,0.07171894314753322,0.023870252509128352,0.37546274706985816,0.37546274706985816,0.12496549247826283,0.0,4.986925611844072,4.982389851604239,5.000553985701174,4.986780509489279,4.9822485405645125,5.00039749132452,24798.556646967387,21078.77314992228,0.85,1.0660561348539634,0.6624502650837802,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266412439944378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.815490761737,1535.357739980016,0.37546274706985816,0.12496549247826283,6.112874298809886,3.501622317792136
4553.0,-30.009773094812,4.986144717956389,35.00561668673387,24.111827776674204,5.003071728666802,-26.5085429711191,-40.03705809647215,1.501841604973871,-0.023530459711594176,-5.01057526082088,40.011229246325726,42260.38200603242,25747.66679551213,25747.66679551213,68008.04880154456,77356.31519303787,77356.31519303787,25747.66679551213,103103.98198854999,103103.98198854999,103103.98198854999,127902.54742860855,91530.04059054826,56434.10740354293,38995.48131889482,24798.565440058563,0.0,63794.04675895338,21078.780624049778,1535.358632152705,0.0,0.8868242574638064,2.8158262761136523,0.0014959135982669303,354509.82625155366,1555017.4575221625,4.386387463400664,1555017.4575221625,4.386387463400664,0.85,0.09558919375426736,4.027634451161993,1.2671028905035926,1.0,0.0,4.027634451162301,1.2847319254167766,1.2850198622913824,3.134999894904455,19316.682148132924,1969.7533967392458,4632.441516551485,4632.441516551485,5.55812020583897,4.986144717956389,-2.330376784911352,7.316521502867741,3.501605092080525,3.501605092080525,1.0004585977372928,0.0,0.0,0.00022411047736948042,0.9610431055079923,0.0002331950316120515,198.9331872409041,0.0,0.0,0.0,0.0018558327461923295,7.852562317133636e-05,0.00014558485419814406,0.0005863625743358407,0.09558919375425484,0.071718938452194,0.023870255302060845,0.09558913154181434,0.07171893845220338,0.02387025530206397,0.3754626878651995,0.3754626878651995,0.124965495576009,0.0,4.986955625137341,4.982412335086565,5.0006066218436445,4.987044801109278,4.982471396353787,5.000786285553147,24798.565440058563,21078.780624049778,0.85,1.0660563525388793,0.6624502465835693,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664123467365542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.814898930048,1535.358632152705,0.3754626878651995,0.124965495576009,6.112874298809886,3.501605092080525
4554.0,-30.009786362923382,4.986164298462841,35.00561651908269,24.11182253798472,5.003073089208323,-26.508554776284612,-40.037063614558406,1.5018415025694982,-0.023658111531005943,-5.01057480408823,40.01122849026857,42260.351145388835,25747.65033922574,25747.65033922574,68008.00148461458,77356.28846793558,77356.28846793558,25747.65033922574,103103.93880716132,103103.93880716132,103103.93880716132,127902.50173070372,91530.01978776277,56434.08246521589,38995.48591394097,24798.562923542402,0.0,63794.048837483366,21078.77848501104,1535.358484113294,0.0,0.88682426252519,2.8158280060385033,0.0014959135982669303,354509.8325631767,1555017.4249154914,4.386387293329513,1555017.4249154914,4.386387293329513,0.85,0.09558918243032696,4.027634451161993,1.2671028454462068,1.0,0.0,4.027634451163712,1.2847319258957908,1.285019862770504,3.134999893735566,19316.67775787162,1969.7529490571828,4632.441516551485,4632.441516551485,5.558116653438724,4.986164298462841,-2.330388590836973,7.316552889299814,3.5015878329550056,3.5015878329550056,1.000453666558573,0.0,0.0,0.00022411047736948042,0.9610444327710749,0.00023319470955497908,198.93319809664715,0.0,0.0,0.0,0.0018558327461923295,7.852557412031609e-05,0.00014558490324916433,0.0005863627718954199,0.09558918243032384,0.07171892633613657,0.023870256094187272,0.09558918159658283,0.07171892633613891,0.02387025609418805,0.3754626301253715,0.3754626301253715,0.12496550161678906,0.0,4.986947665529158,4.982408775893703,5.000585437250152,4.986916692557202,4.982395407279114,5.00050156728463,24798.562923542402,21078.77848501104,0.85,1.0660555760909038,0.6624497412454246,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664122545687582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.814306484424,1535.358484113294,0.3754626301253715,0.12496550161678906,6.112874298809886,3.5015878329550056
4555.0,-30.00979958299936,4.986183850825333,35.0056163879419,24.11180807920175,5.00306615532183,-26.508567367789745,-40.03707674620671,1.501833940112189,-0.023747648445578307,-5.010581967257483,40.01122921841226,42260.35232274071,25747.653716500867,25747.653716500867,68008.00603924158,77356.25806884206,77356.25806884206,25747.653716500867,103103.91178534292,103103.91178534292,103103.91178534292,127902.48456416262,91529.99193325787,56434.08618715639,38995.450829001646,24798.5727788197,0.0,63794.02360782135,21078.786861996745,1535.359221443668,0.0,0.8868242234386472,2.815828345956452,0.0014959135982669303,354509.7335748117,1555017.456318331,4.3863886067043,1555017.456318331,4.3863886067043,0.85,0.09558917717502394,4.027634451161993,1.2671028322586788,1.0,0.0,4.027634451160082,1.2847319612705057,1.285019898153147,3.13499980741427,19316.6718794014,1969.7523496200438,4632.441516551485,4632.441516551485,5.558117382487349,4.986183850825333,-2.3304059070721856,7.316589757897519,3.501570647604379,3.501570647604379,1.000448756458394,0.0,0.0,0.00022411047736948042,0.9610457552309365,0.00023319438866428095,198.93320891308963,0.0,0.0,0.0,0.0018558327461923295,7.85254573914192e-05,0.00014558501997806122,0.0005863632420367464,0.09558917717502402,0.07171891905389648,0.02387025812112754,0.09558923482785968,0.07171891905389642,0.023870258121127523,0.37546257199247485,0.37546257199247485,0.12496550556862898,0.0,4.986927720020049,4.982385251334904,5.000576243409057,4.98683431881193,4.982277537388313,5.000525848655684,24798.5727788197,21078.786861996745,0.85,1.0660560690970993,0.6624500216907381,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664121617509034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.8137149101,1535.359221443668,0.37546257199247485,0.12496550556862898,6.112874298809886,3.501570647604379
4556.0,-30.00981284481577,4.9862032972949955,35.0056162407094,24.111800116393738,5.003051801632502,-26.50858073882534,-40.03709008740259,1.5018196956420786,-0.02357147407604998,-5.010592823332362,40.01122848742225,42260.35380447291,25747.666423640523,25747.666423640523,68008.02022811343,77356.28377075473,77356.28377075473,25747.666423640523,103103.95019439525,103103.95019439525,103103.95019439525,127902.52543878967,91530.01719302782,56434.08722674599,38995.47774031314,24798.575244394426,0.0,63794.05298470757,21078.78895773526,1535.3596254560575,0.0,0.886824170843168,2.8158247649096233,0.0014959135982669303,354509.58355395345,1555017.4247927372,4.386390374002615,1555017.4247927372,4.386390374002615,0.85,0.09558917116576297,4.027634451161993,1.267102839401923,1.0,0.0,4.027634451163062,1.284732027901508,1.285019964799083,3.1349996448214688,19316.67721027359,1969.7528932177236,4632.441516551485,4632.441516551485,5.558120125563461,4.9862032972949955,-2.3304259303489148,7.31662922764391,3.5015534863978357,3.5015534863978357,1.0004438532565245,0.0,0.0,0.00022411047736948042,0.9610470818682424,0.0002331940667608265,198.9332197636846,0.0,0.0,0.0,0.0018558327461923295,7.852533879999209e-05,0.00014558513856948835,0.0005863637196796639,0.09558917116575613,0.07171891127035117,0.02387025989540496,0.09558913274569213,0.0717189112703563,0.02387025989540667,0.37546251233151823,0.37546251233151823,0.12496550856263273,0.0,4.986950573681327,4.982405694195279,5.000606338469197,4.987021349256338,4.9824668304384545,5.000706077989435,24798.575244394426,21078.78895773526,0.85,1.0660558005997207,0.6624497398621683,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664120690664682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.813123855814,1535.3596254560575,0.37546251233151823,0.12496550856263273,6.112874298809886,3.5015534863978357
4557.0,-30.009825985680646,4.9862227966279535,35.00561608412184,24.111785168666415,5.003048046563367,-26.508592941075545,-40.03709941226987,1.501815001958273,-0.023744463461639498,-5.010596229237226,40.01122792047147,42260.33938309482,25747.66008004502,25747.66008004502,68007.99946313984,77356.23845370681,77356.23845370681,25747.66008004502,103103.89853375184,103103.89853375184,103103.89853375184,127902.47413409843,91529.97567569207,56434.07660508007,38995.443411791115,24798.57560034659,0.0,63794.01901213771,21078.7892602946,1535.359729486625,0.0,0.8868241555645651,2.8158266394629683,0.0014959135982669303,354509.53648752614,1555017.4003417045,4.386390887389907,1555017.4003417045,4.386390887389907,0.85,0.09558916189821144,4.027634451161993,1.2671027800580488,1.0,0.0,4.027634451160859,1.2847320498570372,1.2850199867595329,3.1349995912456463,19316.668448372326,1969.7519997524462,4632.441516551485,4632.441516551485,5.558118756178551,4.9862227966279535,-2.330440486194841,7.316663282822795,3.501536325834226,3.501536325834226,1.0004389502383504,0.0,0.0,0.00022411047736948042,0.961048396408185,0.00023319374779362748,198.93323051532022,0.0,0.0,0.0,0.0018558327461923295,7.852525591027043e-05,0.00014558522145921,0.0005863640535291625,0.09558916189820782,0.07171890087944846,0.023870261018759355,0.09558920121130805,0.07171890087945118,0.023870261018760264,0.37546245409978735,0.37546245409978735,0.12496551316776498,0.0,4.986932107495363,4.982382199333074,5.000602979659391,4.9868517657756115,4.9822817459705675,5.00058306874115,24798.57560034659,21078.7892602946,0.85,1.0660560428117936,0.662449866578467,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664119768840076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.81253152466,1535.359729486625,0.37546245409978735,0.12496551316776498,6.112874298809886,3.501536325834226
4558.0,-30.00983916752609,4.986242199542916,35.005615927218344,24.11177692646163,5.0030349853617,-26.508606110899965,-40.03711264869196,1.501801928735583,-0.023599069399210748,-5.010606615575563,40.011227598094514,42260.34106638252,25747.671650204426,25747.671650204426,68008.01271658695,77356.25808662614,77356.25808662614,25747.671650204426,103103.92973683057,103103.92973683057,103103.92973683057,127902.51014406566,91529.99535727505,56434.078337031395,38995.46335582629,24798.580407235095,0.0,63794.04376306138,21078.79334614983,1535.3602566275404,0.0,0.8868241038799873,2.815823517522771,0.0014959135982669303,354509.39295805193,1555017.3864384717,4.386392624080549,1555017.3864384717,4.386392624080549,0.85,0.09558915643258702,4.027634451161993,1.2671028097299861,1.0,0.0,4.0276344511629265,1.2847321110093328,1.285020047925534,3.134999442021991,19316.672602012815,1969.7524233059012,4632.441516551485,4632.441516551485,5.558121253815999,4.986242199542916,-2.3304601282873314,7.316702327830248,3.5015192136284936,3.5015192136284936,1.0004340610367124,0.0,0.0,0.00022411047736948042,0.9610497150495542,0.00023319342783211243,198.93324130048663,0.0,0.0,0.0,0.0018558327461923295,7.852513825046782e-05,0.0001455853391190126,0.0005863645274198369,0.09558915643258226,0.07171889337237383,0.02387026306020843,0.09558912247841782,0.0717188933723774,0.023870263060209614,0.37546239435951045,0.37546239435951045,0.12496551705232864,0.0,4.986951144481907,4.982397099137415,5.0006344453090605,4.987007546176358,4.982436956022639,5.000740560292172,24798.580407235095,21078.79334614983,0.85,1.0660558369551982,0.6624496359463028,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664118844509669,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.811941174507,1535.3602566275404,0.37546239435951045,0.12496551705232864,6.112874298809886,3.5015192136284936
4559.0,-30.00985227662794,4.986261540656005,35.00561574073415,24.111758067179494,5.00302280417812,-26.508619127207293,-40.03712214818222,1.501789654757489,-0.02365469325121694,-5.010615446152874,40.01122642268488,42260.32726790781,25747.679066429377,25747.679066429377,68008.00633433719,77356.23100507796,77356.23100507796,25747.679066429377,103103.91007150734,103103.91007150734,103103.91007150734,127902.48946031024,91529.96865137875,56434.064914208815,38995.44859685548,24798.5793888029,0.0,63794.02798565838,21078.792480482465,1535.360408620665,0.0,0.8868240632003728,2.8158232173959425,0.0014959135982669303,354509.2709277744,1555017.33574628,4.386393990985612,1555017.33574628,4.386393990985612,0.85,0.09558914926451595,4.027634451161993,1.2671027844538916,1.0,0.0,4.027634451162041,1.2847321684230266,1.2850201053520955,3.134999301921274,19316.666965947246,1969.7518485871574,4632.441516551485,4632.441516551485,5.558122854748235,4.986261540656005,-2.3304786450048165,7.316740185660821,3.501502104835554,3.501502104835554,1.0004291728101582,0.0,0.0,0.00022411047736948042,0.9610510264159803,0.00023319310963669548,198.9332520261366,0.0,0.0,0.0,0.0018558327461923295,7.852505380870502e-05,0.0001455854235607754,0.0005863648675203899,0.09558914926451449,0.07171888442093491,0.023870264843579583,0.09558911736804646,0.071718884420936,0.02387026484357995,0.37546233572600995,0.37546233572600995,0.12496552247088208,0.0,4.986956423967683,4.982389847887362,5.000677373993199,4.986960752901666,4.982344057736611,5.000832299120589,24798.5793888029,21078.792480482465,0.85,1.0660560005652278,0.6624495834846548,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664117924749865,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.811349565345,1535.360408620665,0.37546233572600995,0.12496552247088208,6.112874298809886,3.501502104835554
4560.0,-30.009865374870397,4.986280898754585,35.00561554704211,24.111754015926294,5.003016700465178,-26.50863152597863,-40.037131507974095,1.5017828515733636,-0.02359786662680108,-5.010620568955654,40.01122583977406,42260.31313840624,25747.67702817041,25747.67702817041,68007.99016657665,77356.23928384142,77356.23928384142,25747.67702817041,103103.91631201183,103103.91631201183,103103.91631201183,127902.49667082619,91529.97976175073,56434.05361631534,38995.473494928214,24798.580358814364,0.0,63794.053853742575,21078.79330499221,1535.3605931075838,0.0,0.8868240392429586,2.8158218730869398,0.0014959135982669303,354509.2001354712,1555017.3106069355,4.386394795996001,1555017.3106069355,4.386394795996001,0.85,0.09558914128048801,4.027634451161993,1.267102759727277,1.0,0.0,4.027634451161481,1.2847322002461206,1.2850201371823218,3.1349992242666644,19316.669310702287,1969.7520876856306,4632.441516551485,4632.441516551485,5.558122414751537,4.986280898754585,-2.3304944297882093,7.3167753285427946,3.5014850097372405,3.5014850097372405,1.0004242884963543,0.0,0.0,0.00022411047736948042,0.9610523366980095,0.00023319279170526841,198.93326274290283,0.0,0.0,0.0,0.0018558327461923295,7.852497060881395e-05,0.00014558550676066647,0.0005863652026191375,0.09558914128048333,0.07171887455735416,0.02387026672312917,0.09558908063614857,0.07171887455735768,0.02387026672313034,0.37546227664403314,0.37546227664403314,0.12496552983302854,0.0,4.9869716278466285,4.98240348789875,5.000697273958565,4.987022702328829,4.982448310531026,5.000767133785416,24798.580358814364,21078.79330499221,0.85,1.0660553148494867,0.6624490933793664,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664117007919748,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.810758974088,1535.3605931075838,0.37546227664403314,0.12496552983302854,6.112874298809886,3.5014850097372405
4561.0,-30.009878389920807,4.98630030826305,35.0056153786728,24.111744097340875,5.0030144178034925,-26.50864346778861,-40.037144569773204,1.5017794956713024,-0.023718625269395943,-5.010623981498112,40.011226189970486,42260.31475122319,25747.67085898423,25747.67085898423,68007.98561020743,77356.20834097281,77356.20834097281,25747.67085898423,103103.87919995704,103103.87919995704,103103.87919995704,127902.46549992096,91529.9531635877,56434.0595738381,38995.437321944,24798.586299963918,0.0,63794.02362190792,21078.79835496933,1535.3610193369473,0.0,0.8868240206100757,2.8158230608504935,0.0014959135982669303,354509.1529773584,1555017.3257099467,4.386395422092986,1555017.3257099467,4.386395422092986,0.8500000000000001,0.09558913404153446,4.027634451161993,1.2671027668705213,1.0,0.0,4.02763445116005,1.2847322159439452,1.2850201528836647,3.134999185960886,19316.663697372962,1969.7515152853384,4632.441516551485,4632.441516551485,5.558121083016175,4.98630030826305,-2.3305089115370765,7.316809219800126,3.5014679519980723,3.5014679519980723,1.0004194148565921,0.0,0.0,0.00022411047736948042,0.961053638659837,0.00023319247579354298,198.93327339160376,0.0,0.0,0.0,0.0018558327461923295,7.852485450164038e-05,0.00014558562286784004,0.0005863656702563898,0.09558913404153162,0.07171886526918736,0.023870268772344255,0.09558914548527754,0.0717188652691895,0.023870268772344966,0.3754622184658443,0.3754622184658443,0.12496553738159294,0.0,4.986959671511215,4.982391436404612,5.000685600597819,4.986905356228704,4.982336743875521,5.000632418851694,24798.586299963918,21078.79835496933,0.85,1.0660557486274052,0.6624494325940321,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664116090284556,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.810168163409,1535.3610193369473,0.3754622184658443,0.12496553738159294,6.112874298809886,3.5014679519980723
4562.0,-30.009891354797986,4.986319679853892,35.00561522954811,24.111729848105483,5.003006138411339,-26.508655964151846,-40.037153964489676,1.5017707477652016,-0.023777066755030773,-5.010631523540627,40.01122641377208,42260.3012208721,25747.675409098912,25747.675409098912,68007.976629971,77356.18423564626,77356.18423564626,25747.675409098912,103103.85964474517,103103.85964474517,103103.85964474517,127902.45287115868,91529.93095490555,56434.04794013126,38995.42557197143,24798.593226413508,0.0,63794.01879838493,21078.804242451482,1535.3615979011026,0.0,0.8868239814214773,2.81582294812947,0.0014959135982669303,354509.0487534739,1555017.3353618945,4.3863967388975045,1555017.3353618945,4.3863967388975045,0.85,0.09558912838158237,4.027634451161993,1.2671026849979534,1.0,0.0,4.027634451161547,1.2847322568638226,1.285020193812713,3.134999086108343,19316.659010408424,1969.7510373479654,4632.441516551485,4632.441516551485,5.558122065244374,4.986319679853892,-2.3305263778637046,7.316846057717597,3.5014509420310502,3.5014509420310502,1.0004145548660144,0.0,0.0,0.00022411047736948042,0.9610549356044791,0.00023319216110005266,198.9332839992549,0.0,0.0,0.0,0.0018558327461923295,7.852477099149856e-05,0.00014558570637798187,0.0005863660066047141,0.09558912838157711,0.07171885737752905,0.023870271004048066,0.09558917345513848,0.07171885737753299,0.023870271004049377,0.3754621594611612,0.3754621594611612,0.12496554317710988,0.0,4.9869414964960015,4.982367197593078,5.00068564306838,4.986854456785579,4.982255906468026,5.000671473168097,24798.593226413508,21078.804242451482,0.85,1.066055688463583,0.6624492705880759,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664115170212453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.809578582739,1535.3615979011026,0.3754621594611612,0.12496554317710988,6.112874298809886,3.5014509420310502
4563.0,-30.009904348088245,4.986338958246823,35.005615061995805,24.11171643706041,5.002992554781305,-26.5086690165008,-40.03716720091177,1.5017572231938987,-0.02370748314785942,-5.010641703774365,40.01122557877673,42260.30359613135,25747.686592848244,25747.686592848244,68007.9901889796,77356.18501540905,77356.18501540905,25747.686592848244,103103.8716082573,103103.8716082573,103103.8716082573,127902.466443502,91529.93149558581,56434.050076308355,38995.423799197175,24798.59483524471,0.0,63794.01863444188,21078.805609958003,1535.3619347561746,0.0,0.8868239326415219,2.815820845963171,0.0014959135982669303,354508.9080723234,1555017.299350836,4.386398377988281,1555017.299350836,4.386398377988281,0.85,0.09558912209358297,4.027634451161993,1.267102721813135,1.0,0.0,4.027634451160629,1.284732320127401,1.2850202570904703,3.1349989317327918,19316.659124514666,1969.751048983564,4632.441516551485,4632.441516551485,5.5581244794679066,4.986338958246823,-2.3305457791718323,7.316884737418656,3.501433952974726,3.501433952974726,1.0004097008499218,0.0,0.0,0.00022411047736948042,0.9610562353933131,0.00023319184571729356,198.9332946301543,0.0,0.0,0.0,0.0018558327461923295,7.852465333236767e-05,0.00014558582403711274,0.000586366480492683,0.09558912209357769,0.07171884904771282,0.023870273045864865,0.0955891178067211,0.07171884904771679,0.023870273045866183,0.3754620990478844,0.3754620990478844,0.12496554827316704,0.0,4.986943912253196,4.9823600817238685,5.000716696344114,4.986934220626495,4.982312267673365,5.000821553664082,24798.59483524471,21078.805609958003,0.85,1.0660559037467916,0.6624493095237514,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266411425193785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.808989573368,1535.3619347561746,0.3754620990478844,0.12496554827316704,6.112874298809886,3.501433952974726
4564.0,-30.00991732134007,4.986358295880631,35.00561488956325,24.111717170476936,5.002989488445232,-26.508680999026843,-40.037176525779046,1.5017531661319825,-0.023634957027468317,-5.01064471644326,40.011225101525234,42260.2897198581,25747.679483943026,25747.679483943026,68007.96920380113,77356.20032691739,77356.20032691739,25747.679483943026,103103.87981086041,103103.87981086041,103103.87981086041,127902.47535284629,91529.95081776334,56434.04021070416,38995.456230065756,24798.595541985876,0.0,63794.05177205164,21078.806210687995,1535.362056423147,0.0,0.8868239190391538,2.8158195417486356,0.0014959135982669303,354508.86644011206,1555017.2787682898,4.386398835051372,1555017.2787682898,4.386398835051372,0.85,0.09558911266137356,4.027634451161993,1.2671026992844419,1.0,0.0,4.0276344511637605,1.2847323391050283,1.2850202760723508,3.1349988854236583,19316.663202305514,1969.751464802508,4632.441516551485,4632.441516551485,5.558122944876441,4.986358295880631,-2.330559914531865,7.316918210412496,3.5014169680896834,3.5014169680896834,1.0004048480256238,0.0,0.0,0.00022411047736948042,0.9610575331794962,0.00023319153082131184,198.93330524465978,0.0,0.0,0.0,0.0018558327461923295,7.852457044331527e-05,0.00014558590692616513,0.0005863668143394861,0.09558911266137411,0.0717188381644512,0.02387027449692292,0.0955890796409521,0.07171883816445078,0.023870274496922774,0.3754620385303653,0.3754620385303653,0.12496555469100688,0.0,4.986958227642106,4.982381205846082,5.0007105501704245,4.987009759415798,4.982459975874349,5.00068023744808,24798.595541985876,21078.806210687995,0.85,1.0660550210356072,0.6624487478999171,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664113338081207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.808399562626,1535.362056423147,0.3754620385303653,0.12496555469100688,6.112874298809886,3.5014169680896834
4565.0,-30.00993015153341,4.986377612309232,35.005614736752726,24.111702746618562,5.002982363056211,-26.508693258764946,-40.03718588557092,1.5017454702876938,-0.0237209123648654,-5.010651424822653,40.01122532819517,42260.276591047565,25747.682028567902,25747.682028567902,68007.95861961547,77356.17079835727,77356.17079835727,25747.682028567902,103103.85282692517,103103.85282692517,103103.85282692517,127902.45499381793,91529.92359852785,56434.02939121793,38995.43800812213,24798.60216689276,0.0,63794.04017501489,21078.811841858846,1535.3625981004698,0.0,0.8868238840823104,2.815819887705882,0.0014959135982669303,354508.77373672026,1555017.2885439426,4.3864000096618,1555017.2885439426,4.3864000096618,0.85,0.09558910646248839,4.027634451161993,1.2671026882948353,1.0,0.0,4.027634451162964,1.2847323751037074,1.2850203120790982,3.134998797579823,19316.65745790382,1969.750879036554,4632.441516551485,4632.441516551485,5.558123494181784,4.986377612309232,-2.3305767102642623,7.316954322573494,3.5014000332062936,3.5014000332062936,1.0004000094875125,0.0,0.0,0.00022411047736948042,0.9610588166566011,0.0002331912193981339,198.93331574211817,0.0,0.0,0.0,0.0018558327461923295,7.852448724389819e-05,0.00014558599012558221,0.0005863671494363246,0.09558910646248239,0.07171882995351965,0.023870276508962743,0.09558912134121479,0.07171882995352415,0.02387027650896424,0.3754619796379346,0.3754619796379346,0.12496555993020846,0.0,4.986955235580865,4.982377737044885,5.000708987865494,4.986930512457775,4.982351110554589,5.00068998390941,24798.60216689276,21078.811841858846,0.85,1.066055048920557,0.6624486625256715,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664112421416442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.80780952021,1535.3625981004698,0.3754619796379346,0.12496555993020846,6.112874298809886,3.5014000332062936
4566.0,-30.009943003497348,4.986396905203044,35.005614585787924,24.11168849738317,5.002974332783386,-26.508705628571658,-40.037195245362796,1.501736957857699,-0.023785539111599974,-5.010658227364614,40.01122507633358,42260.26344094163,25747.684852742485,25747.684852742485,68007.94829368411,77356.1455163208,77356.1455163208,25747.684852742485,103103.83036906329,103103.83036906329,103103.83036906329,127902.436260041,91529.90026836618,56434.01819298713,38995.42452819894,24798.605890977702,0.0,63794.03041917665,21078.815007331046,1535.3629758322547,0.0,0.8868238503788048,2.8158199425379014,0.0014959135982669303,354508.6797321107,1555017.2776818436,4.386401142157968,1555017.2776818436,4.386401142157968,0.85,0.09558909939581312,4.027634451161993,1.26710264433641,1.0,0.0,4.027634451162504,1.2847324149221135,1.2850203519064285,3.1349987004151108,19316.652534260014,1969.7503769646123,4632.441516551485,4632.441516551485,5.558124103833212,4.986396905203044,-2.330593555340098,7.316990460543142,3.5013831241553888,3.5013831241553888,1.000395178330111,0.0,0.0,0.00022411047736948042,0.9610601023133925,0.00023319090744691027,198.93332625739,0.0,0.0,0.0,0.0018558327461923295,7.852440404456287e-05,0.00014558607332491755,0.000586367484532834,0.09558909939581055,0.07171882117889211,0.02387027821691844,0.09558914308671977,0.07171882117889404,0.02387027821691908,0.3754619205676866,0.3754619205676866,0.12496556450048998,0.0,4.986941312874819,4.982358332438309,5.0007115343015585,4.986872688253015,4.982267783761813,5.000708786276277,24798.605890977702,21078.815007331046,0.85,1.0660550500857011,0.6624485576982464,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664111505756959,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.807221911293,1535.3629758322547,0.3754619205676866,0.12496556450048998,6.112874298809886,3.5013831241553888
4567.0,-30.009955797095298,4.986416107479422,35.00561441758755,24.111675016488903,5.002961031206703,-26.508718472991728,-40.03720848178489,1.5017237071030998,-0.023721763447213107,-5.010668209251323,40.011224272380026,42260.2664983329,25747.69572683464,25747.69572683464,68007.96222516755,77356.14495865928,77356.14495865928,25747.69572683464,103103.84068549392,103103.84068549392,103103.84068549392,127902.44831520959,91529.89950496615,56434.021044639674,38995.42051147386,24798.60762971566,0.0,63794.02814118952,21078.81648525831,1535.3633155841824,0.0,0.8868238024957207,2.8158179398077916,0.0014959135982669303,354508.54179203993,1555017.243009536,4.386402751112645,1555017.243009536,4.386402751112645,0.85,0.09558909293686613,4.027634451161993,1.2671026349952448,1.0,0.0,4.027634451163353,1.2847324769048811,1.2850204139030876,3.1349985491650263,19316.65237315055,1969.7503605360191,4632.441516551485,4632.441516551485,5.558126451211398,4.986416107479422,-2.330612726581872,7.3170288340612935,3.5013662401988714,3.5013662401988714,1.0003903543425348,0.0,0.0,0.00022411047736948042,0.9610613821333517,0.0002331905969127621,198.93333672490886,0.0,0.0,0.0,0.0018558327461923295,7.852428638594002e-05,0.0001455861909835404,0.0005863679584187569,0.09558909293685666,0.0717188128483329,0.023870280088523762,0.09558909109082829,0.07171881284834,0.023870280088526125,0.3754618603861002,0.3754618603861002,0.12496556878385758,0.0,4.9869461349658195,4.982353828102873,5.00074437741074,4.986946445804108,4.982316837195754,5.0008567711728915,24798.60762971566,21078.81648525831,0.85,1.0660553065351464,0.6624486292792501,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664110591213178,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.806633438564,1535.3633155841824,0.3754618603861002,0.12496556878385758,6.112874298809886,3.5013662401988714
4568.0,-30.009968584237072,4.986435359260945,35.005614243116725,24.11167058106514,5.0029573495509725,-26.50873034955356,-40.037221543583996,1.5017191148674498,-0.023720426489376223,-5.010671606121209,40.01122375333965,42260.268994144506,25747.689786217303,25747.689786217303,68007.9587803618,77356.14185293873,77356.14185293873,25747.689786217303,103103.83163915604,103103.83163915604,103103.83163915604,127902.4399274961,91529.90008546703,56434.027226672784,38995.41428754916,24798.608288340063,0.0,63794.02257588922,21078.817045089054,1535.3634415280499,0.0,0.8868237870895901,2.815817525765784,0.0014959135982669303,354508.4948505758,1555017.22062475,4.386403268785378,1555017.22062475,4.386403268785378,0.85,0.09558908361423032,4.027634451161993,1.2671026624692607,1.0,0.0,4.027634451162222,1.2847324983858837,1.2850204353889045,3.1349984967471793,19316.65249566061,1969.7503730285687,4632.441516551485,4632.441516551485,5.558125168816936,4.986435359260945,-2.3306270601598635,7.317062419420808,3.501349361060917,3.501349361060917,1.0003855317316905,0.0,0.0,0.00022411047736948042,0.9610626613092869,0.00023319028653570563,198.9333471871465,0.0,0.0,0.0,0.0018558327461923295,7.85241702797018e-05,0.0001455863070897786,0.0005863684260522419,0.09558908361422888,0.07171880213854119,0.023870281475687694,0.09558908321571816,0.07171880213854227,0.023870281475688055,0.3754618002064563,0.3754618002064563,0.1249655746773898,0.0,4.986948435912495,4.982357035812299,5.00074395088734,4.986951179631831,4.982363409880577,5.000735786271832,24798.608288340063,21078.817045089054,0.85,1.066055345537424,0.6624487261933011,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664109680965032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.806045706702,1535.3634415280499,0.3754618002064563,0.1249655746773898,6.112874298809886,3.501349361060917
4569.0,-30.009981313115116,4.986454606577548,35.005614089101556,24.111661256197863,5.002951419678403,-26.508742398552286,-40.037230868451275,1.5017125051155593,-0.023747412185912253,-5.010677452933463,40.01122400021428,42260.256147509346,25747.6903220076,25747.6903220076,68007.94646951694,77356.1279992762,77356.1279992762,25747.6903220076,103103.81832128379,103103.81832128379,103103.81832128379,127902.43299549907,91529.88898410091,56434.01713233396,38995.413168629944,24798.614674215274,0.0,63794.027842845215,21078.822473082982,1535.3639514506099,0.0,0.8868237564437278,2.8158171977634607,0.0014959135982669303,354508.4140532835,1555017.2312717736,4.386404298539584,1555017.2312717736,4.386404298539584,0.85,0.095589076806233,4.027634451161993,1.2671026344457643,1.0,0.0,4.027634451162087,1.28473252930418,1.2850204663141305,3.1349984213004927,19316.650152806185,1969.7501341239044,4632.441516551485,4632.441516551485,5.5581252844773905,4.986454606577548,-2.3306431409312105,7.317097747508759,3.501332528860808,3.501332528860808,1.0003807225316594,0.0,0.0,0.00022411047736948042,0.9610639346585697,0.00023318997757323871,198.9333576017147,0.0,0.0,0.0,0.0018558327461923295,7.852408739112088e-05,0.00014558638997835954,0.0005863687598971461,0.09558907680623194,0.07171879343919478,0.02387028336703715,0.09558910052459751,0.07171879343919559,0.02387028336703742,0.3754617404932276,0.3754617404932276,0.12496557986259145,0.0,4.986946980306925,4.982356318871268,5.0007402730029185,4.986930040747552,4.982342337488035,5.000714444831715,24798.614674215274,21078.822473082982,0.85,1.0660550645438567,0.6624484701235089,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664108768370272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.805457677727,1535.3639514506099,0.3754617404932276,0.12496557986259145,6.112874298809886,3.501332528860808
4570.0,-30.00999401503486,4.986473707651583,35.00561391385753,24.111643130332254,5.0029343583991555,-26.50875553645095,-40.037244104873366,1.5016958798152586,-0.02367891340401229,-5.010690006639332,40.01122307384557,42260.259754239654,25747.707871115814,25747.707871115814,68007.96762535546,77356.1237819383,77356.1237819383,25747.707871115814,103103.8316530541,103103.8316530541,103103.8316530541,127902.44841745477,91529.8830018273,56434.01897412866,38995.40447522071,24798.61676440066,0.0,63794.021239621376,21078.82424974056,1535.3643701267467,0.0,0.8868236959168521,2.815814832819179,0.0014959135982669303,354508.2405732553,1555017.1913200382,4.386406332347896,1555017.1913200382,4.386406332347896,0.8499999999999999,0.09558907171028813,4.027634451161993,1.2671026327973234,1.0,0.0,4.027634451162799,1.2847326070720018,1.2850205440993816,3.134998231531822,19316.648890295244,1969.7500053836168,4632.441516551485,4632.441516551485,5.558129072783871,4.986473707651583,-2.330664138991489,7.317137846643072,3.5013157274000855,3.5013157274000855,1.00037592211431,0.0,0.0,0.00022411047736948042,0.9610652053128543,0.0002331896692654959,198.93336799422718,0.0,0.0,0.0,0.0018558327461923295,7.852396973293655e-05,0.00014558650763654387,0.0005863692337813027,0.09558907171027882,0.07171878614042859,0.023870285569850228,0.09558903978332103,0.07171878614043559,0.023870285569852552,0.37546168091717413,0.37546168091717413,0.12496558428359503,0.0,4.986964576167509,4.9823631088248135,5.000790335354509,4.98701109323531,4.982366406549545,5.00096671627972,24798.61676440066,21078.82424974056,0.85,1.066055506516916,0.6624485952296817,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664107855987252,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.80487038973,1535.3643701267467,0.37546168091717413,0.12496558428359503,6.112874298809886,3.5013157274000855
4571.0,-30.010006670859216,4.986492944264565,35.00561373691625,24.111643025558465,5.002936522503189,-26.508766710216587,-40.037253324966855,1.501696561860575,-0.0237353224303547,-5.010689313865028,40.01122267392274,42260.24667187047,25747.69160644215,25747.69160644215,68007.93827831262,77356.11453393738,77356.11453393738,25747.69160644215,103103.80614037953,103103.80614037953,103103.80614037953,127902.42249517905,91529.87975351588,56434.01189144897,38995.4087356299,24798.616354799517,0.0,63794.025090429415,21078.823901579588,1535.364339755221,0.0,0.8868237008900066,2.815815654568351,0.0014959135982669303,354508.25014672155,1555017.1740724652,4.386406165241246,1555017.1740724652,4.386406165241246,0.85,0.095589060773718,4.027634451161993,1.2671026218077168,1.0,0.0,4.027634451163369,1.2847326038816125,1.2850205409082773,3.1349982393169946,19316.64820476513,1969.7499354789995,4632.441516551485,4632.441516551485,5.55812556174685,4.986492944264565,-2.330675417605283,7.317168361869848,3.5012989139017154,3.5012989139017154,1.000371118257633,0.0,0.0,0.00022411047736948042,0.9610664713577365,0.0002331893620769755,198.93337834902616,0.0,0.0,0.0,0.0018558327461923295,7.852388777588107e-05,0.00014558658959359935,0.0005863695638743629,0.0955890607737192,0.07171877410722045,0.023870286666498743,0.0955890663245772,0.07171877410721955,0.023870286666498444,0.3754616219058011,0.3754616219058011,0.12496559135102922,0.0,4.9869621964281805,4.9823673455396715,5.000768071800792,4.986953991434689,4.982385609225901,5.0006803347906725,24798.616354799517,21078.823901579588,0.85,1.0660549821383725,0.6624483501701868,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664106950536662,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.804283217498,1535.364339755221,0.3754616219058011,0.12496559135102922,6.112874298809886,3.5012989139017154
4572.0,-30.010019295996035,4.986512130892826,35.00561359372972,24.111628776323073,5.002928321926163,-26.50877889295241,-40.037258877977706,1.5016879188825571,-0.02379198003620786,-5.010697207914196,40.011223303221286,42260.218643391476,25747.697604608784,25747.697604608784,68007.91624800026,77356.09003459084,77356.09003459084,25747.697604608784,103103.78763919963,103103.78763919963,103103.78763919963,127902.41357380502,91529.85704510266,56433.98565390341,38995.41265688806,24798.6259346054,0.0,63794.03859149346,21078.83204441459,1535.3650788799387,0.0,0.886823658442004,2.8158154773308532,0.0014959135982669303,354508.1410586576,1555017.2012123817,4.386407591568075,1555017.2012123817,4.386407591568075,0.85,0.09558905582149076,4.027634451161993,1.2671025382867085,1.0,0.0,4.027634451162375,1.2847326443106943,1.2850205813464202,3.134998140662149,19316.643412336354,1969.7494467872673,4632.441516551485,4632.441516551485,5.558126856564412,4.986512130892826,-2.330692921364345,7.3172050522571705,3.501282173126051,3.501282173126051,1.0003663351788716,0.0,0.0,0.00022411047736948042,0.96106773433453,0.00023318905563369136,198.93338867871825,0.0,0.0,0.0,0.0018558327461923295,7.85238384154203e-05,0.00014558663895406014,0.0005863697626802552,0.09558905582148704,0.07171876689895419,0.023870288922532845,0.09558910174906102,0.07171876689895698,0.023870288922533775,0.3754615631958026,0.3754615631958026,0.12496559618121122,0.0,4.986953804461166,4.9823567905664845,5.00076617645766,4.986905227877969,4.982299565664903,5.000743585995508,24798.6259346054,21078.83204441459,0.85,1.066054411188645,0.6624477706138927,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664106038661187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.803696545318,1535.3650788799387,0.3754615631958026,0.12496559618121122,6.112874298809886,3.501282173126051
4573.0,-30.010031874366216,4.9865312342263435,35.00561343365285,24.111615225579612,5.002915682518831,-26.508791477444685,-40.037272044550605,1.5016752855972857,-0.023743929150441545,-5.010706712449093,40.011222524877994,42260.22241422826,25747.70759997792,25747.70759997792,68007.93001420618,77356.08635521258,77356.08635521258,25747.70759997792,103103.7939551905,103103.7939551905,103103.7939551905,127902.42153242946,91529.85334094109,56433.989399956656,38995.40437887159,24798.627577238967,0.0,63794.03195611056,21078.83344065312,1535.3654015950633,0.0,0.886823612895179,2.815813736852942,0.0014959135982669303,354508.00971528457,1555017.1676445745,4.386409122020834,1555017.1676445745,4.386409122020834,0.85,0.0955890492925148,4.027634451161993,1.2671025608154016,1.0,0.0,4.027634451163588,1.28473270340516,1.2850206404541304,3.1349979964601373,19316.642630602717,1969.749367072621,4632.441516551485,4632.441516551485,5.558129014253635,4.9865312342263435,-2.330711609243223,7.317242843469566,3.5012654493326836,3.5012654493326836,1.0003615569521953,0.0,0.0,0.00022411047736948042,0.9610689926347231,0.00023318875032591845,198.93339897014755,0.0,0.0,0.0,0.0018558327461923295,7.852372137846637e-05,0.00014558675599101405,0.0005863702340623229,0.09558904929251028,0.07171875855805765,0.02387029073445262,0.0955890578469288,0.07171875855806105,0.02387029073445375,0.37546150383236576,0.37546150383236576,0.12496560044242054,0.0,4.986959214250021,4.982355348741294,5.000792171042804,4.986962783298679,4.982331515213048,5.000878078265373,24798.627577238967,21078.83344065312,0.85,1.0660547378631708,0.6624478986263593,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266410512915523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.803110066046,1535.3654015950633,0.37546150383236576,0.12496560044242054,6.112874298809886,3.5012654493326836
4574.0,-30.010044447467934,4.9865503610022515,35.00561326344829,24.111611034628027,5.002910265100193,-26.508803334956475,-40.03728133449329,1.5016691525887502,-0.02369977298980075,-5.010711210460173,40.011221909734275,42260.21008192869,25747.704786891038,25747.704786891038,68007.91486881973,77356.09137694362,77356.09137694362,25747.704786891038,103103.79616383466,103103.79616383466,103103.79616383466,127902.42423239836,91529.86125953234,56433.97996451753,38995.42366112756,24798.628068563707,0.0,63794.05172969127,21078.83385827915,1535.3655439482186,0.0,0.8868235922336936,2.8158126318901826,0.0014959135982669303,354507.9475571865,1555017.1411151162,4.386409816282815,1555017.1411151162,4.386409816282815,0.85,0.09558904050801222,4.027634451161993,1.267102525099181,1.0,0.0,4.027634451160495,1.2847327320934132,1.285020669148813,3.1349979264552146,19316.64430175799,1969.7495374830337,4632.441516551485,4632.441516551485,5.558128406995696,4.9865503610022515,-2.3307266196704997,7.317276980672752,3.501248732389783,3.501248732389783,1.000356780682795,0.0,0.0,0.00022411047736948042,0.9610702504096555,0.00023318844514639121,198.93340925726736,0.0,0.0,0.0,0.0018558327461923295,7.852363880076605e-05,0.00014558683856871437,0.0005863705666551136,0.09558904050800789,0.0717187483489085,0.023870292159099384,0.09558902697209412,0.07171874834891175,0.023870292159100467,0.37546144449200597,0.37546144449200597,0.12496560593917713,0.0,4.986971369532455,4.982369931739527,5.000797028829481,4.987011437470358,4.98241971391559,5.000807907825902,24798.628068563707,21078.83385827915,0.85,1.066054170018601,0.6624474999799986,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664104223597783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.802524102832,1535.3655439482186,0.37546144449200597,0.12496560593917713,6.112874298809886,3.501248732389783
