time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4575.0,-30.010056948867486,4.986569519847564,35.0056131145229,24.111606529355072,5.00290690804303,-26.508814921925563,-40.037294396292396,1.5016648811010886,-0.023702992666869704,-5.010715217168194,40.01122218912835,42260.213558628726,25747.700938562408,25747.700938562408,68007.91449719113,77356.08672803946,77356.08672803946,25747.700938562408,103103.78766660187,103103.78766660187,103103.78766660187,127902.42145508972,91529.86031243777,56433.98714302691,38995.41463267873,24798.63378848785,0.0,63794.048421166575,21078.83872021467,1535.3659739770512,0.0,0.8868235708336107,2.815812206516577,0.0014959135982669303,354507.89218842116,1555017.1531646159,4.386410535362985,1555017.1531646159,4.386410535362985,0.85,0.09558903300610526,4.027634451161993,1.2671025058673697,1.0,0.0,4.0276344511627356,1.284732752074068,1.285020689133946,3.134997877698529,19316.644101881266,1969.74951710128,4632.441516551485,4632.441516551485,5.558127576261273,4.986569519847564,-2.3307412228257403,7.317310742673305,3.5012320543575592,3.5012320543575592,1.0003520155307313,0.0,0.0,0.00022411047736948042,0.9610715010134785,0.0002331881417076141,198.93341948572265,0.0,0.0,0.0,0.0018558327461923295,7.852352269541266e-05,0.00014558695467406776,0.0005863710342850348,0.0955890330061023,0.07171873918890703,0.023870293817195267,0.09558903699796378,0.07171873918890925,0.02387029381719601,0.3754613861413192,0.3754613861413192,0.12496561115940216,0.0,4.9869810643656365,4.982387593049452,5.000782783598197,4.9870122245013135,4.9824506223441745,5.000718184654943,24798.63378848785,21078.83872021467,0.85,1.0660542194814904,0.6624475888350578,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664103316929178,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.801937825881,1535.3659739770512,0.3754613861413192,0.12496561115940216,6.112874298809886,3.5012320543575592
4576.0,-30.01006948544894,4.986588668096349,35.00561298474769,24.111597204487794,5.002900786068659,-26.508826817069334,-40.03730368623508,1.5016581176890684,-0.023724552217913697,-5.010721161249704,40.01122244906718,42260.201397020806,25747.70221014587,25747.70221014587,68007.90360716668,77356.07376181934,77356.07376181934,25747.70221014587,103103.77597196521,103103.77597196521,103103.77597196521,127902.4161456194,91529.8499428938,56433.97757809538,38995.4137386649,24798.640173654185,0.0,63794.05391231908,21078.844147606058,1535.3664856743296,0.0,0.8868235396454336,2.8158117958931688,0.0014959135982669303,354507.81004707137,1555017.1643750626,4.38641158334026,1555017.1643750626,4.38641158334026,0.8500000000000001,0.09558902646500968,4.027634451161993,1.2671024800417947,1.0,0.0,4.027634451163312,1.2847327837111495,1.2850207207781181,3.1349978004978962,19316.64191347204,1969.7492939456433,4632.441516551485,4632.441516551485,5.558127850756584,4.986588668096349,-2.330757205106294,7.317345873202643,3.5012154178775656,3.5012154178775656,1.000347262250733,0.0,0.0,0.00022411047736948042,0.9610727551385676,0.00023318783741525182,198.9334297429643,0.0,0.0,0.0,0.0018558327461923295,7.852344011790513e-05,0.00014558703725157528,0.0005863713668770491,0.0955890264650048,0.07171873099425094,0.023870295470753873,0.09558905155403795,0.07171873099425459,0.02387029547075509,0.3754613287788437,0.3754613287788437,0.12496561500272405,0.0,4.986986433662594,4.982398631794865,5.00077111504811,4.986996609031792,4.982431488254576,5.00071313926594,24798.640173654185,21078.844147606058,0.85,1.0660539570135998,0.6624473411754769,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266410240874046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.80135256626,1535.3664856743296,0.3754613287788437,0.12496561500272405,6.112874298809886,3.5012154178775656
4577.0,-30.010081964164446,4.986607780066783,35.00561285641414,24.111588263791077,5.002892243697974,-26.508838902168367,-40.03731297617776,1.5016491817018824,-0.023687821639100548,-5.010728295999049,40.01122223150684,42260.18958501305,25747.70656354791,25747.70656354791,68007.89614856096,77356.07214594618,77356.07214594618,25747.70656354791,103103.77870949409,103103.77870949409,103103.77870949409,127902.42282196309,91529.84992046413,56433.96735953091,38995.425067703574,24798.644112469,0.0,63794.06918017258,21078.84749559865,1535.3668854144812,0.0,0.8868235041271778,2.815810480701396,0.0014959135982669303,354507.7114518851,1555017.1549922829,4.386412776815814,1555017.1549922829,4.386412776815814,0.85,0.09558901971691253,4.027634451161993,1.2671024893829599,1.0,0.0,4.027634451160255,1.284732825510846,1.285020762587183,3.134997698498512,19316.641908738442,1969.7492934629504,4632.441516551485,4632.441516551485,5.558128790520641,4.986607780066783,-2.3307740397832744,7.317381819850057,3.5011988101323612,3.5011988101323612,1.0003425171806746,0.0,0.0,0.00022411047736948042,0.9610740034766493,0.0002331875345277982,198.93343995286193,0.0,0.0,0.0,0.0018558327461923295,7.852335754047803e-05,0.00014558711982900238,0.0005863716994687394,0.09558901971691108,0.07171872280021936,0.02387029691669172,0.09558902796551973,0.07171872280022044,0.023870296916692083,0.37546127181694255,0.37546127181694255,0.12496561789134523,0.0,4.986999954816383,4.982416369763655,5.00077196329147,4.987040474359958,4.98247375989547,5.000761790836293,24798.644112469,21078.84749559865,0.85,1.066053584957676,0.6624469974733587,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266410150105414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.800766185117,1535.3668854144812,0.37546127181694255,0.12496561789134523,6.112874298809886,3.5011988101323612
4578.0,-30.01009439510928,4.9866268176723585,35.00561271127538,24.111569334659748,5.00288036201334,-26.508851278202997,-40.03732614275066,1.5016372451070685,-0.023745636728733643,-5.010737248973169,40.011221485351356,42260.19382607159,25747.71548733092,25747.71548733092,68007.90931340252,77356.0436109391,77356.0436109391,25747.71548733092,103103.75909827002,103103.75909827002,103103.75909827002,127902.40474910726,91529.82160774514,56433.97182287776,38995.38864985264,24798.645650837236,0.0,63794.03430068988,21078.84880321165,1535.3671864404755,0.0,0.8868234612704393,2.81581019506883,0.0014959135982669303,354507.5877306599,1555017.122812648,4.386414216877313,1555017.122812648,4.386414216877313,0.85,0.09558901326992478,4.027634451161993,1.2671025003725664,1.0,0.0,4.027634451160226,1.2847328813464327,1.2850208184352836,3.134997562248839,19316.63593356581,1969.7486841649095,4632.441516551485,4632.441516551485,5.558130716887759,4.9866268176723585,-2.3307922042273823,7.317419021899741,3.5011822233569365,3.5011822233569365,1.0003377781019818,0.0,0.0,0.00022411047736948042,0.9610752470376198,0.00023318723280020963,198.93345012367539,0.0,0.0,0.0,0.0018558327461923295,7.852324050418652e-05,0.0001455872368652939,0.0005863721708481391,0.09558901326991945,0.07171871486886874,0.0238702984010507,0.09558903239093693,0.07171871486887274,0.023870298401052033,0.37546121558927964,0.37546121558927964,0.12496562076777899,0.0,4.987001690576733,4.982410069524178,5.000797842889199,4.986991612244424,4.982367850726405,5.00088433884514,24798.645650837236,21078.84880321165,0.85,1.066054374188827,0.6624474261477235,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664100595087608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.800180545335,1535.3671864404755,0.37546121558927964,0.12496562076777899,6.112874298809886,3.5011822233569365
4579.0,-30.010106753447136,4.986645851091434,35.005612552213044,24.111565423104935,5.002873146134968,-26.50886312227941,-40.03733543269334,1.5016295149672247,-0.023657579577559318,-5.010742922601026,40.01122078951999,42260.182355020115,25747.715989710952,25747.715989710952,68007.89834473107,77356.0570541937,77356.0570541937,25747.715989710952,103103.77304390466,103103.77304390466,103103.77304390466,127902.4190977395,91529.83713283962,56433.962433666034,38995.416332415094,24798.64605383484,0.0,63794.062386249934,21078.849145759614,1535.3673512535377,0.0,0.8868234349188013,2.8158083762865123,0.0014959135982669303,354507.50932676566,1555017.0928033544,4.386415102338565,1555017.0928033544,4.386415102338565,0.85,0.09558900522267487,4.027634451161993,1.2671024904819208,1.0,0.0,4.027634451162256,1.2847329175055655,1.2850208546025204,3.13499747401354,19316.639210012683,1969.7490182695094,4632.441516551485,4632.441516551485,5.558130825335978,4.986645851091434,-2.330807960175537,7.3174538112669705,3.5011656460013962,3.5011656460013962,1.0003330417146847,0.0,0.0,0.00022411047736948042,0.9610764833368901,0.0002331869328353153,198.93346023508388,0.0,0.0,0.0,0.0018558327461923295,7.852315792695345e-05,0.00014558731944252698,0.0005863725034390479,0.09558900522266996,0.07171870547957672,0.023870299743093234,0.09558897806881446,0.07171870547958041,0.023870299743094462,0.3754611585025146,0.3754611585025146,0.12496562515359712,0.0,4.987020578616352,4.982429705972152,5.00081447956029,4.987085343023466,4.982497467325857,5.000870238874711,24798.64605383484,21078.849145759614,0.85,1.0660537329158926,0.6624469546891374,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664099692646282,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.799595446602,1535.3673512535377,0.3754611585025146,0.12496562515359712,6.112874298809886,3.5011656460013962
4580.0,-30.010119067510836,4.986664773502354,35.005612374788456,24.111541639454686,5.00285871612678,-26.508875647966363,-40.03734482740981,1.5016152965822833,-0.023742101105938218,-5.010753639701134,40.01121993655534,42260.17147709491,25747.72931068963,25747.72931068963,68007.90078778454,77356.01917493549,77356.01917493549,25747.72931068963,103103.74848562511,103103.74848562511,103103.74848562511,127902.39623580313,91529.79839688554,56433.950699044864,38995.38633093408,24798.647750178017,0.0,63794.0340811121,21078.850587651315,1535.3677010953218,0.0,0.8868233834717872,2.815808235513192,0.0014959135982669303,354507.3612271384,1555017.0560173346,4.386416831048569,1555017.0560173346,4.386416831048569,0.85,0.09558899999660883,4.027634451161993,1.2671024498203773,1.0,0.0,4.02763445116392,1.2847329840146493,1.2850209211265105,3.134997311718485,19316.631035099752,1969.748184660384,4632.441516551485,4632.441516551485,5.558133700920834,4.986664773502354,-2.330827406825242,7.317492180327596,3.5011490991122716,3.5011490991122716,1.0003283140320776,0.0,0.0,0.00022411047736948042,0.9610777152087814,0.0002331866339454093,198.93347031026897,0.0,0.0,0.0,0.0018558327461923295,7.852307441847998e-05,0.00014558740295100045,0.0005863728397806526,0.09558899999660142,0.07171869815387293,0.02387030184272849,0.09558898952503751,0.07171869815387849,0.023870301842730344,0.3754611022977601,0.3754611022977601,0.12496563020343826,0.0,4.987022845634385,4.982415396563397,5.000866552065133,4.987011538595198,4.982337787831341,5.001054465540847,24798.647750178017,21078.850587651315,0.85,1.066054244215292,0.6624470780976547,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266409879040349,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.799011388062,1535.3677010953218,0.3754611022977601,0.12496563020343826,6.112874298809886,3.5011490991122716
4581.0,-30.010131373913584,4.986683772729672,35.00561219279263,24.11153685478496,5.0028571092280325,-26.508886884376874,-40.0373540475033,1.5016126196913258,-0.023793514164765384,-5.010755531359306,40.01121944856008,42260.15984729242,25747.720092721895,25747.720092721895,68007.87994001432,77356.00630185228,77356.00630185228,25747.720092721895,103103.72639457417,103103.72639457417,103103.72639457417,127902.3742511541,91529.78985535873,56433.943400799006,38995.3849495108,24798.647856579937,0.0,63794.032806090734,21078.850678092946,1535.3677591652445,0.0,0.8868233756126447,2.8158086899886348,0.0014959135982669303,354507.3350863159,1555017.0349714425,4.386417095129569,1555017.0349714425,4.386417095129569,0.85,0.0955889907512658,4.027634451161993,1.267102404762991,1.0,0.0,4.027634451160228,1.2847329965362944,1.285020933650962,3.1349972811632463,19316.629232478914,1969.7480008442144,4632.441516551485,4632.441516551485,5.558131711048388,4.986683772729672,-2.330840375122443,7.317524147852115,3.5011325504580513,3.5011325504580513,1.0003235858451576,0.0,0.0,0.00022411047736948042,0.9610789463159927,0.00023318633524180358,198.933480379187,0.0,0.0,0.0,0.0018558327461923295,7.852299246228822e-05,0.0001455874849071922,0.000586373169870234,0.09558899075126656,0.07171868736281962,0.02387030338844694,0.09558900772143429,0.07171868736281906,0.023870303388446746,0.375461044752323,0.375461044752323,0.12496563794536283,0.0,4.987011399723656,4.982399242749523,5.000869249271261,4.986962017194514,4.982331031835656,5.000876441444689,24798.647856579937,21078.850678092946,0.85,1.0660539387238936,0.6624469090353171,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664097893422908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.798427804539,1535.3677591652445,0.375461044752323,0.12496563794536283,6.112874298809886,3.5011325504580513
4582.0,-30.01014364850393,4.986702712796141,35.0056120270667,24.11152805378663,5.00284764808926,-26.508898877661398,-40.03736710930241,1.5016028772466958,-0.023734752886241495,-5.010763737279827,40.011219558464894,42260.164488885355,25747.7271920236,25747.7271920236,68007.89168090896,77356.00898147386,77356.00898147386,25747.7271920236,103103.73617349745,103103.73617349745,103103.73617349745,127902.39050343473,91529.79367376635,56433.94918117774,38995.382769542906,24798.654329937268,0.0,63794.03709948018,21078.856180446677,1535.3683298024564,0.0,0.8868233334579901,2.8158069604162836,0.0014959135982669303,354507.2216887232,1555017.0397113347,4.386418511600096,1555017.0397113347,4.386418511600096,0.85,0.09558898554444722,4.027634451161993,1.2671024272916842,1.0,0.0,4.0276344511632205,1.2847330421083574,1.2850209792332385,3.134997169958592,19316.630038323266,1969.7480830174695,4632.441516551485,4632.441516551485,5.558133243566756,4.986702712796141,-2.330857925938504,7.317560638734646,3.501116056514129,3.501116056514129,1.0003188732897512,0.0,0.0,0.00022411047736948042,0.9610801742424506,0.00023318603731070653,198.9334904220776,0.0,0.0,0.0,0.0018558327461923295,7.852287635781838e-05,0.00014558760101166204,0.0005863736374965967,0.09558898554444356,0.0717186796604985,0.023870305883945057,0.09558897999015198,0.07171867966050126,0.023870305883945973,0.37546098601290634,0.37546098601290634,0.12496564488023439,0.0,4.987018037025507,4.982401500237643,5.000889043903726,4.987028984393589,4.982394932344619,5.000952620346823,24798.654329937268,21078.856180446677,0.85,1.0660540510213785,0.6624469372111537,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664096992801073,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.79784396402,1535.3683298024564,0.37546098601290634,0.12496564488023439,6.112874298809886,3.501116056514129
4583.0,-30.010155863921696,4.986721595483858,35.005611845856755,24.111514223646395,5.002836855615134,-26.50891095079308,-40.03737646909428,1.5015919424865103,-0.023734128083788164,-5.010771897383202,40.01121877600627,42260.153735491986,25747.734077473993,25747.734077473993,68007.88781296599,77355.99661190616,77355.99661190616,25747.734077473993,103103.73068938014,103103.73068938014,103103.73068938014,127902.38602994988,91529.78188020297,56433.9390037887,38995.38097379363,24798.655340569727,0.0,63794.03631436336,21078.857039484268,1535.368584167592,0.0,0.8868232947672413,2.815805999767391,0.0014959135982669303,354507.10892430594,1555017.0059660466,4.3864198116773805,1555017.0059660466,4.3864198116773805,0.85,0.09558897900317724,4.027634451161993,1.2671024223463614,1.0,0.0,4.027634451163661,1.2847330932576975,1.2850210303940424,3.1349970451443117,19316.62754938615,1969.7478292165165,4632.441516551485,4632.441516551485,5.558134729921276,4.986721595483858,-2.330875444817946,7.317597040301804,3.5010995763887305,3.5010995763887305,1.0003141646824945,0.0,0.0,0.00022411047736948042,0.9610813962510761,0.0002331857408162056,198.93350041655503,0.0,0.0,0.0,0.0018558327461923295,7.852279316006087e-05,0.00014558768420941956,0.0005863739725867511,0.09558897900317312,0.07171867090778798,0.023870308095385144,0.0955889590445992,0.07171867090779106,0.023870308095386174,0.3754609274244891,0.3754609274244891,0.1249656522085055,0.0,4.98702508643845,4.982400575036536,5.0009200520961485,4.987037769299434,4.9823813634735075,5.001028569906339,24798.655340569727,21078.857039484268,0.85,1.0660540035096333,0.6624467767996838,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664096094983723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.797260350597,1535.368584167592,0.3754609274244891,0.1249656522085055,6.112874298809886,3.5010995763887305
4584.0,-30.010168018194637,4.986740462054933,35.00561165365057,24.111510451789968,5.002828926233901,-26.50892268256986,-40.037389495968796,1.5015835906091435,-0.023630334447318546,-5.01077813020624,40.01121809329766,42260.158705357346,25747.73601147102,25747.73601147102,68007.89471682836,77356.01338773574,77356.01338773574,25747.73601147102,103103.74939920676,103103.74939920676,103103.74939920676,127902.40550077599,91529.800366387,56433.9456840086,38995.39409153156,24798.656101569235,0.0,63794.0501931008,21078.85768633385,1535.368782880986,0.0,0.8868232655225284,2.8158039090339355,0.0014959135982669303,354507.02279298304,1555016.9765227027,4.3864207943512765,1555016.9765227027,4.3864207943512765,0.85,0.09558897173862844,4.027634451161993,1.2671024223463614,1.0,0.0,4.027634451160733,1.2847331323251339,1.2850210694702346,3.134996949812219,19316.631450747263,1969.7482270446344,4632.441516551485,4632.441516551485,5.558135147411066,4.986740462054933,-2.330891543129835,7.317632005184768,3.501083110520852,3.501083110520852,1.000309460148815,0.0,0.0,0.00022411047736948042,0.9610826121445472,0.00023318544580616565,198.93351036100574,0.0,0.0,0.0,0.0018558327461923295,7.852267736630288e-05,0.00014558780000317755,0.00058637443896168,0.09558897173862288,0.07171866146454642,0.023870310274076465,0.09558889728914008,0.0717186614645506,0.023870310274077853,0.3754608687652933,0.3754608687652933,0.12496566054498201,0.0,4.987051998553397,4.982428773999175,5.000943094451884,4.987147795758915,4.982529722500715,5.001023413277267,24798.656101569235,21078.85768633385,0.85,1.0660538798049741,0.6624467105856794,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266409519988639,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.796677513443,1535.368782880986,0.3754608687652933,0.12496566054498201,6.112874298809886,3.501083110520852
4585.0,-30.010180197394728,4.986759330441407,35.00561146666607,24.111495818384014,5.002822913010696,-26.508934245174384,-40.03739875098688,1.5015769607903704,-0.023747287899311686,-5.010783486592087,40.01121786097893,42260.14778857087,25747.7357936232,25747.7357936232,68007.88358219407,77355.97859533312,77355.97859533312,25747.7357936232,103103.71438895632,103103.71438895632,103103.71438895632,127902.3736633008,91529.76807009437,56433.937263332344,38995.367563068925,24798.65927434448,0.0,63794.0268374134,21078.86038319281,1535.3690943560107,0.0,0.8868232391070388,2.8158048199251966,0.0014959135982669303,354506.9487731505,1555016.9665034362,4.386421681958324,1555016.9665034362,4.386421681958324,0.85,0.09558896509744287,4.027634451161993,1.267102394322865,1.0,0.0,4.027634451163923,1.2847331633373271,1.2850211004893783,3.1349968741364806,19316.624634873315,1969.7475320189174,4632.441516551485,4632.441516551485,5.558135100384499,4.986759330441407,-2.3309069727708036,7.31766630321221,3.501066671262266,3.501066671262266,1.0003047632177904,0.0,0.0,0.00022411047736948042,0.9610838305333471,0.0002331851501914373,198.93352032585238,0.0,0.0,0.0,0.0018558327461923295,7.852259510005547e-05,0.00014558788226942494,0.0005863747703000522,0.0955889650974454,0.07171865252126204,0.02387031257618336,0.09558894475595074,0.07171865252126014,0.023870312576182728,0.3754608118157237,0.3754608118157237,0.12496566922543419,0.0,4.987050875623481,4.982424052273757,5.000952781942544,4.987036198692749,4.982394983926213,5.000981347678646,24798.65927434448,21078.86038319281,0.85,1.0660540955585103,0.6624467819891012,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266409430555311,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.796095494044,1535.3690943560107,0.3754608118157237,0.12496566922543419,6.112874298809886,3.501066671262266
4586.0,-30.01019230880952,4.986778248319452,35.00561130278415,24.11149110356348,5.002820904793046,-26.50894534626471,-40.03740793615577,1.5015739422482013,-0.023785374724695885,-5.0107865249785934,40.011218159923146,42260.136865947075,25747.72985463454,25747.72985463454,68007.86672058162,77355.96759094679,77355.96759094679,25747.72985463454,103103.69744558133,103103.69744558133,103103.69744558133,127902.36209159803,91529.76115571694,56433.93043071711,38995.36747222204,24798.664646016692,0.0,63794.03211823873,21078.864949114188,1535.3694811410849,0.0,0.8868232225635344,2.815804965525383,0.0014959135982669303,354506.9067857284,1555016.9793960766,4.386422237849268,1555016.9793960766,4.386422237849268,0.85,0.09558895780643806,4.027634451161993,1.267102354760282,1.0,0.0,4.027634451162812,1.2847331774571125,1.2850211146123283,3.1349968396814796,19316.623175649325,1969.7473832194812,4632.441516551485,4632.441516551485,5.558133818341617,4.986778248319452,-2.330920660383189,7.317698908702641,3.5010502639956105,3.5010502639956105,1.0003000754273172,0.0,0.0,0.00022411047736948042,0.9610850421426681,0.0002331848562223408,198.93353023523912,0.0,0.0,0.0,0.0018558327461923295,7.85225134547646e-05,0.00014558796391471581,0.0005863750991374385,0.09558895780643295,0.07171864313576248,0.023870314670670474,0.09558897199594024,0.07171864313576631,0.02387031467067175,0.37546075425546604,0.37546075425546604,0.12496567738623333,0.0,4.987042086310851,4.982418838746128,5.000933245241299,4.987001150253889,4.982392209255863,5.000849321494002,24798.664646016692,21078.864949114188,0.85,1.066053742997978,0.6624465559352047,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664093411133852,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.795512570128,1535.3694811410849,0.37546075425546604,0.12496567738623333,6.112874298809886,3.5010502639956105
4587.0,-30.01020440045388,4.9867970191262785,35.00561113271408,24.111478111613565,5.002804803473116,-26.508957838937107,-40.037417330872245,1.501558241956338,-0.023651967800844886,-5.010798800907314,40.01121765191409,42260.12686837063,25747.7475031809,25747.7475031809,68007.87437155153,77355.98011716882,77355.98011716882,25747.7475031809,103103.72762034972,103103.72762034972,103103.72762034972,127902.39667242947,91529.77205849202,56433.91880969383,38995.39249866465,24798.669052079753,0.0,63794.0615507444,21078.86869426779,1535.3700276801105,0.0,0.8868231619352456,2.815801780500151,0.0014959135982669303,354506.73714487575,1555016.957487044,4.386424275066901,1555016.957487044,4.386424275066901,0.85,0.09558895380312873,4.027634451161993,1.2671023388253526,1.0,0.0,4.027634451161885,1.2847332508981153,1.2850211880697908,3.1349966604712725,19316.6254765927,1969.7476178504078,4632.441516551485,4632.441516551485,5.558137628113699,4.9867970191262785,-2.33094110222293,7.317738121349208,3.501033903106223,3.501033903106223,1.0002954008874922,0.0,0.0,0.00022411047736948042,0.9610862517758237,0.00023318456273345472,198.93354012845091,0.0,0.0,0.0,0.0018558327461923295,7.852242994692473e-05,0.00014558804742255567,0.0005863754354764912,0.09558895380311822,0.0717186365048266,0.02387031729829161,0.09558889136430226,0.0717186365048345,0.023870317298294235,0.3754606961736741,0.3754606961736741,0.12496568336483407,0.0,4.987067703377761,4.982440566954665,5.000970544549432,4.987146833106465,4.982504145647056,5.00109640129466,24798.669052079753,21078.86869426779,0.85,1.0660533710877664,0.6624460935874916,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266409251436863,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.794930598207,1535.3700276801105,0.3754606961736741,0.12496568336483407,6.112874298809886,3.501033903106223
4588.0,-30.01021647578034,4.986815903579719,35.00561095878032,24.1114676342346,5.002805787159911,-26.50896860830141,-40.037426446191944,1.50155791968097,-0.02385324512601983,-5.010798834332766,40.01121719923611,42260.115890404275,25747.733865587143,25747.733865587143,68007.84975599142,77355.93378423159,77355.93378423159,25747.733865587143,103103.66764981873,103103.66764981873,103103.66764981873,127902.33624206026,91529.73101236775,56433.91311854042,38995.3532153637,24798.66859224154,0.0,63794.02180760524,21078.86830340531,1535.3700069169743,0.0,0.8868231634040636,2.815804420206682,0.0014959135982669303,354506.73668296984,1555016.9379642894,4.386424225712016,1555016.9379642894,4.386424225712016,0.85,0.0955889437066362,4.027634451161993,1.2671022970648487,1.0,0.0,4.027634451163385,1.2847332524056176,1.2850211895776311,3.1349966567926764,19316.616814136847,1969.74673452574,4632.441516551485,4632.441516551485,5.558134684181498,4.986815903579719,-2.3309525657736234,7.317768469353342,3.501017529380148,3.501017529380148,1.0002907226800424,0.0,0.0,0.00022411047736948042,0.9610874597781934,0.00023318426964097754,198.9335500083127,0.0,0.0,0.0,0.0018558327461923295,7.852234892266739e-05,0.00014558812844681302,0.0005863757618125815,0.09558894370664014,0.0717186251181009,0.023870318588539243,0.09558897984088481,0.07171862511809794,0.02387031858853826,0.3754606393056444,0.3754606393056444,0.12496569103270286,0.0,4.987043293837189,4.982416065223049,5.000946409061953,4.986945589206755,4.982317994787593,5.000849803585766,24798.66859224154,21078.86830340531,0.85,1.0660536493700705,0.6624463342012749,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664091624575107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.794348618638,1535.3700069169743,0.3754606393056444,0.12496569103270286,6.112874298809886,3.501017529380148
4589.0,-30.010228546123297,4.986834662161931,35.00561079535169,24.11145429303872,5.002791842546256,-26.508980866136575,-40.037439577840246,1.5015441625595176,-0.023769721718053916,-5.010810057240572,40.01121715735372,42260.12151947082,25747.748970134613,25747.748970134613,68007.87048960544,77355.93619146461,77355.93619146461,25747.748970134613,103103.68516159922,103103.68516159922,103103.68516159922,127902.36062158014,91529.73266059232,56433.91798859866,38995.349635548504,24798.675459980925,0.0,63794.02509552943,21078.874140983786,1535.3706697727036,0.0,0.8868231064465734,2.8158020132663424,0.0014959135982669303,354506.58159385156,1555016.9361580168,4.386426139584502,1555016.9361580168,4.386426139584502,0.85,0.09558893962021336,4.027634451161993,1.2671022959658877,1.0,0.0,4.027634451160076,1.2847333167570905,1.2850212539435264,3.1349964997626922,19316.61716198145,1969.746769996018,4632.441516551485,4632.441516551485,5.558137944783366,4.986834662161931,-2.3309721872765343,7.317806849438465,3.5010012212221464,3.5010012212221464,1.0002860632063275,0.0,0.0,0.00022411047736948042,0.9610886672836578,0.00023318397666979873,198.93355988409795,0.0,0.0,0.0,0.0018558327461923295,7.852223219820353e-05,0.00014558824517127688,0.0005863762319360535,0.09558893962020555,0.07171861849072772,0.02387032112947783,0.09558893326040258,0.07171861849073358,0.02387032112947978,0.3754605806184935,0.3754605806184935,0.124965696349808,0.0,4.987046969531548,4.9824121676557525,5.000972837759036,4.987040335522522,4.98237524482181,5.001057214164405,24798.675459980925,21078.874140983786,0.85,1.0660539194347105,0.6624463882971438,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664090729394473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.793766562914,1535.3706697727036,0.3754605806184935,0.124965696349808,6.112874298809886,3.5010012212221464
4590.0,-30.01024055067936,4.986853394075439,35.00561060428731,24.111445422191196,5.002782593853788,-26.50899259508952,-40.03744883285833,1.501534638263899,-0.023719618867687586,-5.010816694350762,40.01121602554401,42260.1114106896,25747.75217037901,25747.75217037901,68007.86358106861,77355.93785521445,77355.93785521445,25747.75217037901,103103.69002559346,103103.69002559346,103103.69002559346,127902.36373665718,91529.73544004267,56433.908995517486,38995.36271613909,24798.673711063715,0.0,63794.03642720281,21078.872654404156,1535.3707323976123,0.0,0.8868230767705099,2.815800580529713,0.0014959135982669303,354506.4898757957,1555016.8873461809,4.3864271367528245,1555016.8873461809,4.3864271367528245,0.85,0.09558893146606855,4.027634451161993,1.2671022684918718,1.0,0.0,4.0276344511609175,1.2847333613087437,1.2850212985051648,3.1349963910480896,19316.61774856219,1969.746829810607,4632.441516551485,4632.441516551485,5.558138635616568,4.986853394075439,-2.330988466030209,7.3178418601056485,3.50098490656708,3.50098490656708,1.0002814018763087,0.0,0.0,0.00022411047736948042,0.9610898682094924,0.00023318368529573366,198.93356970605825,0.0,0.0,0.0,0.0018558327461923295,7.852214993238713e-05,0.00014558832743709327,0.0005863765632726897,0.09558893146606451,0.0717186086330549,0.023870322833009612,0.09558888532300207,0.07171860863305793,0.02387032283301062,0.37546052170969724,0.37546052170969724,0.12496570283777245,0.0,4.987059514646035,4.982420882931024,5.000996887679719,4.987097075483064,4.982443128174282,5.001080468066959,24798.673711063715,21078.872654404156,0.85,1.0660536217781786,0.66244611216777,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664089840180597,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.79318420452,1535.3707323976123,0.37546052170969724,0.12496570283777245,6.112874298809886,3.50098490656708
4591.0,-30.010252542564466,4.986872247814492,35.00561043885561,24.111439939029538,5.002785486345766,-26.509003098503403,-40.03745794817803,1.5015360422847375,-0.02387576058237073,-5.010816256429463,40.01121639002496,42260.10060901597,25747.73755131366,25747.73755131366,68007.83816032963,77355.90385227454,77355.90385227454,25747.73755131366,103103.6414035882,103103.6414035882,103103.6414035882,127902.31950344778,91529.70746275097,56433.90421949253,38995.33693695383,24798.678099859575,0.0,63794.015036813405,21078.876384880637,1535.3709808041033,0.0,0.8868230776793329,2.8158026824326554,0.0014959135982669303,354506.49592741847,1555016.903065241,4.386427106214761,1555016.903065241,4.386427106214761,0.85,0.09558892205570962,4.027634451161993,1.2671022454136986,1.0,0.0,4.02763445116175,1.2847333547411766,1.2850212919361257,3.1349964070742162,19316.6118441788,1969.7462277310601,4632.441516551485,4632.441516551485,5.558135479815182,4.986872247814492,-2.3309995102505052,7.317871758064997,3.5009686151312582,3.5009686151312582,1.0002767471803595,0.0,0.0,0.00022411047736948042,0.9610910678693468,0.00023318339422955344,198.9335795176524,0.0,0.0,0.0,0.0018558327461923295,7.852206890839757e-05,0.00014558840846108284,0.0005863768896077014,0.09558892205570772,0.07171859774469931,0.02387032431100841,0.09558897224020198,0.07171859774470074,0.023870324311008884,0.37546046338616534,0.37546046338616534,0.12496571013573103,0.0,4.987035544984394,4.982401039678848,5.000960516209204,4.9869404958470795,4.9823224990898325,5.000815863014964,24798.678099859575,21078.876384880637,0.85,1.066053580748673,0.6624461649674985,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664088952230976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.792602761709,1535.3709808041033,0.37546046338616534,0.12496571013573103,6.112874298809886,3.5009686151312582
4592.0,-30.010264546146374,4.986890932867961,35.00561028110415,24.111421778239333,5.002768709616814,-26.50901557948255,-40.0374673428945,1.5015197429530083,-0.02380775091870646,-5.010829423376449,40.01121628286364,42260.09096083145,25747.757793583653,25747.757793583653,68007.8487544151,77355.8982501475,77355.8982501475,25747.757793583653,103103.65604373114,103103.65604373114,103103.65604373114,127902.34149406846,91529.69992801822,56433.8926387023,38995.341432573245,24798.685450337318,0.0,63794.02688291056,21078.88263278672,1535.3717155007482,0.0,0.8868230110656571,2.8158002523466483,0.0014959135982669303,354506.31397376745,1555016.8984436684,4.38642934455248,1555016.8984436684,4.38642934455248,0.85,0.0955889185695155,4.027634451161993,1.267102238819935,1.0,0.0,4.027634451163472,1.2847334309843195,1.2850213681963563,3.134996221026299,19316.610254033785,1969.746065581395,4632.441516551485,4632.441516551485,5.558139849491502,4.986890932867961,-2.331020489489745,7.317911422357707,3.500952391665998,3.500952391665998,1.000272111904571,0.0,0.0,0.00022411047736948042,0.9610922687009569,0.000233183102879805,198.9335893388176,0.0,0.0,0.0,0.0018558327461923295,7.852198540099454e-05,0.00014558849196848588,0.0005863772259449948,0.09558891856950628,0.07171859167126081,0.02387032689824548,0.09558892830575134,0.07171859167126772,0.023870326898247776,0.37546040380410445,0.37546040380410445,0.1249657144321538,0.0,4.987037776920317,4.982392579675434,5.000994872059778,4.987021672457729,4.982333711861827,5.0011072608305085,24798.685450337318,21078.88263278672,0.85,1.0660535488571479,0.6624458907163341,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266408805850653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.792021172587,1535.3717155007482,0.37546040380410445,0.1249657144321538,6.112874298809886,3.500952391665998
4593.0,-30.010276456475285,4.986909661114934,35.00561009925153,24.111417412664764,5.00276425647988,-26.50902674404744,-40.037476528063394,1.5015145440520161,-0.02378639291896434,-5.010832703594456,40.01121526536125,42260.08089078563,25747.7526103633,25747.7526103633,68007.83350114894,77355.89870094297,77355.89870094297,25747.7526103633,103103.65131130627,103103.65131130627,103103.65131130627,127902.33429477467,91529.70339782545,56433.885587668,38995.35312239716,24798.682983468407,0.0,63794.03610586557,21078.880535948145,1535.3716597003938,0.0,0.8868229980576954,2.8157995889631833,0.0014959135982669303,354506.2686445428,1555016.8545615938,4.3864297816431055,1555016.8545615938,4.3864297816431055,0.85,0.09558890849571966,4.027634451161993,1.267102234424092,1.0,0.0,4.027634451162598,1.2847334553031438,1.285021392520631,3.1349961616837,19316.610986308817,1969.7461402526671,4632.441516551485,4632.441516551485,5.558138730595487,4.986909661114934,-2.3310342402366624,7.317943901351597,3.5009361487368187,3.5009361487368187,1.0002674710676625,0.0,0.0,0.00022411047736948042,0.9610934602051922,0.00023318281379381474,198.93359908368546,0.0,0.0,0.0,0.0018558327461923295,7.852190375628998e-05,0.00014558857361319044,0.0005863775547800197,0.0955889084957168,0.07171858037223376,0.023870328123483043,0.09558890090953608,0.0717185803722359,0.023870328123483758,0.3754603438925753,0.3754603438925753,0.1249657205938911,0.0,4.987040731350817,4.982395726718096,5.000997244824305,4.98704631067551,4.982402079830081,5.001000499111683,24798.682983468407,21078.880535948145,0.85,1.066053155631831,0.6624456370914587,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266408717277838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.79143894941,1535.3716597003938,0.3754603438925753,0.1249657205938911,6.112874298809886,3.5009361487368187
4594.0,-30.010288344093894,4.986928309098015,35.00560991600652,24.1114089609124,5.002752771538071,-26.509038591429896,-40.0374895898625,1.501503018874082,-0.023676901973942677,-5.010841751564871,40.011214861101166,42260.08701031449,25747.762242030214,25747.762242030214,68007.8492523447,77355.91084691805,77355.91084691805,25747.762242030214,103103.67308894827,103103.67308894827,103103.67308894827,127902.35984013311,91529.71570668509,56433.89187008152,38995.359818448414,24798.68675118484,0.0,63794.046569633254,21078.883738507113,1535.3720958541342,0.0,0.8868229534795592,2.8157970948238953,0.0014959135982669303,354506.143610962,1555016.8371269691,4.386431279547746,1555016.8371269691,4.386431279547746,0.85,0.09558890256815954,4.027634451161993,1.267102239369415,1.0,0.0,4.027634451161209,1.284733509214306,1.2850214464438758,3.1349960301301247,19316.61358399508,1969.746405142947,4632.441516551485,4632.441516551485,5.558140809772717,4.986928309098015,-2.3310521898758663,7.317980498973881,3.5009199499794357,3.5009199499794357,1.0002628428512674,0.0,0.0,0.00022411047736948042,0.9610946494390862,0.00023318252525937556,198.93360880997304,0.0,0.0,0.0,0.0018558327461923295,7.852178765330846e-05,0.00014558868971617197,0.000586378022400388,0.09558890256815615,0.07171857226572248,0.02387033030243367,0.09558883858911917,0.07171857226572502,0.023870330302434517,0.3754602844159924,0.3754602844159924,0.1249657263304767,0.0,4.987068995487448,4.982423875861684,5.001025851631937,4.987164849590954,4.982519274023161,5.001123075726639,24798.68675118484,21078.883738507113,0.85,1.066053227680297,0.6624456243606721,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664086285002802,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.790858194285,1535.3720958541342,0.3754602844159924,0.1249657263304767,6.112874298809886,3.5009199499794357
4595.0,-30.010300144812632,4.9869470491217545,35.005609742218056,24.111398588307225,5.002753050941736,-26.509049184100277,-40.037494933325775,1.501502090229391,-0.02385741993339252,-5.010842668756813,40.01121477005373,42260.0613537097,25747.751197151305,25747.751197151305,68007.81255086101,77355.8677982535,77355.8677982535,25747.751197151305,103103.6189954048,103103.6189954048,103103.6189954048,127902.30793561657,91529.67754845752,56433.871103913734,38995.34049393754,24798.68894021177,0.0,63794.02943414931,21078.885599180005,1535.3722481834702,0.0,0.8868229491419454,2.815799358716332,0.0014959135982669303,354506.1309363215,1555016.833200345,4.386431425299289,1555016.833200345,4.386431425299289,0.85,0.09558889325935288,4.027634451161993,1.2671021657390522,1.0,0.0,4.027634451160816,1.2847335135582143,1.2850214507887578,3.1349960195301554,19316.6055310067,1969.7455839666654,4632.441516551485,4632.441516551485,5.558138425526985,4.9869470491217545,-2.3310641565030514,7.318011205624806,3.5009037582228566,3.5009037582228566,1.000258216635102,0.0,0.0,0.00022411047736948042,0.9610958299811103,0.00023318223883448246,198.9336184651612,0.0,0.0,0.0,0.0018558327461923295,7.852174015668005e-05,0.00014558873721280037,0.0005863782136994449,0.09558889325935416,0.07171856153180478,0.023870331727549376,0.0955889244584083,0.07171856153180382,0.02387033172754906,0.37546022680625857,0.37546022680625857,0.12496573332005473,0.0,4.987052595440275,4.9824091054535415,5.001004552008794,4.98698524882343,4.982348280427857,5.000917609655403,24798.68894021177,21078.885599180005,0.85,1.0660529387168016,0.6624454001190219,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664085401032055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.790277497108,1535.3722481834702,0.37546022680625857,0.12496573332005473,6.112874298809886,3.5009037582228566
4596.0,-30.01031193640999,4.986965690508139,35.00560958153909,24.111384932789974,5.0027411459776285,-26.50906098708974,-40.037507995124884,1.5014901966573875,-0.023822324896514147,-5.010852482586991,40.011214804319266,42260.06783499442,25747.76303363385,25747.76303363385,68007.83086862827,77355.86061724862,77355.86061724862,25747.76303363385,103103.62365088247,103103.62365088247,103103.62365088247,127902.31934426773,91529.67032133475,56433.87753908081,38995.32531361549,24798.695693385263,0.0,63794.02100700075,21078.891339377475,1535.3728711487151,0.0,0.886822899078943,2.8157977523111515,0.0014959135982669303,354505.99531939527,1555016.8346781218,4.386433107505321,1555016.8346781218,4.386433107505321,0.85,0.09558888845184753,4.027634451161993,1.2671021761791783,1.0,0.0,4.027634451163327,1.284733569192613,1.2850215064356254,3.1349958837715652,19316.60400578031,1969.7454284368578,4632.441516551485,4632.441516551485,5.558140980655312,4.986965690508139,-2.3310826024019526,7.318048292910092,3.5008876253118477,3.5008876253118477,1.0002536072319566,0.0,0.0,0.00022411047736948042,0.9610970096122015,0.00023318195263130414,198.93362811288742,0.0,0.0,0.0,0.0018558327461923295,7.852162405392232e-05,0.0001455888533155581,0.0005863786813189117,0.09558888845183962,0.07171855441056961,0.023870334041270005,0.0955889033134516,0.07171855441057555,0.023870334041271982,0.375460168104984,0.375460168104984,0.1249657383034411,0.0,4.987051839532285,4.982402161345817,5.001022387340868,4.987030157690469,4.982355730724066,5.001075069360979,24798.695693385263,21078.891339377475,0.85,1.066053366680948,0.662445589224683,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664084512698377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.789698144572,1535.3728711487151,0.375460168104984,0.1249657383034411,6.112874298809886,3.5008876253118477
4597.0,-30.010323744682335,4.9869843452179605,35.00560940953065,24.111380776762985,5.002735420392646,-26.509072187074782,-40.037517180293776,1.5014838627850418,-0.023767992804835103,-5.010857064261273,40.011214152964676,42260.05819960106,25747.761434821496,25747.761434821496,68007.81963442256,77355.86702999771,77355.86702999771,25747.761434821496,103103.62846481921,103103.62846481921,103103.62846481921,127902.32444890172,91529.67919656081,56433.87036616394,38995.34314488542,24798.69598408251,0.0,63794.039128967925,21078.891586470134,1535.3730040937012,0.0,0.8868228781227085,2.81579650393768,0.0014959135982669303,354505.932005436,1555016.8065869934,4.386433811672152,1555016.8065869934,4.386433811672152,0.85,0.09558887974624813,4.027634451161993,1.2671021437598395,1.0,0.0,4.027634451162898,1.2847335988204829,1.2850215360701356,3.1349958114738916,19316.605878825703,1969.7456194343333,4632.441516551485,4632.441516551485,5.558140635521466,4.9869843452179605,-2.331097213623087,7.3180815588410475,3.5008714938786105,3.5008714938786105,1.0002489982510316,0.0,0.0,0.00022411047736948042,0.9610981909130099,0.00023318166602372153,198.93363777425776,0.0,0.0,0.0,0.0018558327461923295,7.85215424095648e-05,0.00014558893495991563,0.0005863790101525389,0.09558887974624605,0.07171854423699554,0.023870335509250502,0.09558886695249157,0.07171854423699711,0.023870335509251026,0.3754601089954254,0.3754601089954254,0.12496574404186167,0.0,4.987061028379173,4.982413722915737,5.001024443913877,4.98708907145641,4.982451260322364,5.0010239589353205,24798.69598408251,21078.891586470134,0.85,1.0660528877460782,0.6624452500047359,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664083629040492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.789118581411,1535.3730040937012,0.3754601089954254,0.12496574404186167,6.112874298809886,3.5008714938786105
4598.0,-30.010335490577933,4.987003034446436,35.00560925621073,24.111376201640837,5.002732508179132,-26.509083049602303,-40.03752633053807,1.501480067203501,-0.023779459846991813,-5.010860572155565,40.01121435329281,42260.04861180631,25747.757292583017,25747.757292583017,68007.80590438933,77355.86024028895,77355.86024028895,25747.757292583017,103103.61753287197,103103.61753287197,103103.61753287197,127902.31854693315,91529.67598291406,56433.86435443142,38995.346253869604,24798.70101406119,0.0,63794.04726793079,21078.89586195201,1535.3733829415003,0.0,0.8868228595470429,2.8157962451089924,0.0014959135982669303,354505.8835300011,1555016.8152265942,4.3864344358476535,1555016.8152265942,4.3864344358476535,0.85,0.09558887188467843,4.027634451161993,1.2671021168353036,1.0,0.0,4.027634451162188,1.2847336165750247,1.2850215538286567,3.134995768149413,19316.60520061129,1969.74555027571,4632.441516551485,4632.441516551485,5.558139741341051,4.987003034446436,-2.331110994383357,7.318114028829792,3.500855397533587,3.500855397533587,1.0002443992953105,0.0,0.0,0.00022411047736948042,0.9610993659752105,0.00023318138093045092,198.93364738459323,0.0,0.0,0.0,0.0018558327461923295,7.852146107572013e-05,0.0001455890162937603,0.0005863793377355337,0.09558887188467752,0.07171853478334561,0.0238703371013319,0.09558887974991483,0.0717185347833463,0.023870337101332132,0.37546005067728805,0.37546005067728805,0.12496574943895512,0.0,4.987066379376756,4.982426682578307,5.001006930028893,4.987081112308601,4.982471853403979,5.000930204841211,24798.70101406119,21078.89586195201,0.85,1.0660525365127098,0.6624450151958049,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266408274475111,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.788538291143,1535.3733829415003,0.37546005067728805,0.12496574943895512,6.112874298809886,3.500855397533587
4599.0,-30.010347200055982,4.987021705245561,35.005609120205015,24.11136160315948,5.002726178139468,-26.509094221160257,-40.03753551570696,1.5014731992437456,-0.02387990104813298,-5.010866504509034,40.011214550965946,42260.03935909025,25747.759504104914,25747.759504104914,68007.79886319517,77355.8269005523,77355.8269005523,25747.759504104914,103103.58640465722,103103.58640465722,103103.58640465722,127902.29347583503,91529.6448207927,56433.85727933041,38995.319490513655,24798.707071177803,0.0,63794.026561691455,21078.901010501133,1535.3738736769997,0.0,0.8868228286438045,2.8157968718974566,0.0014959135982669303,354505.8015510867,1555016.823751693,4.386435474251623,1555016.823751693,4.386435474251623,0.85,0.09558886521266621,4.027634451161993,1.26710209265817,1.0,0.0,4.02763445116216,1.2847336487011904,1.2850215859620224,3.1349956897554256,19316.598624095102,1969.7448796576919,4632.441516551485,4632.441516551485,5.558140218739825,4.987021705245561,-2.3311265130064354,7.318148218251997,3.5008393426928732,3.5008393426928732,1.0002398121979639,0.0,0.0,0.00022411047736948042,0.9611005373957243,0.00023318109672141926,198.93365696513325,0.0,0.0,0.0,0.0018558327461923295,7.852137943151898e-05,0.00014558909793796146,0.000586379666568531,0.09558886521266358,0.07171852646590164,0.023870338746761928,0.09558892824882552,0.07171852646590363,0.02387033874676259,0.375459993084813,0.375459993084813,0.12496575337708347,0.0,4.987052680113209,4.982412091100798,5.000995909065523,4.986986603460878,4.982342448939221,5.000940545864182,24798.707071177803,21078.901010501133,0.85,1.0660527721577322,0.6624450851714627,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266408185882552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.787958856878,1535.3738736769997,0.375459993084813,0.12496575337708347,6.112874298809886,3.5008393426928732
