time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4600.0,-30.010358893192745,4.987040247824351,35.005608962151825,24.11135371020066,5.002710907997317,-26.509106272031424,-40.03754861243067,1.5014582868360646,-0.02367656300947374,-5.0108776433372215,40.01121363677233,42260.04638948241,25747.774890545257,25747.774890545257,68007.82128002767,77355.85678962962,77355.85678962962,25747.774890545257,103103.63168017488,103103.63168017488,103103.63168017488,127902.34019846172,91529.67326168451,56433.86286153756,38995.34488905217,24798.708518286854,0.0,63794.05340733902,21078.902240543826,1535.3742262927774,0.0,0.8868227752722007,2.8157929011198677,0.0014959135982669303,354505.647624181,1555016.7843250397,4.386437267632887,1555016.7843250397,4.386437267632887,0.85,0.0955888592875169,4.027634451161993,1.2671021520020442,1.0,0.0,4.027634451161729,1.2847337184567709,1.2850216557332368,3.134995519538484,19316.60462631759,1969.74549171405,4632.441516551485,4632.441516551485,5.558143540193595,4.987040247824351,-2.331145851325213,7.318186099149564,3.500823313441354,3.500823313441354,1.0002352324118153,0.0,0.0,0.00022411047736948042,0.961101707182993,0.00023318081290933545,198.93366653230396,0.0,0.0,0.0,0.0018558327461923295,7.852126301882065e-05,0.00014558921435065979,0.0005863801354363254,0.0955888592875089,0.07171851876968194,0.02387034051782697,0.09558880965154666,0.07171851876968793,0.023870340517828964,0.37545993441007164,0.37545993441007164,0.12496575653026773,0.0,4.987086595499022,4.982444666821607,5.001033847271344,4.987201080327736,4.982553796965419,5.00116442156326,24798.708518286854,21078.902240543826,0.85,1.0660526749379415,0.6624449166075519,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664080973773615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.787379760648,1535.3742262927774,0.37545993441007164,0.12496575653026773,6.112874298809886,3.500823313441354
4601.0,-30.010370518517952,4.987058782845227,35.00560877460389,24.111339391116076,5.002703037895755,-26.50911752180628,-40.037554025743134,1.5014500411840954,-0.023746824173429104,-5.01088317874941,40.011212461568185,42260.02184192076,25747.7757974948,25747.7757974948,68007.79763941556,77355.83066860198,77355.83066860198,25747.7757974948,103103.60646609678,103103.60646609678,103103.60646609678,127902.31249294576,91529.64866096478,56433.83983428379,38995.34314075666,24798.706026848973,0.0,63794.04916760563,21078.900122821626,1535.3742179110907,0.0,0.8868227513593072,2.815793177849143,0.0014959135982669303,354505.57113061845,1555016.733641725,4.386438071148889,1555016.733641725,4.386438071148889,0.85,0.09558885069158606,4.027634451161993,1.2671020618872721,1.0,0.0,4.027634451160656,1.284733757027356,1.2850216943124664,3.1349954254188965,19316.599434532673,1969.744962299325,4632.441516551485,4632.441516551485,5.558143735975786,4.987058782845227,-2.3311610978902233,7.31821988073545,3.500807276628031,3.500807276628031,1.0002306504651517,0.0,0.0,0.00022411047736948042,0.961102870187876,0.0002331805307434691,198.9336760439931,0.0,0.0,0.0,0.0018558327461923295,7.852121490161857e-05,0.00014558926246786185,0.0005863803292348261,0.09558885069158271,0.07171850882973749,0.02387034186184522,0.095588815946436,0.07171850882974,0.02387034186184606,0.3754598777212664,0.3754598777212664,0.12496576201833899,0.0,4.987098652352813,4.982451910066288,5.001060365074181,4.987136354575966,4.982470361285493,5.001155911662067,24798.706026848973,21078.900122821626,0.85,1.0660523752104083,0.662444575839532,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664080094799819,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.786800601474,1535.3742179110907,0.3754598777212664,0.12496576201833899,6.112874298809886,3.500807276628031
4602.0,-30.010382069799135,4.987077409006499,35.00560861060822,24.11133946096527,5.002704067432349,-26.509127814983984,-40.037563106138236,1.5014498126171565,-0.023769765502208884,-5.010883981938528,40.01121277248536,42260.01269623701,25747.76486064734,25747.76486064734,68007.77755688435,77355.82666410442,77355.82666410442,25747.76486064734,103103.59152475176,103103.59152475176,103103.59152475176,127902.30204565826,91529.64974953848,56433.83578167097,38995.34885318613,24798.710520906512,0.0,63794.05937409264,21078.903942770536,1535.374503782116,0.0,0.8868227461465,2.815793385415444,0.0014959135982669303,354505.5600313919,1555016.7470507259,4.386438246308541,1555016.7470507259,4.386438246308541,0.85,0.09558884208909509,4.027634451161993,1.267102065733634,1.0,0.0,4.027634451161489,1.2847337580965208,1.2850216953818707,3.1349954228099306,19316.599664267433,1969.7449857257507,4632.441516551485,4632.441516551485,5.558141375050682,4.987077409006499,-2.3311728274409975,7.318250236447497,3.500791268439036,3.500791268439036,1.0002260766968674,0.0,0.0,0.00022411047736948042,0.9611040257868566,0.00023318025037508401,198.9336854951013,0.0,0.0,0.0,0.0018558327461923295,7.852113418895422e-05,0.0001455893431805262,0.0005863806543159337,0.09558884208909718,0.07171849871635358,0.023870343372743595,0.09558884022855546,0.07171849871635201,0.023870343372743075,0.3754598211060902,0.3754598211060902,0.12496576870677423,0.0,4.987102071102186,4.982463615537597,5.001038881490388,4.987114216436339,4.982508910720753,5.000951420048352,24798.710520906512,21078.903942770536,0.85,1.0660518898488993,0.6624443264916168,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664079216184365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.786222411018,1535.374503782116,0.3754598211060902,0.12496576870677423,6.112874298809886,3.500791268439036
4603.0,-30.010393598300446,4.987096013419048,35.005608479526146,24.11132479263472,5.0026983026825755,-26.509138767150535,-40.03757225638253,1.5014434715326452,-0.02388363204443067,-5.010889980995773,40.01121340317342,42260.004042929555,25747.76747049408,25747.76747049408,68007.77151342364,77355.7906595594,77355.7906595594,25747.76747049408,103103.55813005348,103103.55813005348,103103.55813005348,127902.27732763134,91529.61607811927,56433.82946148931,38995.31846292218,24798.719197577862,0.0,63794.03766050004,21078.911317941183,1535.3751458674537,0.0,0.8868227133360802,2.8157941807471465,0.0014959135982669303,354505.4771307601,1555016.774250564,4.386439348797403,1555016.774250564,4.386439348797403,0.85,0.09558883654600421,4.027634451161993,1.2671020327648153,1.0,0.0,4.027634451161808,1.2847337877581357,1.2850217250501335,3.134995350429934,19316.59255818403,1969.7442611069052,4632.441516551485,4632.441516551485,5.558141938435398,4.987096013419048,-2.331188307339251,7.318284320758299,3.5007753186357617,3.5007753186357617,1.0002215196102175,0.0,0.0,0.00022411047736948042,0.9611051791084223,0.00023317997055991154,198.93369492757213,0.0,0.0,0.0,0.0018558327461923295,7.852105285550063e-05,0.0001455894245139798,0.0005863809818973534,0.09558883654599953,0.07171849119151072,0.02387034535448881,0.09558890366616922,0.07171849119151423,0.023870345354489977,0.3754597648253546,0.3754597648253546,0.12496577346109504,0.0,4.987085207961343,4.982445416996825,5.001026028265812,4.987006348951354,4.982361219784821,5.000963209184988,24798.719197577862,21078.911317941183,0.85,1.0660521579673057,0.6624444163235036,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664078333248667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.785645316402,1535.3751458674537,0.3754597648253546,0.12496577346109504,6.112874298809886,3.5007753186357617
4604.0,-30.01040511782135,4.987114477222732,35.00560832569997,24.11131173083561,5.0026822860417335,-26.509150736422246,-40.03758158124981,1.5014279046426515,-0.023749526824587974,-5.010901623189865,40.011212478535214,42259.99604359494,25747.784343557993,25747.784343557993,68007.78038715293,77355.80274768123,77355.80274768123,25747.784343557993,103103.58709123923,103103.58709123923,103103.58709123923,127902.30785673736,91529.62634555399,56433.81964146758,38995.340782318235,24798.72076549813,0.0,63794.06154781637,21078.91265067341,1535.3755149002811,0.0,0.8868226574407945,2.8157910605308625,0.0014959135982669303,354505.3162479836,1555016.7343734656,4.3864412269792314,1555016.7343734656,4.3864412269792314,0.8500000000000001,0.09558883115214722,4.027634451161993,1.2671020146319645,1.0,0.0,4.027634451162211,1.2847338605751957,1.2850217978835135,3.1349951727424368,19316.594725043913,1969.7444820651206,4632.441516551485,4632.441516551485,5.558145580804944,4.987114477222732,-2.331207931026574,7.318322408249306,3.500759393315225,3.500759393315225,1.0002169695186356,0.0,0.0,0.00022411047736948042,0.9611063315330495,0.00023317969096302218,198.93370435269625,0.0,0.0,0.0,0.0018558327461923295,7.852096996996165e-05,0.00014558950739951878,0.0005863813157300058,0.09558883115213931,0.07171848385400216,0.023870347298137147,0.09558881469319032,0.0717184838540081,0.023870347298139125,0.37545970700579834,0.37545970700579834,0.12496577717737706,0.0,4.987103012373723,4.982455522534053,5.001066963257699,4.987152096365264,4.98247381509384,5.001208567618278,24798.72076549813,21078.91265067341,0.85,1.0660518978898719,0.6624440428819425,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664077451343996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.785068293098,1535.3755149002811,0.37545970700579834,0.12496577717737706,6.112874298809886,3.500759393315225
4605.0,-30.010416542466512,4.987133041360941,35.00560816306898,24.111306631844514,5.00268255562508,-26.509160991587535,-40.03759439857674,1.5014270047461553,-0.023842499553438756,-5.010901955003339,40.01121191442477,42260.00307048391,25747.772303414837,25747.772303414837,68007.77537389874,77355.78100873099,77355.78100873099,25747.772303414837,103103.55331214583,103103.55331214583,103103.55331214583,127902.27303592443,91529.60934090706,56433.83140266033,38995.30882027414,24798.719723778602,0.0,63794.028544052744,21078.91176521181,1535.3754702982123,0.0,0.8868226577946667,2.8157922429145232,0.0014959135982669303,354505.3116626736,1555016.7100449402,4.386441215088485,1555016.7100449402,4.386441215088485,0.85,0.09558882066034824,4.027634451161993,1.267102028918453,1.0,0.0,4.027634451161468,1.2847338647846311,1.2850218020938924,3.134995162470613,19316.591136349343,1969.7441161201168,4632.441516551485,4632.441516551485,5.558142981712627,4.987133041360941,-2.3312192605063955,7.318352301867337,3.5007434565850346,3.5007434565850346,1.0002124161671528,0.0,0.0,0.00022411047736948042,0.961107474467697,0.00023317941366921794,198.9337137001951,0.0,0.0,0.0,0.0018558327461923295,7.85208560412818e-05,0.0001455896213281986,0.0005863817745930816,0.09558882066034986,0.07171847236680301,0.023870348293546853,0.09558885209337736,0.07171847236680179,0.023870348293546447,0.37545964966016726,0.37545964966016726,0.12496578331781104,0.0,4.98709442770263,4.982448946591887,5.001052340056901,4.9870594554499235,4.982422012109225,5.00099321637623,24798.719723778602,21078.91176521181,0.85,1.0660523708255265,0.6624444957462031,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266407657610468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.784491065418,1535.3754702982123,0.37545964966016726,0.12496578331781104,6.112874298809886,3.5007434565850346
4606.0,-30.010427975206884,4.98715140805054,35.005607990345936,24.11128361653539,5.002663329535498,-26.50917320374387,-40.03760375836862,1.5014085580724497,-0.023803101200144283,-5.010916269981213,40.01121129521029,42259.99556994121,25747.795997248173,25747.795997248173,68007.79156718939,77355.7655656814,77355.7655656814,25747.795997248173,103103.56156292958,103103.56156292958,103103.56156292958,127902.28597178332,91529.59074261598,56433.82074687569,38995.29999526699,24798.72440885374,0.0,63794.02440412073,21078.91574752568,1535.3760772050184,0.0,0.8868225871927328,2.8157900546243906,0.0014959135982669303,354505.11384493974,1555016.683339926,4.38644358744029,1555016.683339926,4.38644358744029,0.85,0.09558881738644205,4.027634451161993,1.2671020102361221,1.0,0.0,4.027634451160366,1.2847339510724336,1.2850218884010338,3.134994951911965,19316.587211328933,1969.743715879422,4632.441516551485,4632.441516551485,5.5581480964740875,4.98715140805054,-2.3312408169013223,7.318392224951863,3.5007275808954326,3.5007275808954326,1.0002078802558378,0.0,0.0,0.00022411047736948042,0.9611086182136698,0.00023317913617923369,198.93372305431825,0.0,0.0,0.0,0.0018558327461923295,7.852077284550306e-05,0.00014558970452397736,0.0005863821096752662,0.09558881738642973,0.07171846646636956,0.02387035092006017,0.09558880798111266,0.0717184664663788,0.023870350920063243,0.3754595916884036,0.3754595916884036,0.1249657880543262,0.0,4.987103618837978,4.98244024264568,5.001115298617435,4.987113168781093,4.982378216819541,5.001339915472954,24798.72440885374,21078.91574752568,0.85,1.066052693844417,0.6624444211613565,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266407569610929,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.783915354434,1535.3760772050184,0.3754595916884036,0.1249657880543262,6.112874298809886,3.5007275808954326
4607.0,-30.010439398773045,4.9871698772934225,35.00560779704751,24.111289099697046,5.00266311103714,-26.509183506729705,-40.03761283876372,1.5014072189937953,-0.023712640419091713,-5.01091654582776,40.0112103504616,42259.98694722776,25747.783690854107,25747.783690854107,68007.77063808186,77355.78869733146,77355.78869733146,25747.783690854107,103103.57238818557,103103.57238818557,103103.57238818557,127902.29338467125,91529.61841061381,56433.816660510085,38995.33527789303,24798.72099648569,0.0,63794.056274378716,21078.912847012834,1535.3759000124433,0.0,0.886822589209496,2.815788834308991,0.0014959135982669303,354505.1100330359,1555016.6425955233,4.386443519673421,1555016.6425955233,4.386443519673421,0.85,0.09558880643472761,4.027634451161993,1.2671020322153348,1.0,0.0,4.027634451162694,1.2847339573362275,1.2850218946662315,3.134994936627118,19316.593050438325,1969.7443113028737,4632.441516551485,4632.441516551485,5.5581454399064825,4.9871698772934225,-2.331252098418361,7.318421975711784,3.500711676582396,3.500711676582396,1.000203336166399,0.0,0.0,0.00022411047736948042,0.9611097610433071,0.00023317885891222586,198.93373240093607,0.0,0.0,0.0,0.0018558327461923295,7.852069213325856e-05,0.00014558978523622186,0.0005863824347546829,0.09558880643472631,0.07171845426301024,0.023870352171716066,0.09558875574035862,0.07171845426301122,0.023870352171716392,0.375459533082251,0.375459533082251,0.12496579636458438,0.0,4.9871237816455505,4.982467104319483,5.001115329938614,4.9872039054086486,4.982574026715383,5.00111493074678,24798.72099648569,21078.912847012834,0.85,1.0660518331924203,0.6624439550522895,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664074825473628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.783339100455,1535.3759000124433,0.375459533082251,0.12496579636458438,6.112874298809886,3.500711676582396
4608.0,-30.01045071169893,4.987188348033036,35.00560763782197,24.111274221818917,5.002658880027421,-26.509194111492057,-40.03762191915882,1.5014022798205415,-0.023865595199822565,-5.010921438307656,40.01121095631345,42259.97895565739,25747.783511246416,25747.783511246416,68007.7624669038,77355.74548236768,77355.74548236768,25747.783511246416,103103.5289936141,103103.5289936141,103103.5289936141,127902.25809246652,91529.57806244695,56433.81153573653,38995.29614078935,24798.72909885242,0.0,63794.02523964177,21078.919734024556,1535.3764830749615,0.0,0.8868225621199335,2.8157902721849486,0.0014959135982669303,354505.04242419946,1555016.6687242407,4.386444429931446,1555016.6687242407,4.386444429931446,0.85,0.09558880061755573,4.027634451161993,1.2671019767178224,1.0,0.0,4.027634451161626,1.284733980440146,1.2850219177753281,3.134994880249168,19316.584535280796,1969.7434429984548,4632.441516551485,4632.441516551485,5.55814540113477,4.987188348033036,-2.3312666969114826,7.3184550449445185,3.5006958338174163,3.5006958338174163,1.000198809662119,0.0,0.0,0.00022411047736948042,0.9611108928057808,0.00023317858433092193,198.9337416570303,0.0,0.0,0.0,0.0018558327461923295,7.85206114210906e-05,0.00014558986594838982,0.0005863827598337911,0.09558880061755524,0.07171844612179248,0.023870354495762764,0.09558883793267,0.07171844612179284,0.023870354495762885,0.37545947612043223,0.37545947612043223,0.12496580375822348,0.0,4.987112054589375,4.982453572008865,5.001109024253367,4.987055843107839,4.982390143099337,5.001074499277763,24798.72909885242,21078.919734024556,0.85,1.0660522237220988,0.6624441520488494,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266407394997671,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.78276264917,1535.3764830749615,0.37545947612043223,0.12496580375822348,6.112874298809886,3.5006958338174163
4609.0,-30.010462091066717,4.987206733685872,35.00560747545197,24.11126570021736,5.0026473804307425,-26.509205502917048,-40.03763113925231,1.5013907922810936,-0.02375496759367479,-5.010930404469312,40.01121054627117,42259.97117280215,25747.793721659742,25747.793721659742,68007.7648944619,77355.75766078016,77355.75766078016,25747.793721659742,103103.55138243991,103103.55138243991,103103.55138243991,127902.28403878983,91529.59019204919,56433.80370407131,38995.31831997542,24798.732656349923,0.0,63794.05097632534,21078.922757897435,1535.3769046968011,0.0,0.8868225179788741,2.815787772673285,0.0014959135982669303,354504.91852146736,1555016.6510402488,4.386445913150521,1555016.6510402488,4.386445913150521,0.85,0.09558879500578485,4.027634451161993,1.2671019393531608,1.0,0.0,4.027634451162572,1.2847340341752909,1.2850219715225162,3.1349947491252164,19316.58709513622,1969.7437040310626,4632.441516551485,4632.441516551485,5.558147605245342,4.987206733685872,-2.3312842687286657,7.318491002414538,3.5006800222860224,3.5006800222860224,1.0001942920817206,0.0,0.0,0.00022411047736948042,0.9611120312166499,0.00023317830813727726,198.93375096748727,0.0,0.0,0.0,0.0018558327461923295,7.852052946727538e-05,0.00014558994790220503,0.0005863830899138007,0.09558879500577933,0.07171843824157409,0.023870356764205243,0.09558877457193933,0.07171843824157823,0.023870356764206617,0.3754594180414199,0.3754594180414199,0.12496581003414316,0.0,4.98712814044751,4.98246749336505,5.00113161101217,4.987175436875646,4.982506135817516,5.00120491039479,24798.732656349923,21078.922757897435,0.85,1.0660518316935275,0.6624437627967109,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664073074408924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.782188033598,1535.3769046968011,0.3754594180414199,0.12496581003414316,6.112874298809886,3.5006800222860224
4610.0,-30.010473393718133,4.987225202159219,35.00560731861448,24.111260671075456,5.002647253838127,-26.509215687926385,-40.037640219647415,1.5013895480463662,-0.023836808277451382,-5.010931456462854,40.01121038267775,42259.96296793651,25747.783783198345,25747.783783198345,68007.74675113485,77355.73777162658,77355.73777162658,25747.783783198345,103103.52155482493,103103.52155482493,103103.52155482493,127902.25589214536,91529.57482734897,56433.800023658914,38995.3053374334,24798.73433732043,0.0,63794.03967475383,21078.924186722365,1535.3770330196965,0.0,0.8868225132179394,2.8157887247874926,0.0014959135982669303,354504.9039840479,1555016.6439849157,4.386446073126505,1555016.6439849157,4.386446073126505,0.8499999999999999,0.09558878573918778,4.027634451161993,1.2671019591344526,1.0,0.0,4.027634451160289,1.2847340399954352,1.285021977343965,3.13499473492296,19316.583852539272,1969.7433733781947,4632.441516551485,4632.441516551485,5.55814545984073,4.987225202159219,-2.3312960202595034,7.318521222418722,3.5006642158713492,3.5006642158713492,1.0001897759632425,0.0,0.0,0.00022411047736948042,0.9611131619541267,0.00023317803380594747,198.93376021517676,0.0,0.0,0.0,0.0018558327461923295,7.852044875526182e-05,0.0001455900286142186,0.0005863834149922872,0.09558878573918547,0.0717184275331464,0.023870358206039062,0.09558881436967293,0.07171842753314814,0.023870358206039638,0.3754593607251536,0.3754593607251536,0.12496581716449176,0.0,4.987121842537135,4.982466583085568,5.001109121733691,4.987094648185405,4.982460942328316,5.001017164450275,24798.73433732043,21078.924186722365,0.85,1.0660517361475161,0.6624437515384478,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664072202874577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.781611709872,1535.3770330196965,0.3754593607251536,0.12496581716449176,6.112874298809886,3.5006642158713492
4611.0,-30.010484716819384,4.9872434821013085,35.00560715161812,24.111242789682024,5.002628716841599,-26.50922773249465,-40.037649509590096,1.5013717325168514,-0.02372723877459748,-5.010945259233919,40.0112097731031,42259.95580946865,25747.80640694923,25747.80640694923,68007.76221641788,77355.74037859483,77355.74037859483,25747.80640694923,103103.54678554405,103103.54678554405,103103.54678554405,127902.28557181844,91529.57451366505,56433.78994453876,38995.3161879181,24798.738786274385,0.0,63794.054974192484,21078.927968333228,1535.3776162346223,0.0,0.8868224451874644,2.8157856746521452,0.0014959135982669303,354504.7132446371,1555016.6176956424,4.386448359073168,1555016.6176956424,4.386448359073168,0.85,0.09558878233875404,4.027634451161993,1.2671019305614757,1.0,0.0,4.027634451163785,1.2847341233309635,1.2850220606981706,3.134994531568478,19316.58378633879,1969.7433666276243,4632.441516551485,4632.441516551485,5.558150343604682,4.9872434821013085,-2.3313170997876824,7.318560581888991,3.500648465083619,3.500648465083619,1.0001852757381768,0.0,0.0,0.00022411047736948042,0.9611142947388736,0.00023317775897857112,198.93376947959888,0.0,0.0,0.0,0.0018558327461923295,7.85203661807432e-05,0.00014559011118873722,0.0005863837475722632,0.09558878233874608,0.07171842150440158,0.023870360834344503,0.095588739802022,0.07171842150440755,0.02387036083434649,0.3754593031285792,0.3754593031285792,0.12496582225882842,0.0,4.987146326314814,4.9824816932100475,5.001161768180452,4.987218020459295,4.982515897247822,5.001346110377142,24798.738786274385,21078.927968333228,0.85,1.066051722906312,0.6624434804554229,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266407132741437,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.78103654372,1535.3776162346223,0.3754593031285792,0.12496582225882842,6.112874298809886,3.500648465083619
4612.0,-30.010495925609895,4.98726193003372,35.00560698115285,24.111242161039286,5.002633708383027,-26.50923732116322,-40.03765848521141,1.5013751039363608,-0.02384993539402558,-5.010942319845724,40.01120933807144,42259.947622453605,25747.786248110602,25747.786248110602,68007.7338705642,77355.71776326174,77355.71776326174,25747.786248110602,103103.50401137234,103103.50401137234,103103.50401137234,127902.24110824228,91529.55845693056,56433.788316122445,38995.300156453464,24798.737096869943,0.0,63794.037253323404,21078.92653233945,1535.3774589140594,0.0,0.8868224617200033,2.815787629239091,0.0014959135982669303,354504.7538638054,1555016.59893393,4.386447803550022,1555016.59893393,4.386447803550022,0.85,0.09558877070335033,4.027634451161993,1.267101922319271,1.0,0.0,4.027634451162152,1.2847341075605065,1.2850220449241792,3.1349945700513797,19316.58039769355,1969.743021081975,4632.441516551485,4632.441516551485,5.558145991938599,4.98726193003372,-2.331325905645831,7.318587835679551,3.500632688203081,3.500632688203081,1.0001807680580233,0.0,0.0,0.00022411047736948042,0.9611154160891876,0.0002331774869259655,198.93377865049425,0.0,0.0,0.0,0.0018558327461923295,7.852028640017521e-05,0.00014559019096930522,0.0005863840688992274,0.09558877070335282,0.07171840891508222,0.023870361788270608,0.09558879814288256,0.07171840891508034,0.02387036178826998,0.375459246279056,0.375459246279056,0.12496583026759668,0.0,4.98713442102229,4.982477134806288,5.001127784387677,4.987092384451671,4.982464488414905,5.000997438028776,24798.737096869943,21078.92653233945,0.85,1.0660515747029522,0.662443536135535,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664070460891177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.780460591133,1535.3774589140594,0.375459246279056,0.12496583026759668,6.112874298809886,3.500632688203081
4613.0,-30.010507150811172,4.987280260660048,35.00560683741206,24.111233779136114,5.002621586007058,-26.509248636160798,-40.037671477161325,1.501363071356691,-0.023719570255821054,-5.010952672091789,40.01120977555022,42259.95610029068,25747.80032484061,25747.80032484061,68007.75642513129,77355.73285218897,77355.73285218897,25747.80032484061,103103.53317702957,103103.53317702957,103103.53317702957,127902.27959871877,91529.57318234329,56433.79643044499,38995.307502109215,24798.74642168919,0.0,63794.053923798405,21078.93445843581,1535.378243844246,0.0,0.8868224074571707,2.815784708714563,0.0014959135982669303,354504.61080696847,1555016.617801182,4.386449626879197,1555016.617801182,4.386449626879197,0.85,0.09558876709852303,4.027634451161993,1.2671019355067985,1.0,0.0,4.0276344511636015,1.2847341638451917,1.2850221012214789,3.1349944327060926,19316.583505373994,1969.7433379771885,4632.441516551485,4632.441516551485,5.558149030666656,4.987280260660048,-2.3313443906225393,7.318624651282588,3.5006169924661945,3.5006169924661945,1.0001762835617698,0.0,0.0,0.00022411047736948042,0.9611165390826728,0.00023317721447534367,198.93378783481754,0.0,0.0,0.0,0.0018558327461923295,7.852017092026427e-05,0.00014559030644921615,0.0005863845340100951,0.09558876709851456,0.07171840273703027,0.023870364361484292,0.09558874201741521,0.07171840273703663,0.023870364361486405,0.3754591888440231,0.3754591888440231,0.12496583538743998,0.0,4.987158093529615,4.982503367669494,5.001143760980142,4.987233101835955,4.98258862146929,5.001187984263197,24798.74642168919,21078.93445843581,0.85,1.0660516496782932,0.662443495921578,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664069586404822,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.779886551136,1535.378243844246,0.3754591888440231,0.12496583538743998,6.112874298809886,3.5006169924661945
4614.0,-30.01051831692766,4.987298608048869,35.00560668095552,24.111224279645853,5.00261641071128,-26.509259203171876,-40.037680592481024,1.501357296955508,-0.023765759039747536,-5.010956767400669,40.01120911769295,42259.94868010859,25747.798313341482,25747.798313341482,68007.74699345007,77355.71534707246,77355.71534707246,25747.798313341482,103103.51366041394,103103.51366041394,103103.51366041394,127902.26000783672,91529.55810253293,56433.791435569285,38995.29629662627,24798.746347422784,0.0,63794.042644049056,21078.934395309367,1535.3783415238754,0.0,0.8868223889993402,2.815784837361368,0.0014959135982669303,354504.55421424424,1555016.5894296125,4.386450247095671,1555016.5894296125,4.386450247095671,0.85,0.09558875871666181,4.027634451161993,1.2671018937462946,1.0,0.0,4.027634451163122,1.284734190856056,1.285022128238397,3.134994366794475,19316.580322900765,1969.7430134552335,4632.441516551485,4632.441516551485,5.558148596446576,4.987298608048869,-2.3313582958868895,7.318656903935759,3.5006012920885263,3.5006012920885263,1.000171797739579,0.0,0.0,0.00022411047736948042,0.9611176561665938,0.00023317694345907904,198.93379697079922,0.0,0.0,0.0,0.0018558327461923295,7.852008989816218e-05,0.00014559038747131823,0.0005863848603375047,0.09558875871666433,0.07171839294158465,0.023870365775079682,0.09558875047640168,0.07171839294158276,0.023870365775079054,0.37545913280554694,0.37545913280554694,0.12496584120441749,0.0,4.9871662340323155,4.9825145581331185,5.001142734413406,4.987191008360924,4.982551535576363,5.001130841590566,24798.746347422784,21078.934395309367,0.85,1.0660516903265118,0.6624434967369285,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664068717479198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.77931180875,1535.3783415238754,0.37545913280554694,0.12496584120441749,6.112874298809886,3.5006012920885263
4615.0,-30.010529521720134,4.987316977484523,35.00560654123841,24.1112197743729,5.002612980773243,-26.509269630482443,-40.03768967287613,1.5013530895355036,-0.023764081936406,-5.010960541984184,40.01120929235291,42259.9410185266,25747.795667721493,25747.795667721493,68007.7366862481,77355.71094743632,77355.71094743632,25747.795667721493,103103.50661515782,103103.50661515782,103103.50661515782,127902.25781393601,91529.55685030956,56433.78692139971,38995.29992101094,24798.751198778187,0.0,63794.05111978913,21078.93851896146,1535.3787159366468,0.0,0.8868223691594469,2.8157843747699096,0.0014959135982669303,354504.5020536033,1555016.5969622156,4.386450913751971,1555016.5969622156,4.386450913751971,0.85,0.09558875143076942,4.027634451161993,1.2671018734155228,1.0,0.0,4.027634451159001,1.284734210537067,1.2850221479238189,3.134994318769087,19316.58005862905,1969.7429865070183,4632.441516551485,4632.441516551485,5.558148025339531,4.987316977484523,-2.3313719247026397,7.318688902187163,3.5005856273185874,3.5005856273185874,1.000167322091025,0.0,0.0,0.00022411047736948042,0.9611187771211589,0.00023317667150438888,198.93380613842595,0.0,0.0,0.0,0.0018558327461923295,7.852000918656649e-05,0.00014559046818291393,0.0005863851854143082,0.09558875143076326,0.07171838404538416,0.023870367385379097,0.09558875594407726,0.07171838404538879,0.02387036738538063,0.37545907698923264,0.37545907698923264,0.12496584655822843,0.0,4.9871737148237685,4.982529469458598,5.00112788573108,4.987196460047755,4.982581939990666,5.001061314262756,24798.751198778187,21078.93851896146,0.85,1.0660513871198856,0.6624432886253468,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664067847759057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.778737875857,1535.3787159366468,0.37545907698923264,0.12496584655822843,6.112874298809886,3.5005856273185874
4616.0,-30.010540634606514,4.987335254015944,35.00560639875635,24.111200810316973,5.002601212548287,-26.50928080893944,-40.03769885804502,1.501341386881193,-0.023819715190029456,-5.01096971112163,40.01120893238277,42259.934185119775,25747.806816229568,25747.806816229568,68007.74100134935,77355.68178599513,77355.68178599513,25747.806816229568,103103.4886022247,103103.4886022247,103103.4886022247,127902.24373704416,91529.52742342463,56433.77982254893,38995.27511208411,24798.755134819476,0.0,63794.03024690359,21078.941864596552,1535.3791594015195,0.0,0.8868223238041613,2.8157840352505703,0.0014959135982669303,354504.37534611544,1555016.5814376962,4.386452437771684,1555016.5814376962,4.386452437771684,0.85,0.09558874611343046,4.027634451161993,1.267101880558767,1.0,0.0,4.027634451162298,1.2847342652784723,1.2850222026774931,3.1349941851897163,19316.573848320622,1969.7423532317991,4632.441516551485,4632.441516551485,5.558150431955573,4.987335254015944,-2.331389489804902,7.318724743820846,3.5005699997784245,3.5005699997784245,1.0001628570795498,0.0,0.0,0.00022411047736948042,0.9611198888826077,0.00023317640178066644,198.93381523085705,0.0,0.0,0.0,0.0018558327461923295,7.85199275437616e-05,0.00014559054982571883,0.0005863855142416818,0.09558874611342719,0.07171837681913719,0.02387036929429,0.0955887671384876,0.07171837681913965,0.02387036929429082,0.37545902158384037,0.37545902158384037,0.12496585070228007,0.0,4.987172457552731,4.982520927370331,5.0011485148899055,4.987149995931588,4.982469330199649,5.001213597930132,24798.755134819476,21078.941864596552,0.85,1.0660518035643356,0.6624433982546661,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266406697699391,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.77816279595,1535.3791594015195,0.37545902158384037,0.12496585070228007,6.112874298809886,3.5005699997784245
4617.0,-30.01055169667655,4.987353525236306,35.00560623958743,24.111196828912966,5.0025944670522815,-26.509291439334525,-40.03770797336472,1.501334209710325,-0.02373967902747154,-5.010974800315676,40.011208161377276,42259.92722462698,25747.807453556637,25747.807453556637,68007.73467818362,77355.69293000591,77355.69293000591,25747.807453556637,103103.50038356255,103103.50038356255,103103.50038356255,127902.25515993213,91529.54031494711,56433.77460956828,38995.295228198695,24798.754776369577,0.0,63794.05000456827,21078.94155991414,1535.379266719754,0.0,0.8868223006984324,2.8157823900485037,0.0014959135982669303,354504.3050190145,1555016.5481863585,4.3864532141660515,1555016.5481863585,4.3864532141660515,0.85,0.09558873791782366,4.027634451161993,1.2671018618764358,1.0,0.0,4.027634451161917,1.2847342988510646,1.2850222362576096,3.134994103266254,19316.576568973214,1969.7426306611549,4632.441516551485,4632.441516551485,5.558150569534659,4.987353525236306,-2.3314040673439558,7.318757592580262,3.5005543748278773,3.5005543748278773,1.000158392807965,0.0,0.0,0.00022411047736948042,0.9611209955616394,0.00023317613329060564,198.93382428171168,0.0,0.0,0.0,0.0018558327461923295,7.851984652189144e-05,0.00014559063084758898,0.0005863858405681573,0.09558873791782038,0.07171836721332471,0.023870370704495672,0.0955887154788623,0.07171836721332717,0.023870370704496487,0.37545896509428617,0.37545896509428617,0.1249658560209475,0.0,4.98718692569247,4.982536133433143,5.001160763067389,4.987235121288222,4.982587284081831,5.001200079510738,24798.754776369577,21078.94155991414,0.85,1.066051374278849,0.6624430839804145,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664066110632772,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.777589183735,1535.379266719754,0.37545896509428617,0.1249658560209475,6.112874298809886,3.5005543748278773
4618.0,-30.010562724209425,4.9873717777862625,35.00560608165024,24.111182300280802,5.002587670281676,-26.509302043798098,-40.03771708868442,1.5013269898703925,-0.023831059417148026,-5.010980488247008,40.011207878917304,42259.92038820087,25747.809694005173,25747.809694005173,68007.73008220605,77355.6617310755,77355.6617310755,25747.809694005173,103103.47142508067,103103.47142508067,103103.47142508067,127902.22915246058,91529.5108286914,56433.76948581689,38995.26815874946,24798.757727379907,0.0,63794.02588612937,21078.944068272922,1535.3795734481478,0.0,0.8868222727771569,2.815782926354952,0.0014959135982669303,354504.22641803196,1555016.5360046383,4.386454152371544,1555016.5360046383,4.386454152371544,0.8500000000000001,0.09558873101875436,4.027634451161993,1.267101843194105,1.0,0.0,4.027634451163594,1.2847343326232519,1.2850222700373661,3.1349940208557467,19316.57034613505,1969.7419961082583,4632.441516551485,4632.441516551485,5.558151053177794,4.9873717777862625,-2.3314190591957566,7.31879083698202,3.500538778736046,3.500538778736046,1.0001539367817274,0.0,0.0,0.00022411047736948042,0.961122098786845,0.00023317586563908883,198.9338333043092,0.0,0.0,0.0,0.0018558327461923295,7.851976550009875e-05,0.00014559071186938166,0.0005863861668943209,0.09558873101875154,0.07171835854358348,0.023870372475168065,0.09558874977165248,0.07171835854358559,0.023870372475168766,0.37545890917242886,0.37545890917242886,0.12496586178461414,0.0,4.987181589352815,4.982525179992308,5.00117230190358,4.987149428829866,4.982470554533734,5.001207642578265,24798.757727379907,21078.944068272922,0.85,1.0660517052740648,0.662443227264473,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664065244523468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.777016219114,1535.3795734481478,0.37545890917242886,0.12496586178461414,6.112874298809886,3.500538778736046
4619.0,-30.010573720327827,4.987390001106107,35.00560592209288,24.111178458575182,5.002580070825669,-26.509312700259372,-40.037726204004116,1.5013190507572303,-0.023728397263937495,-5.010986660994571,40.01120751585198,42259.91371052132,25747.813201618705,25747.813201618705,68007.72691214003,77355.67687642261,77355.67687642261,25747.813201618705,103103.49007804132,103103.49007804132,103103.49007804132,127902.25041570673,91529.52734904304,56433.76418314177,38995.29240655697,24798.76033766542,0.0,63794.05274422238,21078.946287015606,1535.3798766151638,0.0,0.8868222426806429,2.8157808575123746,0.0014959135982669303,354504.14111743576,1555016.5203466353,4.386455163669043,1555016.5203466353,4.386455163669043,0.85,0.09558872410564001,4.027634451161993,1.2671018366003413,1.0,0.0,4.0276344511618944,1.2847343697599796,1.285022307182417,3.1349939302351317,19316.573832622984,1969.7423516310855,4632.441516551485,4632.441516551485,5.558151810362429,4.987390001106107,-2.3314343888732383,7.318824389979345,3.5005232074640102,3.5005232074640102,1.00014948784686,0.0,0.0,0.00022411047736948042,0.9611231988706254,0.00023317559875031944,198.9338423012046,0.0,0.0,0.0,0.0018558327461923295,7.851968447838409e-05,0.00014559079289109633,0.0005863864932201702,0.09558872410563392,0.07171834976372482,0.023870374341909095,0.09558869516998786,0.0717183497637294,0.023870374341910614,0.37545885212785657,0.37545885212785657,0.12496586786941222,0.0,4.9871992715979445,4.982543837845981,5.001187049896089,4.9872582637306095,4.982606736025275,5.0012343053960535,24798.76033766542,21078.946287015606,0.85,1.0660512067607943,0.662442843692019,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664064379299271,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.776443577648,1535.3798766151638,0.37545885212785657,0.12496586786941222,6.112874298809886,3.5005232074640102
4620.0,-30.0105847014734,4.987408124503318,35.005605742101075,24.111154430452757,5.002566973204032,-26.509323893074242,-40.03773538917301,1.5013061648048935,-0.023841764897383655,-5.01099619610678,40.01120660153908,42259.90741914562,25747.825192334683,25747.825192334683,68007.7326114803,77355.63265150257,77355.63265150257,25747.825192334683,103103.45784383726,103103.45784383726,103103.45784383726,127902.21896186263,91529.48226724051,56433.757034883565,38995.25025817438,24798.761118025373,0.0,63794.011376199756,21078.946950321566,1535.380145985996,0.0,0.8868221974699855,2.8157812335621424,0.0014959135982669303,354504.00935268163,1555016.4809148447,4.386456682829282,1555016.4809148447,4.386456682829282,0.85,0.09558871842725225,4.027634451161993,1.2671017745090651,1.0,0.0,4.027634451160978,1.2847344300365027,1.2850223674724492,3.134993783149065,19316.564318469547,1969.7413814574343,4632.441516551485,4632.441516551485,5.558154398784955,4.987408124503318,-2.3314521849393577,7.318860309442676,3.5005076577951404,3.5005076577951404,1.000145045084326,0.0,0.0,0.00022411047736948042,0.9611242974578322,0.00023317533222523998,198.9338512858502,0.0,0.0,0.0,0.0018558327461923295,7.851960283589038e-05,0.00014559087453359004,0.0005863868220462906,0.09558871842725025,0.07171834188693828,0.02387037654031197,0.0955887198330899,0.07171834188693978,0.02387037654031247,0.3754587959742285,0.3754587959742285,0.12496587441349684,0.0,4.987193929229761,4.9825217109914774,5.001232137627596,4.987154431209376,4.982415079118539,5.001394359152755,24798.761118025373,21078.946950321566,0.85,1.0660519873947385,0.6624431746411846,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266406351546074,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.775871197937,1535.380145985996,0.3754587959742285,0.12496587441349684,6.112874298809886,3.5005076577951404
4621.0,-30.0105956973331,4.987426289785891,35.00560555197805,24.111155163869284,5.002563511472887,-26.509334135488558,-40.037744434643514,1.5013019496283697,-0.023756636596942826,-5.010999081200805,40.01120594646284,42259.90049108975,25747.82016609116,25747.82016609116,68007.72065718091,77355.64967660978,77355.64967660978,25747.82016609116,103103.46984270094,103103.46984270094,103103.46984270094,127902.23041273063,91529.50234245506,56433.75315693515,38995.2768727999,24798.76057002969,0.0,63794.03744282959,21078.946484525237,1535.3801925196206,0.0,0.8868221851604257,2.8157797787406507,0.0014959135982669303,354503.96948386566,1555016.4526632167,4.386457096452877,1555016.4526632167,4.386457096452877,0.85,0.09558870959043153,4.027634451161993,1.2671017547277739,1.0,0.0,4.0276344511607665,1.2847344497538036,1.2850223871941693,3.134993735035141,19316.56855518283,1969.7418134819566,4632.441516551485,4632.441516551485,5.558153313775355,4.987426289785891,-2.3314651018413843,7.318891391627275,3.5004921083551426,3.5004921083551426,1.0001406023871835,0.0,0.0,0.00022411047736948042,0.9611253975184407,0.00023317506534331332,198.93386028253556,0.0,0.0,0.0,0.0018558327461923295,7.851952243518525e-05,0.00014559095493429518,0.0005863871458709404,0.09558870959042712,0.07171833123915071,0.023870378351276415,0.09558867201578243,0.07171833123915401,0.023870378351277515,0.3754587380715221,0.3754587380715221,0.12496588317545351,0.0,4.987204729814039,4.9825325311729785,5.001242876178537,4.987242444603851,4.982570327874953,5.001280344842712,24798.76057002969,21078.946484525237,0.85,1.066051364410467,0.662442795362527,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266406265635891,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.775298751643,1535.3801925196206,0.3754587380715221,0.12496588317545351,6.112874298809886,3.5004921083551426
4622.0,-30.010606644728828,4.987444528414769,35.0056053978745,24.111155233718478,5.002564313112382,-26.509343907978373,-40.03775344518942,1.5013015763619209,-0.0237708083568009,-5.011000363757648,40.011206615363626,42259.89347387254,25747.81136453472,25747.81136453472,68007.70483840726,77355.6466980604,77355.6466980604,25747.81136453472,103103.45806259512,103103.45806259512,103103.45806259512,127902.22546702159,91529.50412017525,56433.75089598738,38995.28136020874,24798.76740442647,0.0,63794.04876463521,21078.9522937625,1535.3806237195906,0.0,0.8868221762121801,2.815779815174768,0.0014959135982669303,354503.9517603462,1555016.4815110592,4.386457397130203,1555016.4815110592,4.386457397130203,0.85,0.0955887020270364,4.027634451161993,1.2671017607720572,1.0,0.0,4.027634451161484,1.2847344514998296,1.2850223889405865,3.134993730774509,19316.568930356436,1969.7418517390176,4632.441516551485,4632.441516551485,5.55815141379315,4.987444528414769,-2.3314767829513436,7.318921311366113,3.5004766017562243,3.5004766017562243,1.0001361719303499,0.0,0.0,0.00022411047736948042,0.9611264927319136,0.00023317479963794047,198.93386923956908,0.0,0.0,0.0,0.0018558327461923295,7.851944234498299e-05,0.00014559103502449744,0.0005863874684449982,0.09558870202703866,0.07171832161474556,0.0238703804122931,0.09558869913347626,0.07171832161474387,0.023870380412292534,0.3754586807535886,0.3754586807535886,0.12496589165791602,0.0,4.987210183163938,4.982549014194603,5.001215185210924,4.987229555400859,4.9826125083887405,5.001101982799071,24798.76740442647,21078.9522937625,0.85,1.066050927247432,0.6624425677979492,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664061795271664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.774725644538,1535.3806237195906,0.3754586807535886,0.12496589165791602,6.112874298809886,3.5004766017562243
4623.0,-30.01061751074843,4.987462665829183,35.00560525623627,24.111141473427438,5.002552793319921,-26.509354839430284,-40.03776259543372,1.5012901220017647,-0.02374375439501364,-5.011009804539497,40.01120667023428,42259.887489841494,25747.823510270286,25747.823510270286,68007.71100011178,77355.63764402973,77355.63764402973,25747.823510270286,103103.46115430002,103103.46115430002,103103.46115430002,127902.23511017801,91529.49480126072,56433.7446470725,38995.277949098025,24798.77395587798,0.0,63794.051904976004,21078.95786249628,1535.3812256325289,0.0,0.8868221279725903,2.8157783579341205,0.0014959135982669303,354503.8212991888,1555016.4838774796,4.386459018068242,1555016.4838774796,4.386459018068242,0.85,0.09558869764918007,4.027634451161993,1.267101764068939,1.0,0.0,4.027634451163119,1.2847345050798114,1.285022442532577,3.1349936000292797,19316.566963674148,1969.741651193236,4632.441516551485,4632.441516551485,5.558154035679584,4.987462665829183,-2.3314944103569926,7.318957076186175,3.5004611475589127,3.5004611475589127,1.0001317564454035,0.0,0.0,0.00022411047736948042,0.9611275798055813,0.00023317453590793213,198.93387813002238,0.0,0.0,0.0,0.0018558327461923295,7.851936101314872e-05,0.0001455911163563317,0.0005863877960198959,0.09558869764917248,0.0717183147845628,0.023870382864609685,0.09558868193762222,0.0717183147845685,0.02387038286461158,0.37545862425423265,0.37545862425423265,0.12496589759255144,0.0,4.987224946397305,4.982564384496413,5.001228121592078,4.987266050144456,4.982607920522753,5.001261916990984,24798.77395587798,21078.95786249628,0.85,1.0660509713572075,0.6624424413860625,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664060930707668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.7741531418,1535.3812256325289,0.37545862425423265,0.12496589759255144,6.112874298809886,3.5004611475589127
4624.0,-30.01062836496246,4.9874806970919465,35.00560507605696,24.111117619927995,5.002538550123983,-26.509366032549007,-40.03777181552721,1.5012762177105223,-0.023830442533494534,-5.011019581990341,40.011205264363305,42259.88171249386,25747.836248468317,25747.836248468317,68007.71796096218,77355.59878413008,77355.59878413008,25747.836248468317,103103.4350325984,103103.4350325984,103103.4350325984,127902.20682726844,91529.45456940256,56433.73749776643,38995.24119070681,24798.77179467004,0.0,63794.012985376845,21078.95602546953,1535.3813321282348,0.0,0.8868220833083956,2.815778355288752,0.0014959135982669303,354503.6861856772,1555016.4232461487,4.386460518866603,1555016.4232461487,4.386460518866603,0.8499999999999999,0.09558869133541141,4.027634451161993,1.2671017184620728,1.0,0.0,4.027634451160428,1.284734570119825,1.2850225075871673,3.1349934413194336,19316.558473062636,1969.7407853918144,4632.441516551485,4632.441516551485,5.5581567854602305,4.9874806970919465,-2.331512312924395,7.318993010016341,3.5004456932262853,3.5004456932262853,1.000127340921796,0.0,0.0,0.00022411047736948042,0.9611286656995038,0.00023317427246473198,198.93388701081727,0.0,0.0,0.0,0.0018558327461923295,7.851927906054024e-05,0.00014559119830894016,0.0005863881260950451,0.09558869133540815,0.07171830647198177,0.02387038486342638,0.09558868366369369,0.07171830647198421,0.023870384863427196,0.3754585683532223,0.3754585683532223,0.12496590393519039,0.0,4.987221502850218,4.982544661278439,5.001273591301867,4.987189139456859,4.982447183292038,5.001436879955577,24798.77179467004,21078.95602546953,0.85,1.0660517308505302,0.6624427549679445,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664060070941603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.773581904381,1535.3813321282348,0.3754585683532223,0.12496590393519039,6.112874298809886,3.5004456932262853
