time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4625.0,-30.010639226755426,4.987498802224656,35.00560488801906,24.111112765409075,5.002537359063665,-26.509375927223786,-40.03777701929209,1.5012740595319876,-0.023887364053564397,-5.011020899653379,40.01120467510847,42259.859433006415,25747.827384074884,25747.827384074884,68007.6868170813,77355.58385708136,77355.58385708136,25747.827384074884,103103.41124115625,103103.41124115625,103103.41124115625,127902.18226483472,91529.4435574545,56433.7191333793,38995.24936008356,24798.771023678466,0.0,63794.02038376202,21078.955370126696,1535.3813265226472,0.0,0.8868220787366469,2.8157789491017877,0.0014959135982669303,354503.6679770408,1555016.3978332183,4.386460672485701,1555016.3978332183,4.386460672485701,0.85,0.09558868178844765,4.027634451161993,1.2671016651624818,1.0,0.0,4.027634451159942,1.2847345802151235,1.2850225176847285,3.1349934166850106,19316.556149079173,1969.740548411453,4632.441516551485,4632.441516551485,5.558154871913477,4.987498802224656,-2.331524004982102,7.319022807206759,3.5004302371002676,3.5004302371002676,1.0001229248857908,0.0,0.0,0.00022411047736948042,0.9611297523529654,0.00023317400883785986,198.93389589781395,0.0,0.0,0.0,0.0018558327461923295,7.851923280701974e-05,0.00014559124456246068,0.0005863883123873178,0.09558868178844238,0.07171829532448765,0.023870386463954736,0.09558870298040377,0.0717182953244916,0.02387038646395605,0.37545851081212844,0.37545851081212844,0.12496591258654499,0.0,4.98720441098402,4.982522404804115,5.001272014570759,4.98713353559981,4.982430874295574,5.001263202317489,24798.771023678466,21078.955370126696,0.85,1.066051119022933,0.6624423289014583,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664059216207508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.773010541268,1535.3813265226472,0.37545851081212844,0.12496591258654499,6.112874298809886,3.5004302371002676
4626.0,-30.01064999541797,4.987516841680013,35.00560471311321,24.11110392948615,5.00252805402587,-26.509386549563857,-40.03778990646822,1.5012646081717858,-0.02382753219865208,-5.011028708557399,40.01120468153293,42259.86933839458,25747.835265357164,25747.835265357164,68007.70460375174,77355.58569682483,77355.58569682483,25747.835265357164,103103.42096218199,103103.42096218199,103103.42096218199,127902.19766769173,91529.44598954223,56433.729631112095,38995.24039825571,24798.776705509732,0.0,63794.017103765436,21078.96019968327,1535.3818427378042,0.0,0.8868220389764987,2.815777251825864,0.0014959135982669303,354503.56006669404,1555016.3981102868,4.3864620084992545,1555016.3981102868,4.3864620084992545,0.85,0.09558867628693107,4.027634451161993,1.267101682745852,1.0,0.0,4.027634451161819,1.2847346244256945,1.285022561905208,3.1349933088029265,19316.556662351817,1969.7406007506966,4632.441516551485,4632.441516551485,5.558156573237121,4.987516841680013,-2.3315404136612154,7.319057255341228,3.5004148333104546,3.5004148333104546,1.000118523802987,0.0,0.0,0.00022411047736948042,0.96113082969064,0.0002331737474716268,198.93390470861314,0.0,0.0,0.0,0.0018558327461923295,7.851911825981859e-05,0.00014559135910966183,0.0005863887737415714,0.09558867628692805,0.07171828728167086,0.023870389005257196,0.09558867321458354,0.07171828728167312,0.023870389005257946,0.3754584517921348,0.3754584517921348,0.12496592026103452,0.0,4.987206733535345,4.982519255551551,5.00129077534956,4.987201176358724,4.982491815258356,5.001350971083184,24798.776705509732,21078.96019968327,0.85,1.0660514526484897,0.6624425182326416,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266405835797184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.772438664519,1535.3818427378042,0.3754584517921348,0.12496592026103452,6.112874298809886,3.5004148333104546
4627.0,-30.010660800709523,4.987534915079293,35.005604540537746,24.111099354364,5.002524795945719,-26.509396600117068,-40.03779891701413,1.5012605953532672,-0.02383045577573739,-5.011031826157471,40.01120439959816,42259.86306529147,25747.83119208632,25747.83119208632,68007.69425737779,77355.58046244986,77355.58046244986,25747.83119208632,103103.41165453618,103103.41165453618,103103.41165453618,127902.1902475461,91529.44381050901,56433.726413350625,38995.241552398205,24798.77859300992,0.0,63794.020145408125,21078.961804058432,1535.3820323260757,0.0,0.88682202413282,2.8157769263428776,0.0014959135982669303,354503.5169849438,1555016.3859512196,4.386462507273977,1555016.3859512196,4.386462507273977,0.85,0.0955886678266043,4.027634451161993,1.2671017008787024,1.0,0.0,4.027634451163322,1.2847346431964326,1.2850225806801532,3.1349932629988078,19316.556202484302,1969.7405538572605,4632.441516551485,4632.441516551485,5.558155693944671,4.987534915079293,-2.331553368826393,7.319088283905686,3.5003994398831955,3.5003994398831955,1.000114125680913,0.0,0.0,0.00022411047736948042,0.9611319106941236,0.00023317348521664335,198.93391354938262,0.0,0.0,0.0,0.0018558327461923295,7.851903816999738e-05,0.00014559143919948303,0.0005863890963140945,0.09558866782660111,0.07171827695239223,0.023870390874208884,0.09558867236851819,0.07171827695239462,0.02387039087420968,0.3754583927333551,0.3754583927333551,0.12496592838678977,0.0,4.987206846808817,4.982521568848824,5.001284275011983,4.98720137038174,4.982524896054713,5.00125234603837,24798.77859300992,21078.961804058432,0.85,1.0660512396360236,0.662442388314249,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664057502849542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.77186829142,1535.3820323260757,0.3754583927333551,0.12496592838678977,6.112874298809886,3.5003994398831955
4628.0,-30.010671504296976,4.987552975875813,35.00560438389056,24.111089889798336,5.002519203836305,-26.509406792573845,-40.03780799740923,1.501254492113174,-0.023860378879362543,-5.011037065994092,40.01120451839295,42259.85729007614,25747.83270441767,25747.83270441767,68007.68999449382,77355.56487960291,77355.56487960291,25747.83270441767,103103.39758402058,103103.39758402058,103103.39758402058,127902.181433133,91529.43029682792,56433.72270730106,38995.230655029845,24798.783849112406,0.0,63794.01450414225,21078.966271745543,1535.3824630686356,0.0,0.8868219970389457,2.815776707767995,0.0014959135982669303,354503.44457626494,1555016.39107451,4.386463417677671,1555016.39107451,4.386463417677671,0.85,0.09558866100404609,4.027634451161993,1.2671016646130013,1.0,0.0,4.027634451162882,1.2847346717455248,1.2850226092356438,3.1349931933336745,19316.55335053012,1969.7402630388688,4632.441516551485,4632.441516551485,5.5581560204099585,4.987552975875813,-2.3315678403629025,7.319120816238716,3.500384086761445,3.500384086761445,1.0001097390746987,0.0,0.0,0.00022411047736948042,0.9611329815240243,0.0002331732254303861,198.93392230693968,0.0,0.0,0.0,0.0018558327461923295,7.851895745940143e-05,0.000145591519910079,0.0005863894213868715,0.09558866100404494,0.0717182680322279,0.02387039297181703,0.09558868884489648,0.07171826803222878,0.02387039297181732,0.37545833397284173,0.37545833397284173,0.12496593535355706,0.0,4.987202807597157,4.98251828196652,5.001277972265143,4.987176687114754,4.982495174474707,5.001242798558849,24798.783849112406,21078.966271745543,0.85,1.0660512670836535,0.6624423563645166,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664056646118274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.771296825566,1535.3824630686356,0.37545833397284173,0.12496593535355706,6.112874298809886,3.500384086761445
4629.0,-30.01068221544861,4.987570885838539,35.00560420201475,24.111076967697613,5.002502701956662,-26.509418082842107,-40.03781721750272,1.501238569350186,-0.023713113292160415,-5.011048859436428,40.01120347025877,42259.852150864936,25747.850804472837,25747.850804472837,68007.70295533777,77355.57918630727,77355.57918630727,25747.850804472837,103103.4299907801,103103.4299907801,103103.4299907801,127902.21476508744,91529.44225914468,56433.715223702464,38995.25226160246,24798.78477430734,0.0,63794.0370359098,21078.967058161237,1535.3827992073336,0.0,0.8868219408208065,2.8157733970715833,0.0014959135982669303,354503.281604132,1555016.3458713798,4.386465306710027,1555016.3458713798,4.386465306710027,0.85,0.0955886557442592,4.027634451161993,1.2671016519749543,1.0,0.0,4.027634451160739,1.2847347462273506,1.2850226837341625,3.134993011584082,19316.55587508128,1969.7405204714437,4632.441516551485,4632.441516551485,5.558159927648745,4.987570885838539,-2.3315871232573158,7.319158009095855,3.500368759960194,3.500368759960194,1.0001053599886267,0.0,0.0,0.00022411047736948042,0.9611340531119642,0.00023317296546080592,198.9339310706864,0.0,0.0,0.0,0.0018558327461923295,7.851887550718213e-05,0.0001455916018622983,0.0005863897514604532,0.09558865574425249,0.07171826041160666,0.023870395332645827,0.09558859132231806,0.0717182604116117,0.023870395332647506,0.3754582751127394,0.3754582751127394,0.1249659414007876,0.0,4.987233879620135,4.9825433767080085,5.001327001518405,4.987335746144254,4.982621338526087,5.001500695243351,24798.78477430734,21078.967058161237,0.85,1.0660510937261438,0.6624420418334205,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266405578998449,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.770727037005,1535.3827992073336,0.3754582751127394,0.1249659414007876,6.112874298809886,3.500368759960194
4630.0,-30.01069289185199,4.987588998661178,35.005604031798214,24.111081088800006,5.002510915730883,-26.509426870140228,-40.03782224664462,1.501244894019122,-0.023824467392842053,-5.011043991107362,40.011203446110365,42259.82994943806,25747.826461283268,25747.826461283268,68007.65641072133,77355.56270741264,77355.56270741264,25747.826461283268,103103.38916869591,103103.38916869591,103103.38916869591,127902.17394345452,91529.43342775076,56433.70066977608,38995.258619971864,24798.78477475861,0.0,63794.04339473047,21078.96705854482,1535.3826952881382,0.0,0.8868219656815468,2.8157754278183718,0.0014959135982669303,354503.34887896676,1555016.3448299267,4.38646447134364,1555016.3448299267,4.38646447134364,0.85,0.09558864375276357,4.027634451161993,1.267101596477442,1.0,0.0,4.027634451160591,1.2847347166424785,1.28502265414266,3.1349930837767035,19316.554011286313,1969.740330417249,4632.441516551485,4632.441516551485,5.558154672711476,4.987588998661178,-2.3315941707276373,7.319183169388816,3.5003534177587428,3.5003534177587428,1.000100976502498,0.0,0.0,0.00022411047736948042,0.9611351212248316,0.0002331727063348628,198.9339398060033,0.0,0.0,0.0,0.0018558327461923295,7.851883080600495e-05,0.00014559164656347548,0.0005863899315004544,0.09558864375276387,0.07171824744350275,0.02387039630926112,0.09558865647115053,0.07171824744350253,0.023870396309261042,0.37545821789259315,0.37545821789259315,0.12496595006499489,0.0,4.987229158174955,4.982553934782118,5.00127636613297,4.987219523714543,4.9826054208871255,5.0010830810597895,24798.78477475861,21078.96705854482,0.85,1.0660502578574431,0.6624416277857192,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266405494100073,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.770156740124,1535.3826952881382,0.37545821789259315,0.12496595006499489,6.112874298809886,3.5003534177587428
4631.0,-30.01070351986963,4.987607024001879,35.005603906579815,24.111072183027886,5.002501915846667,-26.509437335426163,-40.037831327039726,1.5012357314032247,-0.02376650096277899,-5.01105260556165,40.011204416346104,42259.82464581454,25747.83695911592,25747.83695911592,68007.66160493046,77355.56310555334,77355.56310555334,25747.83695911592,103103.40006466926,103103.40006466926,103103.40006466926,127902.19665833555,91529.43448466399,56433.69602492517,38995.26495526535,24798.796593666295,0.0,63794.06154893165,21078.97710461635,1535.3835818203806,0.0,0.8868219183327064,2.8157736610231665,0.0014959135982669303,354503.22983689915,1555016.3866735122,4.3864660623513885,1555016.3866735122,4.3864660623513885,0.85,0.09558864009019358,4.027634451161993,1.2671016096649694,1.0,0.0,4.027634451162078,1.2847347595024012,1.2850226970121885,3.1349929791904763,19316.554234339383,1969.740353162332,4632.441516551485,4632.441516551485,5.558156938866939,4.987607024001879,-2.331611019618803,7.319218043620682,3.500338166603303,3.500338166603303,1.000096619029515,0.0,0.0,0.00022411047736948042,0.9611361844982511,0.00023317244838354977,198.93394850173226,0.0,0.0,0.0,0.0018558327461923295,7.851875009560543e-05,0.000145591727273875,0.0005863902565724402,0.09558864009019118,0.0717182413075325,0.023870398782658675,0.09558864658216143,0.0717182413075343,0.023870398782659275,0.37545816111925046,0.37545816111925046,0.12496595480914836,0.0,4.987243823116273,4.982576336007185,5.00126778298835,4.987286104598866,4.982649566420378,5.001217071388112,24798.796593666295,21078.97710461635,0.85,1.0660500359076035,0.6624413561346959,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664054082400902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.76958678233,1535.3835818203806,0.37545816111925046,0.12496595480914836,6.112874298809886,3.500338166603303
4632.0,-30.010714126112532,4.987624985426293,35.005603760850235,24.11105300942438,5.00249151386534,-26.50944792124873,-40.03784047728402,1.501225309001568,-0.023855235977748634,-5.011060180401835,40.0112035684735,42259.819503532846,25747.844629070416,25747.844629070416,68007.66413260327,77355.52749866676,77355.52749866676,25747.844629070416,103103.37212773718,103103.37212773718,103103.37212773718,127902.16899610937,91529.3989604432,56433.69096530939,38995.23110570423,24798.79686837218,0.0,63794.02797407641,21078.977338116354,1535.3837778063112,0.0,0.8868218828565649,2.81577394234582,0.0014959135982669303,354503.1251611543,1555016.3501071103,4.386467254414788,1555016.3501071103,4.386467254414788,0.85,0.09558863306506948,4.027634451161993,1.267101595927962,1.0,0.0,4.027634451163087,1.284734808255221,1.285022745775935,3.1349928602244868,19316.546737237044,1969.7395886706515,4632.441516551485,4632.441516551485,5.558158594571489,4.987624985426293,-2.3316271209178874,7.31925210634418,3.5003229192455163,3.5003229192455163,1.000092262641576,0.0,0.0,0.00022411047736948042,0.9611372455944934,0.0002331721909609913,198.93395717964611,0.0,0.0,0.0,0.0018558327461923295,7.851866876443472e-05,0.0001455918086050457,0.0005863905841446651,0.09558863306506571,0.0717182327890228,0.023870400276042904,0.09558866451001247,0.07171823278902563,0.023870400276043847,0.3754581054288738,0.3754581054288738,0.12496595893467112,0.0,4.987238927761837,4.98256550222527,5.001280728446261,4.987204944424093,4.982507768714868,5.00131810791828,24798.79686837218,21078.977338116354,0.85,1.066050636593117,0.6624416241706154,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664053227948044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.76901743798,1535.3837778063112,0.3754581054288738,0.12496595893467112,6.112874298809886,3.5003229192455163
4633.0,-30.01072469850414,4.987642919976191,35.00560359781543,24.11104916771876,5.002483574883105,-26.50945823029267,-40.03784952275453,1.501217106671637,-0.023743457698913062,-5.011066040291843,40.01120277296284,42259.8143302191,25747.847854012147,25747.847854012147,68007.66218423125,77355.5442065278,77355.5442065278,25747.847854012147,103103.39206053995,103103.39206053995,103103.39206053995,127902.18877494789,91529.41673439187,56433.68685808307,38995.25541812088,24798.796714407945,0.0,63794.05213252883,21078.977207246753,1535.383915396806,0.0,0.886821855917656,2.81577179029555,0.0014959135982669303,354503.0441841029,1555016.315798937,4.386468159611559,1555016.315798937,4.386468159611559,0.85,0.09558862511644356,4.027634451161993,1.2671015937300405,1.0,0.0,4.027634451162649,1.2847348466232242,1.2850227841525372,3.1349927665993964,19316.55048828659,1969.7399711712553,4632.441516551485,4632.441516551485,5.558159290736075,4.987642919976191,-2.3316419633127827,7.319284883288974,3.500307682648551,3.500307682648551,1.0000879093281574,0.0,0.0,0.00022411047736948042,0.9611383033053646,0.00023317193436029148,198.93396582986398,0.0,0.0,0.0,0.0018558327461923295,7.851858836461364e-05,0.00014559188900486677,0.0005863909079657544,0.09558862511643787,0.07171822340805832,0.023870401708379556,0.09558859711545277,0.07171822340806258,0.02387040170838097,0.3754580486035471,0.3754580486035471,0.12496596386563577,0.0,4.987257887131705,4.982585629259006,5.001296176624805,4.987322582592924,4.982654998822625,5.001346827684756,24798.796714407945,21078.977207246753,0.85,1.0660502023440817,0.6624412922136774,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664052376525077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.768448175584,1535.383915396806,0.3754580486035471,0.12496596386563577,6.112874298809886,3.500307682648551
4634.0,-30.010735173365056,4.98766075673873,35.00560341237819,24.1110356169753,5.002470738647443,-26.509468941310573,-40.037858638074226,1.5012045065929955,-0.023687515287747374,-5.011075270434864,40.01120179437425,42259.80979582115,25747.85958849537,25747.85958849537,68007.66938431651,77355.54130023012,77355.54130023012,25747.85958849537,103103.40088872549,103103.40088872549,103103.40088872549,127902.19781878084,91529.4128720801,56433.681367671365,38995.25722712081,24798.79693005535,0.0,63794.05415717616,21078.977390547047,1535.3841497430462,0.0,0.8868218124914584,2.815769978224645,0.0014959135982669303,354502.91663399665,1555016.2735951175,4.386469618811571,1555016.2735951175,4.386469618811571,0.85,0.09558861906972722,4.027634451161993,1.2671015739487488,1.0,0.0,4.027634451163858,1.2847349055625619,1.2850228431050843,3.1349926227764207,19316.549673176614,1969.7398880531696,4632.441516551485,4632.441516551485,5.558161823845921,4.98766075673873,-2.3316592771350066,7.319320033873737,3.5002924678801475,3.5002924678801475,1.0000835622514708,0.0,0.0,0.00022411047736948042,0.9611393512600528,0.00023317168012699905,198.933974400284,0.0,0.0,0.0,0.0018558327461923295,7.851850734402172e-05,0.0001455919700254587,0.0005863912342870817,0.09558861906972253,0.07171821538465883,0.0238704036850637,0.09558854550895923,0.07171821538466236,0.023870403685064864,0.37545799274132724,0.37545799274132724,0.12496596960141595,0.0,4.987287370482591,4.982609767486338,5.001341717875846,4.987387755147097,4.982688775585075,5.001506333282009,24798.79693005535,21078.977390547047,0.85,1.0660502813751078,0.6624412001109256,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266405152637611,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.767879237803,1535.3841497430462,0.37545799274132724,0.12496596960141595,6.112874298809886,3.5002924678801475
4635.0,-30.01074568231647,4.987678632504907,35.00560321681503,24.111020599398785,5.002467309831657,-26.50947874221473,-40.037867648620136,1.5012003697298906,-0.023864389946595566,-5.011078086771863,40.01120112856146,42259.80457076693,25747.854908058755,25747.854908058755,68007.65947882569,77355.49426465163,77355.49426465163,25747.854908058755,103103.34917271038,103103.34917271038,103103.34917271038,127902.1455101623,91529.36870282819,56433.67900894326,38995.21077098325,24798.796337451913,0.0,63794.007108435166,21078.976886834127,1535.3841853466527,0.0,0.8868218005706134,2.815771972573712,0.0014959135982669303,354502.8777154207,1555016.2448804555,4.386470019373874,1555016.2448804555,4.386470019373874,0.8500000000000001,0.09558861065968341,4.027634451161993,1.267101505813189,1.0,0.0,4.027634451160307,1.2847349249135511,1.2850228624604108,3.1349925755564008,19316.54035160968,1969.7389375178764,4632.441516551485,4632.441516551485,5.558160813485273,4.987678632504907,-2.3316718851657985,7.319350517670705,3.500277253503474,3.500277253503474,1.0000792152867068,0.0,0.0,0.00022411047736948042,0.9611404026265459,0.00023317142506656152,198.93398299859726,0.0,0.0,0.0,0.0018558327461923295,7.85184272547763e-05,0.0001455920501147041,0.0005863915568572857,0.09558861065968195,0.07171820528171215,0.023870405377969802,0.0955886141439179,0.07171820528171324,0.023870405377970166,0.3754579379063566,0.3754579379063566,0.12496597781699374,0.0,4.987273707087581,4.982587319875279,5.001354445666209,4.987213696825279,4.982492176107769,5.001400002003777,24798.796337451913,21078.976886834127,0.85,1.06605091232517,0.6624416067630767,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664050680862613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.767311901473,1535.3841853466527,0.3754579379063566,0.12496597781699374,6.112874298809886,3.500277253503474
4636.0,-30.010756172773934,4.987696493979605,35.00560303691962,24.11102164713668,5.00246161280022,-26.509488753347977,-40.037876659166045,1.5011941933742963,-0.023720154323200404,-5.011083339781737,40.011201193793326,42259.79954823736,25747.856623036198,25747.856623036198,68007.65617127356,77355.52173977847,77355.52173977847,25747.856623036198,103103.37836281466,103103.37836281466,103103.37836281466,127902.17953611516,91529.39811836115,56433.675926820266,38995.24687948987,24798.801173300493,0.0,63794.04805279036,21078.980997305418,1535.3845964850948,0.0,0.8868217736035823,2.815769465065462,0.0014959135982669303,354502.80512480525,1555016.2476937252,4.386470925515725,1555016.2476937252,4.386470925515725,0.85,0.09558860437261216,4.027634451161993,1.2671015591127799,1.0,0.0,4.027634451161472,1.284734953804668,1.2850228913580026,3.1349925050566947,19316.546559522372,1969.7395705487984,4632.441516551485,4632.441516551485,5.558161183695547,4.987696493979605,-2.3316862390192714,7.319382732998877,3.500262080620835,3.500262080620835,1.0000748801773816,0.0,0.0,0.00022411047736948042,0.961141452144057,0.00023317117045524167,198.9339915817797,0.0,0.0,0.0,0.0018558327461923295,7.851834716560674e-05,0.00014559213020387367,0.0005863918794271842,0.0955886043726101,0.07171819667337237,0.02387040769923774,0.09558855170966837,0.07171819667337391,0.023870407699238254,0.3754578810830701,0.3754578810830701,0.12496598605608716,0.0,4.987293600512601,4.9826108198498105,5.001363499340812,4.987363185458548,4.982694834744848,5.001389726255525,24798.801173300493,21078.980997305418,0.85,1.0660501762640362,0.6624411028638104,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664049833500304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.766743533035,1535.3845964850948,0.3754578810830701,0.12496598605608716,6.112874298809886,3.500262080620835
4637.0,-30.010766545589966,4.987714393767439,35.00560287492183,24.11101689739155,5.002459556576952,-26.50949829449916,-40.03788559986276,1.5011913054861203,-0.023752252707197385,-5.011086065612908,40.01120135530919,42259.7947165567,25747.852025460023,25747.852025460023,68007.64674201672,77355.51083639142,77355.51083639142,25747.852025460023,103103.36286185143,103103.36286185143,103103.36286185143,127902.16835620491,91529.39058173061,56433.674461896015,38995.24013314955,24798.805494353484,0.0,63794.04562750303,21078.98467020046,1535.384915628904,0.0,0.8868217591479429,2.815769568490484,0.0014959135982669303,354502.7674569267,1555016.2546594571,4.386471411251809,1555016.2546594571,4.386471411251809,0.85,0.09558859703608548,4.027634451161993,1.2671015173522755,1.0,0.0,4.027634451162113,1.2847349673133326,1.2850229048696948,3.134992472093038,19316.544968976847,1969.7394083582924,4632.441516551485,4632.441516551485,5.55816019122189,4.987714393767439,-2.3316987070667325,7.319413100834171,3.500246933219877,3.500246933219877,1.0000705523485363,0.0,0.0,0.00022411047736948042,0.9611424898933513,0.0002331709186994197,198.93400006870985,0.0,0.0,0.0,0.0018558327461923295,7.851826769735789e-05,0.00014559220967212254,0.0005863921994962411,0.0955885970360836,0.07171818736205558,0.02387040967402803,0.09558857353151595,0.07171818736205698,0.023870409674028495,0.37545782544165257,0.37545782544165257,0.12496599409958195,0.0,4.987302679922607,4.982628044295609,5.0013481021699135,4.987333812905717,4.982691760776731,5.001281330750885,24798.805494353484,21078.98467020046,0.85,1.066050068984763,0.6624410523093955,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664048986815524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.766175184792,1535.384915628904,0.37545782544165257,0.12496599409958195,6.112874298809886,3.500246933219877
4638.0,-30.01077690835717,4.987732251588174,35.00560272661113,24.110997234843694,5.002452159066327,-26.509508360770294,-40.03789087347684,1.501183611479394,-0.023913142936805798,-5.011092513563657,40.011201429979025,42259.77456142706,25747.85706151183,25747.85706151183,68007.63162293889,77355.46111762781,77355.46111762781,25747.85706151183,103103.31817913963,103103.31817913963,103103.31817913963,127902.12910178414,91529.34206324648,56433.65550704563,38995.20728466762,24798.81092264451,0.0,63794.018207312125,21078.989284247833,1535.3853799481014,0.0,0.8868217260660647,2.815770929025504,0.0014959135982669303,354502.67835361237,1555016.2578797587,4.386472522863841,1555016.2578797587,4.386472522863841,0.85,0.09558859140854331,4.027634451161993,1.2671014596568422,1.0,0.0,4.027634451160222,1.2847350033035636,1.285022940867992,3.1349923842701775,19316.53472953928,1969.7383642262423,4632.441516551485,4632.441516551485,5.558161278348793,4.987732251588174,-2.3317138695140094,7.3194461211021835,3.5002318271458392,3.5002318271458392,1.0000662363273827,0.0,0.0,0.00022411047736948042,0.9611435266385133,0.00023317066718774095,198.9340085474189,0.0,0.0,0.0,0.0018558327461923295,7.851822082354269e-05,0.00014559225654593773,0.000586392388286834,0.09558859140853872,0.07171817959478742,0.0238704118137513,0.09558864505973566,0.07171817959479086,0.02387041181375245,0.3754577703806815,0.3754577703806815,0.1249660005092823,0.0,4.987280470061762,4.982598887647271,5.001346762707897,4.987179370626848,4.982470004702293,5.001329145076568,24798.81092264451,21078.989284247833,0.85,1.0660502902001523,0.6624410211016181,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266404813831467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.76560884362,1535.3853799481014,0.3754577703806815,0.1249660005092823,6.112874298809886,3.5002318271458392
4639.0,-30.010787265039447,4.987749999675084,35.005602554214704,24.110983788874023,5.002438594091062,-26.50951903830411,-40.03789998879654,1.5011703673556804,-0.023837565594476473,-5.011102204026396,40.01120043180713,42259.77048510622,25747.870229570715,25747.870229570715,68007.64071467693,77355.46162152286,77355.46162152286,25747.870229570715,103103.33185109358,103103.33185109358,103103.33185109358,127902.14305406867,91529.34126826638,56433.650131849405,38995.21237379663,24798.811202975096,0.0,63794.023576771724,21078.98952252883,1535.3856289719135,0.0,0.886821680368304,2.815768805341747,0.0014959135982669303,354502.5444425192,1555016.2148313697,4.386474058392852,1555016.2148313697,4.386474058392852,0.85,0.09558858533052828,4.027634451161993,1.2671014503156766,1.0,0.0,4.027634451162713,1.2847350652555638,1.2850230028338772,3.1349922330957805,19316.534561765093,1969.7383471180367,4632.441516551485,4632.441516551485,5.558164120923027,4.987749999675084,-2.331731417797085,7.3194814174721685,3.500216738244707,3.500216738244707,1.0000619252127734,0.0,0.0,0.00022411047736948042,0.9611445627761219,0.0002331704158239952,198.93401702115003,0.0,0.0,0.0,0.0018558327461923295,7.851813980330134e-05,0.00014559233756617908,0.0005863927146067494,0.09558858533052428,0.07171817144458473,0.023870413885939554,0.09558858354361102,0.07171817144458772,0.023870413885940547,0.37545771298176417,0.37545771298176417,0.12496600645451666,0.0,4.987280988518364,4.982587446848186,5.001383212604253,4.9872646384318955,4.982523263840051,5.0015105873131915,24798.811202975096,21078.98952252883,0.85,1.0660503429891737,0.6624409014466612,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266404729180324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.765042357994,1535.3856289719135,0.37545771298176417,0.12496600645451666,6.112874298809886,3.500216738244707
4640.0,-30.010797573590033,4.987767805287267,35.005602371307525,24.11098431274297,5.002436478818152,-26.50952852748688,-40.037908929493256,1.5011674327150355,-0.023782024795991674,-5.011104047780082,40.01119978086687,42259.76588202753,25747.863326538056,25747.863326538056,68007.62920856559,77355.4722810778,77355.4722810778,25747.863326538056,103103.33560761585,103103.33560761585,103103.33560761585,127902.14586560114,91529.3552447963,56433.64884574616,38995.22933227794,24798.81025798528,0.0,63794.039590263215,21078.988719287485,1535.385628282701,0.0,0.8868216733427651,2.81576786067176,0.0014959135982669303,354502.5189639599,1555016.1867581187,4.386474294463921,1555016.1867581187,4.386474294463921,0.85,0.09558857569662792,4.027634451161993,1.2671014514146375,1.0,0.0,4.027634451160735,1.2847350789829246,1.2850230165643144,3.13499219959847,19316.53751139982,1969.738647897072,4632.441516551485,4632.441516551485,5.558162630773043,4.987767805287267,-2.331743210105195,7.319511015392462,3.5002016460035716,3.5002016460035716,1.0000576131438776,0.0,0.0,0.00022411047736948042,0.9611455940995596,0.00023317016562869047,198.93402545550106,0.0,0.0,0.0,0.0018558327461923295,7.851806033524675e-05,0.00014559241703423367,0.0005863930346750238,0.09558857569662343,0.07171816031241798,0.023870415384205444,0.09558855067415972,0.07171816031242136,0.023870415384206565,0.37545765476781356,0.37545765476781356,0.12496601431983967,0.0,4.987289897002199,4.9825999044034575,5.001381454037016,4.987322022984074,4.98264622998596,5.001370914153654,24798.81025798528,21078.988719287485,0.85,1.0660498950272697,0.6624406630063535,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664046450493582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.764475648848,1535.385628282701,0.37545765476781356,0.12496601431983967,6.112874298809886,3.5002016460035716
4641.0,-30.010807855755647,4.987785652891729,35.00560222079305,24.110974149685376,5.0024353934375725,-26.50953788998294,-40.03791787018997,1.5011654276648736,-0.023920492630793433,-5.011106504152244,40.01120035856184,42259.76130883192,25747.85828746459,25747.85828746459,68007.61959629651,77355.43552632438,77355.43552632438,25747.85828746459,103103.29381378897,103103.29381378897,103103.29381378897,127902.1109378206,91529.3222130612,56433.64799556885,38995.1935749915,24798.817124031622,0.0,63794.01069902312,21078.994555426878,1535.3860851115219,0.0,0.8868216587515266,2.8157693926004006,0.0014959135982669303,354502.48501971894,1555016.2116725023,4.386474784756461,1555016.2116725023,4.386474784756461,0.85,0.09558856835174089,4.027634451161993,1.2671013953676447,1.0,0.0,4.027634451161639,1.2847350883619426,1.2850230259454345,3.134992176711924,19316.530540316624,1969.7379370444162,4632.441516551485,4632.441516551485,5.558161542993854,4.987785652891729,-2.3317553924113517,7.3195410453030805,3.500186600696039,3.500186600696039,1.0000533144845825,0.0,0.0,0.00022411047736948042,0.9611466227845065,0.00023316991607400886,198.93403386826486,0.0,0.0,0.0,0.0018558327461923295,7.851798086726619e-05,0.00014559249650221423,0.000586393354743,0.09558856835174004,0.07171815104392287,0.02387041730781717,0.09558862954751764,0.07171815104392351,0.023870417307817377,0.37545759734404266,0.37545759734404266,0.12496602142755339,0.0,4.987270054382009,4.982581438200839,5.0013574727066725,4.98718601152143,4.982502904285241,5.0012568769965355,24798.817124031622,21078.994555426878,0.85,1.0660502271467611,0.6624408913277346,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266404560645713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.763909558716,1535.3860851115219,0.37545759734404266,0.12496602142755339,6.112874298809886,3.500186600696039
4642.0,-30.010818163059927,4.9878033494440155,35.00560206180099,24.110966256726556,5.002419923803947,-26.50954871358035,-40.037930792290695,1.501150474324339,-0.023707278132860665,-5.011118045150174,40.011199810602584,42259.77320409326,25747.87641372565,25747.87641372565,68007.64961781891,77355.46625222775,77355.46625222775,25747.87641372565,103103.3426659534,103103.3426659534,103103.3426659534,127902.1636039219,91529.35084890015,56433.657800765555,38995.21449792733,24798.820937968496,0.0,63794.03543589583,21078.99779727322,1535.3865828948403,0.0,0.8868216020069585,2.8157652452083015,0.0014959135982669303,354502.3255364217,1555016.188040537,4.386476691478782,1555016.188040537,4.386476691478782,0.8499999999999999,0.09558856361255592,4.027634451161993,1.2671014552609998,1.0,0.0,4.027634451162635,1.2847351583091513,1.28502309590832,3.134992006027756,19316.536583681136,1969.7385532960936,4632.441516551485,4632.441516551485,5.558165455889678,4.9878033494440155,-2.33177422289402,7.319577572338035,3.5001715977321965,3.5001715977321965,1.0000490279234848,0.0,0.0,0.00022411047736948042,0.9611476539856486,0.00023316966590944488,198.9340423015976,0.0,0.0,0.0,0.0018558327461923295,7.851786601133227e-05,0.00014559261135814813,0.0005863938173407163,0.0955885636125508,0.071718143951732,0.023870419660818813,0.09558851362759763,0.07171814395173584,0.023870419660820087,0.37545753868467924,0.37545753868467924,0.12496602657982636,0.0,4.987302585233692,4.982612769942762,5.001393603767212,4.987410767017309,4.982716159581685,5.001516184613536,24798.820937968496,21078.99779727322,0.85,1.0660502843742685,0.6624408209221767,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664044760430202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.763343653545,1535.3865828948403,0.37545753868467924,0.12496602657982636,6.112874298809886,3.5001715977321965
4643.0,-30.010828422677733,4.987821045061507,35.00560187106651,24.11095176301899,5.0024130943201035,-26.50955863014798,-40.03793603098018,1.5011433017903504,-0.02379942632694565,-5.011122615139757,40.011198568051334,42259.753375628185,25747.876525901065,25747.876525901065,68007.62990152925,77355.43515193246,77355.43515193246,25747.876525901065,103103.31167783352,103103.31167783352,103103.31167783352,127902.12925619894,91529.32113734494,56433.639361040674,38995.201973671414,24798.817578365415,0.0,63794.01955203683,21078.994941610603,1535.3865018703407,0.0,0.886821583250397,2.8157659220770803,0.0014959135982669303,354502.26238444546,1555016.1344527425,4.386477321733934,1555016.1344527425,4.386477321733934,0.85,0.09558855471889188,4.027634451161993,1.2671014360291881,1.0,0.0,4.02763445116232,1.2847351918601007,1.2850231294667889,3.134991924157221,19316.530313295323,1969.7379138946862,4632.441516551485,4632.441516551485,5.558165480104858,4.987821045061507,-2.3317879666645833,7.31960901172609,3.500156578946956,3.500156578946956,1.0000447368419876,0.0,0.0,0.00022411047736948042,0.9611486804171547,0.00023316941690250533,198.9340506959144,0.0,0.0,0.0,0.0018558327461923295,7.851781944816015e-05,0.00014559265792132029,0.0005863940048801527,0.09558855471888755,0.07171813354273573,0.02387042117615181,0.0955885295396091,0.07171813354273898,0.023870421176152894,0.37545748204560636,0.37545748204560636,0.12496603379857754,0.0,4.987308444003588,4.9826135117291415,5.001414834707077,4.987323188812809,4.982607792142858,5.00149106934083,24798.817578365415,21078.994941610603,0.85,1.0660502407448298,0.662440675040971,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664043921563641,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.762776902026,1535.3865018703407,0.37545748204560636,0.12496603379857754,6.112874298809886,3.500156578946956
4644.0,-30.01083855960738,4.987838809951368,35.00560170019035,24.11095193764197,5.002413192815759,-26.509567743517657,-40.03794112997127,1.5011423767260395,-0.0237956793300782,-5.011123801127575,40.01119876500136,42259.73355610321,25747.868213216672,25747.868213216672,68007.60176931988,77355.43541405826,77355.43541405826,25747.868213216672,103103.30362727493,103103.30362727493,103103.30362727493,127902.12514022831,91529.32554305969,56433.62368510452,38995.22428661686,24798.821512953382,0.0,63794.045799570245,21078.998286010374,1535.3867649341692,0.0,0.8868215765022219,2.815765734438127,0.0014959135982669303,354502.2459954657,1555016.1429466528,4.386477548485101,1555016.1429466528,4.386477548485101,0.85,0.09558854634917217,4.027634451161993,1.2671013629483059,1.0,0.0,4.027634451163172,1.2847351961872724,1.2850231337949303,3.1349919135981197,19316.531243086138,1969.738008706963,4632.441516551485,4632.441516551485,5.558163685654922,4.987838809951368,-2.331799185312429,7.319637995263797,3.500141589373973,3.500141589373973,1.0000404541068495,0.0,0.0,0.00022411047736948042,0.9611496945753878,0.00023316917087352028,198.93405898984975,0.0,0.0,0.0,0.0018558327461923295,7.851777412669725e-05,0.00014559270324278318,0.0005863941874184379,0.09558854634917621,0.07171812340558956,0.02387042294358665,0.09558853881990269,0.07171812340558653,0.023870422943585642,0.375457425187863,0.375457425187863,0.12496604179065803,0.0,4.987312831070142,4.982625192472767,5.001397303272597,4.987328121797475,4.982669661103046,5.001324922573417,24798.821512953382,21078.998286010374,0.85,1.0660493611423845,0.6624400918053687,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664043082741465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.762210762248,1535.3867649341692,0.375457425187863,0.12496604179065803,6.112874298809886,3.500141589373973
4645.0,-30.0108486901788,4.987856572046304,35.00560155993941,24.11094222860413,5.002409227541115,-26.509577257587985,-40.037953842524416,1.5011377949503335,-0.023863079553223088,-5.011128273964297,40.01119931527472,42259.74537162799,25747.868548607643,25747.868548607643,68007.61392023563,77355.41215851779,77355.41215851779,25747.868548607643,103103.28070712544,103103.28070712544,103103.28070712544,127902.10970998784,91529.30478324679,56433.63799635708,38995.18531876634,24798.829002862407,0.0,63794.01432162874,21079.004652433046,1535.3873051390656,0.0,0.8868215517491018,2.81576609760857,0.0014959135982669303,354502.1841860405,1555016.166678418,4.386478380235749,1555016.166678418,4.386478380235749,0.85,0.09558854011240002,4.027634451161993,1.2671013898728418,1.0,0.0,4.027634451160697,1.2847352176194373,1.2850231552318987,3.1349918612996674,19316.526861893857,1969.737561949683,4632.441516551485,4632.441516551485,5.558163758055396,4.987856572046304,-2.331812760122046,7.319669332168351,3.5001266501908503,3.5001266501908503,1.0000361857688145,0.0,0.0,0.00022411047736948042,0.961150708098657,0.00023316892499909253,198.9340672785835,0.0,0.0,0.0,0.0018558327461923295,7.851766113356533e-05,0.0001455928162359151,0.0005863946425134688,0.09558854011239762,0.07171811513839813,0.02387042497399949,0.09558858211211693,0.07171811513839993,0.023870424974000094,0.37545736881930797,0.37545736881930797,0.12496604806397185,0.0,4.987305004831569,4.9826208187860175,5.001379100262,4.987265194411066,4.982594821975624,5.001297783818984,24798.829002862407,21079.004652433046,0.85,1.0660500776352353,0.6624406038875067,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664042240635651,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.761646738332,1535.3873051390656,0.37545736881930797,0.12496604806397185,6.112874298809886,3.5001266501908503
4646.0,-30.010858824407993,4.987874250003297,35.00560141424567,24.110928328614705,5.002398378608012,-26.509587463319452,-40.03795915106309,1.501127017519478,-0.02385032596214387,-5.011136579270247,40.01119887623738,42259.72622635149,25747.878645160916,25747.878645160916,68007.6048715124,77355.39990511381,77355.39990511381,25747.878645160916,103103.27855027473,103103.27855027473,103103.27855027473,127902.1106385513,91529.29224038639,56433.618561624105,38995.19297640254,24798.832088276577,0.0,63794.02506467912,21079.00727503509,1535.3876819119778,0.0,0.886821511075554,2.8157649607249735,0.0014959135982669303,354502.06941634964,1555016.1477439525,4.386479746942304,1555016.1477439525,4.386479746942304,0.85,0.09558853403483902,4.027634451161993,1.2671013409690932,1.0,0.0,4.027634451160515,1.2847352680330115,1.2850232056567716,3.1349917382812147,19316.52421482361,1969.7372920236382,4632.441516551485,4632.441516551485,5.558165937587127,4.987874250003297,-2.331829134121303,7.319703384124599,3.5001117397727413,3.5001117397727413,1.0000319256493546,0.0,0.0,0.00022411047736948042,0.9611517219890299,0.00023316867903612652,198.9340755703107,0.0,0.0,0.0,0.0018558327461923295,7.851761394966524e-05,0.0001455928634198152,0.0005863948325529703,0.09558853403483088,0.07171810716781389,0.023870426867016983,0.09558856259023686,0.07171810716782001,0.02387042686701902,0.3754573118759219,0.3754573118759219,0.12496605290984246,0.0,4.9873044126614445,4.9826154175395345,5.001392955336257,4.9872862533081275,4.982578025652856,5.001432584361339,24798.832088276577,21079.00727503509,0.85,1.0660497562673188,0.6624401922202815,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664041398662393,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.7610825039,1535.3876819119778,0.3754573118759219,0.12496605290984246,6.112874298809886,3.5001117397727413
4647.0,-30.010868951587042,4.987891821065969,35.00560123047363,24.110914952494227,5.0023844648223506,-26.509597969165632,-40.03797200331462,1.5011134824009436,-0.023766517671845122,-5.0111460459294666,40.01119747573637,42259.73865784555,25747.891472479358,25747.891472479358,68007.6301303249,77355.4020289517,77355.4020289517,25747.891472479358,103103.29350143106,103103.29350143106,103103.29350143106,127902.12334094266,91529.29283129901,56433.62946019296,38995.18152345117,24798.829839511603,0.0,63794.011362962774,21079.005363584864,1535.3877809276778,0.0,0.8868214679732174,2.815762755063731,0.0014959135982669303,354501.9385981405,1555016.0873442246,4.3864811952607505,1555016.0873442246,4.3864811952607505,0.85,0.09558852712428469,4.027634451161993,1.2671013777842748,1.0,0.0,4.027634451162659,1.2847353313462233,1.2850232689841734,3.134991583785272,19316.524339530984,1969.7373047402514,4632.441516551485,4632.441516551485,5.558168706606098,4.987891821065969,-2.3318463827912597,7.319738203857229,3.5000968335765115,3.5000968335765115,1.000027666736146,0.0,0.0,0.00022411047736948042,0.961152735175212,0.0002331684332445108,198.93408385627026,0.0,0.0,0.0,0.0018558327461923295,7.851749971506702e-05,0.0001455929776544134,0.0005863952926481736,0.09558852712428015,0.07171809843388159,0.023870428690398564,0.09558848923176032,0.07171809843388499,0.023870428690399695,0.3754572544074166,0.3754572544074166,0.12496605854648028,0.0,4.987323035472116,4.982624461746127,5.001440356370438,4.987379528257634,4.982642644141947,5.001611961167214,24798.829839511603,21079.005363584864,0.85,1.0660503811774478,0.6624405293688822,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266404056067759,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.760517858502,1535.3877809276778,0.3754572544074166,0.12496605854648028,6.112874298809886,3.5000968335765115
4648.0,-30.010879003359957,4.987909527831769,35.005601052433384,24.11091449847447,5.002388310488457,-26.50960663113377,-40.037977032456524,1.5011159382622528,-0.023855942736020097,-5.011144075863184,40.01119727514556,42259.718908946634,25747.875188104063,25747.875188104063,68007.59409705069,77355.38470643191,77355.38470643191,25747.875188104063,103103.25989453598,103103.25989453598,103103.25989453598,127902.0899174349,91529.2811350052,56433.61533751982,38995.18421942821,24798.830022898932,0.0,63794.01424232714,21079.00551946409,1535.387754257323,0.0,0.8868214787245099,2.8157641595083844,0.0014959135982669303,354501.9658221601,1555016.0786932984,4.386480833997377,1555016.0786932984,4.386480833997377,0.85,0.09558851641990516,4.027634451161993,1.2671013382216914,1.0,0.0,4.027634451161084,1.2847353198584428,1.2850232574938183,3.1349916118175796,19316.521871121833,1969.7370530325682,4632.441516551485,4632.441516551485,5.558165191316108,4.987909527831769,-2.3318552258233654,7.319764753655134,3.50008192459709,3.50008192459709,1.00002340702774,0.0,0.0,0.00022411047736948042,0.961153740818435,0.00023316818928327472,198.9340920805339,0.0,0.0,0.0,0.0018558327461923295,7.851745501461403e-05,0.0001455930223548664,0.0005863954726852581,0.09558851641990826,0.07171808649146588,0.023870429928442374,0.09558853640777992,0.07171808649146356,0.0238704299284416,0.37545719739157263,0.37545719739157263,0.12496606686009018,0.0,4.987315306617518,4.982622250960333,5.001416044187124,4.9872881331271515,4.982617152564728,5.001322541264528,24798.830022898932,21079.00551946409,0.85,1.0660497682230483,0.6624401898964909,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664039727759941,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.759953016533,1535.387754257323,0.37545719739157263,0.12496606686009018,6.112874298809886,3.50008192459709
4649.0,-30.01088901414307,4.987927046513432,35.005600878359644,24.110901646222942,5.002371023033343,-26.509617369667573,-40.03798618270082,1.501099378557851,-0.02368517601757958,-5.011157279122639,40.01119703459804,42259.71626993504,25747.897758200386,25747.897758200386,68007.61402813543,77355.40264833806,77355.40264833806,25747.897758200386,103103.30040653844,103103.30040653844,103103.30040653844,127902.13685416346,91529.29613082141,56433.6097524184,38995.20708711446,24798.836447625017,0.0,63794.04353473948,21079.010980481264,1535.3884388196313,0.0,0.8868214124081403,2.8157603756158083,0.0014959135982669303,354501.7833685378,1555016.06831915,4.386483062350536,1555016.06831915,4.386483062350536,0.85,0.09558851352381999,4.027634451161993,1.2671013360237704,1.0,0.0,4.02763445116092,1.2847353973197644,1.2850233349725007,3.1349914227976505,19316.52503586877,1969.7373757469443,4632.441516551485,4632.441516551485,5.558170063497708,4.987927046513432,-2.331875156143697,7.319802202657129,3.500067085839883,3.500067085839883,1.0000191673828236,0.0,0.0,0.00022411047736948042,0.9611547423619018,0.000233167946317115,198.93410027126077,0.0,0.0,0.0,0.0018558327461923295,7.85173736846837e-05,0.0001455931036847967,0.0005863958002524873,0.09558851352380941,0.0717180807044841,0.02387043281932531,0.09558844342417756,0.07171808070449204,0.02387043281932795,0.37545714006108427,0.37545714006108427,0.12496607299627656,0.0,4.987351686232955,4.982653732864492,5.001467137199995,4.987472103105063,4.982754563457036,5.001646405328131,24798.836447625017,21079.010980481264,0.85,1.0660495911518983,0.662439844355096,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664038888409657,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.759389347631,1535.3884388196313,0.37545714006108427,0.12496607299627656,6.112874298809886,3.500067085839883
