time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4650.0,-30.010898972993925,4.987944624386284,35.00560067924344,24.110891727637522,5.002368483606583,-26.509626586521204,-40.03799508847294,1.5010960971338665,-0.02379675531187786,-5.011158940307859,40.011195957033586,42259.71291714288,25747.89065525777,25747.89065525777,68007.60357240065,77355.37269170272,77355.37269170272,25747.89065525777,103103.26334696049,103103.26334696049,103103.26334696049,127902.09614721069,91529.26917794888,56433.60940338915,38995.17752728859,24798.832800250195,0.0,63794.01032753879,21079.007880212666,1535.3882742154342,0.0,0.8868214078562175,2.815761647198361,0.0014959135982669303,354501.7604129041,1555016.0218467826,4.386483215303602,1555016.0218467826,4.386483215303602,0.85,0.09558850383235779,4.027634451161993,1.2671013003075497,1.0,0.0,4.027634451160832,1.2847354126692807,1.2850233503254571,3.134991385341999,19316.51934768084,1969.736795713199,4632.441516551485,4632.441516551485,5.558168530193382,4.987944624386284,-2.331886648826416,7.319831273212699,3.5000522198552373,3.5000522198552373,1.0000149199586392,0.0,0.0,0.00022411047736948042,0.9611557387108495,0.00023316770461160506,198.93410841949787,0.0,0.0,0.0,0.0018558327461923295,7.851729452776473e-05,0.00014559318284171569,0.0005863961190676213,0.09558850383235287,0.07171806950087281,0.023870434331480065,0.09558847585303062,0.0717180695008765,0.023870434331481286,0.37545708452142973,0.37545708452142973,0.1249660819488979,0.0,4.987354418172515,4.98265482164345,5.001474803271549,4.987362184995959,4.982656019141928,5.001502309063653,24798.832800250195,21079.007880212666,0.85,1.0660499821727452,0.6624401366236116,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664038057975155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.75882616483,1535.3882742154342,0.37545708452142973,0.1249660819488979,6.112874298809886,3.5000522198552373
4651.0,-30.010908927661013,4.987962161923809,35.005600492778434,24.11088254246863,5.00236117713399,-26.50963627639533,-40.03800406409425,1.5010885258682758,-0.023786520502881103,-5.011165210503424,40.01119592729652,42259.709868520105,25747.89549549694,25747.89549549694,68007.60536401704,77355.3650977067,77355.3650977067,25747.89549549694,103103.26059320364,103103.26059320364,103103.26059320364,127902.09812223492,91529.26265589138,56433.607426704664,38995.172476874126,24798.837529031276,0.0,63794.0100059054,21079.011899676585,1535.388698968054,0.0,0.8868213760567955,2.8157607809316856,0.0014959135982669303,354501.67376615613,1555016.0205643056,4.38648428382332,1555016.0205643056,4.38648428382332,0.85,0.0955884981950745,4.027634451161993,1.2671012876695023,1.0,0.0,4.027634451161785,1.2847354480853903,1.2850233857495041,3.1349912989201614,19316.51797125283,1969.736655356603,4632.441516551485,4632.441516551485,5.55816957505043,4.987962161923809,-2.3319014790092196,7.319863640933029,3.5000374009244033,3.5000374009244033,1.000010685978401,0.0,0.0,0.00022411047736948042,0.9611567346423395,0.0002331674630078675,198.93411656431243,0.0,0.0,0.0,0.0018558327461923295,7.851721475008233e-05,0.00014559326261939808,0.0005863964403829634,0.09558849819507408,0.07171806137019583,0.023870436824878247,0.09558846946149221,0.07171806137019615,0.023870436824878362,0.3754570285915806,0.3754570285915806,0.12496609055416144,0.0,4.987361657024678,4.982659308960933,5.001490306631922,4.987378690000526,4.982665339695018,5.00154039823434,24798.837529031276,21079.011899676585,0.85,1.0660500156319002,0.6624400921749257,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664037224734899,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.758263688715,1535.388698968054,0.3754570285915806,0.12496609055416144,6.112874298809886,3.5000374009244033
4652.0,-30.01091886333752,4.987979689697131,35.00560030612153,24.11087314775216,5.0023553120493585,-26.509645805011342,-40.03800923293454,1.5010822537231825,-0.02381295428915564,-5.01117004066636,40.01119554877621,42259.691115859474,25747.896667201436,25747.896667201436,68007.58778306091,77355.35074058578,77355.35074058578,25747.896667201436,103103.24740778722,103103.24740778722,103103.24740778722,127902.08690656663,91529.24994663807,56433.59032191164,38995.177360807145,24798.839498779416,0.0,63794.01685958656,21079.013573962504,1535.3889314151802,0.0,0.8868213528480225,2.8157605643447625,0.0014959135982669303,354501.60701898136,1555016.0042397734,4.386485063681282,1555016.0042397734,4.386485063681282,0.85,0.09558849123181547,4.027634451161993,1.267101254151203,1.0,0.0,4.027634451160396,1.2847354774246056,1.285023415095295,3.1349912273270695,19316.515289066687,1969.7363818497333,4632.441516551485,4632.441516551485,5.558169827984979,4.987979689697131,-2.3319152404764045,7.319894930173535,3.5000225991222007,3.5000225991222007,1.0000064568920572,0.0,0.0,0.00022411047736948042,0.9611577286750023,0.00023316722186526707,198.9341246935898,0.0,0.0,0.0,0.0018558327461923295,7.851716880810447e-05,0.00014559330856137595,0.0005863966254204562,0.09558849123181144,0.07171805221059196,0.023870439021219474,0.09558847407867882,0.07171805221059499,0.02387043902122048,0.37545697255647964,0.37545697255647964,0.12496609936211166,0.0,4.987362579900889,4.982657791374493,5.001498559299648,4.987357086377187,4.982642539741619,5.001522386133445,24798.839498779416,21079.013573962504,0.85,1.0660496255118814,0.6624397270495588,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664036393406715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.757700964448,1535.3889314151802,0.37545697255647964,0.12496609936211166,6.112874298809886,3.5000225991222007
4653.0,-30.010928796514257,4.987997172878304,35.005600117053596,24.110869340971135,5.002347076119268,-26.509655568475903,-40.038018208555854,1.5010738480809491,-0.023693862524339693,-5.011176499787121,40.011195105236105,42259.6881989197,25747.90201825924,25747.90201825924,68007.59021717893,77355.3687957994,77355.3687957994,25747.90201825924,103103.27081405863,103103.27081405863,103103.27081405863,127902.11255171488,91529.26868888269,56433.58809200299,38995.20066319966,24798.84173765625,0.0,63794.04240085591,21079.01547700781,1535.3892202144725,0.0,0.8868213215853836,2.815758246311169,0.0014959135982669303,354501.5177615395,1555015.9851111185,4.386486114164177,1555015.9851111185,4.386486114164177,0.85,0.09558848492557562,4.027634451161993,1.2671012552501635,1.0,0.0,4.027634451160116,1.284735516743683,1.2850234544231847,3.134991131381281,19316.519244467338,1969.7367851883507,4632.441516551485,4632.441516551485,5.558170983111877,4.987997172878304,-2.3319301799880843,7.319927352866388,3.5000078236036924,3.5000078236036924,1.0000022353153406,0.0,0.0,0.00022411047736948042,0.9611587224586723,0.00023316698078356844,198.93413282082255,0.0,0.0,0.0,0.0018558327461923295,7.851708903054034e-05,0.00014559338833894007,0.0005863969467353217,0.09558848492557132,0.07171804356100828,0.02387044136456304,0.09558840999686068,0.0717180435610115,0.023870441364564114,0.3754569160758713,0.3754569160758713,0.12496610790267142,0.0,4.987389047686463,4.9826874432127966,5.0015154568201865,4.987482637262758,4.982793772946991,5.001570765845372,24798.84173765625,21079.01547700781,0.85,1.066049236852664,0.6624394161037318,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664035562541454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.757138288809,1535.3892202144725,0.3754569160758713,0.12496610790267142,6.112874298809886,3.5000078236036924
4654.0,-30.010938680103685,4.98801475543576,35.00559994862974,24.110858619119995,5.002349353791841,-26.509664235910122,-40.038023272622354,1.5010749095983134,-0.023918402873562172,-5.011176127211255,40.01119532840414,42259.66913418114,25747.890093105252,25747.890093105252,68007.55922728639,77355.3162359638,77355.3162359638,25747.890093105252,103103.20632906904,103103.20632906904,103103.20632906904,127902.05149169322,91529.22105230228,56433.57395051973,38995.16344642506,24798.845162624166,0.0,63794.008609049226,21079.01838823054,1535.3894123497398,0.0,0.8868213226733251,2.8157612388899294,0.0014959135982669303,354501.5229100988,1555015.9947357383,4.386486077607313,1555015.9947357383,4.386486077607313,0.85,0.09558847627003443,4.027634451161993,1.267101190960966,1.0,0.0,4.027634451162296,1.2847355117782222,1.285023449456611,3.134991143497919,19316.50919114849,1969.7357600351281,4632.441516551485,4632.441516551485,5.558168408842144,4.98801475543576,-2.3319400759216315,7.319954831357391,3.4999930638461745,3.4999930638461745,0.9999980182417642,0.0,0.0,0.00022411047736948042,0.9611597112823831,0.00023316674090559969,198.9341409074841,0.0,0.0,0.0,0.0018558327461923295,7.851704401988476e-05,0.00014559343334959564,0.0005863971280217888,0.09558847627003556,0.07171803317665333,0.023870443093382227,0.09558852366691901,0.07171803317665248,0.023870443093381946,0.37545686112879034,0.37545686112879034,0.124966116759275,0.0,4.987362641973505,4.982663605330913,5.00148133243988,4.987257724337667,4.9825689620278695,5.001345543366369,24798.845162624166,21079.01838823054,0.85,1.0660493157603435,0.6624394681507219,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266403473379005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.756575332058,1535.3894123497398,0.37545686112879034,0.124966116759275,6.112874298809886,3.4999930638461745
4655.0,-30.01094851123854,4.988032185867876,35.00559978512523,24.11085065631198,5.002334583371105,-26.509674561044264,-40.038036124873884,1.5010606331768366,-0.023721779778782093,-5.011187539969091,40.01119513484219,42259.682654385055,25747.908348146033,25747.908348146033,68007.59100253109,77355.34364771965,77355.34364771965,25747.908348146033,103103.25199586569,103103.25199586569,103103.25199586569,127902.10304362743,91529.24646424387,56433.58547090929,38995.17888148287,24798.851047761746,0.0,63794.029929244614,21079.023390597482,1535.390025535263,0.0,0.8868212652980801,2.815757324388857,0.0014959135982669303,354501.365199267,1555015.9863879476,4.386488005522533,1555015.9863879476,4.386488005522533,0.85,0.09558847251566827,4.027634451161993,1.2671011986536906,1.0,0.0,4.027634451161478,1.2847355785590515,1.2850235162524075,3.134990980540411,19316.514554135276,1969.736306907586,4632.441516551485,4632.441516551485,5.558172349537501,4.988032185867876,-2.3319585806382865,7.319990766506162,3.4999783632058046,3.4999783632058046,0.9999938180588013,0.0,0.0,0.00022411047736948042,0.9611606948592638,0.000233166502300945,198.93414895122845,0.0,0.0,0.0,0.0018558327461923295,7.851692978605334e-05,0.00014559354758342707,0.0005863975881139038,0.09558847251566367,0.0717180267799685,0.023870445735695175,0.09558842276934845,0.07171802677997194,0.023870445735696327,0.3754568041832563,0.3754568041832563,0.12496612278465002,0.0,4.987387605207857,4.982687367676192,5.0015099011791335,4.987465760190332,4.98276072342469,5.0016024764875056,24798.851047761746,21079.023390597482,0.85,1.0660494575740054,0.6624394586963108,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664033900328004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.756013037599,1535.390025535263,0.3754568041832563,0.12496612278465002,6.112874298809886,3.4999783632058046
4656.0,-30.010958295716968,4.9880497021431385,35.00559961150816,24.110845557320886,5.002334615992651,-26.50968336375873,-40.03804115401579,1.5010596840344206,-0.023805682408124085,-5.011187801813545,40.01119451328227,42259.66407301486,25747.898046968512,25747.898046968512,68007.56211998337,77355.32290322208,77355.32290322208,25747.898046968512,103103.22095019059,103103.22095019059,103103.22095019059,127902.0705076179,91529.2296941359,56433.57086392869,38995.176478008005,24798.849557427307,0.0,63794.02603543531,21079.02212381321,1535.3899535147384,0.0,0.886821266216,2.8157583957952235,0.0014959135982669303,354501.3615808869,1555015.9595817914,4.386487974678715,1555015.9595817914,4.386487974678715,0.85,0.0955884624815277,4.027634451161993,1.2671011673333124,1.0,0.0,4.027634451161966,1.2847355829988563,1.2850235206932072,3.1349909697064713,19316.511014938274,1969.7359460099296,4632.441516551485,4632.441516551485,5.558170125833763,4.9880497021431385,-2.3319689160922343,7.320018618235373,3.4999636459785526,3.4999636459785526,0.9999896131367293,0.0,0.0,0.00022411047736948042,0.9611616737693712,0.0002331662648288817,198.93415695679954,0.0,0.0,0.0,0.0018558327461923295,7.851688508590086e-05,0.00014559359228357956,0.000586397768149778,0.09558846248152704,0.07171801551521977,0.02387044696630727,0.09558845475628029,0.07171801551522027,0.023870446966307437,0.37545674851081484,0.37545674851081484,0.12496613032567518,0.0,4.98738660818708,4.98269257004614,5.0014902738168985,4.987382119405424,4.982712881807856,5.001411266526361,24798.849557427307,21079.02212381321,0.85,1.066049069895786,0.6624392078584461,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664033074077192,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.755451464527,1535.3899535147384,0.37545674851081484,0.12496613032567518,6.112874298809886,3.4999636459785526
4657.0,-30.010968079865037,4.988067213894766,35.005599467053464,24.110835848283045,5.002330634526789,-26.509692567666026,-40.0380500947125,1.501055122327781,-0.02387171034865787,-5.01119219835912,40.011195015466924,42259.66141959187,25747.89858980468,25747.89858980468,68007.56000939655,77355.29969889003,77355.29969889003,25747.89858980468,103103.19828869471,103103.19828869471,103103.19828869471,127902.05501526491,91529.2088387422,56433.570559444015,38995.15364366465,24798.856726570197,0.0,63794.01037023484,21079.028217584666,1535.390473623154,0.0,0.8868212420251488,2.8157587498451093,0.0014959135982669303,354501.30082583573,1555015.9812396232,4.386488787536474,1555015.9812396232,4.386488787536474,0.85,0.09558845616096186,4.027634451161993,1.267101152497344,1.0,0.0,4.0276344511611,1.2847356043371572,1.2850235420362905,3.134990917637096,19316.50661357443,1969.7354971957225,4632.441516551485,4632.441516551485,5.558170243015202,4.988067213894766,-2.3319822243046566,7.3200494381994226,3.4999489836980366,3.4999489836980366,0.9999854239137248,0.0,0.0,0.00022411047736948042,0.9611626526475106,0.0002331660273650572,198.934164962101,0.0,0.0,0.0,0.0018558327461923295,7.85168056190198e-05,0.0001455936717504606,0.0005863980882133258,0.09558845616095953,0.07171800727484785,0.023870448886111673,0.09558849654825914,0.0717180072748496,0.023870448886112255,0.3754566927467173,0.3754566927467173,0.12496613617436944,0.0,4.987375056229098,4.9826833344121155,5.001471759218191,4.987320488010482,4.982638034815409,5.0013893414558765,24798.856726570197,21079.028217584666,0.85,1.0660492985894436,0.6624393289328222,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664032243757244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.754890498434,1535.390473623154,0.3754566927467173,0.12496613617436944,6.112874298809886,3.4999489836980366
4658.0,-30.010977807129283,4.98808453945972,35.00559929343202,24.11081789704042,5.002312156521949,-26.509703170056852,-40.038059175107605,1.501037519449528,-0.023760158761035655,-5.011205206047819,40.01119387701015,42259.65984565015,25747.920932205514,25747.920932205514,68007.58077785566,77355.30191513151,77355.30191513151,25747.920932205514,103103.22284733702,103103.22284733702,103103.22284733702,127902.08042888537,91529.20751228476,56433.56544280341,38995.157854979276,24798.857581548353,0.0,63794.015436527625,21079.0289443161,1535.3908322833033,0.0,0.8868211799547514,2.8157557665109403,0.0014959135982669303,354501.1210750375,1555015.9321411415,4.386490873217832,1555015.9321411415,4.386490873217832,0.85,0.09558845155068454,4.027634451161993,1.2671011667838323,1.0,0.0,4.027634451161715,1.2847356866781692,1.2850236243957571,3.1349907167099107,19316.506333636215,1969.7354686499687,4632.441516551485,4632.441516551485,5.558175066044432,4.98808453945972,-2.3320018583335447,7.320086397793265,3.4999343492466823,3.4999343492466823,0.9999812426419092,0.0,0.0,0.00022411047736948042,0.9611636258356336,0.0002331657912820403,198.93417292086124,0.0,0.0,0.0,0.0018558327461923295,7.851672491054491e-05,0.0001455937524589355,0.0005863984132775598,0.09558845155067594,0.07171800045878154,0.023870451091894403,0.09558841090954891,0.071718000458788,0.023870451091896554,0.3754566360368574,0.3754566360368574,0.12496614072362175,0.0,4.987394000378686,4.9826904300877,5.001526301981869,4.987445047286769,4.982694087444315,5.00171974093962,24798.857581548353,21079.0289443161,0.85,1.0660495394825924,0.6624392516520103,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664031413651804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.75432921281,1535.3908322833033,0.3754566360368574,0.12496614072362175,6.112874298809886,3.4999343492466823
4659.0,-30.010987558992063,4.988101951753081,35.00559909502064,24.11081293774771,5.002311536590408,-26.509712008658898,-40.03806804595513,1.5010359862572538,-0.02382933586505942,-5.011205448653188,40.01119280770793,42259.65710109879,25747.910524796673,25747.910524796673,68007.56762589546,77355.28422954753,77355.28422954753,25747.910524796673,103103.19475434421,103103.19475434421,103103.19475434421,127902.04817163343,91529.19352377483,56433.56639532611,38995.141253831905,24798.85341728922,0.0,63793.99467112112,21079.025404695836,1535.3906069756702,0.0,0.8868211825916315,2.815756646758907,0.0014959135982669303,354501.11772252014,1555015.8860251026,4.386490784613732,1555015.8860251026,4.386490784613732,0.8499999999999999,0.09558844071647174,4.027634451161993,1.2671011448046192,1.0,0.0,4.0276344511626565,1.2847356938499856,1.2850236315691808,3.1349906992093635,19316.5033814732,1969.73516761312,4632.441516551485,4632.441516551485,5.558172819408656,4.988101951753081,-2.3320121516227768,7.320114103375857,3.4999196878152685,3.4999196878152685,0.9999770536615052,0.0,0.0,0.00022411047736948042,0.9611646014858527,0.0002331655546022302,198.9341808997485,0.0,0.0,0.0,0.0018558327461923295,7.851664606464744e-05,0.00014559383130483298,0.0005863987308400128,0.09558844071646819,0.07171798849947185,0.023870452216996334,0.09558842704923882,0.07171798849947451,0.023870452216997223,0.37545657955499684,0.37545657955499684,0.12496614865312407,0.0,4.9873905157010086,4.98268565543367,5.001526690286937,4.987376112788127,4.98266609567014,5.0015277822286635,24798.85341728922,21079.025404695836,0.85,1.0660496803264428,0.6624394242586802,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664030592372189,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.753768740622,1535.3906069756702,0.37545657955499684,0.12496614865312407,6.112874298809886,3.4999196878152685
4660.0,-30.01099722648039,4.988119376280459,35.00559892757581,24.11080829277637,5.002308662557339,-26.50972099682129,-40.038073144946225,1.501032432898247,-0.023835861046165974,-5.011209069394168,40.01119331285518,42259.63910593833,25747.90905671456,25747.90905671456,68007.54816265289,77355.27711223479,77355.27711223479,25747.90905671456,103103.18616894935,103103.18616894935,103103.18616894935,127902.04648804924,91529.18915651814,56433.55115022169,38995.153340329394,24798.860319099887,0.0,63794.013659429285,21079.031271234904,1535.3910958532065,0.0,0.8868211623378751,2.815756309855529,0.0014959135982669303,354501.067688196,1555015.9078107032,4.386491465177839,1555015.9078107032,4.386491465177839,0.85,0.09558843402826872,4.027634451161993,1.2671011140337214,1.0,0.0,4.0276344511627125,1.2847357104715407,1.2850236481944612,3.1349906586497216,19316.50245979865,1969.7350736284714,4632.441516551485,4632.441516551485,5.5581725024954025,4.988119376280459,-2.3320248592499433,7.320144235530403,3.4999050814228654,3.4999050814228654,0.999972880406533,0.0,0.0,0.00022411047736948042,0.9611655686956647,0.00023316531997042526,198.9341888096019,0.0,0.0,0.0,0.0018558327461923295,7.851660074381089e-05,0.00014559387662566953,0.0005863989133757754,0.09558843402827188,0.07171797970348151,0.02387045432479038,0.09558844386496394,0.07171797970347914,0.023870454324789587,0.37545652254013273,0.37545652254013273,0.12496615603781776,0.0,4.98738843140103,4.982686238342069,5.001516588814354,4.987373208348004,4.982681687577269,5.001469298617849,24798.860319099887,21079.031271234904,0.85,1.0660490579212962,0.6624389450011037,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266402976698148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.7532074514,1535.3910958532065,0.37545652254013273,0.12496615603781776,6.112874298809886,3.4999050814228654
4661.0,-30.01100691774434,4.98813667795674,35.005598750428405,24.1107948118821,5.002295195813463,-26.50973106567673,-40.038082155492134,1.5010193437458592,-0.023759282289233852,-5.011219060110002,40.011192695354836,42259.637353752274,25747.923798846292,25747.923798846292,68007.56115259856,77355.27710775816,77355.27710775816,25747.923798846292,103103.20090660444,103103.20090660444,103103.20090660444,127902.06398024622,91529.1876234709,56433.547869464885,38995.15528222891,24798.863073641784,0.0,63794.01835587069,21079.033612595515,1535.3914939280075,0.0,0.886821113733782,2.8157541379867483,0.0014959135982669303,354500.92962844134,1555015.8811796268,4.386493098366389,1555015.8811796268,4.386493098366389,0.85,0.09558842884185358,4.027634451161993,1.2671010557888076,1.0,0.0,4.027634451163083,1.2847357716986991,1.285023709435342,3.134990509244237,19316.502136261304,1969.735040636844,4632.441516551485,4632.441516551485,5.558175684862991,4.98813667795674,-2.332042230154656,7.320178908111396,3.499890507741546,3.499890507741546,0.9999687164975846,0.0,0.0,0.00022411047736948042,0.9611665382852255,0.00023316508476179992,198.93419673890892,0.0,0.0,0.0,0.0018558327461923295,7.85165206563637e-05,0.00014559395671311673,0.0005863992359387369,0.09558842884184843,0.07171797218288051,0.023870456658967913,0.09558838967891702,0.07171797218288438,0.023870456658969197,0.37545646542070815,0.37545646542070815,0.12496616235054356,0.0,4.987406499641452,4.982698661161066,5.001551617049813,4.9874597778207885,4.9827293618293425,5.001672734142517,24798.863073641784,21079.033612595515,0.85,1.06604918306326,0.6624388687668128,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266402894101091,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.752647527415,1535.3914939280075,0.37545646542070815,0.12496616235054356,6.112874298809886,3.499890507741546
4662.0,-30.01101654143732,4.988154116327775,35.00559857980238,24.11079432293775,5.002299380711021,-26.509739308450367,-40.03809092156587,1.5010221477241041,-0.02385557398031324,-5.011216830663722,40.01119253101015,42259.63476625199,25747.90739547587,25747.90739547587,68007.54216172786,77355.25816326593,77355.25816326593,25747.90739547587,103103.1655587418,103103.1655587418,103103.1655587418,127902.0288906591,91529.17426923409,56433.55087222029,38995.13710779312,24798.86333191729,0.0,63794.000439710406,21079.0338321297,1535.3914653017666,0.0,0.8868211256737817,2.815755662885971,0.0014959135982669303,354500.9604367214,1555015.874091895,4.38649269716003,1555015.874091895,4.38649269716003,0.8500000000000001,0.0955884181293739,4.027634451161993,1.2671010986482725,1.0,0.0,4.027634451161384,1.2847357585825228,1.285023696316226,3.1349905412501093,19316.499317956564,1969.7347532497404,4632.441516551485,4632.441516551485,5.5581721438856535,4.988154116327775,-2.3320506266694547,7.3202047429972295,3.499875926041025,3.499875926041025,0.9999645502974357,0.0,0.0,0.00022411047736948042,0.9611675011155064,0.00023316485119334926,198.93420461293067,0.0,0.0,0.0,0.0018558327461923295,7.85164427419043e-05,0.00014559403462757612,0.0005863995497496977,0.09558841812937227,0.07171796027798154,0.02387045785139073,0.09558844095055496,0.07171796027798276,0.02387045785139114,0.37545640893631177,0.37545640893631177,0.1249661705368297,0.0,4.987396604042317,4.982697035436502,5.001516869821899,4.987361256683414,4.982694770325509,5.001382119928564,24798.86333191729,21079.0338321297,0.85,1.0660491847661997,0.662439014248529,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266402812086389,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.75208680488,1535.3914653017666,0.37545640893631177,0.1249661705368297,6.112874298809886,3.499875926041025
4663.0,-30.01102614653383,4.988171359677211,35.00559841159045,24.110781505610817,5.002281811067692,-26.509749710091207,-40.03810000196097,1.5010053746250747,-0.023676188251215535,-5.011230151657443,40.01119226007343,42259.63356496695,25747.930798067675,25747.930798067675,68007.56436303462,77355.27739997699,77355.27739997699,25747.930798067675,103103.20819804465,103103.20819804465,103103.20819804465,127902.07779773732,91529.19028136405,56433.546446354136,38995.15981667768,24798.869599692665,0.0,63794.02941637035,21079.039159738764,1535.3921436711603,0.0,0.8868210588681374,2.8157517520634414,0.0014959135982669303,354500.77635655913,1555015.8624071465,4.3864949419549415,1555015.8624071465,4.3864949419549415,0.85,0.09558841522112552,4.027634451161993,1.2671010997472334,1.0,0.0,4.027634451161567,1.284735837042094,1.2850237747933817,3.134990349794398,19316.50269718837,1969.7350978354864,4632.441516551485,4632.441516551485,5.558177195777127,4.988171359677211,-2.3320703888567618,7.320241748533973,3.4998614144128815,3.4998614144128815,0.9999604041179662,0.0,0.0,0.00022411047736948042,0.9611684620862792,0.0002331646180764545,198.9342124717375,0.0,0.0,0.0,0.0018558327461923295,7.85163620337743e-05,0.00014559411533570613,0.0005863998748125426,0.09558841522111773,0.071717954600902,0.023870460620215733,0.0955883432192821,0.07171795460090784,0.023870460620217675,0.37545635211594147,0.37545635211594147,0.12496617601227147,0.0,4.987433140988514,4.982730408486361,5.001562910599603,4.987553963406242,4.982838579822044,5.00172174584651,24798.869599692665,21079.039159738764,0.85,1.0660490485585006,0.6624386945233874,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664027294237226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.751527112972,1535.3921436711603,0.37545635211594147,0.12496617601227147,6.112874298809886,3.4998614144128815
4664.0,-30.011035691772225,4.988188667069376,35.00559821697469,24.110771482251607,5.002279741978426,-26.509758507651675,-40.03810506602747,1.5010025578578532,-0.02379769216844352,-5.011231379728313,40.01119115458005,42259.6159489596,25747.9231129402,25747.9231129402,68007.5390618998,77355.24520736886,77355.24520736886,25747.9231129402,103103.16832030907,103103.16832030907,103103.16832030907,127902.03390807887,91529.16111551564,56433.53185710637,38995.14362045475,24798.865587769804,0.0,63794.009208224554,21079.035749604333,1535.3919479545532,0.0,0.8868210566213077,2.815753204541541,0.0014959135982669303,354500.75938609603,1555015.8147302868,4.3864950174526385,1555015.8147302868,4.3864950174526385,0.85,0.09558840520986983,4.027634451161993,1.267101056887768,1.0,0.0,4.027634451161664,1.2847358502180948,1.2850237879723356,3.134990317642547,19316.49654196961,1969.7344701778497,4632.441516551485,4632.441516551485,5.5581755367972026,4.988188667069376,-2.3320813111679275,7.320269978237303,3.4998468730171743,3.4998468730171743,0.9999562494334784,0.0,0.0,0.00022411047736948042,0.9611694170694037,0.00023316438641253392,198.93422028156957,0.0,0.0,0.0,0.0018558327461923295,7.851631702350457e-05,0.00014559416034597584,0.0005864000560974556,0.09558840520986585,0.07171794329472003,0.023870461915145812,0.0955883801007538,0.07171794329472302,0.023870461915146808,0.3754562971489672,0.3754562971489672,0.12496618419701196,0.0,4.987433717803526,4.982730435685426,5.001565135858073,4.9874336875598715,4.982728210127846,5.001571701893113,24798.865587769804,21079.035749604333,0.85,1.066048989646069,0.6624386282264156,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664026476855195,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.750967472824,1535.3919479545532,0.3754562971489672,0.12496618419701196,6.112874298809886,3.4998468730171743
4665.0,-30.01104524644471,4.988205932995924,35.00559803534478,24.11076226215812,5.002272611680134,-26.50976781991523,-40.038114006724186,1.50099518515063,-0.023789666992911407,-5.011237495346465,40.011191143591695,42259.61429029606,25747.928088814235,25747.928088814235,68007.5423791103,77355.23675833351,77355.23675833351,25747.928088814235,103103.16484714775,103103.16484714775,103103.16484714775,127902.03521040434,91529.15364780326,56433.53117976583,38995.13607559715,24798.87036325659,0.0,63794.006438853736,21079.0398087681,1535.3923718003111,0.0,0.8868210255405167,2.815752385340185,0.0014959135982669303,354500.67487561394,1555015.81425639,4.386496061825578,1555015.81425639,4.386496061825578,0.85,0.09558839943400245,4.027634451161993,1.2671010409528392,1.0,0.0,4.027634451162357,1.2847358847054309,1.285023822467401,3.1349902334871453,19316.494965968708,1969.7343094704827,4632.441516551485,4632.441516551485,5.558176610933599,4.988205932995924,-2.3320957742637556,7.320301707259679,3.4998323796799395,3.4998323796799395,0.9999521084799827,0.0,0.0,0.00022411047736948042,0.9611703729974082,0.00023316415451986132,198.93422809912119,0.0,0.0,0.0,0.0018558327461923295,7.851623755715555e-05,0.00014559423981232487,0.0005864003761588606,0.0955883994340047,0.07171793520747774,0.02387046422652696,0.09558837532783067,0.07171793520747605,0.0238704642265264,0.3754562416639769,0.3754562416639769,0.12496619192174376,0.0,4.98743886561391,4.982733190616273,5.001577470610528,4.987447828353538,4.982732585605106,5.001615181654188,24798.87036325659,21079.0398087681,0.85,1.0660490879232551,0.6624386309833308,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664025656437428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.750408711663,1535.3923718003111,0.3754562416639769,0.12496619192174376,6.112874298809886,3.4998323796799395
4666.0,-30.011054790461078,4.988223179299453,35.00559785069609,24.11075293729084,5.002266196868557,-26.509777051012296,-40.038122912496306,1.5009884574197474,-0.023800814355013244,-5.011242588684123,40.011190692402394,42259.61262548336,25747.930443576457,25747.930443576457,68007.54306905982,77355.22495209063,77355.22495209063,25747.930443576457,103103.1553956671,103103.1553956671,103103.1553956671,127902.02739707172,91529.14310832448,56433.53078171711,38995.12480734152,24798.872001404623,0.0,63793.996808746146,21079.04120119393,1535.3925916131973,0.0,0.8868210012555595,2.815751937266508,0.0014959135982669303,354500.6044918295,1555015.794797849,4.386496877845771,1555015.794797849,4.386496877845771,0.85,0.09558839239819665,4.027634451161993,1.2671010145777837,1.0,0.0,4.027634451162573,1.2847359161757614,1.2850238539447847,3.1349901566937923,19316.492741696104,1969.734082657799,4632.441516551485,4632.441516551485,5.558177119253502,4.988223179299453,-2.33210947787264,7.320332657172093,3.4998179026795637,3.4998179026795637,0.9999479721941611,0.0,0.0,0.00022411047736948042,0.9611713278603105,0.00023316392288602578,198.9342359079546,0.0,0.0,0.0,0.0018558327461923295,7.851615840129564e-05,0.0001455943189681848,0.0005864006949697291,0.09558839239819145,0.07171792612767873,0.02387046627051271,0.09558837118394196,0.07171792612768264,0.02387046627051401,0.37545618593007424,0.37545618593007424,0.12496619989326142,0.0,4.9874413844027,4.982733125452057,5.0015877504228,4.987441774329113,4.982723183236146,5.001619185424033,24798.872001404623,21079.04120119393,0.85,1.0660492596653859,0.6624387048859364,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664024837985313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.749849443333,1535.3925916131973,0.37545618593007424,0.12496619989326142,6.112874298809886,3.4998179026795637
4667.0,-30.011064244499572,4.988240395476416,35.00559766352091,24.11074371719735,5.0022591046563925,-26.509786268873942,-40.038131818268425,1.5009811290307613,-0.023795099858773483,-5.011248168025207,40.01119024951544,42259.6113168827,25747.934058764422,25747.934058764422,68007.54537564713,77355.21631721401,77355.21631721401,25747.934058764422,103103.15037597844,103103.15037597844,103103.15037597844,127902.02428726394,91529.13542954183,56433.53042921062,38995.11666703467,24798.873911285493,0.0,63793.99057832017,21079.042824592667,1535.3928386200382,0.0,0.88682097446741,2.8157512110065133,0.0014959135982669303,354500.52739207697,1555015.7756973638,4.3864977779779695,1555015.7756973638,4.3864977779779695,0.8499999999999999,0.09558838558800692,4.027634451161993,1.2671009980933743,1.0,0.0,4.027634451161417,1.2847359504557938,1.2850238882325,3.134990073044258,19316.491121150513,1969.7339174081378,4632.441516551485,4632.441516551485,5.558177899660109,4.988240395476416,-2.3321235224055523,7.320363917881968,3.4998034485361216,3.4998034485361216,0.9999438424388919,0.0,0.0,0.00022411047736948042,0.9611722737220904,0.00023316369343616633,198.93424364316954,0.0,0.0,0.0,0.0018558327461923295,7.851607924550938e-05,0.00014559439812397105,0.0005864010137803009,0.0955883855880022,0.0717179171879821,0.023870468400020113,0.0955883590194457,0.07171791718798563,0.023870468400021293,0.37545612982779253,0.37545612982779253,0.12496620794576457,0.0,4.987445842981117,4.982734714070716,5.001600829364463,4.987453068166417,4.9827304631758125,5.001642536816746,24798.873911285493,21079.042824592667,0.85,1.0660493999376628,0.6624387490699517,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664024020463447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.749290069989,1535.3928386200382,0.37545612982779253,0.12496620794576457,6.112874298809886,3.4998034485361216
4668.0,-30.011073688996138,4.988257598014791,35.00559747479867,24.110734287556284,5.002253160046736,-26.509795363380384,-40.03813691725952,1.5009748344309497,-0.02381729510449304,-5.011252963724919,40.011189830103916,42259.594289013934,25747.93569539496,25747.93569539496,68007.5299844089,77355.20229806876,77355.20229806876,25747.93569539496,103103.13799346372,103103.13799346372,103103.13799346372,127902.0136382262,91529.12282723129,56433.514818176336,38995.12001006106,24798.87564476247,0.0,63793.99565482353,21079.0442980481,1535.3930569548088,0.0,0.8868209515819835,2.8157509427738487,0.0014959135982669303,354500.46112131124,1555015.757609311,4.386498546971366,1555015.757609311,4.386498546971366,0.85,0.09558837839286201,4.027634451161993,1.267100964575075,1.0,0.0,4.027634451162731,1.2847359799000682,1.2850239176833735,3.134990001194859,19316.488461533783,1969.7336462027079,4632.441516551485,4632.441516551485,5.558178252957725,4.988257598014791,-2.332136977198579,7.320394575213371,3.4997890140483383,3.4997890140483383,0.9999397182995252,0.0,0.0,0.00022411047736948042,0.9611732186302185,0.00023316346421809736,198.93425137057793,0.0,0.0,0.0,0.0018558327461923295,7.851603392497549e-05,0.00014559444344450494,0.0005864011963148445,0.09558837839285811,0.07171790791558395,0.023870470477274162,0.09558836103957136,0.07171790791558687,0.023870470477275137,0.37545607353109367,0.37545607353109367,0.12496621623972316,0.0,4.987445632007677,4.982731608248969,5.001609313498989,4.987435668620435,4.982710069162977,5.001634131699575,24798.87564476247,21079.0442980481,0.85,1.0660490738404906,0.6624384294357747,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664023204369734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.74873218107,1535.3930569548088,0.37545607353109367,0.12496621623972316,6.112874298809886,3.4997890140483383
4669.0,-30.011083115185055,4.988274849385474,35.00559730300751,24.11072936318817,5.002252173173666,-26.509803945628317,-40.03814571825785,1.5009730036169244,-0.02387156842371496,-5.0112547630549615,40.01118994581434,42259.59270718849,25747.92983551809,25747.92983551809,68007.52254270657,77355.18631056046,77355.18631056046,25747.92983551809,103103.11614607855,103103.11614607855,103103.11614607855,127901.99550543977,91529.11025617569,56433.51665280383,38995.104003746506,24798.879359361224,0.0,63793.983363107734,21079.04745545704,1535.393319872655,0.0,0.8868209420067854,2.8157514455789325,0.0014959135982669303,354500.43625675025,1555015.7625995795,4.386498868716045,1555015.7625995795,4.386498868716045,0.85,0.09558837029814339,4.027634451161993,1.2671009475411847,1.0,0.0,4.02763445116148,1.2847359884640743,1.285023926249299,3.134989980297123,19316.48580851316,1969.7333756698936,4632.441516551485,4632.441516551485,5.558176987992618,4.988274849385474,-2.332148200659497,7.320423050044971,3.499774604139875,3.499774604139875,0.9999356011828214,0.0,0.0,0.00022411047736948042,0.9611741617076812,0.00023316323544456496,198.93425908300776,0.0,0.0,0.0,0.0018558327461923295,7.851595570054832e-05,0.0001455945216689321,0.0005864015113742422,0.09558837029814685,0.07171789795832255,0.02387047233982429,0.0955883934449512,0.07171789795831995,0.023870472339823433,0.37545601679512414,0.37545601679512414,0.12496622445681377,0.0,4.98743382923584,4.98272248897058,5.001589444547221,4.9873831946312634,4.982682591642117,5.001506547586587,24798.879359361224,21079.04745545704,0.85,1.0660491625929027,0.6624385322774395,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266402238892259,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.748174168171,1535.393319872655,0.37545601679512414,0.12496622445681377,6.112874298809886,3.499774604139875
4670.0,-30.011092564308992,4.988292040662445,35.0055971425805,24.110720317717664,5.002243906077922,-26.509813276585348,-40.03815465895457,1.500964618354241,-0.0238321580191041,-5.011261634776489,40.01118993323662,42259.59148715665,25747.937046763356,25747.937046763356,68007.52853392,77355.18318688331,77355.18318688331,25747.937046763356,103103.12023364667,103103.12023364667,103103.12023364667,127902.00469948651,91529.10761086355,56433.51591113675,38995.101888585334,24798.884465839852,0.0,63793.986354425186,21079.051795963875,1535.3937808806597,0.0,0.8868209070841303,2.815750125918286,0.0014959135982669303,354500.3412978988,1555015.7620571363,4.386500042183044,1555015.7620571363,4.386500042183044,0.85,0.09558836431438347,4.027634451161993,1.2671009480906652,1.0,0.0,4.027634451160299,1.2847360276878534,1.2850239654818691,3.1349898845839554,19316.485250241218,1969.7333187419983,4632.441516551485,4632.441516551485,5.558178544676117,4.988292040662445,-2.332163109945428,7.320455150607874,3.4997602376333887,3.4997602376333887,0.9999314964666824,0.0,0.0,0.00022411047736948042,0.9611751070807732,0.00023316300611460496,198.93426681420343,0.0,0.0,0.0,0.0018558327461923295,7.851587623453688e-05,0.00014559460113494356,0.0005864018314342877,0.09558836431437487,0.07171788980510606,0.023870474509268817,0.09558837358200986,0.07171788980511251,0.02387047450927097,0.3754559593408511,0.3754559593408511,0.12496623089797886,0.0,4.987435571892661,4.982723941477218,5.001592056123911,4.98742947675737,4.982716689541974,5.001589436831807,24798.884465839852,21079.051795963875,0.85,1.066049206520585,0.6624384820909571,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266402157116073,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.747616207222,1535.3937808806597,0.3754559593408511,0.12496623089797886,6.112874298809886,3.4997602376333887
4671.0,-30.011101991493017,4.988309241509643,35.00559697936199,24.1107159172185,5.002239566309138,-26.50982219501679,-40.038159757945664,1.5009597698329047,-0.02380356348743362,-5.011265234816545,40.01118953107352,42259.57442245366,25747.93589833629,25747.93589833629,68007.51032078995,77355.18292843265,77355.18292843265,25747.93589833629,103103.11882676894,103103.11882676894,103103.11882676894,127902.00460124164,91529.10941195168,56433.500905972585,38995.120562198994,24798.885774472707,0.0,63794.0063366717,21079.0529083018,1535.3939488426252,0.0,0.8868208902206095,2.8157493301745813,0.0014959135982669303,354500.29154972185,1555015.7447129593,4.386500608829131,1555015.7447129593,4.386500608829131,0.85,0.09558835591191334,4.027634451161993,1.2671009382000196,1.0,0.0,4.027634451160884,1.2847360503678034,1.285023988166902,3.134989829240748,19316.485630346444,1969.7333575019445,4632.441516551485,4632.441516551485,5.558178296766443,4.988309241509643,-2.3321756109348186,7.320484852444461,3.499745881750918,3.499745881750918,0.9999273947859766,0.0,0.0,0.00022411047736948042,0.961176050259803,0.0002331627773173333,198.93427452744865,0.0,0.0,0.0,0.0018558327461923295,7.851583091411069e-05,0.00014559464645536973,0.0005864020139683975,0.09558835591191099,0.07171787985014523,0.02387047606176576,0.09558835520735955,0.07171787985014699,0.023870476061766347,0.3754559019472107,0.3754559019472107,0.12496623726897627,0.0,4.987442161062802,4.982735451505334,5.001583856682885,4.987461671329129,4.982774648563975,5.001544213960244,24798.885774472707,21079.0529083018,0.85,1.0660485871020793,0.6624380070978695,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664020756247545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.747057472598,1535.3939488426252,0.3754559019472107,0.12496623726897627,6.112874298809886,3.499745881750918
4672.0,-30.01111135208118,4.988326353884666,35.005596807234745,24.11070732576775,5.002228539299454,-26.50983172227542,-40.03816869864238,1.5009489094937176,-0.02369841735838918,-5.011273445992703,40.01118894515021,42259.57368003326,25747.946514997166,25747.946514997166,68007.52019503043,77355.1927456464,77355.1927456464,25747.946514997166,103103.13926064357,103103.13926064357,103103.13926064357,127902.02719626605,91529.11855444763,56433.4994888347,38995.13229512548,24798.887935622482,0.0,63794.02023074796,21079.05474527911,1535.394272933276,0.0,0.886820850557652,2.815746990815884,0.0014959135982669303,354500.17808127165,1555015.7194437147,4.386501941579326,1555015.7194437147,4.386501941579326,0.85,0.09558834974555712,4.027634451161993,1.2671009321557358,1.0,0.0,4.027634451164383,1.2847361011692635,1.285024038979748,3.1349897052759426,19316.487559797006,1969.7335542511466,4632.441516551485,4632.441516551485,5.558180588573223,4.988326353884666,-2.332191479655088,7.320517833539754,3.499731557407593,3.499731557407593,0.9999233021164552,0.0,0.0,0.00022411047736948042,0.9611769867769794,0.0002331625501365447,198.93428218620627,0.0,0.0,0.0,0.0018558327461923295,7.851575144821664e-05,0.00014559472592126378,0.0005864023340279701,0.09558834974555692,0.07171787170614492,0.023870478039412005,0.0955882916929739,0.07171787170614506,0.023870478039412057,0.3754558452132011,0.3754558452132011,0.12496624292971219,0.0,4.987471856951515,4.982767211611247,5.001607347430877,4.987575028634296,4.9828786440272665,5.001685698054814,24798.887935622482,21079.05474527911,0.85,1.0660485097042312,0.6624378511838112,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266401994088077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.746498862536,1535.394272933276,0.3754558452132011,0.12496624292971219,6.112874298809886,3.499731557407593
4673.0,-30.011120609153526,4.988343460213115,35.00559661858799,24.110697931051277,5.002222504390998,-26.509840657111617,-40.0381775694899,1.5009425523490545,-0.023719398698744953,-5.011277819146471,40.011188119729255,42259.57299692855,25747.947240586163,25747.947240586163,68007.52023751472,77355.17913673133,77355.17913673133,25747.947240586163,103103.12637731749,103103.12637731749,103103.12637731749,127902.01335679245,91529.10625001352,56433.500110210516,38995.117933114445,24798.886979474963,0.0,63794.00491258941,21079.053932553717,1535.3943270838438,0.0,0.886820831292385,2.8157467559584863,0.0014959135982669303,354500.11764962587,1555015.6838456027,4.386502588928672,1555015.6838456027,4.386502588928672,0.85,0.0955883416830293,4.027634451161993,1.267100899736397,1.0,0.0,4.027634451161852,1.2847361309061114,1.2850240687232606,3.134989632712628,19316.484963044713,1969.7332894561052,4632.441516551485,4632.441516551485,5.558180745205314,4.988343460213115,-2.33220453836446,7.320547998577576,3.4997172350432413,3.4997172350432413,0.9999192100123546,0.0,0.0,0.00022411047736948042,0.9611779129384791,0.00023316232546827652,198.93428976026868,0.0,0.0,0.0,0.0018558327461923295,7.851567260322286e-05,0.00014559480476625757,0.0005864026515867833,0.09558834168302577,0.07171786203031029,0.023870479652715472,0.09558828501476067,0.07171786203031294,0.023870479652716357,0.37545579024307413,0.37545579024307413,0.12496624993931077,0.0,4.987490832860146,4.982787805132432,5.001621460029924,4.987558420447726,4.9828618666091415,5.001669595500289,24798.886979474963,21079.053932553717,0.85,1.066048766348792,0.6624379995398102,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664019129707882,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.745941272367,1535.3943270838438,0.37545579024307413,0.12496624993931077,6.112874298809886,3.4997172350432413
4674.0,-30.01112990528521,4.988360697012276,35.005596464823135,24.110697267483943,5.002227786289466,-26.509848495410733,-40.03818245893342,1.5009463764150115,-0.02383936960399069,-5.011275660263978,40.01118875844881,42259.55580686169,25747.93158410075,25747.93158410075,68007.48739096243,77355.15502260473,77355.15502260473,25747.93158410075,103103.08660670547,103103.08660670547,103103.08660670547,127901.97872694666,91529.0880375033,56433.4888217605,38995.110239714224,24798.892120241184,0.0,63794.00235995541,21079.058302205005,1535.3945795773705,0.0,0.8868208399658186,2.8157485836156972,0.0014959135982669303,354500.1474827446,1555015.711391804,4.386502297484926,1555015.711391804,4.386502297484926,0.85,0.09558833259026879,4.027634451161993,1.2671008381946014,1.0,0.0,4.027634451161115,1.2847361130182589,1.285024050831399,3.1349896763622396,19316.48111944027,1969.7328975175283,4632.441516551485,4632.441516551485,5.5581773654572135,4.988360697012276,-2.332212753305412,7.320573450317688,3.499702939375464,3.499702939375464,0.9999151255358469,0.0,0.0,0.00022411047736948042,0.9611788430087908,0.0002331620998522444,198.93429736628963,0.0,0.0,0.0,0.0018558327461923295,7.851562914538372e-05,0.0001455948482240967,0.0005864028266190734,0.0955883325902693,0.07171785154217006,0.023870481048099253,0.09558836371388658,0.07171785154216967,0.023870481048099117,0.37545573602778726,0.37545573602778726,0.12496625747471893,0.0,4.987479104205988,4.982787905337091,5.001574186282994,4.987436290660014,4.982792409824526,5.00138919619792,24798.892120241184,21079.058302205005,0.85,1.0660482941207008,0.6624377565842888,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664018318821681,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.745385443948,1535.3945795773705,0.37545573602778726,0.12496625747471893,6.112874298809886,3.499702939375464
