time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4675.0,-30.011139172645453,4.988377821254491,35.0055963350623,24.110688606184,5.002216879935345,-26.509857926743823,-40.038191399630136,1.5009356340336693,-0.02373294681325433,-5.011284839739239,40.01118915008661,42259.555383597326,25747.94509093417,25747.94509093417,68007.5004745315,77355.16426711089,77355.16426711089,25747.94509093417,103103.10935804505,103103.10935804505,103103.10935804505,127902.00991906092,91529.09661821288,56433.48773469909,38995.12098168198,24798.900561015864,0.0,63794.02154269785,21079.065476863485,1535.395285916929,0.0,0.8868207918361639,2.8157461144725815,0.0014959135982669303,354500.0206336229,1555015.7282820514,4.386503914732254,1555015.7282820514,4.386503914732254,0.85,0.09558832859523181,4.027634451161993,1.267100876658224,1.0,0.0,4.0276344511613615,1.284736163267952,1.285024101092354,3.134989553743858,19316.482930330316,1969.7330821769226,4632.441516551485,4632.441516551485,5.558180281162328,4.988377821254491,-2.3322292307030446,7.320607051957536,3.4996887115769,3.4996887115769,0.9999110604505429,0.0,0.0,0.00022411047736948042,0.9611797702015167,0.00023316187493469033,198.93430494877066,0.0,0.0,0.0,0.0018558327461923295,7.851554967967827e-05,0.00014559492768980215,0.0005864031466778863,0.09558832859522673,0.07171784532097498,0.023870483274251737,0.09558831867844396,0.0717178453209788,0.023870483274253007,0.3754556811868403,0.3754556811868403,0.12496626171607816,0.0,4.987497152422463,4.982810683613536,5.001578019544127,4.987551892925978,4.9828843481052445,5.001575899121065,24798.900561015864,21079.065476863485,0.85,1.066048178652815,0.6624375507556405,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664017501750884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.744828524474,1535.395285916929,0.3754556811868403,0.12496626171607816,6.112874298809886,3.4996887115769
4676.0,-30.011148360201226,4.988394828425034,35.00559616252013,24.110670026298635,5.002202586463616,-26.509867624897733,-40.038200410176046,1.5009218511601334,-0.023725829553427502,-5.011294354643028,40.011187644463135,42259.55544542001,25747.959139534854,25747.959139534854,68007.51458495486,77355.14681449575,77355.14681449575,25747.959139534854,103103.1059540306,103103.1059540306,103103.1059540306,127902.00354812332,91529.07709858757,56433.485729511725,38995.101521195385,24798.897594092716,0.0,63793.9991152881,21079.062954978806,1535.3953423027497,0.0,0.8868207488686733,2.815744910442446,0.0014959135982669303,354499.8891493259,1555015.6633486962,4.386505358521219,1555015.6633486962,4.386505358521219,0.8499999999999999,0.09558832203014149,4.027634451161993,1.2671008294029162,1.0,0.0,4.027634451162373,1.284736227740177,1.2850241655790289,3.134989396419928,19316.478810869696,1969.7326621088441,4632.441516551485,4632.441516551485,5.558183313818138,4.988394828425034,-2.3322459904136372,7.320640818838671,3.4996744785516554,3.4996744785516554,0.9999069938719015,0.0,0.0,0.00022411047736948042,0.961180689410808,0.00023316165195417875,198.93431246595685,0.0,0.0,0.0,0.0018558327461923295,7.851546959322297e-05,0.00014559500777625744,0.0005864034692368527,0.0955883220301356,0.07171783715112164,0.023870484879013974,0.09558827668331765,0.07171783715112605,0.02387048487901544,0.37545562722123504,0.37545562722123504,0.12496626639117425,0.0,4.987515044960389,4.982819953513058,5.001621817980492,4.987568525089614,4.982838946881543,5.001778920552283,24798.897594092716,21079.062954978806,0.85,1.0660487746198843,0.6624377846111954,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664016690015656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.744271871514,1535.3953423027497,0.37545562722123504,0.12496626639117425,6.112874298809886,3.4996744785516554
4677.0,-30.011157570806077,4.9884119899797845,35.00559599624691,24.110669292882108,5.002208167239011,-26.50987535629448,-40.03820529961956,1.5009259527274443,-0.023855968072155065,-5.011291074401612,40.01118748197841,42259.53853666876,25747.940613429942,25747.940613429942,68007.4791500987,77355.12129220723,77355.12129220723,25747.940613429942,103103.06190563718,103103.06190563718,103103.06190563718,127901.95926127405,91529.0575644483,56433.47480890997,38995.09195059815,24798.897355636866,0.0,63793.98930623502,21079.062752291335,1535.395260027539,0.0,0.8868207661491705,2.8157470025201046,0.0014959135982669303,354499.93447823403,1555015.6563411828,4.386504777863815,1555015.6563411828,4.386504777863815,0.85,0.09558831106297713,4.027634451161993,1.267100809621625,1.0,0.0,4.027634451161511,1.2847362085542517,1.2850241463888035,3.134989443237066,19316.474688346018,1969.7322417284208,4632.441516551485,4632.441516551485,5.558179314608468,4.9884119899797845,-2.3322533485352954,7.32066533851508,3.4996602387501934,3.4996602387501934,0.9999029253571982,0.0,0.0,0.00022411047736948042,0.9611816109270975,0.0002331614284144669,198.93432000200224,0.0,0.0,0.0,0.0018558327461923295,7.851542613548725e-05,0.00014559505123399317,0.0005864036442687264,0.09558831106297602,0.07171782527595968,0.02387048578701634,0.09558834444515826,0.07171782527596052,0.023870485787016615,0.3754555731515805,0.3754555731515805,0.12496627384036929,0.0,4.987497810681987,4.982808293875337,5.001587830704011,4.987435106329428,4.9827678905160155,5.001458118562027,24798.897355636866,21079.062752291335,0.85,1.0660483830794365,0.6624376214161364,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664015883830009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.743716508392,1535.395260027539,0.3754555731515805,0.12496627384036929,6.112874298809886,3.4996602387501934
4678.0,-30.011166687992798,4.988428925163981,35.00559582995548,24.110651516262465,5.002188689152143,-26.50988550966854,-40.03821434509007,1.500907510827884,-0.023715899414980868,-5.011305654648072,40.011187148901115,42259.53915978371,25747.96777789645,25747.96777789645,68007.50693768015,77355.12815638269,77355.12815638269,25747.96777789645,103103.09593427915,103103.09593427915,103103.09593427915,127901.99969704064,91529.060233917,56433.471237317804,38995.098885110216,24798.903762761485,0.0,63794.002647871705,21079.06819834726,1535.3959739623858,0.0,0.8868206931603357,2.815743461117023,0.0014959135982669303,354499.7329971697,1555015.6419764846,4.386507230426884,1555015.6419764846,4.386507230426884,0.8499999999999999,0.09558830892233997,4.027634451161993,1.2671007909392937,1.0,0.0,4.027634451161673,1.284736294820037,1.2850242326739227,3.134989232732913,19316.475251716016,1969.732299176173,4632.441516551485,4632.441516551485,5.5581851785716525,4.988428925163981,-2.3322737673262193,7.3207026924902,3.4996460738665847,3.4996460738665847,0.9998988782475956,0.0,0.0,0.00022411047736948042,0.9611825230978883,0.0002331612071421909,198.93432746161415,0.0,0.0,0.0,0.0018558327461923295,7.851534573873527e-05,0.00014559513163074514,0.0005864039680774543,0.09558830892233383,0.07171782031296055,0.023870488609373276,0.0955882608021479,0.07171782031296516,0.02387048860937481,0.3754555177351412,0.3754555177351412,0.12496627881904253,0.0,4.98752174342053,4.982820309994054,5.001647566670215,4.9875897552331026,4.982840659872352,5.001858788375557,24798.903762761485,21079.06819834726,0.85,1.0660485957130803,0.6624374926440452,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26640150703262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.743160377267,1535.3959739623858,0.3754555177351412,0.12496627881904253,6.112874298809886,3.4996460738665847
4679.0,-30.01117581172005,4.988446050033712,35.00559565665972,24.11065053837376,5.002195970812972,-26.50989299276074,-40.038219234533585,1.5009131518537113,-0.023889340897881084,-5.011300714107405,40.01118661230187,42259.52245195254,25747.94501563224,25747.94501563224,68007.46746758478,77355.094648773,77355.094648773,25747.94501563224,103103.03966440524,103103.03966440524,103103.03966440524,127901.94020218903,91529.03336794725,56433.46117112692,38995.08021868926,24798.900537783793,0.0,63793.98075647306,21079.065457116223,1535.3956812142783,0.0,0.8868207202441261,2.815746315712867,0.0014959135982669303,354499.8012693522,1555015.6188344506,4.386506320360207,1555015.6188344506,4.386506320360207,0.85,0.09558829649144118,4.027634451161993,1.2671007464313884,1.0,0.0,4.027634451162332,1.284736268432975,1.285024206280947,3.1349892971221243,19316.46958186823,1969.7317210126018,4632.441516551485,4632.441516551485,5.558180264906984,4.988446050033712,-2.3322798844470367,7.320725934480748,3.499631869297117,3.499631869297117,0.9998948197991763,0.0,0.0,0.00022411047736948042,0.9611834359240021,0.0002331609857113686,198.9343349265781,0.0,0.0,0.0,0.0018558327461923295,7.851530228106337e-05,0.00014559517508841706,0.0005864041431090709,0.09558829649144177,0.07171780711778783,0.023870489373653936,0.09558834240319146,0.0717178071177874,0.023870489373653787,0.37545546266983015,0.37545546266983015,0.12496628748451688,0.0,4.987497791625572,4.982800847169358,5.001610123817898,4.987411373209511,4.98273238702177,5.00146974620958,24798.900537783793,21079.065457116223,0.85,1.0660483428240082,0.6624374580616612,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664014267553028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.742605810601,1535.3956812142783,0.37545546266983015,0.12496628748451688,6.112874298809886,3.499631869297117
4680.0,-30.011184924505308,4.988463010913087,35.005595504162386,24.11063719717788,5.002181539402435,-26.509902637502563,-40.0382282101549,1.500899252399719,-0.02378330526977379,-5.011312294154844,40.01118687151049,42259.52278402698,25747.964694474984,25747.964694474984,68007.48747850196,77355.09912834445,77355.09912834445,25747.964694474984,103103.06382281943,103103.06382281943,103103.06382281943,127901.97311130908,91529.03569404517,56433.45934972784,38995.08482701926,24798.90928848966,0.0,63793.99411550892,21079.07289521621,1535.3964604742253,0.0,0.8868206603780504,2.8157435714681807,0.0014959135982669303,354499.64124738675,1555015.6300133993,4.3865083319738405,1555015.6300133993,4.3865083319738405,0.85,0.09558829354481195,4.027634451161993,1.2671007892908528,1.0,0.0,4.027634451160272,1.2847363334505397,1.2850242713130835,3.1349891384674926,19316.470072772565,1969.7317710709126,4632.441516551485,4632.441516551485,5.558184512956889,4.988463010913087,-2.332298054022485,7.320761064935572,3.499617750174759,3.499617750174759,0.9998907857642169,0.0,0.0,0.00022411047736948042,0.9611843476562957,0.00023316076454630197,198.93434238258988,0.0,0.0,0.0,0.0018558327461923295,7.851522250525286e-05,0.00014559525486422756,0.0005864044644168737,0.09558829354480355,0.07171780137763768,0.023870492167165865,0.09558829130328884,0.07171780137764398,0.023870492167167964,0.37545540598370997,0.37545540598370997,0.12496629324374109,0.0,4.9875084342829155,4.982804371647603,5.001642151679107,4.98752898888506,4.982796457837594,5.00174824532013,24798.90928848966,21079.07289521621,0.85,1.06604843326417,0.6624373245467208,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664013455788319,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.742050808998,1535.3964604742253,0.37545540598370997,0.12496629324374109,6.112874298809886,3.499617750174759
4681.0,-30.011193932650507,4.98847994837909,35.005595316153006,24.11062808185818,5.002173661169505,-26.509911532625573,-40.038237046077825,1.5008912611445695,-0.023759188184953928,-5.011317377271692,40.01118553214819,42259.52308451354,25747.96750407958,25747.96750407958,68007.49058859312,77355.0941489928,77355.0941489928,25747.96750407958,103103.06165307238,103103.06165307238,103103.06165307238,127901.96713084182,91529.03117223157,56433.46010775231,38995.078960532504,24798.90547776944,0.0,63793.984438301944,21079.069656104024,1535.3963680043378,0.0,0.8868206393606891,2.815742661432011,0.0014959135982669303,354499.5710050027,1555015.572250428,4.386509038197069,1555015.572250428,4.386509038197069,0.85,0.09558828486470913,4.027634451161993,1.2671007832465695,1.0,0.0,4.027634451162398,1.2847363708312882,1.28502430870221,3.134989047251705,19316.46911848001,1969.7316737601536,4632.441516551485,4632.441516551485,5.5581851194631104,4.98847994837909,-2.3323114947294306,7.32079144310852,3.4996036101234265,3.4996036101234265,0.9998867457495504,0.0,0.0,0.00022411047736948042,0.9611852489202941,0.00023316054592101287,198.93434975298652,0.0,0.0,0.0,0.0018558327461923295,7.851514397116124e-05,0.0001455953333983192,0.0005864047807234867,0.09558828486470866,0.0717177910726283,0.023870493792080366,0.09558825238731254,0.07171779107262866,0.023870493792080484,0.3754553493825303,0.3754553493825303,0.12496630086755992,0.0,4.987520318405643,4.9828113656238315,5.001668726225489,4.9875581890867124,4.982829679377346,5.001765359597073,24798.90547776944,21079.069656104024,0.85,1.0660486437301349,0.6624374297451924,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664012651797256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.741495722476,1535.3963680043378,0.3754553493825303,0.12496630086755992,6.112874298809886,3.4996036101234265
4682.0,-30.01120291592744,4.9884969786061175,35.00559514644355,24.110622668545716,5.002175812440307,-26.509919402417566,-40.03824197044594,1.5008922989304312,-0.02388962814632123,-5.0113169221547516,40.01118568915708,42259.50718007096,25747.95637275662,25747.95637275662,68007.46355282758,77355.0634083087,77355.0634083087,25747.95637275662,103103.01978106532,103103.01978106532,103103.01978106532,127901.92825024233,91529.0049391719,56433.44871093404,38995.06247581983,24798.90846917701,0.0,63793.97094499684,21079.07219880046,1535.396535910836,0.0,0.8868206411081969,2.8157444277264845,0.0014959135982669303,354499.57729415444,1555015.5790217833,4.386508979477491,1555015.5790217833,4.386508979477491,0.85,0.09558827578699476,4.027634451161993,1.2671006782958285,1.0,0.0,4.027634451160446,1.28473636597683,1.2850243038466638,3.1349890590974603,19316.46358220283,1969.7311092169934,4632.441516551485,4632.441516551485,5.558182716556797,4.9884969786061175,-2.3323208347911697,7.320817813397287,3.4995894912771925,3.4995894912771925,0.9998827117934835,0.0,0.0,0.00022411047736948042,0.9611861476971304,0.00023316032789945864,198.9343571030367,0.0,0.0,0.0,0.0018558327461923295,7.851510020318149e-05,0.00014559537716629894,0.0005864049570049098,0.09558827578699589,0.07171778031326291,0.02387049547373297,0.09558832299073448,0.07171778031326206,0.023870495473732694,0.37545529306213554,0.37545529306213554,0.12496630967357192,0.0,4.9875015411141135,4.982794046551874,5.001645564305591,4.987427294008455,4.982725635377449,5.001553781990083,24798.90846917701,21079.07219880046,0.85,1.0660484454160035,0.6624373205503559,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664011848916115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.740942428483,1535.396535910836,0.37545529306213554,0.12496630967357192,6.112874298809886,3.4995894912771925
4683.0,-30.01121195163191,4.988513861098793,35.005594980217566,24.11061453111472,5.002161659202076,-26.509928949943877,-40.03825094606725,1.5008786575140771,-0.02370532042340301,-5.011327739996507,40.011185451201015,42259.50776515111,25747.974100878906,25747.974100878906,68007.48186603002,77355.08786793673,77355.08786793673,25747.974100878906,103103.06196881563,103103.06196881563,103103.06196881563,127901.97580477851,91529.02732683587,56433.44722405024,38995.08900309515,24798.913835962885,0.0,63794.002839058034,21079.076760568452,1535.3971054755436,0.0,0.8868205869207373,2.8157407444365194,0.0014959135982669303,354499.42780500394,1555015.5687594009,4.386510800279072,1555015.5687594009,4.386510800279072,0.85,0.09558827165526629,4.027634451161993,1.267100717308931,1.0,0.0,4.027634451161798,1.2847364297873802,1.2850243676715154,3.1349889033881864,19316.46830694004,1969.7315910061075,4632.441516551485,4632.441516551485,5.558186543506845,4.988513861098793,-2.332338410737294,7.320852271836087,3.4995754286429777,3.4995754286429777,0.9998786938979937,0.0,0.0,0.00022411047736948042,0.9611870517202495,0.00023316010860569423,198.9343644959832,0.0,0.0,0.0,0.0018558327461923295,7.851502042756042e-05,0.00014559545694192,0.0005864052783119496,0.09558827165525792,0.07171777349968292,0.023870498155575005,0.09558822756944169,0.07171777349968919,0.023870498155577093,0.3754552354960398,0.3754552354960398,0.1249663164257092,0.0,4.987529830253379,4.982820032155644,5.001680771939164,4.987622419573086,4.982903411687346,5.001801033889365,24798.913835962885,21079.076760568452,0.85,1.0660481995086892,0.6624369985336243,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664011041637921,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.740389332414,1535.3971054755436,0.3754552354960398,0.1249663164257092,6.112874298809886,3.4995754286429777
4684.0,-30.011220922520966,4.988530892248461,35.00559481872093,24.110619106236868,5.0021669259040475,-26.509936497004965,-40.03825580058617,1.500882500388086,-0.023739508531946285,-5.011324620044006,40.011185256501435,42259.49171488431,25747.956262039963,25747.956262039963,68007.44797692428,77355.08509238964,77355.08509238964,25747.956262039963,103103.0413544296,103103.0413544296,103103.0413544296,127901.95478576624,91529.03031524758,56433.43693774245,38995.10375278348,24798.913431336638,0.0,63794.017184120115,21079.07641663614,1535.397019714726,0.0,0.8868206035022252,2.8157415576078106,0.0014959135982669303,354499.4709188715,1555015.5603625502,4.386510243109562,1555015.5603625502,4.386510243109562,0.85,0.09558826059310024,4.027634451161993,1.2671007019234821,1.0,0.0,4.027634451160275,1.2847364118115405,1.285024349691647,3.134988947252482,19316.468937620404,1969.7316553176065,4632.441516551485,4632.441516551485,5.558182692656514,4.988530892248461,-2.3323457594577373,7.3208766517061985,3.4995613498259455,3.4995613498259455,0.9998746713788416,0.0,0.0,0.00022411047736948042,0.9611879492595069,0.0002331598908851632,198.93437183589882,0.0,0.0,0.0,0.0018558327461923295,7.851497728046504e-05,0.00014559550008901538,0.0005864054520926773,0.0955882605931015,0.07171776129379583,0.02387049929930568,0.09558825162294605,0.07171776129379488,0.023870499299305365,0.37545517954898755,0.37545517954898755,0.12496632506039165,0.0,4.987539700936281,4.982846458004417,5.001640896285153,4.987585111512033,4.982958091941214,5.001487325892128,24798.913431336638,21079.07641663614,0.85,1.0660474285643982,0.6624365979793435,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664010241362789,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.739834886605,1535.397019714726,0.37545517954898755,0.12496632506039165,6.112874298809886,3.4995613498259455
4685.0,-30.011229869111848,4.988547814015421,35.00559468179862,24.110605171322845,5.00215637208349,-26.509945604390428,-40.03826470635829,1.500872107362059,-0.023728964141298547,-5.011333527562362,40.011185649288926,42259.492393446715,25747.969387964746,25747.969387964746,68007.46178141146,77355.07136969172,77355.07136969172,25747.969387964746,103103.04075765648,103103.04075765648,103103.04075765648,127901.96253523021,91529.01594161922,56433.43696537409,38995.08775138348,24798.92177757373,0.0,63794.009528957205,21079.08351093767,1535.3977119218948,0.0,0.8868205567522323,2.815740379460428,0.0014959135982669303,354499.3478280443,1555015.5773023805,4.3865118139982195,1555015.5773023805,4.3865118139982195,0.85,0.09558825675605716,4.027634451161993,1.2671006881864746,1.0,0.0,4.027634451161081,1.284736460427075,1.2850243983180771,3.1349888286217995,19316.465904181234,1969.7313459928962,4632.441516551485,4632.441516551485,5.558185526135305,4.988547814015421,-2.332361869279852,7.320909683295273,3.499547343991259,3.499547343991259,0.9998706697117884,0.0,0.0,0.00022411047736948042,0.9611888443686067,0.00023315967375453245,198.93437915593432,0.0,0.0,0.0,0.0018558327461923295,7.851489812578013e-05,0.0001455955792437003,0.0005864057708988133,0.09558825675605295,0.07171775500623659,0.023870501749816368,0.09558824968264737,0.07171775500623974,0.023870501749817415,0.375455124941202,0.375455124941202,0.12496633066952924,0.0,4.9875560605452165,4.982865615090304,5.00164884764348,4.987604563421087,4.9829253117302414,5.00166371666802,24798.92177757373,21079.08351093767,0.85,1.0660477728797042,0.6624366881072806,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664009434040988,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.739281438071,1535.3977119218948,0.375455124941202,0.12496633066952924,6.112874298809886,3.499547343991259
4686.0,-30.011238723455282,4.988564712061201,35.0055945242733,24.11059591630476,5.002149357867744,-26.509954274704903,-40.03827354228122,1.5008649091173847,-0.023724143938295583,-5.011338473568098,40.01118477533492,42259.49318004241,25747.972234506386,25747.972234506386,68007.46541454879,77355.06232609524,77355.06232609524,25747.972234506386,103103.03456060163,103103.03456060163,103103.03456060163,127901.95520289672,91529.00764301077,56433.43849695819,38995.07682894731,24798.92064229508,0.0,63793.997471242394,21079.08254595082,1535.3977689628687,0.0,0.8868205347475487,2.8157397388697314,0.0014959135982669303,354499.27948041033,1555015.5396111768,4.386512553397466,1555015.5396111768,4.386512553397466,0.85,0.09558824894411341,4.027634451161993,1.2671006695041434,1.0,0.0,4.027634451161996,1.2847364940983594,1.285024431996908,3.134988746457791,19316.46415282637,1969.7311674044013,4632.441516551485,4632.441516551485,5.558186140615085,4.988564712061201,-2.3323750899909257,7.320939802052127,3.499533333544707,3.499533333544707,0.9998666667270592,0.0,0.0,0.00022411047736948042,0.9611897302492196,0.00023315945886289536,198.9343864004942,0.0,0.0,0.0,0.0018558327461923295,7.851481959198929e-05,0.00014559565777749113,0.0005864060872042148,0.09558824894410957,0.07171774570217987,0.0238705032419297,0.09558822911531964,0.07171774570218276,0.023870503241930657,0.3754550709814754,0.3754550709814754,0.12496633673315258,0.0,4.987569595340403,4.982880647179968,5.001657880814832,4.987614329629821,4.98293137400691,5.001684609356346,24798.92064229508,21079.08254595082,0.85,1.0660480313246679,0.6624368256448031,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664008631904284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.738728177283,1535.3977689628687,0.3754550709814754,0.12496633673315258,6.112874298809886,3.499533333544707
4687.0,-30.011247642386977,4.98858167198137,35.005594380333676,24.110590817313664,5.0021494782449505,-26.509962289687884,-40.0382747297175,1.500864125545821,-0.023804354820356366,-5.011339337533628,40.011184855998806,42259.46194126065,25747.96480957975,25747.96480957975,68007.4267508404,77355.04110806157,77355.04110806157,25747.96480957975,103103.00591764132,103103.00591764132,103103.00591764132,127901.92952201895,91528.99008435455,56433.410917553505,38995.087963112266,24798.92360437763,0.0,63794.0115674899,21079.085063720984,1535.3979660293207,0.0,0.8868205300590198,2.8157406915031977,0.0014959135982669303,354499.26754148497,1555015.5430899854,4.3865127109409645,1555015.5430899854,4.3865127109409645,0.85,0.09558824053492887,4.027634451161993,1.2671005936758597,1.0,0.0,4.027634451161207,1.2847364977636782,1.2850244356630482,3.134988737513752,19316.460447212576,1969.7307895369547,4632.441516551485,4632.441516551485,5.558184537804426,4.98858167198137,-2.33238528453271,7.320966956514081,3.4995193441452095,3.4995193441452095,0.9998626697557741,0.0,0.0,0.00022411047736948042,0.9611906225928044,0.00023315924240390953,198.93439369790028,0.0,0.0,0.0,0.0018558327461923295,7.851480903804595e-05,0.00014559566833143446,0.0005864061297116406,0.09558824053492579,0.07171773590115627,0.023870504633769517,0.09558827321842292,0.07171773590115858,0.02387050463377029,0.3754550173027177,0.3754550173027177,0.1249663432312954,0.0,4.987563001837032,4.98287964703519,5.001634478233825,4.987534982713271,4.98287400420071,5.001539225222928,24798.92360437763,21079.085063720984,0.85,1.0660471896941766,0.6624361895873705,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266400783089209,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.7381764663,1535.3979660293207,0.3754550173027177,0.1249663432312954,6.112874298809886,3.4995193441452095
4688.0,-30.011256430114038,4.98859854608866,35.005594244646765,24.11057670777666,5.002139792433661,-26.50997116726468,-40.038287337496854,1.500854529584294,-0.023815987622299417,-5.011347101186115,40.011184808497106,42259.478806374966,25747.975107125185,25747.975107125185,68007.45391350015,77355.02330206228,77355.02330206228,25747.975107125185,103102.99840918746,103102.99840918746,103102.99840918746,127901.92717270312,91528.9719146242,56433.4274189369,38995.049439652554,24798.928763515654,0.0,63793.97820316821,21079.089448988307,1535.398448506241,0.0,0.8868204907239021,2.8157399381352564,0.0014959135982669303,354499.1602575087,1555015.5410413686,4.386514032675855,1555015.5410413686,4.386514032675855,0.85,0.09558823526932775,4.027634451161993,1.267100613457151,1.0,0.0,4.027634451161383,1.2847365426507844,1.2850244805602147,3.134988627981122,19316.456612636477,1969.7303985190129,4632.441516551485,4632.441516551485,5.55818676072411,4.98859854608866,-2.332400506221818,7.320999052310478,3.4995054015745626,3.4995054015745626,0.9998586861641607,0.0,0.0,0.00022411047736948042,0.9611915018101677,0.00023315902912939148,198.93440088795614,0.0,0.0,0.0,0.0018558327461923295,7.851469698008861e-05,0.00014559578038939182,0.0005864065810401302,0.09558823526932675,0.07171772865482817,0.023870506614498573,0.09558827344062475,0.07171772865482892,0.023870506614498826,0.37545496288613417,0.37545496288613417,0.12496634811530695,0.0,4.987559576388662,4.98287131685322,5.001645787416351,4.9875311135638185,4.982823238705521,5.001676262639251,24798.928763515654,21079.089448988307,0.85,1.066048173025251,0.662436800410673,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266400702694695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.737623166253,1535.398448506241,0.37545496288613417,0.12496634811530695,6.112874298809886,3.4995054015745626
4689.0,-30.0112652522174,4.988615276100423,35.00559406430128,24.11056364597755,5.002123812533062,-26.509980705169223,-40.03829254126174,1.5008392654848706,-0.02367902987589332,-5.011357721903154,40.01118323634371,42259.46456732693,25747.99239858853,25747.99239858853,68007.45696591547,77355.0350251411,77355.0350251411,25747.99239858853,103103.02742372963,103103.02742372963,103103.02742372963,127901.95327361593,91528.9807399875,56433.410282173216,38995.07828646032,24798.925849886302,0.0,63794.004136346615,21079.086972403355,1535.398536583219,0.0,0.8868204423699976,2.815736899744318,0.0014959135982669303,354499.01349251164,1555015.4732387685,4.386515657459273,1555015.4732387685,4.386515657459273,0.8499999999999999,0.09558822911577221,4.027634451161993,1.2671005903789774,1.0,0.0,4.027634451162669,1.2847366140517906,1.2850245519772234,3.1349884537498127,19316.45847515873,1969.730588443427,4632.441516551485,4632.441516551485,5.55819049341308,4.988615276100423,-2.3324178558935094,7.321033131993932,3.4994914613835637,3.4994914613835637,0.9998547032524467,0.0,0.0,0.00022411047736948042,0.961192384467775,0.00023315881502075506,198.93440810613902,0.0,0.0,0.0,0.0018558327461923295,7.851465072906341e-05,0.00014559582664041702,0.0005864067673223527,0.09558822911576359,0.07171772057838047,0.02387050853738313,0.09558817056522839,0.07171772057838693,0.023870508537385274,0.37545490743393434,0.37545490743393434,0.12496635379825875,0.0,4.987587437981574,4.982888381617386,5.001706087447474,4.987678692027259,4.982936452446324,5.0019270938758496,24798.925849886302,21079.086972403355,0.85,1.066047787509363,0.6624363079170573,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664006227069633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.737072197375,1535.398536583219,0.37545490743393434,0.12496635379825875,6.112874298809886,3.4994914613835637
4690.0,-30.01127400207015,4.988632192999116,35.00559389036892,24.11056252839046,5.002131670232067,-26.509987794180102,-40.03830113271249,1.5008454623420335,-0.023864793603706858,-5.011352753044085,40.01118306245207,42259.46481670347,25747.969972156778,25747.969972156778,68007.43478886025,77354.99878852544,77354.99878852544,25747.969972156778,103102.96876068221,103102.96876068221,103102.96876068221,127901.89358823828,91528.95122681327,56433.41725499139,38995.03774646875,24798.924827556064,0.0,63793.962574024816,21079.086103422655,1535.398369345536,0.0,0.8868204682847505,2.815739919474827,0.0014959135982669303,354499.08215590974,1555015.4657393065,4.386514786674134,1555015.4657393065,4.386514786674134,0.85,0.09558821742631186,4.027634451161993,1.2671005782904103,1.0,0.0,4.0276344511617355,1.2847365850646986,1.2850245229836348,3.1349885244835334,19316.452246639634,1969.7299533112362,4632.441516551485,4632.441516551485,5.55818565224419,4.988632192999116,-2.332423757854505,7.321055950853621,3.49947750584726,3.49947750584726,0.99985071595636,0.0,0.0,0.00022411047736948042,0.9611932598975188,0.0002331586026657894,198.93441526520743,0.0,0.0,0.0,0.0018558327461923295,7.85145743683652e-05,0.00014559590300111523,0.0005864070748753315,0.09558821742631518,0.07171770786355817,0.023870509562757002,0.09558826546022588,0.07171770786355569,0.023870509562756173,0.37545485268831474,0.37545485268831474,0.12496636310001369,0.0,4.987565653762999,4.982871055383498,5.001670905245589,4.9874879594403865,4.982811195443219,5.001539624092402,24798.924827556064,21079.086103422655,0.85,1.066048134413131,0.6624367434091699,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664005434022891,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.736520246899,1535.398369345536,0.37545485268831474,0.12496636310001369,6.112874298809886,3.49947750584726
4691.0,-30.01128283611086,4.988648949528663,35.00559373990165,24.110549117345386,5.002117782461244,-26.50999713368883,-40.03830626662818,1.5008320800392059,-0.023771380269579367,-5.011364004066112,40.011183398058904,42259.45040885784,25747.989216454345,25747.989216454345,68007.43962531218,77355.00069787963,77355.00069787963,25747.989216454345,103102.98991433397,103102.98991433397,103102.98991433397,127901.92378415662,91528.95108992532,56433.40080090354,38995.05587669087,24798.93386982265,0.0,63793.98974651352,21079.093789349252,1535.3991573579922,0.0,0.8868204098162759,2.815737379418261,0.0014959135982669303,354498.92668091593,1555015.480213095,4.386516751326479,1555015.480213095,4.386516751326479,0.85,0.09558821463280393,4.027634451161993,1.2671005711471661,1.0,0.0,4.02763445116007,1.284736647663213,1.2850245855961788,3.134988371731898,19316.45221775053,1969.7299503653676,4632.441516551485,4632.441516551485,5.558189806489312,4.988648949528663,-2.332441492592953,7.321090442121616,3.4994636345718666,3.4994636345718666,0.999846752734819,0.0,0.0,0.00022411047736948042,0.9611941437512124,0.00023315838826779966,198.9344224931584,0.0,0.0,0.0,0.0018558327461923295,7.851452873822501e-05,0.0001455959486312554,0.0005864072586568561,0.09558821463279768,0.07171770216063776,0.023870512472159922,0.09558822198735561,0.07171770216064245,0.02387051247216148,0.3754547964329486,0.3754547964329486,0.12496636954442236,0.0,4.987575325902128,4.982873332056727,5.001702795642473,4.987592623796559,4.9828610524069745,5.0018089649846615,24798.93386982265,21079.093789349252,0.85,1.0660477561529051,0.6624362354004895,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664004632117276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.735969449775,1535.3991573579922,0.3754547964329486,0.12496636954442236,6.112874298809886,3.4994636345718666
4692.0,-30.01129157323221,4.988665658049625,35.00559355000525,24.11054028142246,5.002108277422906,-26.510005947577618,-40.03831510255111,1.5008226517682997,-0.023707306423261798,-5.011370096542051,40.01118194866315,42259.45175717387,25747.99497748465,25747.99497748465,68007.44673465852,77355.00333077316,77355.00333077316,25747.99497748465,103102.99830825781,103102.99830825781,103102.99830825781,127901.9280833998,91528.95341204794,56433.40183844864,38995.057303999216,24798.929775142,0.0,63793.98707914122,21079.090308870702,1535.3990724654839,0.0,0.8868203840608943,2.8157358267921877,0.0014959135982669303,354498.8424905729,1555015.4177046916,4.3865176167565165,1555015.4177046916,4.3865176167565165,0.85,0.09558820650488803,4.027634451161993,1.2671005420247097,1.0,0.0,4.027634451163083,1.2847366917659213,1.2850246297087715,3.1349882641133653,19316.45270781591,1969.730000338129,4632.441516551485,4632.441516551485,5.558191050116517,4.988665658049625,-2.3324554840394276,7.321121142089052,3.4994497431132787,3.4994497431132787,0.999842783746651,0.0,0.0,0.00022411047736948042,0.9611950179088979,0.00023315817622217598,198.93442964181108,0.0,0.0,0.0,0.0018558327461923295,7.851445020477495e-05,0.00014559602716470547,0.0005864075749608852,0.09558820650488539,0.07171769220180733,0.02387051430307805,0.09558816121784679,0.07171769220180932,0.02387051430307871,0.37545474014747743,0.37545474014747743,0.12496637774857021,0.0,4.98759513567137,4.982887768478804,5.001738747619356,4.987662790118804,4.982933933376216,5.001870971559242,24798.929775142,21079.090308870702,0.85,1.0660479121690605,0.6624362842339334,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664003837813644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.735416674424,1535.3990724654839,0.37545474014747743,0.12496637774857021,6.112874298809886,3.4994497431132787
4693.0,-30.011300269843694,4.988682494843508,35.00559337952862,24.110539687704318,5.002112943987575,-26.510013307825634,-40.03831995707003,1.5008259819695005,-0.023812805535328607,-5.0113678252894855,40.011182134516126,42259.43670380024,25747.979584733952,25747.979584733952,68007.4162885342,77354.98206046103,77354.98206046103,25747.979584733952,103102.96164519498,103102.96164519498,103102.96164519498,127901.89374034689,91528.93755161985,56433.39219495905,38995.05039628977,24798.9320951519,0.0,63793.98249144167,21079.092280879115,1535.3991607700443,0.0,0.8868203949458001,2.8157374774868997,0.0014959135982669303,354498.8738764208,1555015.4257200125,4.386517251002876,1555015.4257200125,4.386517251002876,0.85,0.09558819682205955,4.027634451161993,1.2671005348814655,1.0,0.0,4.0276344511619495,1.2847366761882086,1.2850246141275676,3.134988302125782,19316.449360599567,1969.7296590170515,4632.441516551485,4632.441516551485,5.558187727300537,4.988682494843508,-2.3324633044910157,7.3211457993345235,3.4994358650996498,3.4994358650996498,0.9998388185999,0.0,0.0,0.00022411047736948042,0.9611958880143883,0.00023315796515988184,198.93443675731947,0.0,0.0,0.0,0.0018558327461923295,7.85144070579701e-05,0.0001455960703115103,0.0005864077487404427,0.09558819682205758,0.07171768087035356,0.023870515951704016,0.09558822392614383,0.07171768087035503,0.02387051595170451,0.3754546845771315,0.3754546845771315,0.12496638762817218,0.0,4.987586249613059,4.9828861462860345,5.001708032676504,4.987555019754154,4.982883974794106,5.001589491424113,24798.9320951519,21079.092280879115,0.85,1.066047511576155,0.6624360959040233,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266400304578581,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.734865546223,1535.3991607700443,0.3754546845771315,0.12496638762817218,6.112874298809886,3.4994358650996498
4694.0,-30.011308966565792,4.988699126258632,35.00559320947407,24.11052690530198,5.002095056232346,-26.510022923740987,-40.03832893269134,1.5008090134075271,-0.02362458802076617,-5.0113812112157925,40.011181805855806,42259.43870267632,25748.004230185143,25748.004230185143,68007.44293286146,77355.00272459381,77355.00272459381,25748.004230185143,103103.00695477895,103103.00695477895,103103.00695477895,127901.94490836523,91528.95449466247,56433.39047274496,38995.07113546389,24798.937953586286,0.0,63794.009089050174,21079.097260548344,1535.3998169757394,0.0,0.8868203280183367,2.8157334431198464,0.0014959135982669303,354498.6888998227,1555015.4115458094,4.386519499893662,1555015.4115458094,4.386519499893662,0.85,0.09558819435116984,4.027634451161993,1.2671005392773078,1.0,0.0,4.02763445116359,1.284736755562211,1.2850246935193592,3.1349881084389684,19316.45293629304,1969.7300236363124,4632.441516551485,4632.441516551485,5.558193047486688,4.988699126258632,-2.332482575754619,7.321181702013251,3.4994220536292207,3.4994220536292207,0.9998348724654916,0.0,0.0,0.00022411047736948042,0.9611967581317852,0.00023315775409508163,198.9344438729188,0.0,0.0,0.0,0.0018558327461923295,7.851432728299984e-05,0.00014559615008648058,0.0005864080700448614,0.09558819435116225,0.07171767531522996,0.0238705190359323,0.09558812060698801,0.07171767531523565,0.02387051903593419,0.37545462861428736,0.37545462861428736,0.12496639482764563,0.0,4.987625414147658,4.982920957207682,5.001760275550851,4.987756623195025,4.983034756472307,5.001943795614466,24798.937953586286,21079.097260548344,0.85,1.0660474847713326,0.6624358510481179,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664002247677568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.734314938332,1535.3998169757394,0.37545462861428736,0.12496639482764563,6.112874298809886,3.4994220536292207
4695.0,-30.011317596621396,4.988715911869194,35.005593030421544,24.110526241734647,5.0021001605594275,-26.51003018027335,-40.038333752285666,1.5008127442113706,-0.023745086053395426,-5.011377735020467,40.011181203660634,42259.423855755296,25747.985726732604,25747.985726732604,68007.4095824879,77354.9793959394,77354.9793959394,25747.985726732604,103102.965122672,103102.965122672,103102.965122672,127901.89999698223,91528.93672632288,56433.38118613854,38995.06171131593,24798.934874310235,0.0,63793.99658562617,21079.0946431637,1535.399567033582,0.0,0.8868203478880344,2.8157354314413956,0.0014959135982669303,354498.73693644523,1555015.3855748079,4.3865188322337865,1555015.3855748079,4.3865188322337865,0.85,0.09558818308040515,4.027634451161993,1.267100478834473,1.0,0.0,4.027634451160772,1.2847367381105936,1.2850246760638309,3.134988151024045,19316.44918642725,1969.7296412564178,4632.441516551485,4632.441516551485,5.558189053166958,4.988715911869194,-2.3324894950200346,7.321205406889229,3.4994082082641884,3.4994082082641884,0.9998309166469109,0.0,0.0,0.00022411047736948042,0.9611976215799662,0.0002331575446484141,198.93445093397258,0.0,0.0,0.0,0.0018558327461923295,7.851428444666545e-05,0.00014559619292281496,0.0005864082425739575,0.09558818308040753,0.07171766283711753,0.02387052024329001,0.0955881746874985,0.07171766283711574,0.023870520243289416,0.37545457454663883,0.37545457454663883,0.12496640489531388,0.0,4.9876255401176195,4.982931091245689,5.001730327205053,4.987632648967065,4.982978235088012,5.001617143375029,24798.934874310235,21079.0946431637,0.85,1.0660471709309882,0.6624357481512145,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664001459304879,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.733764038338,1535.399567033582,0.37545457454663883,0.12496640489531388,6.112874298809886,3.4994082082641884
4696.0,-30.011326183616397,4.988732670919901,35.0055928941654,24.110516532696806,5.002095972412003,-26.51003832743243,-40.0383425183594,1.50080811622808,-0.023802814375983417,-5.011382599947779,40.01118209209486,42259.42540695331,25747.98891391529,25747.98891391529,68007.4143208686,77354.95707564589,77354.95707564589,25747.98891391529,103102.94598956118,103102.94598956118,103102.94598956118,127901.89047755042,91528.91618657854,56433.3845178862,38995.03518743593,24798.94448798924,0.0,63793.97967542517,21079.102814790855,1535.4002379090118,0.0,0.8868203199151113,2.8157356218124097,0.0014959135982669303,354498.66970930505,1555015.4238905034,4.386519772177545,1555015.4238905034,4.386519772177545,0.85,0.09558817825968263,4.027634451161993,1.267100506857969,1.0,0.0,4.027634451163461,1.2847367597589558,1.2850246977170448,3.1349880981981584,19316.44485167868,1969.7291992350783,4632.441516551485,4632.441516551485,5.558189741180541,4.988732670919901,-2.332502453282462,7.321235124202363,3.499394437133806,3.499394437133806,0.9998269820382303,0.0,0.0,0.00022411047736948042,0.9611984807207082,0.00023315733624697577,198.934457959795,0.0,0.0,0.0,0.0018558327461923295,7.851420653425746e-05,0.00014559627083522296,0.0005864085563766561,0.09558817825968226,0.07171765558110493,0.023870522678577328,0.09558821990122386,0.07171765558110521,0.023870522678577418,0.3754545205212898,0.3754545205212898,0.12496641230609921,0.0,4.987618239396113,4.982927400080257,5.001712178026253,4.987579785571768,4.9829033879795475,5.001630331325032,24798.94448798924,21079.102814790855,0.85,1.0660475277899386,0.6624359480622364,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664000663622985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.733214184005,1535.4002379090118,0.3754545205212898,0.12496641230609921,6.112874298809886,3.499394437133806
4697.0,-30.01133473262211,4.988749244981077,35.005592725869924,24.110503785219066,5.002078055199367,-26.510047813309402,-40.038351459056116,1.5007911358866435,-0.02361667986605198,-5.01139500430453,40.01118088636396,42259.427924851894,25748.011112658925,25748.011112658925,68007.43903751082,77354.97786744362,77354.97786744362,25748.011112658925,103102.98898010256,103102.98898010256,103102.98898010256,127901.93348851432,91528.9331857222,56433.38324313035,38995.05549176872,24798.944508411758,0.0,63794.00000018047,21079.102832149994,1535.4005361547618,0.0,0.8868202611580234,2.8157317293716857,0.0014959135982669303,354498.4982968335,1555015.3718906865,4.386521746528302,1555015.3718906865,4.386521746528302,0.85,0.09558817384471328,4.027634451161993,1.2671005112538114,1.0,0.0,4.027634451161551,1.2847368391880694,1.2850247771639602,3.1349879043768882,19316.44843921183,1969.72956506165,4632.441516551485,4632.441516551485,5.558194533198651,4.988749244981077,-2.332520960807705,7.321270205788782,3.499380685967218,3.499380685967218,0.9998230531334908,0.0,0.0,0.00022411047736948042,0.9611993360613864,0.00023315712876768752,198.9344649545353,0.0,0.0,0.0,0.0018558327461923295,7.851412706988294e-05,0.0001455963502995975,0.0005864088764301087,0.09558817384470354,0.07171764879633341,0.023870525048370127,0.09558809999551306,0.07171764879634072,0.023870525048372563,0.3754544656978074,0.3754544656978074,0.12496641828722876,0.0,4.987654973002975,4.982958620626164,5.001765473928913,4.987778324438466,4.983059924167492,5.001955072426483,24798.944508411758,21079.102832149994,0.85,1.0660475755920373,0.6624357764794861,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663999869200158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.73266490465,1535.4005361547618,0.3754544656978074,0.12496641828722876,6.112874298809886,3.499380685967218
4698.0,-30.011343249794102,4.988765892192712,35.005592530004755,24.110498825926356,5.002077021941091,-26.510055582020893,-40.03835638342423,1.5007893541678947,-0.02367525796728387,-5.011395346038254,40.011179746747196,42259.413845918636,25748.002334603836,25748.002334603836,68007.41618052247,77354.96203263926,77354.96203263926,25748.002334603836,103102.9643672431,103102.9643672431,103102.9643672431,127901.9041643315,91528.92038084505,56433.37219412456,38995.053540800545,24798.9397970884,0.0,63793.99333788894,21079.098827525137,1535.4002812563008,0.0,0.8868202635450548,2.8157324588347543,0.0014959135982669303,354498.49357450806,1555015.3227421916,4.386521666319466,1555015.3227421916,4.386521666319466,0.8499999999999999,0.09558816378756167,4.027634451161993,1.2671004519099371,1.0,0.0,4.027634451162301,1.2847368475224334,1.2850247855001922,3.134987884039548,19316.445736845042,1969.7292894969273,4632.441516551485,4632.441516551485,5.558192638289656,4.988765892192712,-2.3325306456996713,7.321296537892383,3.4993669069272055,3.4993669069272055,0.9998191162649158,0.0,0.0,0.00022411047736948042,0.9612001882178809,0.0002331569220611513,198.9344719232299,0.0,0.0,0.0,0.0018558327461923295,7.851408330242719e-05,0.00014559639406705325,0.0005864090527094212,0.09558816378756493,0.07171763739330417,0.02387052639426076,0.09558810914752731,0.07171763739330173,0.023870526394259944,0.3754544123513346,0.3754544123513346,0.12496642744686919,0.0,4.987668126547305,4.982974756451597,5.001769663612549,4.987720088070944,4.983038650181129,5.001785772587311,24798.9397970884,21079.098827525137,0.85,1.0660473286304069,0.6624356249668988,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663999083546384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.732116100116,1535.4002812563008,0.3754544123513346,0.12496642744686919,6.112874298809886,3.4993669069272055
4699.0,-30.011351779083054,4.988782559415225,35.00559236346639,24.110494006332033,5.002075171504815,-26.51006344343909,-40.03836507964877,1.5007868358608367,-0.02370715867692752,-5.011398071011821,40.011180209226204,42259.41545721069,25747.999933298393,25747.999933298393,68007.4153905091,77354.95003215718,77354.95003215718,25747.999933298393,103102.94996545557,103102.94996545557,103102.94996545557,127901.89584967855,91528.9110840464,56433.37650909969,38995.03841660745,24798.945884222976,0.0,63793.98430083043,21079.10400158953,1535.400701486401,0.0,0.8868202480039613,2.815732559760253,0.0014959135982669303,354498.45591884,1555015.3426876226,4.386522188530019,1555015.3426876226,4.386522188530019,0.8500000000000001,0.09558815755704544,4.027634451161993,1.2671004458656538,1.0,0.0,4.0276344511629585,1.2847368593023447,1.2850247972827435,3.134987855294456,19316.443774830128,1969.7290894270857,4632.441516551485,4632.441516551485,5.558192119922522,4.988782559415225,-2.332542020025265,7.32132457944049,3.499353177577684,3.499353177577684,0.9998151935936239,0.0,0.0,0.00022411047736948042,0.9612010415875062,0.00023315671506071476,198.93447890183904,0.0,0.0,0.0,0.0018558327461923295,7.851400601101852e-05,0.0001455964713584619,0.0005864093640109615,0.09558815755704095,0.07171762893243731,0.02387052862460364,0.09558813706050583,0.07171762893244069,0.023870528624604762,0.3754543592921435,0.3754543592921435,0.12496643620573829,0.0,4.9876737203197195,4.982985879966293,5.001758639258014,4.98769091233487,4.983025194293418,5.001709360671271,24798.945884222976,21079.10400158953,0.85,1.066047467262894,0.6624357440653003,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663998294425152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.73156764835,1535.400701486401,0.3754543592921435,0.12496643620573829,6.112874298809886,3.499353177577684
