time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4700.0,-30.011360280482478,4.988799080547012,35.00559218444495,24.110470187757187,5.002060636017985,-26.51007254829734,-40.03837021356446,1.5007729038329005,-0.023778585839977495,-5.0114086336555665,40.011179512550626,42259.40225347858,25748.01746418558,25748.01746418558,68007.41971766416,77354.91237532823,77354.91237532823,25748.01746418558,103102.92983951382,103102.92983951382,103102.92983951382,127901.87813770444,91528.8709842871,56433.360862437796,38995.01124649923,24798.948298190615,0.0,63793.959544689846,21079.106053462023,1535.4010886181734,0.0,0.8868201967757811,2.8157322650285916,0.0014959135982669303,354498.3099565704,1555015.312641945,4.386523909895226,1555015.312641945,4.386523909895226,0.85,0.09558815355349265,4.027634451161993,1.2671004008082676,1.0,0.0,4.027634451163895,1.284736924472341,1.285024862467346,3.13498769626801,19316.435312097023,1969.7282264684702,4632.441516551485,4632.441516551485,5.558195904295647,4.988799080547012,-2.332559137631535,7.321358218178547,3.49933948201013,3.49933948201013,0.9998112805743229,0.0,0.0,0.00022411047736948042,0.9612018921675526,0.00023315650873730745,198.93448585762965,0.0,0.0,0.0,0.0018558327461923295,7.851396038118275e-05,0.00014559651698829766,0.00058640954779126,0.09558815355348489,0.07171762231721092,0.023870531236273976,0.0955881456345653,0.07171762231721673,0.023870531236275912,0.37545430616945485,0.37545430616945485,0.12496644372379846,0.0,4.98766900224274,4.9829652755057054,5.001801651942401,4.987630047815571,4.982862779795198,5.001953619283654,24798.948298190615,21079.106053462023,0.85,1.066047948787732,0.6624357941581355,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266399750435541,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.731018669934,1535.4010886181734,0.37545430616945485,0.12496644372379846,6.112874298809886,3.49933948201013
4701.0,-30.011368744697727,4.988815682413222,35.00559199306462,24.110470292530977,5.002060802425181,-26.51008014939415,-40.03837887486441,1.5007722071215719,-0.02377694187777024,-5.011408568343738,40.01117879452872,42259.403970126514,25748.00777605484,25748.00777605484,68007.41174618136,77354.91219940026,77354.91219940026,25748.00777605484,103102.91997545511,103102.91997545511,103102.91997545511,127901.8659823771,91528.87430244686,56433.36607317301,38995.0091436376,24798.94600692199,0.0,63793.95515055959,21079.10410588369,1535.4009651178153,0.0,0.8868201997077613,2.8157322510601968,0.0014959135982669303,354498.3108590966,1555015.2816756645,4.386523811375058,1555015.2816756645,4.386523811375058,0.8499999999999999,0.09558814372847585,4.027634451161993,1.2671004117978741,1.0,0.0,4.02763445116223,1.284736927731355,1.2850248657270904,3.1349876883154337,19316.43601236807,1969.7282978762444,4632.441516551485,4632.441516551485,5.558193812929636,4.988815682413222,-2.332568469190931,7.321384151604153,3.4993257701505778,3.4993257701505778,0.999807362900165,0.0,0.0,0.00022411047736948042,0.9612027390280596,0.00023315630331650368,198.93449278299687,0.0,0.0,0.0,0.0018558327461923295,7.851388340029199e-05,0.00014559659396918843,0.0005864098578421478,0.09558814372847547,0.07171761091388791,0.023870532814587564,0.09558813778774315,0.07171761091388819,0.023870532814587658,0.3754542510785533,0.3754542510785533,0.12496645352010896,0.0,4.987661502891228,4.982957663267825,5.001794488598819,4.987631626465941,4.98292733846489,5.001765959407749,24798.94600692199,21079.10410588369,0.85,1.0660478972604477,0.6624358666959972,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663996721210813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.73046996593,1535.4009651178153,0.3754542510785533,0.12496645352010896,6.112874298809886,3.4993257701505778
4702.0,-30.011377152247363,4.988832278608581,35.00559182910869,24.110470991022908,5.002057239033433,-26.51008807255228,-40.03838379923252,1.5007681593383428,-0.023677248423325636,-5.011412459110777,40.01117921056456,42259.390428751976,25748.008456556876,25748.008456556876,68007.39888530885,77354.92951646728,77354.92951646728,25748.008456556876,103102.93797302415,103102.93797302415,103102.93797302415,127901.89031327619,91528.89358043378,56433.35449271846,38995.043430794794,24798.95234025204,0.0,63793.99577104683,21079.109489214232,1535.4014297301976,0.0,0.8868201784023906,2.8157304875950473,0.0014959135982669303,354498.2570936682,1555015.2996181305,4.386524527276456,1555015.2996181305,4.386524527276456,0.85,0.09558813749516848,4.027634451161993,1.267100389269181,1.0,0.0,4.027634451161477,1.2847369466657155,1.2850248846656944,3.134987642112211,19316.440080832843,1969.7287127441934,4632.441516551485,4632.441516551485,5.558193959828853,4.988832278608581,-2.3325806463650545,7.321412924973636,3.4993121101811298,3.4993121101811298,0.9998034600517514,0.0,0.0,0.00022411047736948042,0.9612035802198682,0.00023315609927110012,198.93449966200112,0.0,0.0,0.0,0.0018558327461923295,7.851383963296232e-05,0.00014559663773651811,0.0005864100341209527,0.09558813749517013,0.0717176023381093,0.02387053515706084,0.09558810455034508,0.07171760233810805,0.02387053515706043,0.3754541951875399,0.3754541951875399,0.12496646212368248,0.0,4.987677724310913,4.982982521749477,5.001784755286906,4.987735210687447,4.983074559975648,5.001738424265113,24798.95234025204,21079.109489214232,0.85,1.066047016860077,0.6624352326262588,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663995934239256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.729921723469,1535.4014297301976,0.3754541951875399,0.12496646212368248,6.112874298809886,3.4993121101811298
4703.0,-30.01138557343854,4.9888488656384204,35.00559167583315,24.110461316909664,5.002052786708217,-26.51009609686678,-40.03838875852523,1.5007633101364464,-0.0237310529739716,-5.011416483667066,40.01117919374098,42259.37689357872,25748.00955641923,25748.00955641923,68007.38644999795,77354.90842365827,77354.90842365827,25748.00955641923,103102.9179800775,103102.9179800775,103102.9179800775,127901.87406097981,91528.87409426601,56433.34256418648,38995.03503342169,24798.956080902302,0.0,63793.991114323995,21079.112668766957,1535.4017443587572,0.0,0.8868201579833822,2.8157307245165226,0.0014959135982669303,354498.20147945045,1555015.2988925753,4.386525213394394,1555015.2988925753,4.386525213394394,0.85,0.09558813069004621,4.027634451161993,1.2671003326727082,1.0,0.0,4.0276344511616715,1.2847369693488813,1.285024907353944,3.134987586761236,19316.43596843317,1969.7282933961312,4632.441516551485,4632.441516551485,5.558194197254918,4.9888488656384204,-2.3325928978612507,7.321441763499671,3.4992984761707513,3.4992984761707513,0.9997995646202147,0.0,0.0,0.00022411047736948042,0.9612044227773305,0.00023315589489479192,198.9345065521673,0.0,0.0,0.0,0.0018558327461923295,7.851379555524797e-05,0.00014559668181423247,0.0005864102116498735,0.0955881306900416,0.07171759355627334,0.023870537133768265,0.09558812997996363,0.0717175935562768,0.023870537133769413,0.37545414062125265,0.37545414062125265,0.12496646961237944,0.0,4.987680796279676,4.9829901880636385,5.001774019802383,4.987685430693091,4.983013203281814,5.001723425709088,24798.956080902302,21079.112668766957,0.85,1.0660468997483354,0.6624350688115201,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663995147536575,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.729374334067,1535.4017443587572,0.37545414062125265,0.12496646961237944,6.112874298809886,3.4992984761707513
4704.0,-30.01139392223536,4.988865464875701,35.005591533840736,24.11045143324884,5.002049804930257,-26.5101039089631,-40.03839745474977,1.5007597916579836,-0.023819853771556154,-5.011419463211831,40.01117921583496,42259.379205589554,25748.008091526328,25748.008091526328,68007.38729711589,77354.88042710419,77354.88042710419,25748.008091526328,103102.88851863051,103102.88851863051,103102.88851863051,127901.84813462885,91528.84827039011,56433.34704887537,38995.0013572386,24798.959615998338,0.0,63793.96097323694,21079.115673598586,1535.4020224405729,0.0,0.8868201427412606,2.8157315430403145,0.0014959135982669303,354498.1603059588,1555015.299845426,4.3865257255589984,1555015.299845426,4.3865257255589984,0.85,0.09558812319479854,4.027634451161993,1.2671003425633538,1.0,0.0,4.02763445116142,1.2847369858073079,1.2850249238160594,3.1349875465997368,19316.430518510944,1969.727737658726,4632.441516551485,4632.441516551485,5.558193881030116,4.988865464875701,-2.3326043559961644,7.321469820871865,3.4992848670557675,3.4992848670557675,0.9997956763016479,0.0,0.0,0.00022411047736948042,0.9612052580923821,0.00023315569227560446,198.9345133831013,0.0,0.0,0.0,0.0018558327461923295,7.851371826410057e-05,0.00014559675910537985,0.0005864105229503615,0.09558812319479625,0.07171758439571543,0.02387053879908081,0.09558817343650744,0.07171758439571715,0.023870538799081378,0.37545408608832703,0.37545408608832703,0.1249664761418878,0.0,4.9876656922714915,4.9829764990942635,5.00175466126791,4.987599609440281,4.982916079587767,5.001671561939247,24798.959615998338,21079.115673598586,0.85,1.0660474167084024,0.6624354180377411,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663994361268425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.728826391129,1535.4020224405729,0.37545408608832703,0.1249664761418878,6.112874298809886,3.4992848670557675
4705.0,-30.01140231916989,4.988881961988865,35.00559138250606,24.110437638033204,5.002038436911225,-26.51011260304026,-40.03840251881627,1.5007487207816177,-0.023789723734694235,-5.011427827323074,40.01117865973555,42259.36617531322,25748.020346420337,25748.020346420337,68007.38652173356,77354.87048470521,77354.87048470521,25748.020346420337,103102.89083112555,103102.89083112555,103102.89083112555,127901.85279861183,91528.83712509411,56433.332815702335,38995.00478821308,24798.961967486273,0.0,63793.96675569935,21079.117672363333,1535.4023586816609,0.0,0.8868201021918416,2.8157301710884948,0.0014959135982669303,354498.0447246773,1555015.2758624095,4.386527088097538,1555015.2758624095,4.386527088097538,0.85,0.09558811725689187,4.027634451161993,1.267100298055448,1.0,0.0,4.0276344511625055,1.2847370375936742,1.2850249756140322,3.134987420231765,19316.428166385467,1969.7274978086775,4632.441516551485,4632.441516551485,5.558196526480459,4.988881961988865,-2.3326197521760674,7.321501714164932,3.4992712892684112,3.4992712892684112,0.9997917969338318,0.0,0.0,0.00022411047736948042,0.961206098224495,0.00023315548848831604,198.9345202534218,0.0,0.0,0.0,0.0018558327461923295,7.851367325523223e-05,0.00014559680411424818,0.0005864107042296301,0.09558811725688547,0.07171757652927832,0.02387054072760715,0.09558814342395797,0.07171757652928312,0.02387054072760875,0.3754540302916478,0.3754540302916478,0.1249664813737566,0.0,4.987663355059169,4.9829665890310935,5.001775075389048,4.987638103588381,4.982911049945358,5.001840828637,24798.961967486273,21079.117672363333,0.85,1.066047307924425,0.6624351537371325,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663993574421675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.728279617784,1535.4023586816609,0.3754540302916478,0.1249664813737566,6.112874298809886,3.4992712892684112
4706.0,-30.011410624586556,4.988898449329008,35.00559120912416,24.11043344708162,5.00203243470194,-26.51012067811434,-40.03840747810898,1.5007424882296911,-0.02371966294771255,-5.011431901841384,40.011177714893115,42259.35313964212,25748.02151918287,25748.02151918287,68007.37465882499,77354.87794490601,77354.87794490601,25748.02151918287,103102.89946408887,103102.89946408887,103102.89946408887,127901.85958114875,91528.8455177711,56433.320712507084,38995.02756140446,24798.960117059883,0.0,63793.98767846434,21079.1160995009,1535.40235694688,0.0,0.886820084878507,2.8157287753649785,0.0014959135982669303,354497.988420075,1555015.2351139898,4.386527669858931,1555015.2351139898,4.386527669858931,0.85,0.09558810845252932,4.027634451161993,1.2671002639876683,1.0,0.0,4.027634451162247,1.2847370667477562,1.2850250047746483,3.134987349090609,19316.42993759274,1969.7276784215549,4632.441516551485,4632.441516551485,5.558196779643404,4.988898449329008,-2.33263201371188,7.3215304630408875,3.4992577083390084,3.4992577083390084,0.9997879166682881,0.0,0.0,0.00022411047736948042,0.9612069292008327,0.00023315528692225565,198.93452704886337,0.0,0.0,0.0,0.0018558327461923295,7.851362917760486e-05,0.00014559684819187557,0.0005864108817582008,0.09558810845253031,0.07171756627931392,0.023870542173216394,0.09558809406790596,0.07171756627931318,0.02387054217321615,0.37545397370409334,0.37545397370409334,0.1249664879674825,0.0,4.987674681508054,4.982977204791382,5.001788534359207,4.987712238893664,4.983011922828155,5.0018346230866655,24798.960117059883,21079.1160995009,0.85,1.0660467723321678,0.6624347321355502,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663992792415932,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.72773160179,1535.40235694688,0.37545397370409334,0.1249664879674825,6.112874298809886,3.4992577083390084
4707.0,-30.011418843843924,4.98891498392372,35.005591049010995,24.110428452864312,5.002031791300433,-26.510128139771815,-40.03841610448433,1.5007410872283198,-0.023778178757822843,-5.011433235047686,40.011177754611495,42259.35576325748,25748.015848634514,25748.015848634514,68007.371611892,77354.86025989751,77354.86025989751,25748.015848634514,103102.87610853203,103102.87610853203,103102.87610853203,127901.83923608495,91528.83089968827,56433.32640304824,38995.0049962667,24798.963127552925,0.0,63793.96812381963,21079.118658419986,1535.4025685106647,0.0,0.8868200779503609,2.81572938828815,0.0014959135982669303,354497.9699968804,1555015.2368269323,4.386527902657994,1555015.2368269323,4.386527902657994,0.85,0.0955880999451312,4.027634451161993,1.267100286516361,1.0,0.0,4.02763445116329,1.2847370733012373,1.285025011329598,3.1349873330989477,19316.426852563414,1969.7273638361128,4632.441516551485,4632.441516551485,5.558195555548434,4.98891498392372,-2.3326422309315706,7.32155721485529,3.4992441519565998,3.4992441519565998,0.9997840434161713,0.0,0.0,0.00022411047736948042,0.9612077515574823,0.00023315508744737597,198.93453377381036,0.0,0.0,0.0,0.0018558327461923295,7.851355250741966e-05,0.00014559692486206075,0.00058641119055768,0.09558809994513008,0.07171755618343258,0.0238705437616975,0.09558812729972573,0.07171755618343342,0.023870543761697786,0.3754539177224652,0.3754539177224652,0.12496649524235767,0.0,4.987671263926188,4.982977401343533,5.001774254530915,4.987655056289839,4.982975653336553,5.001714600309697,24798.963127552925,21079.118658419986,0.85,1.066047051343388,0.6624349763168051,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663992010873517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.727185139303,1535.4025685106647,0.3754539177224652,0.12496649524235767,6.112874298809886,3.4992441519565998
4708.0,-30.011427131340653,4.988931346839261,35.005590873957544,24.110415391065203,5.002015588310625,-26.510137218877315,-40.03842501025645,1.500725675847281,-0.023630561977256548,-5.011444882211592,40.01117699921575,42259.35909279079,25748.036450135023,25748.036450135023,68007.39554292582,77354.8729913058,77354.8729913058,25748.036450135023,103102.90944144083,103102.90944144083,103102.90944144083,127901.87512049238,91528.84042649559,56433.32652798069,38995.015442794334,24798.965679051544,0.0,63793.98112184588,21079.120827193812,1535.4029942837822,0.0,0.8868200214158629,2.8157260901143837,0.0014959135982669303,354497.80904810026,1555015.204248822,4.386529802326166,1555015.204248822,4.386529802326166,0.85,0.09558809561022223,4.027634451161993,1.2671002656361092,1.0,0.0,4.027634451162452,1.284737145391244,1.2850250834357617,3.1349871571864987,19316.428863119814,1969.7275688558086,4632.441516551485,4632.441516551485,5.558200002771447,4.988931346839261,-2.332660003312961,7.3215913501522225,3.4992306373082194,3.4992306373082194,0.9997801820880626,0.0,0.0,0.00022411047736948042,0.9612085807424277,0.0002331548863165368,198.93454055459094,0.0,0.0,0.0,0.0018558327461923295,7.851347335406252e-05,0.0001455970040154179,0.0005864115093584682,0.09558809561021382,0.0717175493731703,0.023870546237043513,0.0955880357468422,0.07171754937317662,0.023870546237045612,0.37545386160055677,0.37545386160055677,0.12496650138830447,0.0,4.987704303929036,4.983004146031931,5.001826207144575,4.9878143202343495,4.983088985400968,5.002011872145999,24798.965679051544,21079.120827193812,0.85,1.0660472092662217,0.6624348935376181,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663991227091174,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.726640126026,1535.4029942837822,0.37545386160055677,0.12496650138830447,6.112874298809886,3.4992306373082194
4709.0,-30.01143535346555,4.988947901533169,35.00559070407035,24.110419477243,5.002023979996669,-26.510143779532218,-40.03842972507698,1.500732406063297,-0.023740694830451048,-5.011439433890651,40.011176799588384,42259.3454746982,25748.013436731177,25748.013436731177,68007.35891142939,77354.85550246724,77354.85550246724,25748.013436731177,103102.86893919841,103102.86893919841,103102.86893919841,127901.83318086407,91528.82966364166,56433.3196358724,38995.01114196584,24798.96424166566,0.0,63793.97538363151,21079.11960541581,1535.4027940727035,0.0,0.8868200498637376,2.815728172476412,0.0014959135982669303,354497.8843368601,1555015.19563945,4.386528846422687,1555015.19563945,4.386528846422687,0.85,0.09558808362996644,4.027634451161993,1.2671002453053375,1.0,0.0,4.027634451159825,1.2847371139092285,1.2850250519466904,3.134987234008218,19316.426591705673,1969.727337236026,4632.441516551485,4632.441516551485,5.5581950348935445,4.988947901533169,-2.332665232703803,7.321613134236971,3.4992170984276143,3.4992170984276143,0.9997763138364613,0.0,0.0,0.00022411047736948042,0.9612094033875038,0.00023315468677238073,198.93454728188502,0.0,0.0,0.0,0.0018558327461923295,7.851343144937373e-05,0.0001455970459201067,0.0005864116781352364,0.09558808362996858,0.07171753645321846,0.023870547176750117,0.09558809704067185,0.07171753645321687,0.023870547176749583,0.375453806977142,0.375453806977142,0.12496651063969015,0.0,4.987701120151769,4.983014580574036,5.001782101565766,4.987698739060193,4.983066675143903,5.001616038598058,24798.96424166566,21079.11960541581,0.85,1.0660467309406614,0.662434739653194,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663990451446927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.726093471714,1535.4027940727035,0.375453806977142,0.12496651063969015,6.112874298809886,3.4992170984276143
4710.0,-30.01144356356176,4.988964364357735,35.005590573996614,24.110410396847897,5.002015607103802,-26.51015200598641,-40.03843852607531,1.5007240495284722,-0.02369295707416086,-5.011447171640067,40.01117761946802,42259.348599807425,25748.024461051988,25748.024461051988,68007.37306085942,77354.85278655658,77354.85278655658,25748.024461051988,103102.87724760857,103102.87724760857,103102.87724760857,127901.85190867545,91528.82688151034,56433.32269476105,38995.00465194365,24798.974661066877,0.0,63793.979313010524,21079.128461906846,1535.4035795134778,0.0,0.8868200075198944,2.815726642378743,0.0014959135982669303,354497.77741115954,1555015.2309985717,4.386530269257536,1555015.2309985717,4.386530269257536,0.8500000000000001,0.09558807992986407,4.027634451161993,1.2671002453053375,1.0,0.0,4.027634451161807,1.2847371529986957,1.2850250910449186,3.134987138622963,19316.426004559136,1969.7272773637417,4632.441516551485,4632.441516551485,5.55819741470142,4.988964364357735,-2.332680054903131,7.321644419260866,3.4992036446716748,3.4992036446716748,0.9997724699061928,0.0,0.0,0.00022411047736948042,0.9612102248298402,0.00023315448752030696,198.93455399933782,0.0,0.0,0.0,0.0018558327461923295,7.851335322734361e-05,0.0001455971241421368,0.0005864119931849797,0.09558807992986136,0.07171753023066081,0.023870549699200546,0.09558808943131757,0.07171753023066284,0.023870549699201223,0.3754537525808697,0.3754537525808697,0.12496651658253168,0.0,4.9877146814267235,4.983033341521548,5.001780036778541,4.987754214565882,4.983093677083389,5.001757065316269,24798.974661066877,21079.128461906846,0.85,1.06604688707653,0.6624347478381679,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663989666711952,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.725547850769,1535.4035795134778,0.3754537525808697,0.12496651658253168,6.112874298809886,3.4992036446716748
4711.0,-30.011451742135893,4.988980653535374,35.00559039665027,24.11039234083148,5.001997903477355,-26.510161137096013,-40.038447396922834,1.500707298437532,-0.023600126105350228,-5.011458894859647,40.011175982399635,42259.35240185973,25748.04529868333,25748.04529868333,68007.39770054306,77354.85125944074,77354.85125944074,25748.04529868333,103102.89655812406,103102.89655812406,103102.89655812406,127901.86832667943,91528.82149832758,56433.32264074693,38994.99873064517,24798.97176855536,0.0,63793.97049920053,21079.126003272053,1535.4036925104526,0.0,0.8868199537904713,2.8157240548720948,0.0014959135982669303,354497.61541145784,1555015.1603963806,4.386532074669974,1555015.1603963806,4.386532074669974,0.8499999999999999,0.0955880746398502,4.027634451161993,1.2671002458548175,1.0,0.0,4.027634451162914,1.2847372313554897,1.2850251694192738,3.134986947418462,19316.42486848152,1969.7271615160653,4632.441516551485,4632.441516551485,5.558201912897732,4.988980653535374,-2.33269784174621,7.321678495281584,3.4991901907929743,3.4991901907929743,0.9997686259408498,0.0,0.0,0.00022411047736948042,0.9612110431190641,0.0002331542890334023,198.93456069099983,0.0,0.0,0.0,0.0018558327461923295,7.851327438457681e-05,0.0001455972029849036,0.0005864123107348235,0.09558807463984349,0.07171752286634865,0.023870551773494838,0.09558800283420399,0.07171752286635369,0.02387055177349651,0.37545369887840313,0.37545369887840313,0.12496652239960886,0.0,4.987747956526334,4.9830573312138995,5.001841208879966,4.987858768754279,4.9831310059990415,5.002063607254115,24798.97176855536,21079.126003272053,0.85,1.0660474206005932,0.6624348989594452,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663988886331883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.725002196727,1535.4036925104526,0.37545369887840313,0.12496652239960886,6.112874298809886,3.4991901907929743
4712.0,-30.011459884675954,4.988997011223005,35.005590191134495,24.11038214284929,5.001996699307149,-26.51016858573101,-40.03845228636635,1.5007054003621714,-0.023740976273359138,-5.011459300350247,40.01117480721345,42259.339645152635,25748.03707748432,25748.03707748432,68007.37672263695,77354.81490915125,77354.81490915125,25748.03707748432,103102.85198663556,103102.85198663556,103102.85198663556,127901.818892587,91528.78795711407,56433.31269311533,38994.972515554146,24798.966905951438,0.0,63793.93942150558,21079.121870058723,1535.4034283439453,0.0,0.8868199559818445,2.815725857427564,0.0014959135982669303,354497.60980810435,1555015.1097138806,4.386532001035598,1555015.1097138806,4.386532001035598,0.8500000000000001,0.09558806473729373,4.027634451161993,1.2671001881593842,1.0,0.0,4.0276344511602336,1.284737240234142,1.285025178299916,3.1349869257529743,19316.417789876985,1969.7264396992844,4632.441516551485,4632.441516551485,5.558200138196642,4.988997011223005,-2.3327073493768653,7.32170436059987,3.499176711968825,3.499176711968825,0.9997647748482358,0.0,0.0,0.00022411047736948042,0.9612118578037279,0.00023315409142116728,198.9345673531795,0.0,0.0,0.0,0.0018558327461923295,7.851323092796451e-05,0.00014559724644151593,0.0005864124857621725,0.09558806473729448,0.07171751154837347,0.023870553188921013,0.09558804781748796,0.0717175115483729,0.023870553188920823,0.37545364606069886,0.37545364606069886,0.12496653195106927,0.0,4.987742184812703,4.983045529989113,5.001853550853639,4.987718324076866,4.982997554320832,5.001902147767169,24798.966905951438,21079.121870058723,0.85,1.0660476110950279,0.6624350217021805,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663988114183182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.724456900505,1535.4034283439453,0.37545364606069886,0.12496653195106927,6.112874298809886,3.499176711968825
4713.0,-30.01146804297494,4.989013391752879,35.00559001423407,24.11037728833037,5.0019951453756555,-26.51017608360539,-40.03845714088527,1.5007031860061029,-0.023778718698054035,-5.011461740833818,40.011175229668666,42259.32685454958,25748.03433641517,25748.03433641517,68007.36119096476,77354.80149121498,77354.80149121498,25748.03433641517,103102.83582763016,103102.83582763016,103102.83582763016,127901.8085027231,91528.77721271716,56433.30257605177,38994.9718185171,24798.972675092944,0.0,63793.94449361005,21079.126773829,1535.4038238880942,0.0,0.8868199420333204,2.8157260682807244,0.0014959135982669303,354497.5760837919,1555015.1279331928,4.386532469732986,1555015.1279331928,4.386532469732986,0.85,0.09558805822049327,4.027634451161993,1.2671001771697776,1.0,0.0,4.027634451162869,1.2847372505922647,1.2850251886603603,3.1349869004773163,19316.415522358056,1969.7262084767028,4632.441516551485,4632.441516551485,5.55819954648509,4.989013391752879,-2.3327182926477557,7.321731684400635,3.4991632809604862,3.4991632809604862,0.9997609374172818,0.0,0.0,0.00022411047736948042,0.961212674065857,0.0002331538934266337,198.93457402825348,0.0,0.0,0.0,0.0018558327461923295,7.851318778177929e-05,0.00014559728958770112,0.0005864126595392343,0.09558805822048907,0.07171750269214718,0.023870555528341907,0.09558807809703009,0.07171750269215031,0.023870555528342947,0.37545359179548193,0.37545359179548193,0.12496654156845659,0.0,4.987731280760443,4.983033050419579,5.00184737759804,4.987683022135741,4.9829784931717995,5.001818044314405,24798.972675092944,21079.126773829,0.85,1.0660472828698773,0.6624347685348491,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663987338786997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.723912053547,1535.4038238880942,0.37545359179548193,0.12496654156845659,6.112874298809886,3.4991632809604862
4714.0,-30.01147616104155,4.989029724127965,35.00558984715125,24.110373272001766,5.001988186323257,-26.510184085797455,-40.03846210017798,1.5006961110791641,-0.023683524422835944,-5.0114674880887895,40.01117516182503,42259.31453305342,25748.04011498965,25748.04011498965,68007.35464804307,77354.81342670528,77354.81342670528,25748.04011498965,103102.85354169493,103102.85354169493,103102.85354169493,127901.83036480958,91528.78961729241,56433.290723640435,38994.998770724414,24798.97682311464,0.0,63793.97559383906,21079.130299647444,1535.4042050964736,0.0,0.8868199130326119,2.8157241472281234,0.0014959135982669303,354497.4966642044,1555015.1250072857,4.3865334442129065,1555015.1250072857,4.3865334442129065,0.85,0.09558805231292988,4.027634451161993,1.267100156839006,1.0,0.0,4.027634451161239,1.2847372836867454,1.2850252217622582,3.1349868197209116,19316.418140244332,1969.7264754268108,4632.441516551485,4632.441516551485,5.558200793899538,4.989029724127965,-2.332731635480914,7.321761359608879,3.499149884105703,3.499149884105703,0.9997571097444865,0.0,0.0,0.00022411047736948042,0.9612134863033609,0.0002331536964086568,198.9345806704099,0.0,0.0,0.0,0.0018558327461923295,7.851314370440303e-05,0.0001455973336650774,0.0005864128370667935,0.09558805231292623,0.07171749438768592,0.023870557925240312,0.09558803348784181,0.07171749438768867,0.023870557925241224,0.3754535363232345,0.3754535363232345,0.12496655012355617,0.0,4.987744003028126,4.983047582551251,5.00185465875586,4.987783963665947,4.983094786452568,5.001872855721615,24798.97682311464,21079.130299647444,0.85,1.0660466605973828,0.6624342524458475,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663986562308085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.723366619468,1535.4042050964736,0.3754535363232345,0.12496655012355617,6.112874298809886,3.499149884105703
4715.0,-30.011484187676853,4.9890461181043095,35.005589692433865,24.110368103161477,5.001988565193638,-26.51019127185948,-40.03847072655333,1.5006956493762942,-0.023768365103137512,-5.011468039510913,40.01117518782944,42259.31776909013,25748.032722838623,25748.032722838623,68007.35049192875,77354.79093229648,77354.79093229648,25748.032722838623,103102.82365513511,103102.82365513511,103102.82365513511,127901.80298067206,91528.77052570319,56433.297362496836,38994.970181340395,24798.979325536944,0.0,63793.94950687734,21079.1324267064,1535.4043685535605,0.0,0.8868199101324123,2.8157251971398503,0.0014959135982669303,354497.48904426844,1555015.126128785,4.386533541665227,1555015.126128785,4.386533541665227,0.85,0.09558804381533542,4.027634451161993,1.2671001639822501,1.0,0.0,4.027634451161992,1.2847372858464592,1.285025223922456,3.1349868144508273,19316.4141111173,1969.726064570195,4632.441516551485,4632.441516551485,5.558199198164115,4.9890461181043095,-2.3327411449438813,7.321787263048191,3.499136500025109,3.499136500025109,0.9997532857214597,0.0,0.0,0.00022411047736948042,0.9612142893936148,0.00023315350160978284,198.93458723775825,0.0,0.0,0.0,0.0018558327461923295,7.851306703465652e-05,0.0001455974103348239,0.000586413145864506,0.09558804381533612,0.07171748417710185,0.023870559638234267,0.09558807899375514,0.07171748417710133,0.023870559638234094,0.37545348151575286,0.37545348151575286,0.12496655864094448,0.0,4.987735347555201,4.983044799809647,5.0018283546002635,4.987699674407793,4.98303262067617,5.001722089549332,24798.979325536944,21079.1324267064,0.85,1.0660470313818269,0.6624345740583806,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663985788111896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.722821719435,1535.4043685535605,0.37545348151575286,0.12496655864094448,6.112874298809886,3.499136500025109
4716.0,-30.011492187845445,4.98906241408846,35.0055895428974,24.110359337087743,5.001978263103939,-26.510199502265404,-40.03847568584604,1.5006855775239396,-0.023676289115087457,-5.011476059597563,40.01117502929937,42259.306063448545,25748.04448190194,25748.04448190194,68007.35054535049,77354.79725159222,77354.79725159222,25748.04448190194,103102.84173349416,103102.84173349416,103102.84173349416,127901.82562702477,91528.77591294894,56433.28472480548,38994.99020904829,24798.9838935306,0.0,63793.97410257888,21079.13630950101,1535.4048256117521,0.0,0.8868198698941562,2.8157230517658243,0.0014959135982669303,354497.37821712956,1555015.119291824,4.386534893748573,1555015.119291824,4.386534893748573,0.85,0.09558803864306348,4.027634451161993,1.267100103539415,1.0,0.0,4.027634451158904,1.2847373329597014,1.2850252710462573,3.1349866994861655,19316.41524805238,1969.7261805053083,4632.441516551485,4632.441516551485,5.558201736580042,4.98906241408846,-2.3327561026714596,7.32181851675992,3.499123161748186,3.499123161748186,0.9997494747851959,0.0,0.0,0.00022411047736948042,0.9612150898365076,0.00023315330745338092,198.93459378345213,0.0,0.0,0.0,0.0018558327461923295,7.85130229573436e-05,0.00014559745441213682,0.00058641332339181,0.0955880386430585,0.0717174767327781,0.02387056191028039,0.09558803028011821,0.07171747673278185,0.023870561910281633,0.37545342619933625,0.37545342619933625,0.12496656509550885,0.0,4.987751281896976,4.98306173056892,5.001841292225777,4.987799770482468,4.983114208681684,5.001877793573328,24798.9838935306,21079.13630950101,0.85,1.0660466212058934,0.6624341351660705,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266398501099571,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.722278380472,1535.4048256117521,0.37545342619933625,0.12496656509550885,6.112874298809886,3.499123161748186
4717.0,-30.011500174607356,4.989078769998559,35.005589390976354,24.11035430794584,5.001977933748051,-26.5102067232527,-40.038484312221385,1.5006844823933827,-0.023744016207729146,-5.0114766629978815,40.01117466077017,42259.30948210806,25748.037290788103,25748.037290788103,68007.34677289616,77354.77807674889,77354.77807674889,25748.037290788103,103102.815367537,103102.815367537,103102.815367537,127901.79936847978,91528.7598381245,56433.29124348378,38994.96510515636,24798.98400094279,0.0,63793.94910609916,21079.13640080137,1535.4048531421874,0.0,0.8868198681578785,2.815723870845612,0.0014959135982669303,354497.36987892486,1555015.1033981892,4.38653495209087,1555015.1033981892,4.38653495209087,0.85,0.0955880293444984,4.027634451161993,1.2671001211227853,1.0,0.0,4.027634451160791,1.2847373380824088,1.2850252761701129,3.134986686985852,19316.4118555894,1969.7258345703578,4632.441516551485,4632.441516551485,5.558200184242292,4.989078769998559,-2.3327656166237976,7.321844386622357,3.4991098212335783,3.4991098212335783,0.9997456632095938,0.0,0.0,0.00022411047736948042,0.9612158889387351,0.00023315311362249498,198.93460031817716,0.0,0.0,0.0,0.0018558327461923295,7.851294628770581e-05,0.0001455975310817746,0.0005864136321890845,0.09558802934449548,0.07171746612797177,0.02387056321652372,0.09558805961298325,0.07171746612797396,0.02387056321652445,0.37545337166986886,0.37545337166986886,0.12496657226294604,0.0,4.987747784856083,4.9830639508403465,5.001820613660811,4.987732646790164,4.983071684955689,5.001736752132331,24798.98400094279,21079.13640080137,0.85,1.0660469797815695,0.6624344483177287,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663984238524666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.721735304172,1535.4048531421874,0.37545337166986886,0.12496657226294604,6.112874298809886,3.4991098212335783
4718.0,-30.011508142195517,4.989094946188322,35.00558922283822,24.11033600745725,5.001961311488336,-26.51021555636915,-40.038489376287885,1.5006687256619191,-0.023672806259810386,-5.011488548772726,40.01117388456985,42259.29827434373,25748.058857228472,25748.058857228472,68007.35713157221,77354.7714616689,77354.7714616689,25748.058857228472,103102.83031889738,103102.83031889738,103102.83031889738,127901.81682435123,91528.749719202,56433.2765318765,38994.970208139435,24798.986505453857,0.0,63793.95671359329,21079.138529635777,1535.4052795087846,0.0,0.8868198104843783,2.815721548331586,0.0014959135982669303,354497.205633069,1555015.0699228374,4.386536890032341,1555015.0699228374,4.386536890032341,0.85,0.09558802528016702,4.027634451161993,1.2671001057373363,1.0,0.0,4.02763445116303,1.2847374117878956,1.2850253498921187,3.1349865071314182,19316.40972007183,1969.7256168081692,4632.441516551485,4632.441516551485,5.558204839765797,4.989094946188322,-2.3327833935110163,7.321878339699339,3.499096525956606,3.499096525956606,0.9997418645590302,0.0,0.0,0.00022411047736948042,0.9612166861232756,0.00023315292025708587,198.9346068372147,0.0,0.0,0.0,0.0018558327461923295,7.85129012792463e-05,0.00014559757609023413,0.0005864138134667067,0.09558802528016233,0.07171745964758956,0.02387056563257277,0.09558800109573917,0.07171745964759309,0.02387056563257394,0.37545331688881184,0.37545331688881184,0.12496657796992433,0.0,4.987765895839516,4.983071254365484,5.001871194847524,4.9878157425129075,4.983077875454342,5.0020509204139785,24798.986505453857,21079.138529635777,0.85,1.0660470150314587,0.6624341936348193,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663983463213035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.721192229783,1535.4052795087846,0.37545331688881184,0.12496657796992433,6.112874298809886,3.499096525956606
4719.0,-30.011516098510768,4.989111165655347,35.005589023957754,24.110336636099987,5.001958463591856,-26.510223001787246,-40.03849803758783,1.5006653668683663,-0.023596767336528046,-5.011490037853413,40.0111726528568,42259.30195253858,25748.053663957096,25748.053663957096,68007.35561649568,77354.78539005092,77354.78539005092,25748.053663957096,103102.83905400801,103102.83905400801,103102.83905400801,127901.82077979468,91528.76571580413,56433.282278291896,38994.98159723581,24798.981725786663,0.0,63793.96332302247,21079.134466918662,1535.4050504653937,0.0,0.8868198073662877,2.8157203758616647,0.0014959135982669303,354497.1850559261,1555015.0168024916,4.386536994806234,1555015.0168024916,4.386536994806234,0.8499999999999999,0.09558801539554197,4.027634451161993,1.267100113430061,1.0,0.0,4.027634451163834,1.284737427499373,1.2850253656071176,3.1349864687926345,19316.41309602662,1969.7259610597523,4632.441516551485,4632.441516551485,5.55820371870008,4.989111165655347,-2.332793574197369,7.321904739852716,3.4990832037238486,3.4990832037238486,0.9997380582068139,0.0,0.0,0.00022411047736948042,0.9612174821806355,0.0002331527271654062,198.93461334702928,0.0,0.0,0.0,0.0018558327461923295,7.851282429931598e-05,0.00014559765307016443,0.000586414123513726,0.0955880153955428,0.07171744835542028,0.023870567040122526,0.09558794669739601,0.07171744835541966,0.02387056704012232,0.3754532622163473,0.3754532622163473,0.1249665868178414,0.0,4.9877919375208535,4.983101226054259,5.001885425082776,4.987893270516906,4.983218282334576,5.00193951473517,24798.981725786663,21079.134466918662,0.85,1.0660468808332002,0.6624341826601595,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663982696420668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.720649273278,1535.4050504653937,0.3754532622163473,0.1249665868178414,6.112874298809886,3.4990832037238486
4720.0,-30.011524004135783,4.9891273576586,35.00558883526761,24.110327136609726,5.0019528642709625,-26.51023067679784,-40.038502927031345,1.5006595369330287,-0.02362409042012814,-5.011494792433048,40.011172551913205,42259.29029237478,25748.056959609545,25748.056959609545,68007.34725198432,77354.76964115132,77354.76964115132,25748.056959609545,103102.82660076086,103102.82660076086,103102.82660076086,127901.81188005737,91528.75090048087,56433.27155170445,38994.97705419602,24798.985279296514,0.0,63793.96233349253,21079.137487402037,1535.4053717636657,0.0,0.8868197835368702,2.8157201797767666,0.0014959135982669303,354497.1193538769,1555015.0124490778,4.386537795520937,1555015.0124490778,4.386537795520937,0.85,0.09558800944353382,4.027634451161993,1.267100072768517,1.0,0.0,4.027634451160693,1.2847374547701473,1.2850253928840036,3.1349864022471254,19316.409969371278,1969.725642229638,4632.441516551485,4632.441516551485,5.558204430128908,4.9891273576586,-2.3328061127959643,7.321933470454565,3.499069921506715,3.499069921506715,0.9997342632876328,0.0,0.0,0.00022411047736948042,0.9612182731669713,0.000233152535304071,198.9346198153698,0.0,0.0,0.0,0.0018558327461923295,7.851278084293412e-05,0.00014559769652654631,0.0005864142985401468,0.09558800944353145,0.07171744003487342,0.023870569408658036,0.09558795747490068,0.0717174400348752,0.023870569408658626,0.3754532090108277,0.3754532090108277,0.12496659600693923,0.0,4.987809498692911,4.9831194849677445,5.001900886737246,4.987870702012913,4.983183482908601,5.001953693132236,24798.985279296514,21079.137487402037,0.85,1.0660467662514157,0.6624340101569172,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663981927576906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.720106277024,1535.4053717636657,0.3754532090108277,0.12496659600693923,6.112874298809886,3.499069921506715
4721.0,-30.011531894679106,4.98914366756451,35.00558867798853,24.11032123435291,5.001957808477168,-26.510237283836286,-40.038507676776476,1.50066319763433,-0.023821188405179328,-5.011492626220914,40.011173089448235,42259.278044758124,25748.042811290845,25748.042811290845,68007.32085604897,77354.72572028388,77354.72572028388,25748.042811290845,103102.76853157472,103102.76853157472,103102.76853157472,127901.75825636125,91528.71217551491,56433.26449998892,38994.941861695545,24798.989724786534,0.0,63793.93158648208,21079.141266068553,1535.4055817606682,0.0,0.8868197926140217,2.815723021230831,0.0014959135982669303,354497.1492880841,1555015.0356314615,4.386537490511016,1555015.0356314615,4.386537490511016,0.85,0.09558800085573381,4.027634451161993,1.2671000134246428,1.0,0.0,4.027634451160282,1.2847374376464311,1.2850253757564498,3.134986444032019,19316.4017967773,1969.7248088569797,4632.441516551485,4632.441516551485,5.55820137594708,4.98914366756451,-2.3328135339470233,7.321957201511533,3.499056658037122,3.499056658037122,0.999730473724892,0.0,0.0,0.00022411047736948042,0.9612190626450181,0.0002331523438089006,198.93462627137095,0.0,0.0,0.0,0.0018558327461923295,7.851273862818472e-05,0.0001455977387412957,0.0005864144685657258,0.09558800085573332,0.07171742970861233,0.023870571147120996,0.09558806798842816,0.0717174297086127,0.023870571147121114,0.3754531562882701,0.3754531562882701,0.12496660555317458,0.0,4.987781063537113,4.9830957831164255,5.001858226494164,4.98767143781572,4.983005093368831,5.001691704377265,24798.989724786534,21079.141266068553,0.85,1.0660468662893903,0.6624341374456509,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663981160035058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.719564031051,1535.4055817606682,0.3754531562882701,0.12496660555317458,6.112874298809886,3.499056658037122
4722.0,-30.01153979596292,4.989159784115248,35.00558852266835,24.110308207478397,5.001941206576591,-26.510246055265906,-40.0385165126994,1.5006474658796287,-0.0236614749248929,-5.011505068160332,40.01117283194564,42259.28275092729,25748.066013911415,25748.066013911415,68007.34876483871,77354.74029543973,77354.74029543973,25748.066013911415,103102.80630935114,103102.80630935114,103102.80630935114,127901.80187718723,91528.7232281347,56433.2656836226,38994.95282723566,24798.99556783609,0.0,63793.948395071755,21079.146232660674,1535.406214597467,0.0,0.88681973023233,2.8157194714272764,0.0014959135982669303,354496.97735684674,1555015.024526095,4.386539586657103,1555015.024526095,4.386539586657103,0.85,0.09558799801825635,4.027634451161993,1.2671000441955407,1.0,0.0,4.027634451162121,1.2847375112350947,1.2850254493616062,3.1349862644626825,19316.404129344202,1969.7250467126087,4632.441516551485,4632.441516551485,5.558206384670987,4.989159784115248,-2.3328316392415713,7.3219914233568195,3.499043457121502,3.499043457121502,0.9997267020347148,0.0,0.0,0.00022411047736948042,0.961219853198398,0.00023315215205321348,198.9346327361604,0.0,0.0,0.0,0.0018558327461923295,7.851266009639013e-05,0.0001455978172730903,0.0005864147848630871,0.09558799801825041,0.07171742405717156,0.023870573961078844,0.09558798015363966,0.07171742405717602,0.02387057396108033,0.375453101418635,0.375453101418635,0.12496661186936595,0.0,4.987798300398197,4.9831059555272645,5.001896686945258,4.987843593235425,4.983122994959672,5.002026872032673,24798.99556783609,21079.146232660674,0.85,1.0660470228880277,0.6624340366772459,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663980386904383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.719021823696,1535.406214597467,0.375453101418635,0.12496661186936595,6.112874298809886,3.499043457121502
4723.0,-30.01154759671651,4.9891759296239755,35.00558833274775,24.11030373713004,5.001937345705819,-26.510253461979794,-40.03852136721832,1.50064321096907,-0.023647263717350597,-5.011507165749238,40.01117151349184,42259.27135238657,25748.062538952723,25748.062538952723,68007.3338913393,77354.73767423793,77354.73767423793,25748.062538952723,103102.80021319065,103102.80021319065,103102.80021319065,127901.7907255772,91528.72220208985,56433.25588023848,38994.96257983485,24798.990512386543,0.0,63793.95309222139,21079.14193552856,1535.405981900683,0.0,0.8868197243317352,2.8157190399593417,0.0014959135982669303,354496.94837093295,1555014.9676648653,4.3865397849285666,1555014.9676648653,4.3865397849285666,0.85,0.09558798831221513,4.027634451161993,1.2670999782579027,1.0,0.0,4.027634451162698,1.2847375311383549,1.285025469269327,3.1349862158952155,19316.40391280565,1969.7250246318215,4632.441516551485,4632.441516551485,5.558205634535518,4.9891759296239755,-2.332842194665005,7.322018124288981,3.499030225060249,3.499030225060249,0.9997229214457855,0.0,0.0,0.00022411047736948042,0.9612206336940319,0.00023315196273743067,198.9346391186969,0.0,0.0,0.0,0.0018558327461923295,7.851261695049493e-05,0.00014559786041898549,0.0005864149586389811,0.09558798831220931,0.07171741293686137,0.02387057537534794,0.09558795038343862,0.07171741293686573,0.023870575375349392,0.3754530468705753,0.3754530468705753,0.12496662049440406,0.0,4.98781141882165,4.9831200531052104,5.001906860308509,4.987859902031914,4.983172456229283,5.001943565463989,24798.990512386543,21079.14193552856,0.85,1.066046711245923,0.6624338092247709,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266397962293929,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.718479138153,1535.405981900683,0.3754530468705753,0.12496662049440406,6.112874298809886,3.499030225060249
4724.0,-30.01155540074291,4.98919215730775,35.00558817266541,24.110303457733266,5.001939911541247,-26.51026022900637,-40.03852611696345,1.500644739804678,-0.023697260542689946,-5.0115066482375195,40.01117200275779,42259.2595521582,25748.052677947027,25748.052677947027,68007.31223010522,77354.72619500388,77354.72619500388,25748.052677947027,103102.7788729509,103102.7788729509,103102.7788729509,127901.77425727432,91528.71492085203,56433.248278006235,38994.96293649532,24798.995384323414,0.0,63793.95832081874,21079.1460766749,1535.40625798712,0.0,0.8868197251938157,2.8157197570027535,0.0014959135982669303,354496.9555222629,1555014.9887655394,4.386539755960985,1555014.9887655394,4.386539755960985,0.85,0.0955879801561618,4.027634451161993,1.2670999535312881,1.0,0.0,4.02763445115992,1.2847375239868972,1.2850254621162667,3.134986233346034,19316.402376158716,1969.7248679374422,4632.441516551485,4632.441516551485,5.558203505851182,4.98919215730775,-2.3328507776085723,7.322042934916322,3.499017028595574,3.499017028595574,0.9997191510273069,0.0,0.0,0.00022411047736948042,0.961221414517816,0.00023315177334235992,198.9346455039116,0.0,0.0,0.0,0.0018558327461923295,7.85125747358267e-05,0.00014559790263365372,0.0005864151286642332,0.0955879801561643,0.07171740298098274,0.023870577175181568,0.09558799200651996,0.07171740298098085,0.02387057717518094,0.3754529928246843,0.3754529928246843,0.12496662927607655,0.0,4.9878108164433,4.98312967026817,5.001875548550856,4.987809387694824,4.983169122638174,5.001751285544856,24798.995384323414,21079.1460766749,0.85,1.0660462843220606,0.6624335699571595,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663978857601579,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.717938203192,1535.40625798712,0.3754529928246843,0.12496662927607655,6.112874298809886,3.499017028595574
