time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4725.0,-30.01156317488657,4.989208335197176,35.00558803722944,24.1102940280922,5.001933788855029,-26.51026783804654,-40.03853104133157,1.5006384520149956,-0.023705746595283017,-5.011512255056781,40.011172400470706,42259.24838419889,25748.058653268825,25748.058653268825,68007.30703746772,77354.7128918854,77354.7128918854,25748.058653268825,103102.77154515422,103102.77154515422,103102.77154515422,127901.7738392227,91528.70228610758,56433.237778421055,38994.96056409614,24799.002294068483,0.0,63793.962858164625,21079.15194995821,1535.4067917119908,0.0,0.8868196952221308,2.815719214048504,0.0014959135982669303,354496.8780434204,1555015.0059177848,4.386540763067932,1555015.0059177848,4.386540763067932,0.85,0.095587974795457,4.027634451161993,1.2670999200129884,1.0,0.0,4.0276344511633155,1.284737553399388,1.2850254915353496,3.1349861615743686,19316.39970969707,1969.7245960340251,4632.441516551485,4632.441516551485,5.558204795737256,4.989208335197176,-2.3328638057841853,7.322072140981362,3.4990038838295527,3.4990038838295527,0.9997153953798722,0.0,0.0,0.00022411047736948042,0.9612221923523863,0.00023315158467265287,198.93465186467682,0.0,0.0,0.0,0.0018558327461923295,7.851253096917112e-05,0.0001455979464003093,0.0005864153049403231,0.09558797479545254,0.07171739547078063,0.023870579324671914,0.09558800357122942,0.07171739547078397,0.023870579324673024,0.37545293891811476,0.37545293891811476,0.12496663567307478,0.0,4.987812087083114,4.9831347163033115,5.001865472635359,4.987806508461517,4.983144242732692,5.001814508325083,24799.002294068483,21079.15194995821,0.85,1.0660461271025092,0.6624333477786193,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663978088368617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.71739694264,1535.4067917119908,0.37545293891811476,0.12496663567307478,6.112874298809886,3.4990038838295527
4726.0,-30.01157089066866,4.989224473269803,35.005587892656116,24.110284773074113,5.001926813897049,-26.510275479752043,-40.03853970263151,1.5006314029804344,-0.023696119244618785,-5.011517419018868,40.01117186345192,42259.25315531261,25748.063431284834,25748.063431284834,68007.31658659744,77354.70358277058,77354.70358277058,25748.063431284834,103102.76701405543,103102.76701405543,103102.76701405543,127901.770310275,91528.69327687056,56433.24284941256,38994.94491939777,24799.003296219573,0.0,63793.94821561735,21079.152801786637,1535.4069765353988,0.0,0.8868196708882755,2.8157184848877104,0.0014959135982669303,354496.8066842922,1555014.982757666,4.386541580732859,1555014.982757666,4.386541580732859,0.85,0.09558796755805007,4.027634451161993,1.2670999870495874,1.0,0.0,4.027634451160712,1.284737586372767,1.2850255245161184,3.134986081113512,19316.397808369737,1969.7244021525942,4632.441516551485,4632.441516551485,5.558205827162259,4.989224473269803,-2.3328765083488374,7.32210098161864,3.4989907510883755,3.4989907510883755,0.9997116431681073,0.0,0.0,0.00022411047736948042,0.9612229643483089,0.00023315139741945628,198.9346581776913,0.0,0.0,0.0,0.0018558327461923295,7.851245398957602e-05,0.0001455980233799044,0.0005864156149859922,0.09558796755804679,0.07171738663669859,0.02387058092134819,0.09558798770113336,0.07171738663670106,0.023870580921349017,0.37545288485209877,0.37545288485209877,0.12496664142976686,0.0,4.98781589347135,4.983139107212594,5.001867520059591,4.987821299774225,4.983146854945744,5.001865891138095,24799.003296219573,21079.152801786637,0.85,1.0660465214778574,0.6624335746155802,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663977321496092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.716856020603,1535.4069765353988,0.37545288485209877,0.12496664142976686,6.112874298809886,3.4989907510883755
4727.0,-30.011578548941703,4.989240589655533,35.00558773984333,24.11027530850845,5.001921018614015,-26.51028295172141,-40.03854455715043,1.500625421393732,-0.023715578855842523,-5.011521737683564,40.011171334313154,42259.242373187924,25748.06603371242,25748.06603371242,68007.30840690035,77354.6887355057,77354.6887355057,25748.06603371242,103102.75476921813,103102.75476921813,103102.75476921813,127901.75879303392,91528.67918380264,56433.23282148486,38994.94040257531,24799.004023815793,0.0,63793.9444263911,21079.153420243423,1535.4071257179457,0.0,0.8868196508274013,2.8157182364051883,0.0014959135982669303,354496.74700606434,1555014.9599373888,4.386542254817327,1555014.9599373888,4.386542254817327,0.85,0.09558795987813701,4.027634451161993,1.2670999485859649,1.0,0.0,4.027634451164171,1.28473761435293,1.2850255525025525,3.1349860128369853,19316.3948341406,1969.724098865627,4632.441516551485,4632.441516551485,5.558206388945408,4.989240589655533,-2.3328885828432377,7.322129172498771,3.498977633298947,3.498977633298947,0.9997078952282706,0.0,0.0,0.00022411047736948042,0.9612237305909006,0.00023315121156206915,198.9346644436526,0.0,0.0,0.0,0.0018558327461923295,7.851241084378546e-05,0.00014559806652569496,0.0005864157887614647,0.0955879598781361,0.07171737743176496,0.02387058244637115,0.09558798639081904,0.07171737743176564,0.02387058244637137,0.37545283062214535,0.37545283062214535,0.12496664740297936,0.0,4.987815589020386,4.983137151611345,5.001872174066079,4.987806158827709,4.983121120084434,5.0018825786975185,24799.004023815793,21079.153420243423,0.85,1.0660464565781924,0.6624334449478809,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663976556511045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.716316008606,1535.4071257179457,0.37545283062214535,0.12496664740297936,6.112874298809886,3.498977633298947
4728.0,-30.011586155788756,4.989256669734942,35.00558758045697,24.11027125725525,5.001914335274335,-26.510290466222457,-40.038553218450375,1.5006186457080495,-0.02362599101172691,-5.0115267440806255,40.01117083721856,42259.24750805035,25748.070390470857,25748.070390470857,68007.3178985212,77354.69934107737,77354.69934107737,25748.070390470857,103102.76973154824,103102.76973154824,103102.76973154824,127901.77495934986,91528.69016321035,56433.23833018369,38994.94648114074,24799.005227801623,0.0,63793.95170894236,21079.154443631378,1535.4073207996494,0.0,0.8868196271508003,2.815716475462143,0.0014959135982669303,354496.6778242954,1555014.9384990896,4.386543050397289,1555014.9384990896,4.386543050397289,0.85,0.09558795259283592,4.027634451161993,1.2670999233098703,1.0,0.0,4.027634451160557,1.284737646047664,1.28502558420439,3.1349859354962555,19316.397151256682,1969.7243351457107,4632.441516551485,4632.441516551485,5.55820732943401,4.989256669734942,-2.332901150151315,7.322157819886257,3.4989645358640917,3.4989645358640917,0.9997041531040262,0.0,0.0,0.00022411047736948042,0.9612244916887361,0.0002331510269528712,198.93467066753777,0.0,0.0,0.0,0.0018558327461923295,7.851233386429923e-05,0.0001455981435051812,0.0005864160988066955,0.09558795259283384,0.07171736845073146,0.023870584142102386,0.09558793620325502,0.07171736845073301,0.023870584142102906,0.37545277587894765,0.37545277587894765,0.12496665370890578,0.0,4.987834525790504,4.983158218157598,5.001884708806472,4.987900753068914,4.983232967956269,5.001925328741095,24799.005227801623,21079.154443631378,0.85,1.066046483666699,0.6624334498175731,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663975792554065,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.715776891513,1535.4073207996494,0.37545277587894765,0.12496665370890578,6.112874298809886,3.4989645358640917
4729.0,-30.011593849539853,4.989272805388811,35.00558743201168,24.110260849725478,5.001914466313492,-26.51029737747672,-40.03855426618827,1.500617994250283,-0.023789951275205112,-5.011527389029833,40.01117083712886,42259.220558841414,25748.063721535684,25748.063721535684,68007.28428037709,77354.65669500403,77354.65669500403,25748.063721535684,103102.72041653971,103102.72041653971,103102.72041653971,127901.72805101995,91528.65068485161,56433.21454868854,38994.92904018119,24799.007634480236,0.0,63793.936674661425,21079.1564893082,1535.407478873901,0.0,0.8868196238691326,2.815718553583397,0.0014959135982669303,354496.66891195375,1555014.938495221,4.386543160667723,1555014.938495221,4.386543160667723,0.85,0.09558794402609126,4.027634451161993,1.2670998452836648,1.0,0.0,4.027634451161147,1.2847376490949987,1.2850255872524077,3.134985928060223,19316.38881966519,1969.723485559818,4632.441516551485,4632.441516551485,5.558205889818386,4.989272805388811,-2.3329104933436664,7.322183298732478,3.4989514543374725,3.4989514543374725,0.9997004155249921,0.0,0.0,0.00022411047736948042,0.9612252614823579,0.00023315084023475146,198.9346769625278,0.0,0.0,0.0,0.0018558327461923295,7.851232455226932e-05,0.0001455981528172111,0.000586416136312148,0.0955879440260916,0.07171735844812976,0.023870585577961834,0.09558801623862638,0.07171735844812951,0.02387058557796175,0.37545272212052766,0.37545272212052766,0.12496666076220388,0.0,4.987815353947326,4.983138802673125,5.001866266219565,4.9877374377546175,4.983059914802368,5.0017912695983,24799.007634480236,21079.1564893082,0.85,1.0660462079210293,0.6624331834913478,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663975030318162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.71523854938,1535.407478873901,0.37545272212052766,0.12496666076220388,6.112874298809886,3.4989514543374725
4730.0,-30.01160145309024,4.989288752660782,35.005587266303955,24.11024789270016,5.001897408199156,-26.510305926548178,-40.03856683904303,1.5006018816571367,-0.02361948833720362,-5.011539528630211,40.01117003743134,42259.24201824995,25748.086327363486,25748.086327363486,68007.32834561344,77354.6733890777,77354.6733890777,25748.086327363486,103102.75971644119,103102.75971644119,103102.75971644119,127901.76978605965,91528.66355125401,56433.23218042639,38994.923745364016,24799.01006961847,0.0,63793.93381498249,21079.1585591757,1535.407909552426,0.0,0.886819564988935,2.815714897894987,0.0014959135982669303,354496.5011588214,1555014.9040065014,4.38654513915731,1555014.9040065014,4.38654513915731,0.85,0.09558793995756085,4.027634451161993,1.2670999238593508,1.0,0.0,4.027634451161403,1.2847377244651412,1.2850256626394423,3.1349857441438234,19316.391535016388,1969.7237624485822,4632.441516551485,4632.441516551485,5.558210769713303,4.989288752660782,-2.3329282590700635,7.322217011730846,3.4989384163759483,3.4989384163759483,0.999696690393128,0.0,0.0,0.00022411047736948042,0.9612260222516628,0.00023315065570582845,198.9346831837164,0.0,0.0,0.0,0.0018558327461923295,7.851221280799027e-05,0.00014559826456149016,0.0005864165863772561,0.09558793995754955,0.07171735192396526,0.02387058803358429,0.0955879126009734,0.07171735192397374,0.02387058803358711,0.3754526667080644,0.3754526667080644,0.12496666654246462,0.0,4.987840907184136,4.983154313343562,5.00192199130197,4.987920040293034,4.983193280487967,5.002121809820665,24799.01006961847,21079.1585591757,0.85,1.066046946451849,0.662433549572468,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663974265447941,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.714698212705,1535.407909552426,0.3754526667080644,0.12496666654246462,6.112874298809886,3.4989384163759483
4731.0,-30.01160902673462,4.989304837098354,35.005587088407744,24.110252607520692,5.0019017452747745,-26.510312309038465,-40.03857155386356,1.500605027578627,-0.023629772354127,-5.0115364020317115,40.01116935100055,42259.230917152825,25748.069867491322,25748.069867491322,68007.30078464415,77354.6748747522,77354.6748747522,25748.069867491322,103102.74474224352,103102.74474224352,103102.74474224352,127901.7513562909,91528.66985897417,56433.225901374775,38994.937730665995,24799.006614047375,0.0,63793.94434471337,21079.15562194027,1535.407648874119,0.0,0.8868195833847135,2.8157153978859606,0.0014959135982669303,354496.54436424875,1555014.8744026616,4.3865445210232235,1555014.8744026616,4.3865445210232235,0.8500000000000001,0.09558792848198534,4.027634451161993,1.2670998733071612,1.0,0.0,4.0276344511635065,1.2847377097494117,1.2850256479204145,3.134985780052789,19316.39286621022,1969.7238981925755,4632.441516551485,4632.441516551485,5.558207216538997,4.989304837098354,-2.332934841019973,7.322239678118327,3.498925348478641,3.498925348478641,0.9996929567081831,0.0,0.0,0.00022411047736948042,0.961226780029377,0.00023315047190282314,198.93468938043645,0.0,0.0,0.0,0.0018558327461923295,7.851217090392359e-05,0.00014559830646555683,0.0005864167551515187,0.09558792848199113,0.07171733938270099,0.023870589099290136,0.09558791532878645,0.07171733938269666,0.02387058909928869,0.37545261207827624,0.37545261207827624,0.1249666757915057,0.0,4.987852863578212,4.983176695432348,5.001902618867632,4.987906629677582,4.983272167004884,5.00183107398135,24799.006614047375,21079.15562194027,0.85,1.0660463384606496,0.6624332662172953,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663973509507553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.714159426596,1535.407648874119,0.37545261207827624,0.1249666757915057,6.112874298809886,3.498925348478641
4732.0,-30.011616615819833,4.9893207248217735,35.005586909895534,24.110229138191812,5.001884841553089,-26.510320829670473,-40.038576583005465,1.5005890554037482,-0.02363834316156499,-5.0115489336037955,40.01116897726652,42259.22105189576,25748.093473189674,25748.093473189674,68007.31452508543,77354.64826250407,77354.64826250407,25748.093473189674,103102.74173569374,103102.74173569374,103102.74173569374,127901.75359054949,91528.63947562606,56433.21226501788,38994.919122897976,24799.011854855744,0.0,63793.93097775372,21079.16007662738,1535.4082449672046,0.0,0.8868195209676211,2.8157140478153324,0.0014959135982669303,354496.3711946376,1555014.858284557,4.386546618359515,1555014.858284557,4.386546618359515,0.85,0.09558792598389397,4.027634451161993,1.2670998612185942,1.0,0.0,4.027634451162834,1.2847377844627244,1.2850257226504722,3.1349855977391874,19316.386454047897,1969.7232443339874,4632.441516551485,4632.441516551485,5.558212312274857,4.9893207248217735,-2.3329528715326866,7.32227359635446,3.4989123485384095,3.4989123485384095,0.9996892424395456,0.0,0.0,0.00022411047736948042,0.9612275393526692,0.00023315028772522036,198.93469558979055,0.0,0.0,0.0,0.0018558327461923295,7.851212620627514e-05,0.00014559835116320527,0.0005864169351773074,0.0955879259838861,0.07171733387715472,0.023870592106731377,0.09558789987900232,0.07171733387716063,0.023870592106733344,0.3754525585018347,0.3754525585018347,0.12496668329680508,0.0,4.9878691739751275,4.983179100206257,5.001960708169861,4.9879105904422545,4.983164898665223,5.002169238278668,24799.011854855744,21079.16007662738,0.85,1.066046777220877,0.6624332503766296,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663972747065233,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.71362098615,1535.4082449672046,0.3754525585018347,0.12496668329680508,6.112874298809886,3.4989123485384095
4733.0,-30.011624163991346,4.989336745906586,35.005586719704404,24.110233887936943,5.001888916810025,-26.51032721542079,-40.038581297826,1.5005919682394575,-0.02364414725741426,-5.011545995522407,40.01116828006782,42259.21005589756,25748.077469822543,25748.077469822543,68007.28752572011,77354.65097459065,77354.65097459065,25748.077469822543,103102.7284444132,103102.7284444132,103102.7284444132,127901.73682807207,91528.64689344128,56433.20597474818,38994.93435410345,24799.00838365887,0.0,63793.94273776232,21079.15712611004,1535.407987672016,0.0,0.8868195384430723,2.8157144669655816,0.0014959135982669303,354496.4117949979,1555014.8282163278,4.386546031150179,1555014.8282163278,4.386546031150179,0.85,0.09558791502413193,4.027634451161993,1.267099814512767,1.0,0.0,4.0276344511620765,1.284737770837303,1.285025709021997,3.1349856309876065,19316.3880195184,1969.7234039675527,4632.441516551485,4632.441516551485,5.558208857645786,4.989336745906586,-2.332959572907585,7.322296318814171,3.4988993160634716,3.4988993160634716,0.9996855188752776,0.0,0.0,0.00022411047736948042,0.9612282945829858,0.00023315010454067766,198.93470176566956,0.0,0.0,0.0,0.0018558327461923295,7.851208430225106e-05,0.00014559839306722936,0.0005864171039513985,0.09558791502413522,0.07171732153442402,0.023870593489711205,0.09558789997386095,0.07171732153442155,0.023870593489710382,0.37545250457103463,0.37545250457103463,0.1249666940935415,0.0,4.987874592432604,4.983192035701563,5.001943537200532,4.987901848264983,4.983249362544541,5.001880439733213,24799.00838365887,21079.15712611004,0.85,1.0660461574741913,0.662432955893829,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266397199394771,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.713081983919,1535.407987672016,0.37545250457103463,0.1249666940935415,6.112874298809886,3.4988993160634716
4734.0,-30.01163167911798,4.989352761128566,35.005586571128404,24.11022389950233,5.001886455864046,-26.510334225167064,-40.03858611742032,1.5005890019131156,-0.02374261385529053,-5.0115494538435525,40.01116911181838,42259.19957258214,25748.078173362483,25748.078173362483,68007.27774594462,77354.62047514554,77354.62047514554,25748.078173362483,103102.69864850803,103102.69864850803,103102.69864850803,127901.71568957844,91528.61843988368,56433.19753732017,38994.91211395945,24799.017041070416,0.0,63793.929155029866,21079.164484909852,1535.4085704415843,0.0,0.8868195178330908,2.8157153565482456,0.0014959135982669303,354496.36400562,1555014.8640874038,4.386546723685863,1555014.8640874038,4.386546723685863,0.85,0.09558790971103023,4.027634451161993,1.2670997738512235,1.0,0.0,4.02763445116336,1.2847377847129386,1.2850257229007425,3.1349855971286207,19316.382014622908,1969.7227916386237,4632.441516551485,4632.441516551485,5.558209009518172,4.989352761128566,-2.3329708918717955,7.322323653000361,3.49888635029876,3.49888635029876,0.9996818143710743,0.0,0.0,0.00022411047736948042,0.9612290465076537,0.00023314992215822095,198.93470791451185,0.0,0.0,0.0,0.0018558327461923295,7.851204146704851e-05,0.00014559843590243192,0.000586417276475936,0.09558790971102515,0.0717173137166862,0.023870595994338953,0.09558796423266425,0.07171731371669,0.023870595994340223,0.3754524509972148,0.3754524509972148,0.12496670299636393,0.0,4.9878623573843015,4.983181448347636,5.001926348373672,4.987806839988252,4.983132525187557,5.001851017511967,24799.017041070416,21079.164484909852,0.85,1.066046231149607,0.662432932605315,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266397123450858,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.712543548354,1535.4085704415843,0.3754524509972148,0.12496670299636393,6.112874298809886,3.49888635029876
4735.0,-30.011639175284557,4.989368654309699,35.00558640984261,24.110210209060483,5.001873999155506,-26.510342217428086,-40.03859481364486,1.5005770412990445,-0.023686046547766182,-5.011558412468869,40.01116844446311,42259.20544561131,25748.092818264005,25748.092818264005,68007.29826387532,77354.61557561375,77354.61557561375,25748.092818264005,103102.70839387775,103102.70839387775,103102.70839387775,127901.72727542772,91528.61153205583,56433.20140205342,38994.90014444712,24799.018881549964,0.0,63793.919025997086,21079.166049317468,1535.4088912161594,0.0,0.8868194746609342,2.8157135679977707,0.0014959135982669303,354496.2402094106,1555014.835306238,4.38654817435482,1555014.835306238,4.38654817435482,0.85,0.09558790454156954,4.027634451161993,1.26709978539031,1.0,0.0,4.027634451160788,1.2847378406613112,1.2850257788616544,3.1349854606047813,19316.380556781154,1969.7226429801365,4632.441516551485,4632.441516551485,5.558212170896781,4.989368654309699,-2.332986245605109,7.322354899914808,3.4988734094672345,3.4988734094672345,0.9996781169906385,0.0,0.0,0.00022411047736948042,0.9612297965359013,0.00023314974023603318,198.93471404784145,0.0,0.0,0.0,0.0018558327461923295,7.851196417749729e-05,0.00014559851319198314,0.0005864175877699952,0.09558790454156273,0.07171730617162143,0.023870598369941296,0.0955879188315419,0.07171730617162654,0.023870598369943,0.37545239629054994,0.37545239629054994,0.12496671037152453,0.0,4.987867765703129,4.983179188350846,5.00195479452691,4.987872365921078,4.983153119360111,5.002051545449376,24799.018881549964,21079.166049317468,0.85,1.066046722041974,0.6624331298472191,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663970475347426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.712005523184,1535.4088912161594,0.37545239629054994,0.12496671037152453,6.112874298809886,3.4988734094672345
4736.0,-30.011646673328997,4.98938457104829,35.00558622880385,24.11020559901374,5.001870648909986,-26.510349300655218,-40.03859963323919,1.500573276236215,-0.02368113856010723,-5.0115605764023075,40.011167546544044,42259.195076067874,25748.089991369063,25748.089991369063,68007.28506743694,77354.61053734965,77354.61053734965,25748.089991369063,103102.70052871872,103102.70052871872,103102.70052871872,127901.71695945812,91528.60817306052,56433.19271177874,38994.906068090866,24799.016430739397,0.0,63793.92249883026,21079.163966128486,1535.4088093920745,0.0,0.886819466900145,2.8157132509722573,0.0014959135982669303,354496.210306752,1555014.7965814988,4.38654843513254,1555014.7965814988,4.38654843513254,0.85,0.09558789548419908,4.027634451161993,1.2670997579162941,1.0,0.0,4.0276344511606395,1.284737858273212,1.2850257964775025,3.134985417628658,19316.37984789209,1969.7225706935694,4632.441516551485,4632.441516551485,5.558211560658112,4.98938457104829,-2.332996628474679,7.322381199522969,3.4988604585120906,3.4988604585120906,0.9996744167177402,0.0,0.0,0.00022411047736948042,0.9612305467526758,0.0002331495582684015,198.93472018270793,0.0,0.0,0.0,0.0018558327461923295,7.851192134235527e-05,0.00014559855602712515,0.0005864177602942889,0.09558789548420264,0.07171729547011342,0.023870600014089218,0.09558790213862343,0.07171729547011074,0.02387060001408833,0.37545234117574383,0.37545234117574383,0.12496671928161855,0.0,4.9878709234643,4.98318173573125,5.001959783204654,4.987879437842196,4.98318781193899,5.001975623462215,24799.016430739397,21079.163966128486,0.85,1.0660464571477626,0.6624329312379679,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663969721971362,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.711467627343,1535.4088093920745,0.37545234117574383,0.12496671928161855,6.112874298809886,3.4988604585120906
4737.0,-30.011654120252555,4.989400474809667,35.005586057050365,24.110206437204056,5.00186623943251,-26.51035644384278,-40.038608259614534,1.5005685630227452,-0.02355993115622823,-5.011564406595777,40.011167454921626,42259.200632857785,25748.091548634697,25748.091548634697,68007.29218149248,77354.63175492887,77354.63175492887,25748.091548634697,103102.72330356356,103102.72330356356,103102.72330356356,127901.7428994999,91528.63062022773,56433.19949815663,38994.92346896789,24799.01959593635,0.0,63793.94306490424,21079.166656545895,1535.4090910820114,0.0,0.8868194477409026,2.8157112120360024,0.0014959135982669303,354496.15737861936,1555014.7926300818,4.38654907892062,1555014.7926300818,4.38654907892062,0.85,0.09558788857980603,4.027634451161993,1.2670997875882315,1.0,0.0,4.027634451161332,1.2847378803202947,1.2850258185295262,3.134985363829915,19316.384585186985,1969.7230537632101,4632.441516551485,4632.441516551485,5.558211896823313,4.989400474809667,-2.3330082010039916,7.322408675813659,3.498847541152082,3.498847541152082,0.999670726043452,0.0,0.0,0.00022411047736948042,0.9612312918551772,0.0002331493775415353,198.93472627574786,0.0,0.0,0.0,0.0018558327461923295,7.851184467371164e-05,0.00014559863269576878,0.0005864180690875594,0.09558788857980074,0.07171728640743158,0.023870602172369165,0.09558784839242593,0.07171728640743555,0.023870602172370487,0.37545228602456554,0.37545228602456554,0.12496672801553657,0.0,4.987899090689439,4.983218466753158,5.001962216050572,4.9880044754395385,4.983358110270785,5.001964664790478,24799.01959593635,21079.166656545895,0.85,1.0660462249888136,0.6624328047862331,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663968967478678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.71092944401,1535.4090910820114,0.37545228602456554,0.12496672801553657,6.112874298809886,3.498847541152082
4738.0,-30.011661534576007,4.98941629693623,35.005585874916065,24.11018708897757,5.001856461105394,-26.510364094586496,-40.03861314905805,1.5005590211158941,-0.023658223970187464,-5.011571485227876,40.01116680904992,42259.19094684848,25748.101344812494,25748.101344812494,68007.29229166097,77354.59299434,77354.59299434,25748.101344812494,103102.69433915248,103102.69433915248,103102.69433915248,127901.71515462812,91528.59090255908,56433.1888550678,38994.891163879205,24799.02081547564,0.0,63793.911979354845,21079.167693154293,1535.4093294227864,0.0,0.8868194140577924,2.8157116767857673,0.0014959135982669303,354496.0595614412,1555014.7647754431,4.3865502107391645,1555014.7647754431,4.3865502107391645,0.85,0.09558788291973827,4.027634451161993,1.2670997183537112,1.0,0.0,4.0276344511629345,1.2847379249546447,1.2850258631738798,3.1349852549142905,19316.376203091055,1969.7221990272983,4632.441516551485,4632.441516551485,5.558214011513326,4.98941629693623,-2.3330221510895295,7.322438448025759,3.498834646405178,3.498834646405178,0.9996670418300508,0.0,0.0,0.00022411047736948042,0.9612320336964874,0.00023314919760595925,198.93473234211493,0.0,0.0,0.0,0.0018558327461923295,7.851180121783105e-05,0.00014559867615164936,0.000586418244111961,0.09558788291973466,0.07171727841790454,0.023870604501830116,0.09558787537720888,0.07171727841790725,0.023870604501831018,0.3754522329197954,0.3754522329197954,0.12496673645678577,0.0,4.987904616662092,4.983216703903906,5.001989639531985,4.987913261257688,4.98319619707803,5.0020858743323515,24799.02081547564,21079.167693154293,0.85,1.0660467461796301,0.6624329757442139,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26639682136012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.710392034864,1535.4093294227864,0.3754522329197954,0.12496673645678577,6.112874298809886,3.498834646405178
4739.0,-30.0116689475721,4.989432174769602,35.005585691941285,24.11019253721463,5.001856053074086,-26.510370807054805,-40.03861789880318,1.5005579125567485,-0.023551416407997294,-5.011572104040217,40.01116642030126,42259.18069646162,25748.094659995273,25748.094659995273,68007.2753564569,77354.6167285787,77354.6167285787,25748.094659995273,103102.71138857397,103102.71138857397,103102.71138857397,127901.73212288854,91528.61747268391,56433.1814405666,38994.928924574786,24799.02073431457,0.0,63793.94965888935,21079.167624167385,1535.409350836614,0.0,0.886819412316285,2.8157102017921156,0.0014959135982669303,354496.0510102876,1555014.748009801,4.386550269257228,1555014.748009801,4.386550269257228,0.85,0.0955878742295875,4.027634451161993,1.2670997364865615,1.0,0.0,4.02763445116194,1.2847379301401722,1.2850258683605695,3.134985242260696,19316.38181050314,1969.7227708241999,4632.441516551485,4632.441516551485,5.558212568469262,4.989432174769602,-2.3330313547472374,7.32246352951684,3.4988217535380404,3.4988217535380404,0.9996633581537259,0.0,0.0,0.00022411047736948042,0.9612327754056035,0.00023314901770272488,198.9347384073963,0.0,0.0,0.0,0.0018558327461923295,7.851175900356855e-05,0.00014559871836591188,0.0005864184141355791,0.09558787422958714,0.07171726793888879,0.023870606290698353,0.09558782644949276,0.07171726793888906,0.023870606290698447,0.37545217914134427,0.37545217914134427,0.12496674618162038,0.0,4.987928066743677,4.983250879328466,5.001980860476294,4.988020687632229,4.983386404804776,5.001944567659507,24799.02073431457,21079.167624167385,0.85,1.0660458510579214,0.6624324238023256,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663967463593473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.709855030576,1535.409350836614,0.37545217914134427,0.12496674618162038,6.112874298809886,3.4988217535380404
4740.0,-30.011676316177184,4.989448057615019,35.00558553455316,24.110182548780017,5.001853628300558,-26.510377681293164,-40.03862268347291,1.5005549934165516,-0.023652986836339096,-5.011575016941786,40.0111667996194,42259.17072401078,25748.094058550058,25748.094058550058,68007.26478256084,77354.5860489906,77354.5860489906,25748.094058550058,103102.68010754065,103102.68010754065,103102.68010754065,127901.70646980111,91528.58879439755,56433.17346941763,38994.90591664436,24799.026362260454,0.0,63793.93227890482,21079.172407921385,1535.4097469716003,0.0,0.8868193961198559,2.8157111957957444,0.0014959135982669303,354496.0107579116,1555014.76436873,4.386550813489021,1555014.76436873,4.386550813489021,0.85,0.09558786811126108,4.027634451161993,1.2670996485697104,1.0,0.0,4.0276344511631335,1.2847379437950877,1.2850258820185454,3.1349852089403147,19316.375758180442,1969.7221536590419,4632.441516551485,4632.441516551485,5.558212438635953,4.989448057615019,-2.333042193266417,7.322490250881436,3.4988089038460015,3.4988089038460015,0.9996596868131433,0.0,0.0,0.00022411047736948042,0.9612335126737784,0.00023314883887692604,198.93474443635753,0.0,0.0,0.0,0.0018558327461923295,7.851171647892847e-05,0.00014559876089055194,0.0005864185854092844,0.0955878681112606,0.07171725963265897,0.023870608478601625,0.09558788310982133,0.07171725963265933,0.02387060847860174,0.3754521270030284,0.3754521270030284,0.12496675475531836,0.0,4.987927967474093,4.983255875391649,5.001965448546912,4.987922030105437,4.983270322647456,5.001898262314626,24799.026362260454,21079.172407921385,0.85,1.066045975740067,0.6624324479521843,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663966710945158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.709317805737,1535.4097469716003,0.3754521270030284,0.12496675475531836,6.112874298809886,3.4988089038460015
4741.0,-30.011683645582906,4.989463908123266,35.005585384990404,24.110173049289756,5.001848044662918,-26.5103848361384,-40.038631309848256,1.5005492352184575,-0.023677034017339338,-5.011579661764482,40.01116671277247,42259.17676361551,25748.097939010357,25748.097939010357,68007.27470262587,77354.57018535359,77354.57018535359,25748.097939010357,103102.66812436395,103102.66812436395,103102.66812436395,127901.69797902896,91528.57363741822,56433.18021568036,38994.88157970873,24799.029854665012,0.0,63793.911434373746,21079.17537646526,1535.4100618980594,0.0,0.8868193727978513,2.8157109694969917,0.0014959135982669303,354495.9465727256,1555014.7606232658,4.3865515971541615,1555014.7606232658,4.3865515971541615,0.85,0.09558786187043741,4.027634451161993,1.2670996947260575,1.0,0.0,4.027634451162387,1.2847379707303173,1.2850259089598117,3.134985143213646,19316.372559421325,1969.7218274763886,4632.441516551485,4632.441516551485,5.558213276306604,4.989463908123266,-2.3330542803830228,7.322518188506288,3.498796082128985,3.498796082128985,0.9996560234654243,0.0,0.0,0.00022411047736948042,0.961234246020459,0.00023314866100256526,198.9347504332464,0.0,0.0,0.0,0.0018558327461923295,7.851163981047013e-05,0.0001455988375590103,0.0005864188942018086,0.09558786187043487,0.07171725140424265,0.023870610466192228,0.09558789251954491,0.07171725140424455,0.023870610466192856,0.37545207442938977,0.37545207442938977,0.12496676199986002,0.0,4.987924666031063,4.983253332738002,5.00195986441787,4.9879026277471326,4.983234332999473,5.001928696341224,24799.029854665012,21079.17537646526,0.85,1.0660464795701783,0.6624327590743279,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266396595805932,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.708781223095,1535.4100618980594,0.37545207442938977,0.12496676199986002,6.112874298809886,3.498796082128985
4742.0,-30.01169095793039,4.989479611569964,35.005585204266076,24.11015450432899,5.001833151372696,-26.510392906610907,-40.038636269140966,1.500535100053202,-0.023649812650887725,-5.011589776397639,40.01116550599718,42259.16774529863,25748.115586396234,25748.115586396234,68007.28333169487,77354.5554126052,77354.5554126052,25748.115586396234,103102.67099900144,103102.67099900144,103102.67099900144,127901.69992298614,91528.55579561857,56433.168128311874,38994.87518589632,24799.028923984708,0.0,63793.90410988103,21079.174585387,1535.4102492291456,0.0,0.8868193256959845,2.815709431443142,0.0014959135982669303,354495.8068021669,1555014.7085784243,4.38655317986943,1555014.7085784243,4.38655317986943,0.85,0.09558785662073298,4.027634451161993,1.2670996529655532,1.0,0.0,4.027634451160623,1.2847380368506456,1.285025975094959,3.1349849818684996,19316.368794052374,1969.7214435156118,4632.441516551485,4632.441516551485,5.558217085828173,4.989479611569964,-2.333070394979717,7.322550006549681,3.498783277128331,3.498783277128331,0.9996523648938088,0.0,0.0,0.00022411047736948042,0.9612349776609632,0.00023314848354231063,198.9347564161786,0.0,0.0,0.0,0.0018558327461923295,7.85115957338983e-05,0.00014559888163558212,0.0005864190717261278,0.09558785662072468,0.07171724394958182,0.02387061267114286,0.09558784689104093,0.07171724394958805,0.023870612671144934,0.3754520210534748,0.3754520210534748,0.12496676876702188,0.0,4.987931571676086,4.983246547063402,5.002007905060623,4.987939963746726,4.9832001779388975,5.002180835972354,24799.028923984708,21079.174585387,0.85,1.066046737233021,0.6624326937650633,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663965206706402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.708245180127,1535.4102492291456,0.3754520210534748,0.12496676876702188,6.112874298809886,3.498783277128331
4743.0,-30.01169824961882,4.98949540570396,35.00558500951774,24.110154434479796,5.001834427408148,-26.510399341466115,-40.0386409490369,1.5005355192554606,-0.023672081480469842,-5.01158874552915,40.011164736070505,42259.15781741474,25748.104703920417,25748.104703920417,68007.26252133516,77354.54994746776,77354.54994746776,25748.104703920417,103102.65465138818,103102.65465138818,103102.65465138818,127901.68054939897,91528.55379912443,56433.1616690714,38994.88014450337,24799.025898010797,0.0,63793.906042514165,21079.172013309177,1535.4100608645083,0.0,0.8868193337294041,2.8157098442318964,0.0014959135982669303,354495.82104737393,1555014.6753736436,4.386552909930736,1555014.6753736436,4.386552909930736,0.85,0.09558784630697054,4.027634451161993,1.2670996463717894,1.0,0.0,4.027634451162231,1.284738034889735,1.2850259731336091,3.1349849866534636,19316.368372708275,1969.721400550471,4632.441516551485,4632.441516551485,5.558214736640217,4.98949540570396,-2.3330783429961257,7.322573748700085,3.4987704541816234,3.4987704541816234,0.9996487011947496,0.0,0.0,0.00022411047736948042,0.9612357072350239,0.0002331483065835433,198.934762382208,0.0,0.0,0.0,0.0018558327461923295,7.851155414053388e-05,0.00014559892322894654,0.0005864192392489952,0.0955878463069734,0.07171723224154894,0.023870614065424452,0.09558785004356465,0.0717172322415468,0.02387061406542374,0.3754519667766337,0.3754519667766337,0.12496677840179332,0.0,4.987928198840677,4.983244282552903,5.002001198969083,4.987916664048669,4.983237184037364,5.001976334675987,24799.025898010797,21079.172013309177,0.85,1.0660463787248438,0.6624325180723685,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663964462324613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.707709234579,1535.4100608645083,0.3754519667766337,0.12496677840179332,6.112874298809886,3.4987704541816234
4744.0,-30.011705512793192,4.989511166795068,35.005584838247394,24.110155377443903,5.001829405737187,-26.51040638052251,-40.038649540487654,1.500530273466526,-0.02353412986389003,-5.011593435696186,40.01116503042282,42259.16405482626,25748.108669067038,25748.108669067038,68007.2727238933,77354.57402380354,77354.57402380354,25748.108669067038,103102.68269287057,103102.68269287057,103102.68269287057,127901.71448856308,91528.57878273726,56433.168813760225,38994.899965530036,24799.031795692514,0.0,63793.93176122255,21079.177026338635,1535.4105195564616,0.0,0.8868193087964867,2.815707485014628,0.0014959135982669303,354495.7562356176,1555014.6880682353,4.386553747725786,1555014.6880682353,4.386553747725786,0.85,0.0955878405497739,4.027634451161993,1.2670996430749075,1.0,0.0,4.027634451163354,1.284738059428062,1.2850259976774356,3.1349849267756653,19316.373645299707,1969.7219382051678,4632.441516551485,4632.441516551485,5.55821559259201,4.989511166795068,-2.333090434767585,7.322601601562653,3.498757684764662,3.498757684764662,0.9996450527899035,0.0,0.0,0.00022411047736948042,0.9612364339566805,0.0002331481303168959,198.93476832490768,0.0,0.0,0.0,0.0018558327461923295,7.851147778262003e-05,0.00014559899958686037,0.0005864195467907596,0.09558784054977139,0.07171722407329623,0.02387061647647516,0.09558779582140745,0.07171722407329811,0.023870616476475787,0.37545191204881195,0.37545191204881195,0.12496678704137762,0.0,4.987956204024329,4.983280997571171,5.002003031049924,4.98805930583228,4.983418942379899,5.002001441587765,24799.031795692514,21079.177026338635,0.85,1.0660461088750741,0.6624323487851503,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663963713644082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.707173459157,1535.4105195564616,0.37545191204881195,0.12496678704137762,6.112874298809886,3.498757684764662
4745.0,-30.011712715973704,4.989526953497548,35.00558467772831,24.110145249310904,5.001827729460715,-26.51041303100515,-40.038654290232785,1.5005280444921214,-0.02365447299666812,-5.011595342280952,40.01116500103463,42259.15461617669,25748.105595702364,25748.105595702364,68007.26021187905,77354.5398210919,77354.5398210919,25748.105595702364,103102.64541679426,103102.64541679426,103102.64541679426,127901.67993061455,91528.54681746486,56433.16161254943,38994.872449906026,24799.0345138203,0.0,63793.90696372633,21079.179336747256,1535.4107252242316,0.0,0.8868192992007091,2.8157088430230592,0.0014959135982669303,354495.72988920094,1555014.6868008038,4.386554070162791,1555014.6868008038,4.386554070162791,0.85,0.0955878330770447,4.027634451161993,1.267099632085301,1.0,0.0,4.027634451162005,1.2847380698545787,1.2850260081062892,3.134984901333146,19316.366899284923,1969.721250303103,4632.441516551485,4632.441516551485,5.558214929148195,4.989526953497548,-2.3331004651837777,7.322627418681326,3.4987449317033197,3.4987449317033197,0.9996414090580913,0.0,0.0,0.00022411047736948042,0.9612371546762046,0.00023314795550633148,198.934774218521,0.0,0.0,0.0,0.0018558327461923295,7.851143556851864e-05,0.00014559904180096178,0.0005864197168137287,0.09558783307704628,0.07171721475395444,0.023870618323091845,0.09558785369281324,0.07171721475395325,0.02387061832309145,0.375451859323454,0.375451859323454,0.12496679539832393,0.0,4.987953862535903,4.983283196537855,5.001987044139298,4.987940869284273,4.983288368264425,5.001919471365966,24799.0345138203,21079.179336747256,0.85,1.0660463271288347,0.6624324583256133,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266396296652992,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.70663801191,1535.4107252242316,0.375451859323454,0.12496679539832393,6.112874298809886,3.4987449317033197
4746.0,-30.01171989150684,4.989542687516352,35.005584523117996,24.110135959368222,5.001820750081058,-26.510420186947137,-40.03865910982711,1.5005210455213724,-0.02364355873697832,-5.011600900740746,40.011164852101864,42259.1455963807,25748.11191774348,25748.11191774348,68007.25751412418,77354.53049411208,77354.53049411208,25748.11191774348,103102.64241185557,103102.64241185557,103102.64241185557,127901.68045800792,91528.53756979368,56433.15267206253,38994.87210859016,24799.038046152342,0.0,63793.91015474251,21079.18233922949,1535.4110643352751,0.0,0.8868192714541779,2.815708050918979,0.0014959135982669303,354495.6530788309,1555014.6803777504,4.386555002500847,1555014.6803777504,4.386555002500847,0.85,0.09558782708527305,4.027634451161993,1.2670996101060883,1.0,0.0,4.0276344511644355,1.2847381025937998,1.2850260408528478,3.13498482144374,19316.364947637972,1969.7210512904992,4632.441516551485,4632.441516551485,5.558216293880181,4.989542687516352,-2.3331131493373647,7.322655836853717,3.49873221263656,3.49873221263656,0.9996377750390171,0.0,0.0,0.00022411047736948042,0.9612378726300255,0.0002331477813668492,198.93478008951365,0.0,0.0,0.0,0.0018558327461923295,7.851139273364273e-05,0.00014559908463583767,0.0005864198893369507,0.09558782708526468,0.07171720671058202,0.023870620374682665,0.09558784492323454,0.0717172067105883,0.023870620374684758,0.37545180613057,0.37545180613057,0.12496680244936245,0.0,4.98795667229524,4.983286105983325,5.00198955159442,4.987957342003767,4.983287177943396,5.001989012675381,24799.038046152342,21079.18233922949,0.85,1.0660462315158534,0.662432283800668,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663962218201776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.706103524435,1535.4110643352751,0.37545180613057,0.12496680244936245,6.112874298809886,3.49873221263656
4747.0,-30.011727010901993,4.989558410394833,35.00558436206462,24.110131558869057,5.0018159354531315,-26.51042707585803,-40.03866392942143,1.5005160004091262,-0.023599853913879087,-5.011604518707493,40.01116435521241,42259.13664169299,25748.113254582302,25748.113254582302,68007.24989627529,77354.53229843498,77354.53229843498,25748.113254582302,103102.64555301728,103102.64555301728,103102.64555301728,127901.6841663681,91528.54030716642,56433.14465042434,38994.88406304675,24799.03861335081,0.0,63793.92267639756,21079.18282134819,1535.411189771218,0.0,0.8868192548421737,2.8157070546437835,0.0014959135982669303,354495.60308344825,1555014.6589483018,4.386555560696902,1555014.6589483018,4.386555560696902,0.85,0.09558781942470634,4.027634451161993,1.2670995568064973,1.0,0.0,4.027634451163886,1.2847381261934203,1.2850260644577576,3.134984763856555,19316.36552533857,1969.7211101995656,4632.441516551485,4632.441516551485,5.558216582462092,4.989558410394833,-2.3331244052569495,7.322682815651783,3.4987195039880614,3.4987195039880614,0.999634143996589,0.0,0.0,0.00022411047736948042,0.9612385849674865,0.0002331476085898704,198.93478591457483,0.0,0.0,0.0,0.0018558327461923295,7.851134989878855e-05,0.00014559912747069188,0.0005864200618600851,0.09558781942470534,0.07171719738990526,0.023870622034800094,0.09558781712013487,0.071717197389906,0.023870622034800344,0.3754517526082335,0.3754517526082335,0.1249668095670083,0.0,4.987967646894276,4.983300753413289,5.001989487800358,4.988004664793607,4.983352465910343,5.0019823534988745,24799.03861335081,21079.18282134819,0.85,1.0660459028558307,0.6624320134075719,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663961472371017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.70556935072,1535.411189771218,0.3754517526082335,0.1249668095670083,6.112874298809886,3.4987195039880614
4748.0,-30.011734159121076,4.989574150782439,35.005584209931946,24.110126809123926,5.001813722782088,-26.510433730518635,-40.03866867916656,1.5005132941796302,-0.023618414550355737,-5.011606750085909,40.01116429294127,42259.12742807561,25748.11115348728,25748.11115348728,68007.2385815629,77354.52189860649,77354.52189860649,25748.11115348728,103102.63305209376,103102.63305209376,103102.63305209376,127901.67430081076,91528.53190536745,56433.1374348368,38994.882745034054,24799.04124871699,0.0,63793.92399375104,21079.18506140944,1535.4114007273124,0.0,0.8868192437126444,2.8157070379742475,0.0014959135982669303,354495.5722488345,1555014.6562627207,4.38655593467101,1555014.6562627207,4.38655593467101,0.85,0.09558781175637188,4.027634451161993,1.2670995122985915,1.0,0.0,4.0276344511620445,1.2847381388524033,1.2850260771195776,3.1349847329664327,19316.363752206176,1969.7209293903807,4632.441516551485,4632.441516551485,5.558216128901044,4.989574150782439,-2.333134618271148,7.3227087690535875,3.4987068182022636,3.4987068182022636,0.9996305194863611,0.0,0.0,0.00022411047736948042,0.9612393001895293,0.00023314743511349583,198.93479176321998,0.0,0.0,0.0,0.0018558327461923295,7.851130768475034e-05,0.00014559916968473008,0.0005864202318827997,0.09558781175636866,0.07171718809936112,0.02387062365700754,0.09558782848779529,0.07171718809936353,0.02387062365700834,0.375451699536379,0.375451699536379,0.12496681658362253,0.0,4.987972633539414,4.983311719788901,5.001976504648837,4.987988335535533,4.983351343769584,5.001920329353766,24799.04124871699,21079.18506140944,0.85,1.0660457034783528,0.6624318553004377,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663960727068397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.705036062454,1535.4114007273124,0.375451699536379,0.12496681658362253,6.112874298809886,3.4987068182022636
4749.0,-30.011741273237053,4.989589855150235,35.00558406471227,24.110117309633665,5.0018079576058,-26.510440709758864,-40.03867727061731,1.500507394127532,-0.023636156995621604,-5.011611466036793,40.01116419003126,42259.13423258334,25748.115475864564,25748.115475864564,68007.2497084479,77354.50687121545,77354.50687121545,25748.115475864564,103102.62234708,103102.62234708,103102.62234708,127901.66704817086,91528.51742398279,56433.14478535023,38994.85848736951,24799.04470109085,0.0,63793.90318846036,21079.187995927223,1535.411715269978,0.0,0.8868192200868134,2.8157067205699904,0.0014959135982669303,354495.5070808157,1555014.6518245002,4.386556728545498,1555014.6518245002,4.386556728545498,0.85,0.09558780525341387,4.027634451161993,1.2670995606528597,1.0,0.0,4.027634451162979,1.2847381664511945,1.2850261047245544,3.1349846656205784,19316.3606960259,1969.7206177467228,4632.441516551485,4632.441516551485,5.558217061967824,4.989589855150235,-2.333146628420604,7.322736483570839,3.498694163903183,3.498694163903183,0.999626903972338,0.0,0.0,0.00022411047736948042,0.961240011999913,0.00023314726246487198,198.9347975839624,0.0,0.0,0.0,0.0018558327461923295,7.851123132705837e-05,0.00014559924604242206,0.0005864205394236706,0.09558780525341676,0.07171717981409625,0.0238706254393205,0.09558783474798185,0.07171717981409409,0.02387062543931978,0.3754516466113579,0.3754516466113579,0.12496682273559459,0.0,4.987974962163321,4.983315216956328,5.001975319541998,4.98797530904119,4.983320241283025,5.001961612303376,24799.04470109085,21079.187995927223,0.85,1.0660462255701841,0.6624321780051792,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663959980935855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.704501959435,1535.411715269978,0.3754516466113579,0.12496682273559459,6.112874298809886,3.498694163903183
