time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4750.0,-30.011748346674544,4.989605517785328,35.00558391048076,24.110113258380466,5.001801114051296,-26.510447760213573,-40.03868205528704,1.5005005275903602,-0.023541837171592306,-5.011616467403021,40.01116363710225,42259.125562036104,25748.120483788844,25748.120483788844,68007.24604582496,77354.51819027406,77354.51819027406,25748.120483788844,103102.63867406291,103102.63867406291,103102.63867406291,127901.68416769995,91528.52883608006,56433.13620784222,38994.88069804205,24799.045493637033,0.0,63793.926191679086,21079.188669591476,1535.4118864312834,0.0,0.8868191966378837,2.8157048980752135,0.0014959135982669303,354495.4379687564,1555014.6279782213,4.3865575164757775,1555014.6279782213,4.3865575164757775,0.8499999999999999,0.09558779813502014,4.027634451161993,1.2670995370252056,1.0,0.0,4.027634451162245,1.2847381985709334,1.2850261368514921,3.134984587242829,19316.363104457647,1969.720863338413,4632.441516551485,4632.441516551485,5.55821814302287,4.989605517785328,-2.3331588433074444,7.322764361092772,3.4986815249721057,3.4986815249721057,0.9996232928491731,0.0,0.0,0.00022411047736948042,0.9612407197407372,0.0002331470908035677,198.9348033714222,0.0,0.0,0.0,0.0018558327461923295,7.851118880268153e-05,0.00014559928856679887,0.0005864207106963156,0.09558779813501628,0.07171717104920834,0.023870627085807936,0.0955877810060167,0.07171717104921124,0.0238706270858089,0.3754515933579823,0.3754515933579823,0.12496682890294553,0.0,4.98799679781456,4.983340993640184,5.001985311076396,4.988074630231438,4.983434593524976,5.002015767722867,24799.045493637033,21079.188669591476,0.85,1.0660457837551223,0.6624318032262473,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663959236510796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.703968301343,1535.4118864312834,0.3754515933579823,0.12496682890294553,6.112874298809886,3.4986815249721057
4751.0,-30.011755372067775,4.989621160550192,35.00558374839937,24.11009845035153,5.001795713233113,-26.510454623143946,-40.03868683995677,1.5004949643092933,-0.023658305347737496,-5.011620449645568,40.01116309999477,42259.11697211148,25748.122868216247,25748.122868216247,68007.23984032773,77354.48015680106,77354.48015680106,25748.122868216247,103102.6030250173,103102.6030250173,103102.6030250173,127901.64903190876,91528.49146029135,56433.12827560177,38994.84798298842,24799.04600689145,0.0,63793.89398987987,21079.18910585773,1535.4120129366702,0.0,0.8868191783177624,2.8157059629279413,0.0014959135982669303,354495.3829396036,1555014.6048142796,4.3865581320680045,1555014.6048142796,4.3865581320680045,0.8499999999999999,0.09558779082118707,4.027634451161993,1.2670994914183393,1.0,0.0,4.027634451161619,1.2847382245944061,1.2850261628807973,3.1349845237410316,19316.355216596723,1969.720059000446,4632.441516551485,4632.441516551485,5.558218657746563,4.989621160550192,-2.3331703037080045,7.322791464258197,3.498668899625609,3.498668899625609,0.9996196856073168,0.0,0.0,0.00022411047736948042,0.9612414226749959,0.0002331469203083377,198.9348091195727,0.0,0.0,0.0,0.0018558327461923295,7.851114627832717e-05,0.00014559933109115325,0.0005864208819688703,0.09558779082118202,0.07171716209092206,0.023870628730259958,0.0955878230567032,0.07171716209092585,0.02387062873026122,0.3754515411958786,0.3754515411958786,0.12496683575985905,0.0,4.987991381690506,4.98333052109075,5.001995085048236,4.987962144297853,4.983281061225398,5.002026609181883,24799.04600689145,21079.18910585773,0.85,1.0660462245981763,0.6624320029565114,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663958494064025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.703435221036,1535.4120129366702,0.3754515411958786,0.12496683575985905,6.112874298809886,3.498668899625609
4752.0,-30.011762445095975,4.989636754055623,35.00558357774778,24.11008923025804,5.001788352654435,-26.51046172493668,-40.03869165955109,1.5004876324951473,-0.023639164356382025,-5.011625821385417,40.01116252620667,42259.108334395,25748.128779348266,25748.128779348266,68007.23711374326,77354.47261077605,77354.47261077605,25748.128779348266,103102.60139012431,103102.60139012431,103102.60139012431,127901.64827947585,91528.48379782138,56433.11952144036,38994.8491959789,24799.046889351535,0.0,63793.89608533044,21079.189855948804,1535.4121959513277,0.0,0.8868191530595966,2.815705084571382,0.0014959135982669303,354495.3087095074,1555014.5800684069,4.3865589807922385,1555014.5800684069,4.3865589807922385,0.85,0.09558778406777409,4.027634451161993,1.26709947493393,1.0,0.0,4.027634451162785,1.2847382588905838,1.2850261971846615,3.1349844400524005,19316.353599493792,1969.7198941018385,4632.441516551485,4632.441516551485,5.55821993377606,4.989636754055623,-2.333182774474068,7.322819528529691,3.4986562943893187,3.4986562943893187,0.9996160841112339,0.0,0.0,0.00022411047736948042,0.9612421303759893,0.0002331467486571981,198.93481490669825,0.0,0.0,0.0,0.0018558327461923295,7.851110344359742e-05,0.000145599373925883,0.0005864210544915035,0.09558778406777389,0.07171715341254996,0.02387063065522393,0.09558780190933557,0.07171715341255011,0.02387063065522398,0.37545148772485676,0.37545148772485676,0.12496684316188489,0.0,4.98799247964439,4.983324935399423,5.002016262208258,4.987986657029012,4.983292381731189,5.002090757144856,24799.046889351535,21079.189855948804,0.85,1.066046146841025,0.6624318457971183,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663957752559205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.702902867435,1535.4121959513277,0.37545148772485676,0.12496684316188489,6.112874298809886,3.4986562943893187
4753.0,-30.011769460350774,4.98965233910603,35.00558340007727,24.11009013829755,5.0017836826833335,-26.510468505653613,-40.03869640929622,1.5004827279861805,-0.02351254132321401,-5.011629283189483,40.011161980462575,42259.09973558999,25748.12979395121,25748.12979395121,68007.2295295412,77354.49501954879,77354.49501954879,25748.12979395121,103102.6248135,103102.6248135,103102.6248135,127901.67190258157,91528.5071560532,56433.111872094516,38994.88364884297,24799.047089081567,0.0,63793.930737924544,21079.19002571933,1535.4122989398816,0.0,0.8868191374191352,2.815703017512911,0.0014959135982669303,354495.26087211637,1555014.5565319955,4.386559506342638,1555014.5565319955,4.386559506342638,0.85,0.0955877763800217,4.027634451161993,1.2670994661422448,1.0,0.0,4.027634451162391,1.284738281832507,1.2850262201317264,3.1349843840701253,19316.358529061577,1969.7203967778578,4632.441516551485,4632.441516551485,5.55822015279727,4.98965233910603,-2.333193837843725,7.322846176949755,3.4986437003643736,3.4986437003643736,0.9996124858183925,0.0,0.0,0.00022411047736948042,0.9612428322969381,0.0002331465784082438,198.93482064655416,0.0,0.0,0.0,0.0018558327461923295,7.851106122968198e-05,0.00014559941613979846,0.0005864212245137237,0.09558777638001903,0.07171714383444398,0.023870632545575053,0.09558773646240867,0.07171714383444598,0.023870632545575716,0.3754514334961881,0.3754514334961881,0.12496685169830997,0.0,4.988018648848879,4.983355491865154,5.002029246233803,4.988116741866293,4.983471137372931,5.002074600134449,24799.047089081567,21079.19002571933,0.85,1.0660454488833044,0.6624313511766031,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663957013389455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.702369325369,1535.4122989398816,0.3754514334961881,0.12496685169830997,6.112874298809886,3.4986437003643736
4754.0,-30.011776425154434,4.989667938492163,35.005583231898925,24.110085353627824,5.001781285033216,-26.510475013738063,-40.03870493089778,1.5004798736168252,-0.02352831929221111,-5.011631633787797,40.011161901602016,42259.10685844302,25748.12807366399,25748.12807366399,68007.234932107,77354.48547438468,77354.48547438468,25748.12807366399,103102.61354804867,103102.61354804867,103102.61354804867,127901.6632014416,91528.4994597859,56433.12084384423,38994.86512882408,24799.04965339293,0.0,63793.914782217005,21079.192205383988,1535.4125085149674,0.0,0.8868191257429747,2.8157029503820112,0.0014959135982669303,354495.2283900709,1555014.5531309596,4.386559898684702,1555014.5531309596,4.386559898684702,0.85,0.09558776920377537,4.027634451161993,1.2670994655927643,1.0,0.0,4.02763445116254,1.2847382951844502,1.285026233486662,3.134984351489067,19316.356904825992,1969.7202311519218,4632.441516551485,4632.441516551485,5.55821978144078,4.989667938492163,-2.3332040601971227,7.322871998689285,3.498631129778006,3.498631129778006,0.9996088942222875,0.0,0.0,0.00022411047736948042,0.9612435291704834,0.000233146409383769,198.9348263451315,0.0,0.0,0.0,0.0018558327461923295,7.851098549300306e-05,0.00014559949187647737,0.000586421529553381,0.09558776920377385,0.0717171346547624,0.023870634549011446,0.09558774597208684,0.07171713465476355,0.02387063454901183,0.37545138085030233,0.37545138085030233,0.12496686065932239,0.0,4.9880364762610725,4.983380095141968,5.002026711567169,4.988103314495561,4.983474040119631,5.002012103516904,24799.04965339293,21079.192205383988,0.85,1.0660458002032585,0.6624316285136186,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266395627462055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.701836704928,1535.4125085149674,0.37545138085030233,0.12496686065932239,6.112874298809886,3.498631129778006
4755.0,-30.01178338262501,4.989683406346033,35.00558304937374,24.110066529270284,5.00176828063878,-26.510482575941296,-40.038709820341296,1.5004674739550434,-0.023547423578179405,-5.011640870311912,40.011161147361534,42259.098968103914,25748.14385753563,25748.14385753563,68007.24282563955,77354.46181515654,77354.46181515654,25748.14385753563,103102.60567269217,103102.60567269217,103102.60567269217,127901.65673057982,91528.47335247124,56433.11050541851,38994.84760783636,24799.051057887656,0.0,63793.89866572402,21079.19339920451,1535.4128084500812,0.0,0.8868190814710898,2.815702123242093,0.0014959135982669303,354495.1007539931,1555014.520602682,4.386561386307582,1555014.520602682,4.386561386307582,0.85,0.09558776480961775,4.027634451161993,1.2670994425145907,1.0,0.0,4.027634451161942,1.2847383531866101,1.2850262915018216,3.1349842099537395,19316.351395086283,1969.7196693148308,4632.441516551485,4632.441516551485,5.558223188687603,4.989683406346033,-2.3332193291201553,7.322902735466188,3.4986185894913326,3.4986185894913326,0.9996053112832379,0.0,0.0,0.00022411047736948042,0.9612442253108477,0.0002331462405373696,198.93483203770924,0.0,0.0,0.0,0.0018558327461923295,7.851094203756238e-05,0.00014559953533191804,0.0005864217045760109,0.09558776480961141,0.07171712769155868,0.02387063711805273,0.09558773179290214,0.07171712769156344,0.023870637118054316,0.37545132912985374,0.37545132912985374,0.12496686902719337,0.0,4.9880513826327615,4.983385407040885,5.002070443113325,4.988093446733728,4.983389097314046,5.002227807207362,24799.051057887656,21079.19339920451,0.85,1.0660461932573393,0.6624316721813619,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663955535172147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.70130486135,1535.4128084500812,0.37545132912985374,0.12496686902719337,6.112874298809886,3.4986185894913326
4756.0,-30.011790341486268,4.989698917967978,35.00558284984843,24.110061639826768,5.001766517439531,-26.510489015191073,-40.03871457008643,1.5004651911443365,-0.02358386849090266,-5.011641912480714,40.011160287146055,42259.090390241545,25748.138605366556,25748.138605366556,68007.22899560811,77354.44929328401,77354.44929328401,25748.138605366556,103102.58789865056,103102.58789865056,103102.58789865056,127901.63618527881,91528.46293409671,56433.10403105413,38994.84322560287,24799.048286628255,0.0,63793.89151223112,21079.191043634015,1535.4126812255568,0.0,0.8868190792821832,2.8157024802558,0.0014959135982669303,354495.08635265345,1555014.483504,4.386561459859175,1555014.483504,4.386561459859175,0.85,0.09558775610581535,4.027634451161993,1.267099432623945,1.0,0.0,4.0276344511622435,1.2847383638649625,1.2850263021825672,3.134984183896709,19316.349196371764,1969.7194451083465,4632.441516551485,4632.441516551485,5.558222054907706,4.989698917967978,-2.333228600350741,7.3229275183187195,3.498606035524737,3.498606035524737,0.9996017244356391,0.0,0.0,0.00022411047736948042,0.9612449215909104,0.00023314607165733154,198.93483773142515,0.0,0.0,0.0,0.0018558327461923295,7.851089982372704e-05,0.00014559957754575338,0.0005864218745979085,0.09558775610581621,0.071717117141205,0.023870638964611217,0.0955877357564883,0.07171711714120435,0.023870638964611,0.3754512769958135,0.3754512769958135,0.12496687972567833,0.0,4.988053111763293,4.983385065481855,5.002078390795134,4.988058043989838,4.983381718229111,5.002108199964823,24799.048286628255,21079.191043634015,0.85,1.0660460960054328,0.6624316120006453,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663954801958748,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.700772932518,1535.4126812255568,0.3754512769958135,0.12496687972567833,6.112874298809886,3.498606035524737
4757.0,-30.01179717340306,4.989714466220545,35.005582677283726,24.11005654083567,5.001766349375559,-26.510495180724263,-40.038719249982364,1.5004643566967917,-0.023653601612238617,-5.011643193111418,40.01116067338341,42259.08216006781,25748.134209691892,25748.134209691892,68007.2163697597,77354.42927926725,77354.42927926725,25748.134209691892,103102.56348895915,103102.56348895915,103102.56348895915,127901.61674626169,91528.44561774243,56433.09849854321,38994.83013244358,24799.05325730255,0.0,63793.88338974613,21079.195268707164,1535.4130032570176,0.0,0.8868190713669342,2.815703246630212,0.0014959135982669303,354495.0686560998,1555014.500161335,4.386561725827207,1555014.500161335,4.386561725827207,0.85,0.09558774932615782,4.027634451161993,1.267099357894622,1.0,0.0,4.027634451161321,1.2847383677682758,1.2850263060867553,3.1349841743719487,19316.345541893854,1969.7190724553088,4632.441516551485,4632.441516551485,5.5582211060182996,4.989714466220545,-2.3332379971255666,7.322952463346112,3.4985935205412675,3.4985935205412675,0.9995981487260764,0.0,0.0,0.00022411047736948042,0.961245605169863,0.00023314590585813658,198.9348433212759,0.0,0.0,0.0,0.0018558327461923295,7.851085823070374e-05,0.00014559961913877668,0.000586422042119402,0.0955877493261579,0.07171710804224152,0.02387064128391639,0.09558778096848085,0.07171710804224145,0.023870641283916368,0.37545122419146476,0.37545122419146476,0.12496689014692106,0.0,4.988040895229972,4.983374052489353,5.002062554900419,4.987989591499172,4.9833275662274445,5.0019967763648765,24799.05325730255,21079.195268707164,0.85,1.066046033822277,0.6624315673320539,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663954066670693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.700240743909,1535.4130032570176,0.37545122419146476,0.12496689014692106,6.112874298809886,3.4985935205412675
4758.0,-30.01180407455861,4.989729922331034,35.00558250771849,24.11005290867763,5.001756753360424,-26.510502351405346,-40.03872406957669,1.5004550302071282,-0.023491803799686295,-5.0116505136878375,40.011160415618555,42259.0742599587,25748.145266741307,25748.145266741307,68007.2195267,77354.45349823951,77354.45349823951,25748.145266741307,103102.59876498082,103102.59876498082,103102.59876498082,127901.6556009918,91528.46874561821,56433.089507337296,38994.86582031213,24799.05683601098,0.0,63793.922656323106,21079.198310609332,1535.4133890565424,0.0,0.8868190350473542,2.815700267225006,0.0014959135982669303,354494.967495821,1555014.4890446607,4.3865629462370075,1555014.4890446607,4.3865629462370075,0.85,0.09558774430629687,4.027634451161993,1.2670993738295508,1.0,0.0,4.027634451163149,1.2847384113949978,1.285026349723255,3.1349840679151932,19316.350422846845,1969.7195701739988,4632.441516551485,4632.441516551485,5.558223492891265,4.989729922331034,-2.333251803858649,7.322981726189683,3.498581042460738,3.498581042460738,0.9995945835602109,0.0,0.0,0.00022411047736948042,0.961246295677137,0.0002331457383787459,198.93484896777787,0.0,0.0,0.0,0.0018558327461923295,7.851081539611943e-05,0.000145599661973361,0.0005864222146414495,0.09558774430628875,0.07171710044494221,0.023870643861346526,0.09558769992663084,0.0717171004449483,0.023870643861348555,0.3754511702032412,0.3754511702032412,0.12496689890879817,0.0,4.988067242023476,4.983403412130315,5.002079846146557,4.9881587098881255,4.983506935344394,5.002135091922582,24799.05683601098,21079.198310609332,0.85,1.0660454271337911,0.6624310357527463,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266395332964631,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.699710866458,1535.4133890565424,0.3754511702032412,0.12496689890879817,6.112874298809886,3.498581042460738
4759.0,-30.01181090587924,4.9897454300770265,35.00558233566619,24.110047879535728,5.001756290525097,-26.510508545845042,-40.038728749472625,1.500453930490892,-0.0235565535688238,-5.011651083847374,40.01116000404638,42259.06604975108,25748.139070480916,25748.139070480916,68007.205120232,77354.43486702534,77354.43486702534,25748.139070480916,103102.57393750625,103102.57393750625,103102.57393750625,127901.6305329121,91528.45269263377,56433.0838753594,38994.85424141597,24799.056595405837,0.0,63793.9108368218,21079.198106094962,1535.4133956055725,0.0,0.8868190336360584,2.8157010510720273,0.0014959135982669303,354494.9596170025,1555014.4712947053,4.386562993659339,1555014.4712947053,4.386562993659339,0.8500000000000001,0.09558773574305329,4.027634451161993,1.2670993447070944,1.0,0.0,4.027634451159839,1.2847384165391644,1.2850263548685745,3.134984055362536,19316.34703499302,1969.7192247090518,4632.441516551485,4632.441516551485,5.558222155311425,4.9897454300770265,-2.3332606561061833,7.323006086183209,3.4985685624977703,3.4985685624977703,0.9995910178565058,0.0,0.0,0.00022411047736948042,0.9612469791974995,0.00023314557259423573,198.93485455714142,0.0,0.0,0.0,0.0018558327461923295,7.851077380313723e-05,0.0001455997035663432,0.0005864223821627776,0.09558773574305313,0.07171709016418987,0.02387064557886326,0.09558772679234773,0.07171709016418999,0.0238706455788633,0.3754511177098489,0.3754511177098489,0.12496690834233871,0.0,4.988072917050374,4.983416020229413,5.002064686716437,4.988094530278545,4.983465368838495,5.002002964912492,24799.056595405837,21079.198106094962,0.85,1.0660453988185075,0.6624310297866106,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663952596989738,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.699179374196,1535.4133956055725,0.3754511177098489,0.12496690834233871,6.112874298809886,3.4985685624977703
4760.0,-30.01181769973193,4.989760944623984,35.00558218763244,24.11003782125192,5.001754181325119,-26.510514871246674,-40.03873342936856,1.5004513528398822,-0.02366354464862752,-5.011653675942417,40.01116035953518,42259.058070745785,25748.13825436512,25748.13825436512,68007.19632511091,77354.4026659718,77354.4026659718,25748.13825436512,103102.5409203369,103102.5409203369,103102.5409203369,127901.60285016718,91528.42238796964,56433.07779274373,38994.82732802878,24799.06192983028,0.0,63793.88925785906,21079.20264035574,1535.4137673789428,0.0,0.886819019158373,2.815702153706837,0.0014959135982669303,354494.923797827,1555014.4866259424,4.386563480138258,1555014.4866259424,4.386563480138258,0.85,0.09558772927374887,4.027634451161993,1.2670992980012672,1.0,0.0,4.0276344511601,1.284738428596699,1.2850263669288116,3.134984025940066,19316.340639436312,1969.718572543765,4632.441516551485,4632.441516551485,5.558221979137415,4.989760944623984,-2.3332709453696343,7.323031889993619,3.4985561238716962,3.4985561238716962,0.9995874639633417,0.0,0.0,0.00022411047736948042,0.9612476589694517,0.00023314540771911789,198.93486011584915,0.0,0.0,0.0,0.0018558327461923295,7.851073221017596e-05,0.00014559974515930446,0.0005864225496840212,0.09558772927375196,0.07171708166744523,0.023870647606306736,0.09558778580910199,0.07171708166744291,0.023870647606305962,0.3754510654156345,0.3754510654156345,0.12496691635606316,0.0,4.988057345975051,4.983402186955573,5.002043891313292,4.9879901312937704,4.983341926660557,5.001955781157733,24799.06192983028,21079.20264035574,0.85,1.0660456215519545,0.6624311287862058,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266395186188557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.69864905092,1535.4137673789428,0.3754510654156345,0.12496691635606316,6.112874298809886,3.4985561238716962
4761.0,-30.011824483148224,4.989776322575757,35.00558202342921,24.110029509197943,5.001740908613695,-26.51052230363329,-40.03874209066851,1.5004387290987464,-0.023498317583630524,-5.011663047437638,40.011159592494415,42259.06648915709,25748.154645787177,25748.154645787177,68007.22113494427,77354.4228340223,77354.4228340223,25748.154645787177,103102.57747980948,103102.57747980948,103102.57747980948,127901.64077214389,91528.43992885019,56433.08358398498,38994.84038318356,24799.063292334413,0.0,63793.90367551797,21079.20379848425,1535.414072829016,0.0,0.8868189742459553,2.8156988898905313,0.0014959135982669303,354494.79429672123,1555014.4535456253,4.386564989284549,1555014.4535456253,4.386564989284549,0.85,0.0955877241977489,4.027634451161993,1.2670993205299603,1.0,0.0,4.027634451162153,1.284738487647052,1.285026425992399,3.134983881846995,19316.344341298696,1969.718950028674,4632.441516551485,4632.441516551485,5.558225517535471,4.989776322575757,-2.3332862070324887,7.323062529608245,3.49854371314349,3.49854371314349,0.9995839180409972,0.0,0.0,0.00022411047736948042,0.9612483376976895,0.0002331452430973802,198.9348656660182,0.0,0.0,0.0,0.0018558327461923295,7.851065523221139e-05,0.00014559982213726902,0.0005864228597231233,0.09558772419773828,0.07171707436076637,0.023870649836971916,0.09558768918359509,0.07171707436077433,0.023870649836974563,0.37545101168505784,0.37545101168505784,0.12496692288191275,0.0,4.98808238631716,4.98342482000902,5.002076161973378,4.98816472985402,4.983497538341567,5.002187425849229,24799.063292334413,21079.20379848425,0.85,1.0660457695277117,0.6624311110369431,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663951126459079,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.698119250543,1535.414072829016,0.37545101168505784,0.12496692288191275,6.112874298809886,3.49854371314349
4762.0,-30.011831255253842,4.989791830646106,35.00558185894937,24.110034119244688,5.001745727497518,-26.510527916574627,-40.03874670071525,1.5004423888182872,-0.02351730318019918,-5.011659879637578,40.01115925603209,42259.058165559465,25748.13903155815,25748.13903155815,68007.19719711761,77354.42200218198,77354.42200218198,25748.13903155815,103102.56103374013,103102.56103374013,103102.56103374013,127901.62292698881,91528.44378955387,56433.07995293124,38994.84870735848,24799.061893248676,0.0,63793.91060060715,21079.202609261374,1535.41392878914,0.0,0.8868189915843993,2.8156995089698627,0.0014959135982669303,354494.83807133354,1555014.4390349488,4.38656440667844,1555014.4390349488,4.38656440667844,0.85,0.09558771349159582,4.027634451161993,1.2670993078919128,1.0,0.0,4.027634451162701,1.2847384705279004,1.2850264088694106,3.1349839236206836,19316.3451560693,1969.7190331121535,4632.441516551485,4632.441516551485,5.558222146909209,4.989791830646106,-2.3332922681250876,7.323084098771194,3.4985312870666485,3.4985312870666485,0.9995803677333281,0.0,0.0,0.00022411047736948042,0.9612490152947321,0.00023314507875023943,198.9348712069332,0.0,0.0,0.0,0.0018558327461923295,7.851061426009754e-05,0.00014559986310938287,0.0005864230247438206,0.09558771349160165,0.07171706259141973,0.023870650900181922,0.09558770310178732,0.07171706259141536,0.02387065090018047,0.37545095900845976,0.37545095900845976,0.12496693142293999,0.0,4.988093220535177,4.9834506393615925,5.002041968254844,4.988142576457392,4.98355993834781,5.001911216629821,24799.061893248676,21079.202609261374,0.85,1.066045278567236,0.6624309086509782,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663950397507575,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.697589432779,1535.41392878914,0.37545095900845976,0.12496693142293999,6.112874298809886,3.4985312870666485
4763.0,-30.011837968055808,4.989807148872241,35.005581695055724,24.110010475292825,5.001729750552705,-26.51053555587255,-40.03875159015877,1.500427338369456,-0.02354601595220629,-5.0116717198602645,40.01115894414679,42259.05131250402,25748.16181286389,25748.16181286389,68007.21312536791,77354.39097967111,77354.39097967111,25748.16181286389,103102.552792535,103102.552792535,103102.552792535,127901.61994703463,91528.40901639004,56433.06934922287,38994.82185240797,24799.067154499633,0.0,63793.8890069076,21079.207081324686,1535.4145094839369,0.0,0.8868189324612186,2.8156985041319897,0.0014959135982669303,354494.6744558658,1555014.4255842112,4.386566393334658,1555014.4255842112,4.386566393334658,0.85,0.09558771082350315,4.027634451161993,1.2670992809673773,1.0,0.0,4.0276344511619335,1.284738540929723,1.2850264792870119,3.1349837518280776,19316.337817471514,1969.7182847834395,4632.441516551485,4632.441516551485,5.558227064684352,4.989807148872241,-2.333309303599215,7.323116452471456,3.498518925872163,3.498518925872163,0.9995768359634752,0.0,0.0,0.00022411047736948042,0.9612496869585296,0.0002331449158424007,198.9348766993264,0.0,0.0,0.0,0.0018558327461923295,7.851057080484675e-05,0.00014559990656463366,0.0005864231997656857,0.09558771082348902,0.07171705724670396,0.02387065357678505,0.09558769876804535,0.07171705724671457,0.023870653576788577,0.37545090738343534,0.37545090738343534,0.12496693756545085,0.0,4.988104219362526,4.983450516082598,5.002086382455332,4.988125703908054,4.983427516350673,5.0022415265256654,24799.067154499633,21079.207081324686,0.85,1.066045889097686,0.6624310254533662,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663949662388203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.697059615492,1535.4145094839369,0.37545090738343534,0.12496693756545085,6.112874298809886,3.498518925872163
4764.0,-30.011844675979034,4.989822569727773,35.00558151386785,24.110015504434728,5.001731978915313,-26.510541370096696,-40.03875620020551,1.500428673033006,-0.023503967818271576,-5.0116698713243455,40.01115811262712,42259.04337095541,25748.149497336148,25748.149497336148,68007.19286829156,77354.40229581068,77354.40229581068,25748.149497336148,103102.55179314682,103102.55179314682,103102.55179314682,127901.61507100447,91528.42395041355,56433.0650255585,38994.843249838945,24799.06327785765,0.0,63793.9065276966,21079.203786179,1535.4142547951558,0.0,0.8868189448785998,2.8156981676446127,0.0014959135982669303,354494.70000006654,1555014.389723101,4.386565976085986,1555014.389723101,4.386565976085986,0.8499999999999999,0.09558770020523631,4.027634451161993,1.2670992595376447,1.0,0.0,4.027634451162714,1.2847385346865368,1.2850264730424263,3.134983767062529,19316.340969177592,1969.718606168018,4632.441516551485,4632.441516551485,5.5582244061450705,4.989822569727773,-2.333316320410432,7.323138890138205,3.4985065332547904,3.4985065332547904,0.9995732952156544,0.0,0.0,0.00022411047736948042,0.9612503581346782,0.00023314475305306561,198.9348821877282,0.0,0.0,0.0,0.0018558327461923295,7.851052983277307e-05,0.00014559994753670735,0.0005864233647862213,0.09558770020524039,0.07171704549788764,0.02387065470735275,0.09558767282763622,0.07171704549788457,0.023870654707351734,0.3754508550430298,0.3754508550430298,0.1249669465352332,0.0,4.988115853969134,4.983470825114807,5.002071950547474,4.988165903506058,4.983555575072273,5.002017737701578,24799.06327785765,21079.203786179,0.85,1.0660452787722874,0.6624307190312657,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663948936267941,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.696530760517,1535.4142547951558,0.3754508550430298,0.1249669465352332,6.112874298809886,3.4985065332547904
4765.0,-30.01185137119165,4.989837941004623,35.00558135498821,24.110000766254984,5.001726139816535,-26.51054797973669,-40.03876094995064,1.5004227483615455,-0.023606481248805267,-5.0116750835950965,40.011158400028464,42259.03596386393,25748.155446777975,25748.155446777975,68007.1914106419,77354.36629476462,77354.36629476462,25748.155446777975,103102.5217415426,103102.5217415426,103102.5217415426,127901.59108970276,91528.38829578403,56433.05796488321,38994.811478778676,24799.069348160163,0.0,63793.88082693884,21079.208945936138,1535.4147288138636,0.0,0.8868189173138971,2.8156989056547554,0.0014959135982669303,354494.62797372305,1555014.4021179143,4.386566902314751,1555014.4021179143,4.386566902314751,0.85,0.09558769512656369,4.027634451161993,1.2670992199750617,1.0,0.0,4.027634451161581,1.2847385624005074,1.2850265007626083,3.134983699435659,19316.333444553533,1969.717838869903,4632.441516551485,4632.441516551485,5.558225690444465,4.989837941004623,-2.333328463546787,7.32316640455141,3.498494197127663,3.498494197127663,0.9995697706079038,0.0,0.0,0.00022411047736948042,0.961251028039546,0.00023314459057229792,198.93488766573046,0.0,0.0,0.0,0.0018558327461923295,7.851048761914266e-05,0.00014559998975033776,0.0005864235348072935,0.09558769512656565,0.07171703812033672,0.023870657006228927,0.09558772442075855,0.07171703812033525,0.023870657006228434,0.37545080336979736,0.37545080336979736,0.12496695422644498,0.0,4.988108385896169,4.983459841379101,5.002075043008347,4.988068602346289,4.983405998638318,5.0020775023244255,24799.069348160163,21079.208945936138,0.85,1.0660456854025389,0.6624308697961954,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663948205282858,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.696001779519,1535.4147288138636,0.37545080336979736,0.12496695422644498,6.112874298809886,3.498494197127663
4766.0,-30.011858033482184,4.989853266850399,35.00558118579281,24.10999674992638,5.001719096382685,-26.510554680145994,-40.03876573462037,1.500415743046502,-0.023507950724251714,-5.011680132204832,40.01115778179889,42259.02874516589,25748.160898506885,25748.160898506885,68007.18964367277,77354.37852211906,77354.37852211906,25748.160898506885,103102.53942062595,103102.53942062595,103102.53942062595,127901.60917323884,91528.40036882523,56433.05059187229,38994.83308550326,24799.069752612897,0.0,63793.90283811616,21079.209289720962,1535.4148788365385,0.0,0.8868188938609232,2.8156970223506272,0.0014959135982669303,354494.5582089585,1555014.3754554072,4.386567690381291,1555014.3754554072,4.386567690381291,0.85,0.09558768827141584,4.027634451161993,1.2670991985453295,1.0,0.0,4.027634451163571,1.2847385951694303,1.2850265335388755,3.1349836194738367,19316.335992472206,1969.7180986853011,4632.441516551485,4632.441516551485,5.558226867303122,4.989853266850399,-2.3333404882582847,7.323193755108683,3.4984818717457262,3.4984818717457262,0.9995662490702075,0.0,0.0,0.00022411047736948042,0.9612516946508219,0.00023314442889059284,198.9348931167963,0.0,0.0,0.0,0.0018558327461923295,7.851044509513941e-05,0.000145600032274341,0.000586423706078434,0.09558768827140882,0.07171702934108898,0.02387065893031983,0.09558766729787066,0.07171702934109425,0.023870658930321587,0.37545075034541486,0.37545075034541486,0.12496696194832406,0.0,4.988123065051923,4.983474847397872,5.002088737220845,4.988172181480593,4.983525274770443,5.002133914731132,24799.069752612897,21079.209289720962,0.85,1.0660452898805748,0.6624305280773098,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663947476647979,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.69547282956,1535.4148788365385,0.37545075034541486,0.12496696194832406,6.112874298809886,3.4984818717457262
4767.0,-30.011864632017915,4.989868662048787,35.00558102766201,24.109991371538513,5.001720529329615,-26.510560475505635,-40.038770344667114,1.500416372817285,-0.023616017550125434,-5.01167974361308,40.01115776568927,42259.021234985725,25748.152576193475,25748.152576193475,68007.17381117921,77354.35098084532,77354.35098084532,25748.152576193475,103102.5035570388,103102.5035570388,103102.5035570388,127901.57510009981,91528.37607897959,56433.04633311999,38994.81082873289,24799.071543061014,0.0,63793.8823717939,21079.21081160186,1535.4149791206028,0.0,0.8868188958967113,2.8156984870035973,0.0014959135982669303,354494.56357875606,1555014.3747606457,4.386567621974764,1555014.3747606457,4.386567621974764,0.85,0.09558767959986669,4.027634451161993,1.2670991881052034,1.0,0.0,4.027634451162168,1.284738592223537,1.2850265305923219,3.1349836266623243,19316.330866294782,1969.717575960678,4632.441516551485,4632.441516551485,5.558225070774579,4.989868662048787,-2.3333485012968636,7.32321716334565,3.4984695582775425,3.4984695582775425,0.9995627309364407,0.0,0.0,0.00022411047736948042,0.9612523548834437,0.00023314426875620486,198.93489851569842,0.0,0.0,0.0,0.0018558327461923295,7.851040412312658e-05,0.00014560007324635382,0.0005864238710987243,0.0955876795998669,0.07171701912636662,0.023870660473500283,0.09558772348275643,0.07171701912636647,0.02387066047350023,0.3754506978095016,0.3754506978095016,0.12496697033997155,0.0,4.988111050088719,4.9834667583483565,5.002064923399814,4.988063726062933,4.98343514081165,5.001970407001352,24799.071543061014,21079.21081160186,0.85,1.0660453837067014,0.6624306228722381,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266394675016669,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.694944315968,1535.4149791206028,0.3754506978095016,0.12496697033997155,6.112874298809886,3.4984695582775425
4768.0,-30.011871234742934,4.989883938252466,35.005580871568824,24.109982780087762,5.001709321617463,-26.51056753878099,-40.038778936117865,1.500405625655464,-0.023499127681589016,-5.011688184679027,40.011157508776975,42259.03016073539,25748.16685555851,25748.16685555851,68007.1970162939,77354.36144872828,77354.36144872828,25748.16685555851,103102.52830428678,103102.52830428678,103102.52830428678,127901.60393797245,91528.38468245695,56433.05339446369,38994.81254221473,24799.07563368568,0.0,63793.88817590041,21079.214288632826,1535.415418778331,0.0,0.8868188538720557,2.81569596662506,0.0014959135982669303,354494.44693498773,1555014.3636807392,4.386569034086788,1555014.3636807392,4.386569034086788,0.85,0.09558767488282029,4.027634451161993,1.2670991804124787,1.0,0.0,4.027634451163142,1.284738642495786,1.285026580875838,3.1349835039893756,19316.332681989785,1969.7177611100412,4632.441516551485,4632.441516551485,5.558228153245233,4.989883938252466,-2.3333629645603406,7.323246902812807,3.4984572912738074,3.4984572912738074,0.9995592260782307,0.0,0.0,0.00022411047736948042,0.961253015535734,0.0002331441085202497,198.93490391802857,0.0,0.0,0.0,0.0018558327461923295,7.851032776624655e-05,0.00014560014960323387,0.0005864241786363249,0.09558767488281689,0.07171701207889415,0.02387066280392273,0.09558766076187877,0.0717170120788967,0.023870662803923585,0.37545064427326685,0.37545064427326685,0.12496697700107588,0.0,4.988129861295079,4.9834840130230305,5.002088408693055,4.988189056997442,4.983536986425861,5.002166300175702,24799.07563368568,21079.214288632826,0.85,1.0660456504669544,0.662430702518297,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663946020397978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.69441685752,1535.415418778331,0.37545064427326685,0.12496697700107588,6.112874298809886,3.4984572912738074
4769.0,-30.011877839926278,4.989899293576688,35.00558071131382,24.109982640389376,5.00171073003023,-26.510573342558605,-40.038783581089206,1.500406232662587,-0.023520647653242577,-5.011687327273055,40.011157075368416,42259.02262875537,25748.157361093414,25748.157361093414,68007.17998984878,77354.35531353307,77354.35531353307,25748.157361093414,103102.51267462649,103102.51267462649,103102.51267462649,127901.58730914936,91528.38179152245,56433.049106744875,38994.8140941973,24799.07463452287,0.0,63793.88872872017,21079.21343934444,1535.4153503190935,0.0,0.8868188598044017,2.8156963493303233,0.0014959135982669303,354494.45878314174,1555014.344989045,4.386568834748158,1555014.344989045,4.386568834748158,0.85,0.09558766519130382,4.027634451161993,1.267099170521833,1.0,0.0,4.027634451162693,1.2847386396563745,1.2850265780357901,3.134983510918029,19316.33207188121,1969.7176988962808,4632.441516551485,4632.441516551485,5.558226103685609,4.989899293576688,-2.3333706086097776,7.323269902186466,3.498445014031998,3.498445014031998,0.9995557182948566,0.0,0.0,0.00022411047736948042,0.9612536764344852,0.00023314394822473774,198.93490932237034,0.0,0.0,0.0,0.0018558327461923295,7.851028648389756e-05,0.00014560019088558285,0.0005864243449065359,0.09558766519130267,0.07171700112356537,0.023870664067737305,0.09558767013149687,0.07171700112356623,0.02387066406773759,0.3754505914689016,0.3754505914689016,0.1249669851313494,0.0,4.988136899548579,4.983500216391747,5.00206790619518,4.988166679619837,4.983566659690666,5.0019875264781035,24799.07463452287,21079.21343934444,0.85,1.0660453743311586,0.6624305787104376,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663945296269943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.693889095193,1535.4153503190935,0.3754505914689016,0.1249669851313494,6.112874298809886,3.498445014031998
4770.0,-30.011884431029124,4.98991461744576,35.00558057282601,24.109972966276132,5.001706204860335,-26.51057972709907,-40.03878826098514,1.5004015009302814,-0.02356624468177415,-5.011691582621307,40.011157388876185,42259.0155064339,25748.16113571135,25748.16113571135,68007.17664214525,77354.3344316956,77354.3344316956,25748.16113571135,103102.49556740696,103102.49556740696,103102.49556740696,127901.5759757641,91528.36174589356,56433.04282063196,38994.79880584622,24799.080408357142,0.0,63793.87921420336,21079.21834710357,1535.415786817833,0.0,0.8868188370147412,2.8156964515147194,0.0014959135982669303,354494.39998016914,1555014.3585097548,4.386569600526113,1555014.3585097548,4.386569600526113,0.85,0.09558765931494337,4.027634451161993,1.267099158433266,1.0,0.0,4.027634451161682,1.28473866179011,1.2850266001744863,3.1349834569079036,19316.32784141175,1969.717267508451,4632.441516551485,4632.441516551485,5.558226918508186,4.98991461744576,-2.3333819550113373,7.323296572457098,3.4984327861185593,3.4984327861185593,0.9995522246053027,0.0,0.0,0.00022411047736948042,0.9612543359248666,0.00023314378827103392,198.93491471519178,0.0,0.0,0.0,0.0018558327461923295,7.85102448911744e-05,0.00014560023247830602,0.0005864245124268207,0.09558765931493822,0.07171699326784325,0.02387066604709497,0.09558769831837467,0.07171699326784711,0.023870666047096256,0.3754505391977558,0.3754505391977558,0.12496699178402249,0.0,4.98813620564016,4.983502143111195,5.00205933556208,4.98812533793955,4.983501761153377,5.002016961983372,24799.080408357142,21079.21834710357,0.85,1.0660454808492632,0.6624305658625813,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663944568391472,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.69336106353,1535.415786817833,0.3754505391977558,0.12496699178402249,6.112874298809886,3.4984327861185593
4771.0,-30.01189093156179,4.989929771413837,35.00558040025167,24.109954630862944,5.001690062750167,-26.510587191829334,-40.03879315042866,1.5003863230176815,-0.023506089273041653,-5.011702437519373,40.01115611905385,42259.00940668543,25748.18152383083,25748.18152383083,68007.19093051626,77354.32545936533,77354.32545936533,25748.18152383083,103102.50698319616,103102.50698319616,103102.50698319616,127901.58634379355,91528.34887028634,56433.03281760622,38994.795614089024,24799.079360597392,0.0,63793.87497468642,21079.217456507784,1535.4159849676728,0.0,0.8868187863738817,2.8156943945293453,0.0014959135982669303,354494.2499806653,1555014.3037458826,4.386571302159896,1555014.3037458826,4.386571302159896,0.85,0.09558765438972756,4.027634451161993,1.267099133706652,1.0,0.0,4.027634451161015,1.2847387327881938,1.2850266711884824,3.1349832836603686,19316.325124117942,1969.716990421596,4632.441516551485,4632.441516551485,5.558231319668871,4.989929771413837,-2.333398163022623,7.32332793443646,3.498420574308357,3.498420574308357,0.9995487355166734,0.0,0.0,0.00022411047736948042,0.9612549863534791,0.00023314363051539898,198.93492003390926,0.0,0.0,0.0,0.0018558327461923295,7.851020143611301e-05,0.00014560027593336742,0.000586424687447923,0.09558765438972336,0.07171698617292024,0.02387066821680312,0.0955876353649447,0.0717169861729234,0.023870668216804166,0.37545048649787105,0.37545048649787105,0.12496699796481334,0.0,4.9881523617064545,4.983505299111528,5.002114549499424,4.988196348246333,4.983497289432762,5.002314766026359,24799.079360597392,21079.217456507784,0.85,1.066045775672064,0.6624305142688686,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663943842004095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.692833093772,1535.4159849676728,0.37545048649787105,0.12496699796481334,6.112874298809886,3.498420574308357
4772.0,-30.011897426255416,4.989945044898757,35.00558021337202,24.109954141918593,5.001693571246094,-26.510592686126305,-40.038797760475404,1.5003888311170128,-0.023581675832986093,-5.011699720550208,40.01115535723405,42259.002134064445,25748.167181809502,25748.167181809502,68007.16931587395,77354.30946446398,77354.30946446398,25748.167181809502,103102.47664627348,103102.47664627348,103102.47664627348,127901.5522557239,91528.33692520353,56433.02959480399,38994.78592266615,24799.075609450418,0.0,63793.86153211657,21079.214268032854,1535.415714852766,0.0,0.8868188029582016,2.8156957043580704,0.0014959135982669303,354494.2875253731,1555014.2708907335,4.386570744893689,1555014.2708907335,4.386570744893689,0.85,0.09558764341761958,4.027634451161993,1.267099093045108,1.0,0.0,4.027634451162532,1.2847387210559973,1.2850266594536564,3.1349833122889446,19316.322603203866,1969.7167333599004,4632.441516551485,4632.441516551485,5.558228223672673,4.989945044898757,-2.3334044275416432,7.3233494724404,3.49840833678447,3.49840833678447,0.9995452390812771,0.0,0.0,0.00022411047736948042,0.9612556361983228,0.00023314347290156513,198.93492534784954,0.0,0.0,0.0,0.0018558327461923295,7.851016046421817e-05,0.00014560031690526225,0.0005864248524677382,0.09558764341762244,0.07171697402878215,0.023870669388840294,0.09558766480272593,0.07171697402878,0.023870669388839576,0.375450433530856,0.375450433530856,0.12496700763198192,0.0,4.988144465929054,4.983498960159466,5.002101972974231,4.9881180447172255,4.9834787689395625,5.002056832884534,24799.075609450418,21079.214268032854,0.85,1.0660456614879195,0.662430539853579,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663943123670478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.692306718733,1535.415714852766,0.375450433530856,0.12496700763198192,6.112874298809886,3.49840833678447
4773.0,-30.011903923127246,4.989960236119127,35.00558004611289,24.10994506152349,5.001685545939542,-26.510599335892877,-40.038802510220535,1.5003809587052053,-0.023542134325282404,-5.011706400785442,40.011155554966166,42258.99555426355,25748.177053555606,25748.177053555606,68007.17260781916,77354.30499559698,77354.30499559698,25748.177053555606,103102.48204915258,103102.48204915258,103102.48204915258,127901.56382187006,91528.33183738597,56433.02239605254,38994.78826814825,24799.08177271749,0.0,63793.870040865746,21079.219506809866,1535.416231541769,0.0,0.8868187682479508,2.8156944053530344,0.0014959135982669303,354494.1952138857,1555014.279418366,4.386571911227322,1555014.279418366,4.386571911227322,0.85,0.09558763873858328,4.027634451161993,1.2670990853523838,1.0,0.0,4.027634451161856,1.2847387578809681,1.2850266962868806,3.1349832224296885,19316.32152946071,1969.71662386857,4632.441516551485,4632.441516551485,5.55823035467553,4.989960236119127,-2.3334175330868865,7.323377769206013,3.4983961605714438,3.4983961605714438,0.9995417601632697,0.0,0.0,0.00022411047736948042,0.9612562862615956,0.00023314331523496652,198.93493066357232,0.0,0.0,0.0,0.0018558327461923295,7.851011825077105e-05,0.00014560035911870937,0.0005864250224880721,0.09558763873857738,0.07171696675299638,0.023870671985581,0.09558764912916769,0.07171696675300081,0.023870671985582473,0.3754503797762136,0.3754503797762136,0.12496701601244059,0.0,4.988150966439093,4.983501850110258,5.00211931897411,4.98816426646016,4.983500711697502,5.00217600128002,24799.08177271749,21079.219506809866,0.85,1.0660455709028847,0.6624303483578099,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663942399671533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.691780243986,1535.416231541769,0.3754503797762136,0.12496701601244059,6.112874298809886,3.4983961605714438
4774.0,-30.0119103714624,4.989975436180301,35.005579871866125,24.109945690166228,5.001682238880123,-26.510605470082464,-40.0388109619729,1.5003773375002234,-0.023448093785191304,-5.01170882468628,40.01115501691653,42259.00454084371,25748.175992659155,25748.175992659155,68007.18053350286,77354.32097023269,77354.32097023269,25748.175992659155,103102.49696289183,103102.49696289183,103102.49696289183,127901.57850435885,91528.3490837498,56433.032654360955,38994.79603265427,24799.08154146702,0.0,63793.87757412129,21079.21931024697,1535.4162850952712,0.0,0.886818757861261,2.815692887365779,0.0014959135982669303,354494.1617189786,1555014.2562137952,4.386572260240821,1555014.2562137952,4.386572260240821,0.85,0.09558763068707618,4.027634451161993,1.2670990974409504,1.0,0.0,4.027634451161021,1.2847387748199668,1.2850267132296755,3.134983181095623,19316.325169167696,1969.7169950153923,4632.441516551485,4632.441516551485,5.558230125660992,4.989975436180301,-2.3334275191424187,7.32340295532272,3.4983839849977536,3.4983839849977536,0.9995382814279296,0.0,0.0,0.00022411047736948042,0.961256931468846,0.00023314315874636035,198.9349359395828,0.0,0.0,0.0,0.0018558327461923295,7.851004313571866e-05,0.00014560043423376176,0.0005864253250240449,0.09558763068707632,0.07171695683195813,0.023870673855118194,0.09558759981072222,0.07171695683195803,0.02387067385511816,0.3754503259471301,0.3754503259471301,0.12496702517044683,0.0,4.988173841496746,4.983531599424566,5.0021215363509555,4.988260730901061,4.983645989211254,5.002125797086421,24799.08154146702,21079.21931024697,0.85,1.0660455692552344,0.662430411002114,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663941679572173,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.69125350911,1535.4162850952712,0.3754503259471301,0.12496702517044683,6.112874298809886,3.4983839849977536
