time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4775.0,-30.011916845676396,4.989990703643566,35.00557972317868,24.10994548061865,5.00168432399357,-26.510611088352345,-40.038815572019644,1.500378566669521,-0.02348344805227498,-5.011708410141328,40.011155412894574,42258.99742640829,25748.16790440819,25748.16790440819,68007.16533081648,77354.31165114227,77354.31165114227,25748.16790440819,103102.47955555047,103102.47955555047,103102.47955555047,127901.56532874919,91528.3432297037,56433.02900496973,38994.793583037754,24799.08577319872,0.0,63793.87935623647,21079.22290721891,1535.4165266437567,0.0,0.8868187585371289,2.8156934000743656,0.0014959135982669303,354494.16744740715,1555014.2732912172,4.38657223753031,1555014.2732912172,4.38657223753031,0.85,0.09558762279918888,4.027634451161993,1.2670990776596591,1.0,0.0,4.027634451160766,1.2847387690702516,1.2850267074786719,3.1349831951259155,19316.323933718144,1969.7168690345984,4632.441516551485,4632.441516551485,5.5582283796592495,4.989990703643566,-2.3334353806302235,7.323426084273789,3.49837183740974,3.49837183740974,0.9995348106884971,0.0,0.0,0.00022411047736948042,0.9612575792659607,0.0002331430016298197,198.93494123676754,0.0,0.0,0.0,0.0018558327461923295,7.851000216390003e-05,0.00014560047520558039,0.0005864254900435532,0.09558762279918659,0.07171694714938258,0.023870675649804007,0.09558763232673095,0.0717169471493843,0.02387067564980458,0.37545027368988854,0.37545027368988854,0.12496703404425201,0.0,4.988183908590031,4.983555657048953,5.002089564048958,4.9882249620890775,4.983652675565509,5.001962463094856,24799.08577319872,21079.22290721891,0.85,1.0660453011652147,0.6624302809745504,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663940959053792,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.690727530027,1535.4165266437567,0.37545027368988854,0.12496703404425201,6.112874298809886,3.49837183740974
4776.0,-30.01192325185665,4.990005847258821,35.005579577741315,24.109931580629222,5.001673002423059,-26.51061798612377,-40.03881654990835,1.5003677366901844,-0.023451384713382595,-5.01171696671676,40.01115521018414,42258.975681373246,25748.18276616944,25748.18276616944,68007.1584475427,77354.30134861525,77354.30134861525,25748.18276616944,103102.48411478469,103102.48411478469,103102.48411478469,127901.57429179442,91528.33093711075,56433.00526986874,38994.80629693556,24799.090177009726,0.0,63793.896473945286,21079.226650458266,1535.4169843425154,0.0,0.886818715728382,2.815691980287767,0.0014959135982669303,354494.0492075637,1555014.2645488847,4.386573675989667,1555014.2645488847,4.386573675989667,0.85,0.09558761863716382,4.027634451161993,1.267099029305391,1.0,0.0,4.027634451161168,1.2847388197299119,1.285026758149686,3.1349830715076505,19316.32133946483,1969.716604494382,4632.441516551485,4632.441516551485,5.558231587851126,4.990005847258821,-2.3334497981117046,7.323455645370526,3.4983597354881253,3.4983597354881253,0.9995313529966072,0.0,0.0,0.00022411047736948042,0.9612582202562154,0.00023314284616442147,198.93494647828754,0.0,0.0,0.0,0.0018558327461923295,7.850999347291054e-05,0.00014560048389656988,0.0005864255250476819,0.09558761863716136,0.07171694063631685,0.023870678000844508,0.09558760800745117,0.0717169406363187,0.023870678000845125,0.3754502223646574,0.3754502223646574,0.12496704061800072,0.0,4.9882034969987785,4.983575481695084,5.002108440016514,4.988265582003351,4.983638515390908,5.002167674547309,24799.090177009726,21079.226650458266,0.85,1.066044907216448,0.6624297623618689,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663940235340445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.690200817557,1535.4169843425154,0.3754502223646574,0.12496704061800072,6.112874298809886,3.4983597354881253
4777.0,-30.01192958677238,4.990021062918279,35.00557942563585,24.109926272090547,5.001673992851828,-26.510623588460025,-40.03882115995509,1.500367994539481,-0.023550239826477082,-5.011716337868505,40.01115472508603,42258.9691211714,25748.174120865064,25748.174120865064,68007.14324203646,77354.27586444652,77354.27586444652,25748.174120865064,103102.44998531158,103102.44998531158,103102.44998531158,127901.53889281432,91528.3084185797,56433.00167530472,38994.78527030554,24799.08890750274,0.0,63793.87417780828,21079.22557137733,1535.4169032580112,0.0,0.8868187206847956,2.8156933519964973,0.0014959135982669303,354494.0578973611,1555014.2436279666,4.3865735094442675,1555014.2436279666,4.3865735094442675,0.85,0.09558760930487348,4.027634451161993,1.2670990249095486,1.0,0.0,4.027634451161791,1.2847388185237638,1.2850267569432676,3.134983074450859,19316.31658710917,1969.7161198889703,4632.441516551485,4632.441516551485,5.558229721598883,4.990021062918279,-2.3334574826500596,7.323478545568339,3.4983476216514666,3.4983476216514666,0.999527891900419,0.0,0.0,0.00022411047736948042,0.9612588541163303,0.00023314269242856708,198.93495166149935,0.0,0.0,0.0,0.0018558327461923295,7.850995250111614e-05,0.00014560052486836428,0.0005864256900670925,0.09558760930487314,0.07171693009288145,0.023870679211991687,0.09558765006076864,0.07171693009288171,0.02387067921199177,0.3754501715442724,0.3754501715442724,0.12496704841518443,0.0,4.988195778668626,4.98357224358989,5.00208725749485,4.988166098042029,4.983560486526642,5.002003723110931,24799.08890750274,21079.22557137733,0.85,1.0660450414484128,0.662429891048565,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663939517497838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.689675252223,1535.4169032580112,0.3754501715442724,0.12496704841518443,6.112874298809886,3.4983476216514666
4778.0,-30.01193595182555,4.99003607151948,35.005579253607884,24.109908181149535,5.001656126364913,-26.510631103727246,-40.038829821255035,1.500351278266572,-0.023446643019042313,-5.011728856544587,40.011153840588825,42258.979283528126,25748.19896785593,25748.19896785593,68007.17825138406,77354.2749717505,77354.2749717505,25748.19896785593,103102.47393960644,103102.47393960644,103102.47393960644,127901.56483788323,91528.30286957255,56433.007181349945,38994.77298691401,24799.09089827679,0.0,63793.8638851908,21079.22726353527,1535.4173148735733,0.0,0.8868186601821576,2.8156905302887663,0.0014959135982669303,354493.8849069078,1555014.2054820862,4.386575542453834,1555014.2054820862,4.386575542453834,0.85,0.09558760611050543,4.027634451161993,1.2670990249095486,1.0,0.0,4.027634451161464,1.2847388967178919,1.2850268351549208,3.134982883643786,19316.315416035643,1969.716000472704,4632.441516551485,4632.441516551485,5.558235085291177,4.99003607151948,-2.333474802220812,7.323510873740291,3.498335554787501,3.498335554787501,0.9995244442250002,0.0,0.0,0.00022411047736948042,0.961259490992402,0.00023314253796142943,198.93495686936984,0.0,0.0,0.0,0.0018558327461923295,7.850987552385813e-05,0.0001456006018456223,0.0005864260001033488,0.0955876061104958,0.07171692431393017,0.023870681796565617,0.09558757337271383,0.0717169243139374,0.023870681796568025,0.37545011974184045,0.37545011974184045,0.12496705477348509,0.0,4.988217825752486,4.98358131255759,5.002148296457335,4.988282213525565,4.983593792096315,5.002368649603397,24799.09089827679,21079.22726353527,0.85,1.0660457622346864,0.6624301572261119,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663938796240215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.689150901017,1535.4173148735733,0.37545011974184045,0.12496705477348509,6.112874298809886,3.498335554787501
4779.0,-30.011942308401487,4.990051155072314,35.005579050263975,24.10990308215844,5.001656007040656,-26.51063683650461,-40.03883443130178,1.5003505351437971,-0.023522861739650125,-5.0117282099364955,40.01115258438875,42258.97271484859,25748.189973659915,25748.189973659915,68007.16268850851,77354.25469518348,77354.25469518348,25748.189973659915,103102.4446688434,103102.4446688434,103102.4446688434,127901.52966348208,91528.28511827467,56433.003137940024,38994.75775592738,24799.084994638684,0.0,63793.842750566066,21079.22224544288,1535.416968242178,0.0,0.8868186680207805,2.815691606774672,0.0014959135982669303,354493.8938421185,1555014.1513057093,4.3865752790604295,1555014.1513057093,4.3865752790604295,0.85,0.09558759580721297,4.027634451161993,1.2670989902922885,1.0,0.0,4.027634451163718,1.284738900194016,1.2850268386318238,3.134982875161448,19316.311669766368,1969.7156184595524,4632.441516551485,4632.441516551485,5.558233143724083,4.990051155072314,-2.333482499319073,7.323533654391387,3.498323450820394,3.498323450820394,0.999520985948684,0.0,0.0,0.00022411047736948042,0.9612601270207116,0.00023314238370011125,198.93496207030452,0.0,0.0,0.0,0.0018558327461923295,7.850983455212084e-05,0.00014560064281735958,0.0005864261651225294,0.09558759580721493,0.07171691265151497,0.02387068315569996,0.09558758918277124,0.0717169126515135,0.023870683155699467,0.37545006789824137,0.37545006789824137,0.124967064954661,0.0,4.988215085012541,4.983574639153574,5.002157368875544,4.988205348196857,4.983549174655536,5.002194888007409,24799.084994638684,21079.22224544288,0.85,1.0660458714552834,0.6624302737190669,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266393808479769,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.68862573489,1535.416968242178,0.37545006789824137,0.124967064954661,6.112874298809886,3.498323450820394
4780.0,-30.01194864243509,4.990066238085108,35.005578870918704,24.10989833241331,5.001653501757955,-26.510642787680027,-40.03883907627312,1.5003476470028423,-0.02353350878127003,-5.011731012382846,40.011152876715826,42258.96637004352,25748.190038464847,25748.190038464847,68007.15640850837,77354.24560986503,77354.24560986503,25748.190038464847,103102.43564832988,103102.43564832988,103102.43564832988,127901.52569873283,91528.27758284807,56432.99834302647,38994.75471091289,24799.090050402952,0.0,63793.844761315835,21079.22654284251,1535.4173314707723,0.0,0.8868186527013001,2.815691419519173,0.0014959135982669303,354493.85511626996,1555014.1639129533,4.386575793825612,1555014.1639129533,4.386575793825612,0.85,0.09558758965587709,4.027634451161993,1.267098948531784,1.0,0.0,4.027634451164269,1.2847389137039462,1.285026852144782,3.1349828421949057,19316.310079474923,1969.7154562949554,4632.441516551485,4632.441516551485,5.558233157713451,4.990066238085108,-2.3334926740668385,7.323558912151946,3.498311394478031,3.498311394478031,0.9995175412794374,0.0,0.0,0.00022411047736948042,0.9612607607939135,0.00023314222998594642,198.93496725279545,0.0,0.0,0.0,0.0018558327461923295,7.850979327001058e-05,0.00014560068409946985,0.000586426331391779,0.0955875896558767,0.07171690406504407,0.02387068559083264,0.09558760378739002,0.07171690406504436,0.023870685590832736,0.3754500150727173,0.3754500150727173,0.12496707508219275,0.0,4.988212634836316,4.983571182413641,5.002157939962444,4.988197503601555,4.983552028378824,5.002154895771071,24799.090050402952,21079.22654284251,0.85,1.0660457394119542,0.6624301533816485,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663937369802332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.688100526426,1535.4173314707723,0.3754500150727173,0.12496707508219275,6.112874298809886,3.498311394478031
4781.0,-30.011954951671925,4.990081289830237,35.00557869798232,24.109894001763337,5.001648266041883,-26.510648989578783,-40.038843791093655,1.5003423039487096,-0.023477706939559084,-5.0117352415631915,40.01115270469668,42258.960277868166,25748.19379058447,25748.19379058447,68007.15406845264,77354.2493316893,77354.2493316893,25748.19379058447,103102.44312227376,103102.44312227376,103102.44312227376,127901.53596257439,91528.28173919987,56432.99268537839,38994.765615357195,24799.092840300626,0.0,63793.85845565782,21079.22891425553,1535.4175987042993,0.0,0.8868186318026517,2.815690193037118,0.0014959135982669303,354493.79667497874,1555014.1564942508,4.386576496062021,1555014.1564942508,4.386576496062021,0.85,0.0955875833348846,4.027634451161993,1.2670989880943675,1.0,0.0,4.027634451160964,1.284738938697287,1.2850268771437243,3.134982781206878,19316.31095663969,1969.7155457408687,4632.441516551485,4632.441516551485,5.558233967679343,4.990081289830237,-2.3335038767558407,7.323585166586078,3.498299363112011,3.498299363112011,0.9995141037462888,0.0,0.0,0.00022411047736948042,0.9612613920864382,0.0002331420768736419,198.9349724149979,0.0,0.0,0.0,0.0018558327461923295,7.850975136713836e-05,0.00014560072600234205,0.0005864265001612307,0.09558758333487985,0.07171689540210499,0.023870687932774852,0.09558757653460087,0.07171689540210856,0.023870687932776035,0.37544996165234856,0.37544996165234856,0.12496708465711,0.0,4.988223223334387,4.983583515284579,5.002163284207882,4.988257534623642,4.983624807665194,5.002176619878298,24799.092840300626,21079.22891425553,0.85,1.0660454738871676,0.6624299156828984,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663936654832628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.687575557673,1535.4175987042993,0.37544996165234856,0.12496708465711,6.112874298809886,3.498299363112011
4782.0,-30.011961137007653,4.990096372677261,35.00557853422123,24.10988900754603,5.001647271561586,-26.510654655815745,-40.0388483662158,1.500340790369738,-0.0235257525517909,-5.011736509238624,40.01115262607399,42258.9543619997,25748.190058357177,25748.190058357177,68007.14442035687,77354.23314834696,77354.23314834696,25748.190058357177,103102.42320670414,103102.42320670414,103102.42320670414,127901.51813898425,91528.26765727924,56432.988870932306,38994.75420705215,24799.094932280106,0.0,63793.84913933226,21079.23069243809,1535.417755556999,0.0,0.8868186256363626,2.815690676085993,0.0014959135982669303,354493.77915749874,1555014.1531034752,4.386576703261681,1555014.1531034752,4.386576703261681,0.85,0.09558757559515309,4.027634451161993,1.2670989243546504,1.0,0.0,4.027634451161287,1.284738945777394,1.285026884225418,3.1349827639302057,19316.307984763098,1969.7152426937944,4632.441516551485,4632.441516551485,5.5582331620075855,4.990096372677261,-2.3335128868556048,7.323609259532866,3.4982873474519334,3.4982873474519334,0.9995106707005524,0.0,0.0,0.00022411047736948042,0.9612620109820543,0.00023314192676825166,198.9349774758251,0.0,0.0,0.0,0.0018558327461923295,7.850971070585153e-05,0.0001456007666636289,0.0005864266639300303,0.09558757559515485,0.07171688571941799,0.023870689875736862,0.09558760203347016,0.07171688571941666,0.023870689875736425,0.3754499087117027,0.3754499087117027,0.124967094079888,0.0,4.9882212125770025,4.983586099159822,5.002147465251596,4.98821075668684,4.983594024976981,5.00208177909343,24799.094932280106,21079.23069243809,0.85,1.0660454783316544,0.6624299196886809,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663935941345132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.687050874547,1535.417755556999,0.3754499087117027,0.124967094079888,6.112874298809886,3.4982873474519334
4783.0,-30.011967394128973,4.990111389085516,35.00557837418113,24.10987982237714,5.00163970686518,-26.510661043723747,-40.038853081036336,1.5003333564599244,-0.02349846165247982,-5.011742339167715,40.01115240693323,42258.94859374946,25748.198031009364,25748.198031009364,68007.14662475883,77354.2265015702,77354.2265015702,25748.198031009364,103102.42453257956,103102.42453257956,103102.42453257956,127901.52266022598,91528.2604810507,56432.98257322976,38994.75323091216,24799.09812764641,0.0,63793.851358558575,21079.23340849945,1535.4180818381342,0.0,0.8868185967624231,2.8156896372202427,0.0014959135982669303,354493.69859614014,1555014.1436525504,4.386577673483875,1555014.1436525504,4.386577673483875,0.8500000000000001,0.09558756983682261,4.027634451161993,1.2670989095186815,1.0,0.0,4.027634451161967,1.2847389805511857,1.2850269190070034,3.1349826790762085,19316.30647027753,1969.7150882592457,4632.441516551485,4632.441516551485,5.558234883055149,4.990111389085516,-2.333525220653305,7.323636609738822,3.4982753662605024,3.4982753662605024,0.9995072475030007,0.0,0.0,0.00022411047736948042,0.9612626370608593,0.00023314177492086543,198.93498259538734,0.0,0.0,0.0,0.0018558327461923295,7.850966880301948e-05,0.00014560080856646093,0.0005864268326993202,0.09558756983681779,0.07171687771473505,0.023870692122082753,0.09558758396628136,0.07171687771473866,0.023870692122083953,0.375449855571618,0.375449855571618,0.12496710210061653,0.0,4.988227962672681,4.983592532993157,5.002155162733686,4.988243877515231,4.983607186406232,5.002174867706458,24799.09812764641,21079.23340849945,0.85,1.0660454758017208,0.6624298062242641,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663935226383383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.686528463266,1535.4180818381342,0.375449855571618,0.12496710210061653,6.112874298809886,3.4982753662605024
4784.0,-30.01197361020295,4.990126404217596,35.005578205902076,24.109875282179587,5.0016358276554715,-26.510667026097416,-40.038857760932274,1.5003292435499584,-0.023476392366490018,-5.011745125488147,40.01115184687533,42258.942745414104,25748.198184150384,25748.198184150384,68007.14092956448,77354.2238531644,77354.2238531644,25748.198184150384,103102.42203731478,103102.42203731478,103102.42203731478,127901.51996601217,91528.25877871325,56432.977670962966,38994.7567863892,24799.097928697392,0.0,63793.85471508659,21079.233239392783,1535.4181436295812,0.0,0.8868185846111191,2.815689022168105,0.0014959135982669303,354493.6600931455,1555014.11949883,4.386578081792041,1555014.11949883,4.386578081792041,0.85,0.0955875619349265,4.027634451161993,1.2670989292999733,1.0,0.0,4.0276344511614885,1.2847389997902514,1.285026938250381,3.1349826321296006,19316.306111012844,1969.715051624443,4632.441516551485,4632.441516551485,5.558234916113533,4.990126404217596,-2.333535321112116,7.323661725329712,3.4982633901647886,3.4982633901647886,0.9995038257613682,0.0,0.0,0.00022411047736948042,0.9612632590329624,0.00023314162406970297,198.93498768136493,0.0,0.0,0.0,0.0018558327461923295,7.850962721059961e-05,0.0001456008501588808,0.0005864270002183835,0.09558756193492593,0.07171686806320808,0.023870693871717842,0.09558756562344846,0.07171686806320851,0.02387069387171799,0.37544980250726884,0.37544980250726884,0.12496711041582342,0.0,4.988237176697567,4.983605019442791,5.002154541433754,4.988268733121629,4.983649668823148,5.002146758356957,24799.097928697392,21079.233239392783,0.85,1.0660453304365303,0.6624296796948421,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266393451457104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.686004407702,1535.4181436295812,0.37544980250726884,0.12496711041582342,6.112874298809886,3.4982633901647886
4785.0,-30.011979731876345,4.990141327617723,35.00557802421994,24.109861207567178,5.0016257966648325,-26.510673538724944,-40.03886247575281,1.5003196035134518,-0.02347794822378546,-5.011752183677651,40.01115111992359,42258.93760121926,25748.209191984824,25748.209191984824,68007.14679320408,77354.20747601132,77354.20747601132,25748.209191984824,103102.41666799615,103102.41666799615,103102.41666799615,127901.5152608532,91528.24081889451,56432.97094410259,38994.744305324355,24799.098592857048,0.0,63793.84289818141,21079.23380392849,1535.41835197845,0.0,0.8868185513253612,2.815688218804265,0.0014959135982669303,354493.56255899573,1555014.0881474444,4.386579200260244,1555014.0881474444,4.386579200260244,0.85,0.09558755615093015,4.027634451161993,1.2670988617138939,1.0,0.0,4.027634451162721,1.2847390448837028,1.285026983353939,3.13498252209388,19316.302320736908,1969.7146651238606,4632.441516551485,4632.441516551485,5.558237292362516,4.990141327617723,-2.3335485493392394,7.323689876956962,3.498251438711442,3.498251438711442,0.999500411060412,0.0,0.0,0.00022411047736948042,0.9612638715599,0.00023314147550953208,198.93499269010454,0.0,0.0,0.0,0.0018558327461923295,7.850958530780877e-05,0.00014560089206167164,0.0005864271689875075,0.09558755615092385,0.07171686005911818,0.02387069609180567,0.09558754773369113,0.0717168600591229,0.023870696091807246,0.37544974987498947,0.37544974987498947,0.12496711846707191,0.0,4.9882472725388425,4.9836085949579,5.002184225595272,4.988274235453844,4.983609480331893,5.002289541912319,24799.098592857048,21079.23380392849,0.85,1.0660456198217647,0.6624297217627557,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266393380281924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.685480965882,1535.41835197845,0.37544974987498947,0.12496711846707191,6.112874298809886,3.498251438711442
4786.0,-30.011985878817622,4.990156313020228,35.005577839476416,24.109861242491775,5.0016262134844585,-26.510679029251158,-40.038867050874956,1.5003193639179804,-0.023475453650178224,-5.011752017752496,40.011150667390275,42258.93173408201,25748.2017516993,25748.2017516993,68007.13348578132,77354.20595980126,77354.20595980126,25748.2017516993,103102.40771150056,103102.40771150056,103102.40771150056,127901.50551361594,91528.24195999272,56432.96773427335,38994.749139688196,24799.09780211537,0.0,63793.84694180357,21079.233131798064,1535.4183120269718,0.0,0.8868185538081527,2.815688205407857,0.0014959135982669303,354493.5648518452,1555014.068630956,4.386579116833471,1555014.068630956,4.386579116833471,0.85,0.09558754710243181,4.027634451161993,1.2670988655602562,1.0,0.0,4.0276344511603845,1.284739046004465,1.2850269844749522,3.134982519359029,19316.30256155655,1969.71468968063,4632.441516551485,4632.441516551485,5.558235686236352,4.990156313020228,-2.3335564739909844,7.323712787011212,3.4982394846108424,3.4982394846108424,0.9994969956030978,0.0,0.0,0.00022411047736948042,0.9612644866155252,0.00023314132633625253,198.9349977195185,0.0,0.0,0.0,0.0018558327461923295,7.850954464660129e-05,0.00014560093272287915,0.0005864273327559876,0.09558754710243098,0.07171684936369856,0.023870697738732426,0.09558754505933864,0.07171684936369918,0.023870697738732634,0.3754496970560935,0.3754496970560935,0.12496712814527078,0.0,4.9882530683736945,4.983619423997936,5.002174895473843,4.988276564102307,4.983663055561863,5.002137890479162,24799.09780211537,21079.233131798064,0.85,1.0660453436492292,0.6624295878038685,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663933095415796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.684959208018,1535.4183120269718,0.3754496970560935,0.12496712814527078,6.112874298809886,3.4982394846108424
4787.0,-30.011992031935733,4.990171193801765,35.00557765630645,24.109852441493445,5.001615999298326,-26.510685588519497,-40.038871800620086,1.5003095558821065,-0.02338458107004726,-5.011759659026542,40.011150343736944,42258.926490913815,25748.21430621558,25748.21430621558,68007.1407971294,77354.21173477665,77354.21173477665,25748.21430621558,103102.42604099223,103102.42604099223,103102.42604099223,127901.52719010913,91528.24609078534,56432.960846922506,38994.76138206981,24799.10114911691,0.0,63793.86253118672,21079.235976749373,1535.4186900805312,0.0,0.8868185160950096,2.815686120085417,0.0014959135982669303,354493.45926031866,1555014.0546727,4.386580384070757,1555014.0546727,4.386580384070757,0.85,0.09558754240929887,4.027634451161993,1.2670988424820826,1.0,0.0,4.027634451162139,1.2847390918837749,1.2850270303645448,3.1349824074056873,19316.30343332725,1969.7147785765019,4632.441516551485,4632.441516551485,5.558238396365821,4.990171193801765,-2.3335700994493576,7.323741293251123,3.498227574086628,3.498227574086628,0.9994935925961794,0.0,0.0,0.00022411047736948042,0.9612651022896214,0.00023314117701316256,198.93500275398654,0.0,0.0,0.0,0.0018558327461923295,7.850950243346048e-05,0.00014560097493601995,0.0005864275027750878,0.09558754240929976,0.07171684209981387,0.023870700309485886,0.0955874937371365,0.0717168420998132,0.023870700309485664,0.37544964453033514,0.37544964453033514,0.1249671367779529,0.0,4.988280376076716,4.983646469225846,5.002202988907015,4.988375077956505,4.983740125104589,5.002300833629647,24799.10114911691,21079.235976749373,0.85,1.0660451977474,0.6624293437359247,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663932385073349,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.684436739899,1535.4186900805312,0.37544964453033514,0.1249671367779529,6.112874298809886,3.498227574086628
4788.0,-30.011998106746752,4.9901862192471516,35.005577488155296,24.109851498529338,5.001622709926656,-26.51069038472597,-40.038876270968444,1.500314987905882,-0.023535763028576184,-5.0117555453194385,40.01115041485281,42258.920494161815,25748.1969465536,25748.1969465536,68007.11744071542,77354.18068813728,77354.18068813728,25748.1969465536,103102.37763469087,103102.37763469087,103102.37763469087,127901.479469044,91528.2202202095,56432.96002623406,38994.73354886161,24799.101834353136,0.0,63793.83538321474,21079.236559200166,1535.4186406240412,0.0,0.8868185367713844,2.8156885857584393,0.0014959135982669303,354493.51610589016,1555014.057739726,4.386579689303063,1555014.057739726,4.386579689303063,0.85,0.09558753238138488,4.027634451161993,1.2670988012710587,1.0,0.0,4.027634451161386,1.2847390664742524,1.2850270049493273,3.1349824694092554,19316.29797354938,1969.7142218341003,4632.441516551485,4632.441516551485,5.5582346489548895,4.9901862192471516,-2.333575085500152,7.323761304747304,3.4982156569774254,3.4982156569774254,0.9994901877078358,0.0,0.0,0.00022411047736948042,0.9612657101288206,0.00023314102959050422,198.93500772438418,0.0,0.0,0.0,0.0018558327461923295,7.850946270346502e-05,0.0001456010146660154,0.0005864276627929862,0.09558753238138568,0.07171683068722567,0.023870701694160005,0.09558757659204269,0.07171683068722508,0.023870701694159807,0.37544959323008825,0.37544959323008825,0.12496714683836387,0.0,4.988266693891148,4.9836428802832415,5.002158977255078,4.988219782290855,4.983636344132492,5.001990752485369,24799.101834353136,21079.236559200166,0.85,1.0660452852880087,0.6624295316359183,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663931679690223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.68391394314,1535.4186406240412,0.37544959323008825,0.12496714683836387,6.112874298809886,3.4982156569774254
4789.0,-30.01200421092701,4.990201095238754,35.00557733591098,24.109837773162894,5.0016103626657324,-26.510697113293052,-40.038881020713575,1.5003032650317847,-0.023475994314082982,-5.011765189879872,40.01115054187097,42258.915551907725,25748.21488100773,25748.21488100773,68007.13043291545,77354.17517569897,77354.17517569897,25748.21488100773,103102.3900567067,103102.3900567067,103102.3900567067,127901.49882916866,91528.21218012038,56432.952556329124,38994.73291532361,24799.108772461957,0.0,63793.84168778557,21079.242456592663,1535.4192696513803,0.0,0.8868184872322085,2.8156866751224046,0.0014959135982669303,354493.3828318166,1555014.0632176616,4.386581353918845,1555014.0632176616,4.386581353918845,0.85,0.09558752923273342,4.027634451161993,1.2670988089637834,1.0,0.0,4.027634451161633,1.2847391213106543,1.2850270597980193,3.1349823355990867,19316.29627675295,1969.7140488090174,4632.441516551485,4632.441516551485,5.558238520445564,4.990201095238754,-2.3335901168688107,7.323791212107564,3.4982038083097864,3.4982038083097864,0.9994868023742247,0.0,0.0,0.00022411047736948042,0.9612663209070923,0.00023314088145520392,198.9350127188119,0.0,0.0,0.0,0.0018558327461923295,7.850942049036494e-05,0.0001456010568791155,0.0005864278328119224,0.09558752923272791,0.07171682485547365,0.02387070437725426,0.09558754554980216,0.07171682485547778,0.02387070437725564,0.37544954106980777,0.37544954106980777,0.1249671536853117,0.0,4.9882748616243475,4.983647051741059,5.002179149615074,4.988289195565812,4.98364540452053,5.002241501005869,24799.108772461957,21079.242456592663,0.85,1.066045383592827,0.6624293886975445,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663930967449752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.683392510025,1535.4192696513803,0.37544954106980777,0.1249671536853117,6.112874298809886,3.4982038083097864
4790.0,-30.012010258418478,4.9902159961395816,35.00557716152895,24.10983833195644,5.001607629396748,-26.510702829323225,-40.03888563076032,1.5003002003015038,-0.023396562237735452,-5.01176671155358,40.011149592571904,42258.91022429714,25748.21189190062,25748.21189190062,68007.12211619776,77354.18842996848,77354.18842996848,25748.21189190062,103102.40032186909,103102.40032186909,103102.40032186909,127901.50592948732,91528.22677621564,56432.94857054441,38994.75356185692,24799.10560761823,0.0,63793.85916947515,21079.239766475494,1535.4191336193135,0.0,0.8868184829257147,2.815685454303448,0.0014959135982669303,354493.3618044593,1555014.0222770635,4.386581498625689,1555014.0222770635,4.386581498625689,0.85,0.09558752011609412,4.027634451161993,1.2670987705001608,1.0,0.0,4.027634451161311,1.2847391356466258,1.2850270741372039,3.134982300616874,19316.29935714198,1969.714362921281,4632.441516551485,4632.441516551485,5.5582378751903345,4.9902159961395816,-2.333599213999778,7.32381521013936,3.498191939599332,3.498191939599332,0.9994834113140948,0.0,0.0,0.00022411047736948042,0.9612669260135497,0.00023314073469570454,198.93501766685722,0.0,0.0,0.0,0.0018558327461923295,7.850937951884646e-05,0.00014560109785063396,0.0005864279978302217,0.09558752011609035,0.07171681435021766,0.02387070576587269,0.09558749517231555,0.07171681435022048,0.02387070576587363,0.3754494886899053,0.3754494886899053,0.12496716182597796,0.0,4.988294498268033,4.983673837099218,5.002177304193253,4.98837014931587,4.983778086058692,5.002167029210398,24799.10560761823,21079.239766475494,0.85,1.0660449610914684,0.6624291236564301,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663930262293783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.682870286058,1535.4191336193135,0.3754494886899053,0.12496716182597796,6.112874298809886,3.498191939599332
4791.0,-30.01201626596809,4.990230950923457,35.005577011077456,24.10983822718265,5.001608909585086,-26.51070810809108,-40.03889020588247,1.5003007517080598,-0.02341124447383436,-5.011766781010079,40.011149940838784,42258.90479285982,25748.20542593499,25748.20542593499,68007.11021879481,77354.18285357388,77354.18285357388,25748.20542593499,103102.38827950886,103102.38827950886,103102.38827950886,127901.49802849656,91528.22415008502,56432.946089370955,38994.75340079341,24799.1097489877,0.0,63793.86314978111,21079.243286639543,1535.4193815395313,0.0,0.8868184813113371,2.815685639025072,0.0014959135982669303,354493.3608446702,1555014.0372968346,4.38658155287202,1555014.0372968346,4.38658155287202,0.85,0.09558751242957879,4.027634451161993,1.2670987617084757,1.0,0.0,4.0276344511597575,1.2847391330672964,1.2850270715572962,3.134982306910877,19316.29880291814,1969.7143064061775,4632.441516551485,4632.441516551485,5.558236479389524,4.990230950923457,-2.333607200810742,7.323838151734199,3.4981801031964794,3.4981801031964794,0.9994800294847084,0.0,0.0,0.00022411047736948042,0.9612675271238726,0.00023314058890559056,198.93502258222244,0.0,0.0,0.0,0.0018558327461923295,7.85093388577383e-05,0.00014560113851174212,0.0005864281615983017,0.09558751242958123,0.07171680501632097,0.02387070741326026,0.0955875167035465,0.07171680501631914,0.023870707413259654,0.37544943750899623,0.37544943750899623,0.1249671696793218,0.0,4.988306732880119,4.983699742278134,5.002148461101683,4.988355536536233,4.983803230995534,5.002032956709286,24799.1097489877,21079.243286639543,0.85,1.066044708079858,0.6624289971848933,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663929555957107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.682348994282,1535.4193815395313,0.37544943750899623,0.1249671696793218,6.112874298809886,3.4981801031964794
4792.0,-30.012022200206363,4.990245790247461,35.00557686174476,24.10982425734403,5.001598194019809,-26.510714520509318,-40.038894920703,1.500290514322743,-0.023393519882745295,-5.011774799025079,40.011149672521576,42258.90034659111,25748.2192811195,25748.2192811195,68007.1196277106,77354.16967446475,77354.16967446475,25748.2192811195,103102.38895558425,103102.38895558425,103102.38895558425,127901.50247641685,91528.20903520173,56432.93970732786,38994.74369763763,24799.113520832598,0.0,63793.85721847022,21079.24649270771,1535.419790282528,0.0,0.8868184414806612,2.8156844704176494,0.0014959135982669303,354493.25004717073,1555014.0257250692,4.386582891262812,1555014.0257250692,4.386582891262812,0.8500000000000001,0.09558750795878976,4.027634451161993,1.2670987452240663,1.0,0.0,4.027634451161773,1.2847391809549922,1.2850271194557248,3.134982190056747,19316.295613043054,1969.7139811294433,4632.441516551485,4632.441516551485,5.5582394702928,4.990245790247461,-2.3336209973927233,7.323866787640185,3.498168307883181,3.498168307883181,0.9994766593951946,0.0,0.0,0.00022411047736948042,0.9612681208991194,0.00023314044489466615,198.9350274376047,0.0,0.0,0.0,0.0018558327461923295,7.850929695508969e-05,0.00014560118041439073,0.000586428330366853,0.09558750795878382,0.07171679840699473,0.023870709551789087,0.0955874981844553,0.07171679840699918,0.023870709551790572,0.3754493872517412,0.3754493872517412,0.12496717566371877,0.0,4.988324691083847,4.983717561955757,5.002166833007777,4.988381279142345,4.983773599460335,5.002225075274282,24799.113520832598,21079.24649270771,0.85,1.0660449546860213,0.6624289890775863,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663928847066306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.681828301089,1535.419790282528,0.3754493872517412,0.12496717566371877,6.112874298809886,3.498168307883181
4793.0,-30.0120281598885,4.990260697781414,35.005576706607805,24.109818948805355,5.0015991116104805,-26.510719792421334,-40.03889946090055,1.500290744143351,-0.023489700094842192,-5.0117742019513765,40.01114920479448,42258.89510476814,25748.211095925657,25748.211095925657,68007.1062006938,77354.14450518375,77354.14450518375,25748.211095925657,103102.3556011094,103102.3556011094,103102.3556011094,127901.46797126696,91528.18665016025,56432.937249744864,38994.721556017095,24799.112370157553,0.0,63793.833926174644,21079.24551463392,1535.4197168141434,0.0,0.8868184462124974,2.815685803282089,0.0014959135982669303,354493.25829787465,1555014.005553316,4.386582732263597,1555014.005553316,4.386582732263597,0.85,0.09558749874139927,4.027634451161993,1.267098741377704,1.0,0.0,4.0276344511631486,1.284739179879954,1.2850271183804456,3.1349821926800234,19316.290888859294,1969.7134993967659,4632.441516551485,4632.441516551485,5.558237703364106,4.990260697781414,-2.33362847747356,7.323889175254974,3.4981565026641284,3.4981565026641284,0.9994732864754653,0.0,0.0,0.00022411047736948042,0.9612687172206529,0.00023314030026635866,198.9350323138053,0.0,0.0,0.0,0.0018558327461923295,7.850925660441068e-05,0.00014560122076506972,0.0005864284928846378,0.09558749874139819,0.07171678805562814,0.023870710685770045,0.0955875393690982,0.07171678805562895,0.023870710685770312,0.37544933726015917,0.37544933726015917,0.12496718299810605,0.0,4.988316426760775,4.983713063612299,5.002147250675989,4.988284501856526,4.983696205200317,5.002070056634125,24799.112370157553,21079.24551463392,0.85,1.066045133443382,0.6624291487743503,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663928143648613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.681308876317,1535.4197168141434,0.37544933726015917,0.12496718299810605,6.112874298809886,3.4981565026641284
4794.0,-30.012034130328914,4.990275497644134,35.005576552786785,24.109804909117543,5.0015889052322215,-26.51072618650021,-40.03890421064568,1.5002809614035055,-0.023483798754625695,-5.011781844199409,40.011148932850375,42258.89050080886,25748.22401647356,25748.22401647356,68007.11451728242,77354.12893998281,77354.12893998281,25748.22401647356,103102.35295645637,103102.35295645637,103102.35295645637,127901.46895924845,91528.16936998072,56432.930930806775,38994.70937685994,24799.11600279208,0.0,63793.825379652015,21079.248602373267,1535.4201088759062,0.0,0.886818408307149,2.815684833811946,0.0014959135982669303,354493.15269296104,1555013.9938251306,4.386584005959581,1555013.9938251306,4.386584005959581,0.8499999999999999,0.09558749391980764,4.027634451161993,1.267098675989546,1.0,0.0,4.027634451161719,1.2847392256409451,1.2850271641516928,3.1349820810154228,19316.287242015776,1969.7131275222198,4632.441516551485,4632.441516551485,5.558240492508416,4.990275497644134,-2.3336419739086516,7.323917471552786,3.49814474275395,3.49814474275395,0.9994699265011285,0.0,0.0,0.00022411047736948042,0.9612693146190585,0.00023314015537705287,198.93503719880857,0.0,0.0,0.0,0.0018558327461923295,7.850921439141278e-05,0.00014560126297806763,0.0005864286629031624,0.09558749391980645,0.07171678112188459,0.02387071279792186,0.09558752677939387,0.07171678112188548,0.023870712797922158,0.37544928613903533,0.37544928613903533,0.12496718912217643,0.0,4.988315656593727,4.983704417800425,5.002170141297654,4.988298045444765,4.983655307622371,5.002247172914451,24799.11600279208,21079.248602373267,0.85,1.066045406629186,0.6624291653512906,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663927436997664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.68078874401,1535.4201088759062,0.37544928613903533,0.12496718912217643,6.112874298809886,3.49814474275395
4795.0,-30.01204006552886,4.990290266756139,35.005576372718764,24.10980078801515,5.00158238389889,-26.51073218029664,-40.03891262747345,1.5002744986666485,-0.023398207400646243,-5.011785943023426,40.011147860706735,42258.901479412234,25748.22770655951,25748.22770655951,68007.12918597175,77354.13866615033,77354.13866615033,25748.22770655951,103102.36637270985,103102.36637270985,103102.36637270985,127901.47959077486,91528.17885893726,56432.941672199144,38994.70798526457,24799.11321806501,0.0,63793.82120332958,21079.24623535526,1535.4200537108275,0.0,0.8868183913307905,2.815683231309508,0.0014959135982669303,354493.09605309815,1555013.9475865948,4.38658457639941,1555013.9475865948,4.38658457639941,0.85,0.09558748596514062,4.027634451161993,1.2670987336849797,1.0,0.0,4.027634451162361,1.2847392558718693,1.2850271943893925,3.134982007246831,19316.28924458407,1969.7133317273556,4632.441516551485,4632.441516551485,5.558241289083167,4.990290266756139,-2.333652891715121,7.32394315847126,3.4981329752088395,3.4981329752088395,0.9994665643453827,0.0,0.0,0.00022411047736948042,0.9612699084917207,0.00023314001134303755,198.93504205497837,0.0,0.0,0.0,0.0018558327461923295,7.850913958754957e-05,0.00014560133778193085,0.000586428964185779,0.09558748596513834,0.07171677155358475,0.0238707144115536,0.09558746711313822,0.07171677155358645,0.023870714411554167,0.3754492338596661,0.3754492338596661,0.12496719684163089,0.0,4.988331631328151,4.98371794814642,5.002193457713759,4.98838773562278,4.983764278196077,5.00227892993513,24799.11321806501,21079.24623535526,0.85,1.0660457063578794,0.6624293808129278,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663926735450626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.680268197526,1535.4200537108275,0.3754492338596661,0.12496719684163089,6.112874298809886,3.4981329752088395
4796.0,-30.01204595107617,4.990305099733799,35.00557620360408,24.10980068324136,5.001583721922386,-26.510737343460065,-40.03891336088998,1.5002751143062643,-0.023415999682754318,-5.0117855447843755,40.01114781961222,42258.88078870067,25748.220042680743,25748.220042680743,68007.10083138141,77354.13280973917,77354.13280973917,25748.220042680743,103102.3528524199,103102.3528524199,103102.3528524199,127901.46766062023,91528.17592688999,56432.923905851516,38994.724467820524,24799.114808200324,0.0,63793.83927602085,21079.247586970276,1535.4201444983605,0.0,0.8868183935061393,2.8156835114635674,0.0014959135982669303,354493.1015561893,1555013.9458143052,4.386584503303307,1555013.9458143052,4.386584503303307,0.85,0.09558747749985631,4.027634451161993,1.267098635877483,1.0,0.0,4.027634451161952,1.2847392529920747,1.2850271915089524,3.1349820142740192,19316.288625798974,1969.713268628836,4632.441516551485,4632.441516551485,5.558239634690179,4.990305099733799,-2.333660484022694,7.323965583756493,3.498121223053701,3.498121223053701,0.9994632065867718,0.0,0.0,0.00022411047736948042,0.9612704973965609,0.0002331398685140612,198.93504687052277,0.0,0.0,0.0,0.0018558327461923295,7.850913306937381e-05,0.0001456013443001066,0.0005864289904386082,0.0955874774998557,0.0717167614330828,0.023870716066772903,0.0955874825103195,0.07171676143308325,0.02387071606677306,0.37544918199329025,0.37544918199329025,0.12496720587848457,0.0,4.9883390632545,4.983732515780332,5.002179446614434,4.988369545101648,4.9837915433262765,5.002124159433492,24799.114808200324,21079.247586970276,0.85,1.0660449598766233,0.6624288688106149,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663926035361288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.679748158009,1535.4201444983605,0.37544918199329025,0.12496720587848457,6.112874298809886,3.498121223053701
4797.0,-30.012051830138773,4.990319903006616,35.0055760555455,24.109790939278923,5.001579513558297,-26.5107430554813,-40.03891797093672,1.500270738900801,-0.02346925157462465,-5.01178947314514,40.01114809468741,42258.87614049063,25748.223607261996,25748.223607261996,68007.09974775263,77354.11039084772,77354.11039084772,25748.223607261996,103102.33399810972,103102.33399810972,103102.33399810972,127901.45417534596,91528.15418421765,56432.91993386043,38994.704722619135,24799.120177236244,0.0,63793.824899855375,21079.252150650806,1535.4205499575053,0.0,0.886818372519522,2.815683752345118,0.0014959135982669303,354493.0472718904,1555013.9576775236,4.386585208495932,1555013.9576775236,4.386585208495932,0.85,0.09558747176403896,4.027634451161993,1.2670986595051366,1.0,0.0,4.02763445116063,1.284739273459031,1.285027211980496,3.13498196433117,19316.28403718208,1969.7128007201318,4632.441516551485,4632.441516551485,5.558240404172371,4.990319903006616,-2.333671208207233,7.323991111213848,3.498109514779889,3.498109514779889,0.9994598613656825,0.0,0.0,0.00022411047736948042,0.9612710856529356,0.000233139725842534,198.93505168076155,0.0,0.0,0.0,0.0018558327461923295,7.850909209799418e-05,0.00014560138527148624,0.0005864291554563484,0.09558747176403773,0.0717167535508893,0.023870718213148425,0.09558751366757288,0.07171675355089023,0.023870718213148737,0.3754491305292581,0.3754491305292581,0.12496721372026597,0.0,4.988336789034463,4.983731147287074,5.002174448260973,4.988320221570518,4.983718206001356,5.0021469855020655,24799.120177236244,21079.252150650806,0.85,1.0660451831272277,0.662428945228309,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266392533224462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.67922891536,1535.4205499575053,0.3754491305292581,0.12496721372026597,6.112874298809886,3.498109514779889
4798.0,-30.012057700451134,4.990334633016376,35.00557589549042,24.1097871324979,5.001570976122521,-26.510749192522123,-40.03892265083266,1.5002624681935204,-0.02333191892000741,-5.011795482022923,40.011147449144865,42258.871785788804,25748.232398828808,25748.232398828808,68007.10418461761,77354.12957022431,77354.12957022431,25748.232398828808,103102.36196905312,103102.36196905312,103102.36196905312,127901.48272530714,91528.17228382053,56432.91449938491,38994.73087159513,24799.12075625403,0.0,63793.85162784916,21079.252642815925,1535.4207326259545,0.0,0.8868183442787099,2.8156812473720505,0.0014959135982669303,354492.9642378489,1555013.9298370904,4.386586157444145,1555013.9298370904,4.386586157444145,0.85,0.09558746551354214,4.027634451161993,1.267098658406176,1.0,0.0,4.027634451164467,1.2847393121471518,1.2850272506772875,3.134981869925589,19316.287856958334,1969.7131902289095,4632.441516551485,4632.441516551485,5.558242301998125,4.990334633016376,-2.333683459629897,7.3240180926462735,3.498097822266745,3.498097822266745,0.9994565206476415,0.0,0.0,0.00022411047736948042,0.9612716730341486,0.00023313958338343652,198.93505648384115,0.0,0.0,0.0,0.0018558327461923295,7.850905050585615e-05,0.00014560142686362429,0.0005864293229742765,0.09558746551353672,0.07171674531223711,0.02387072020129961,0.09558743695615315,0.07171674531224118,0.023870720201300964,0.37544907843002095,0.37544907843002095,0.12496722114342204,0.0,4.988364428968282,4.983761711295301,5.002193299717931,4.9884635631029255,4.983872545247436,5.002257280333538,24799.12075625403,21079.252642815925,0.85,1.0660448060315761,0.6624285994254143,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663924630536085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.678709606436,1535.4207326259545,0.37544907843002095,0.12496722114342204,6.112874298809886,3.498097822266745
4799.0,-30.012063509367145,4.990349457506884,35.00557574444104,24.10978671340274,5.001574344537973,-26.510754083662288,-40.038927156105615,1.500264918833153,-0.023399667525836776,-5.0117935733508645,40.011147391345844,42258.86692308148,25748.221061139033,25748.221061139033,68007.0879842205,77354.11418344732,77354.11418344732,25748.221061139033,103102.33524458636,103102.33524458636,103102.33524458636,127901.45677105182,91528.16061239559,56432.913352029864,38994.71917818413,24799.12152646546,0.0,63793.84070464959,21079.25329749564,1535.4207402343286,0.0,0.8868183542008501,2.81568235991287,0.0014959135982669303,354492.9906129477,1555013.9273443816,4.386585824040227,1555013.9273443816,4.386585824040227,0.85,0.09558745632271835,4.027634451161993,1.267098618843593,1.0,0.0,4.027634451163808,1.2847393006837255,1.285027239211292,3.134981897898294,19316.285393797556,1969.7129390564114,4632.441516551485,4632.441516551485,5.558239854543637,4.990349457506884,-2.3336898856349078,7.324039343141791,3.4980861323247003,3.4980861323247003,0.9994531806642001,0.0,0.0,0.00022411047736948042,0.9612722542724466,0.00023313944241436764,198.9350612366866,0.0,0.0,0.0,0.0018558327461923295,7.850901046568336e-05,0.00014560146690379707,0.0005864294842414558,0.09558745632271837,0.07171673477678232,0.02387072154593605,0.0955874762680977,0.07171673477678231,0.023870721545936047,0.37544902775894595,0.37544902775894595,0.12496722967523413,0.0,4.988369599222779,4.983778570075231,5.002163347581188,4.988393905825035,4.983849633353543,5.002047168201329,24799.12152646546,21079.25329749564,0.85,1.0660447346175197,0.6624286366254392,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663923932300434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.67819027684,1535.4207402343286,0.37544902775894595,0.12496722967523413,6.112874298809886,3.4980861323247003
