time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4800.0,-30.012069333787437,4.990364209960162,35.005575612337,24.109772114921384,5.001567391172494,-26.510760021023557,-40.038931801076956,1.5002580784086261,-0.023471865393275948,-5.0117994205021485,40.011147641071155,42258.86263290836,25748.229705606635,25748.229705606635,68007.092338515,77354.08334739548,77354.08334739548,25748.229705606635,103102.31305300212,103102.31305300212,103102.31305300212,127901.4405766135,91528.12931913453,56432.90860464765,38994.6896827632,24799.127523611387,0.0,63793.81720637459,21079.25839506968,1535.4212248252884,0.0,0.8868183235416407,2.815682625668232,0.0014959135982669303,354492.9098137438,1555013.9381143309,4.386586854251499,1555013.9381143309,4.386586854251499,0.85,0.09558745155519087,4.027634451161993,1.2670985941169786,1.0,0.0,4.02763445116223,1.2847393326813732,1.285027271216111,3.134981819818606,19316.27878960539,1969.7122656162287,4632.441516551485,4632.441516551485,5.558241720615248,4.990364209960162,-2.333701956653536,7.324066166613697,3.498074495434364,3.498074495434364,0.9994498558383897,0.0,0.0,0.00022411047736948042,0.9612728370624861,0.00023313930106912242,198.9350660022179,0.0,0.0,0.0,0.0018558327461923295,7.850896918397441e-05,0.00014560150818550602,0.0005864296505090889,0.09558745155518872,0.07171672787122223,0.023870723683966498,0.09558751215352919,0.07171672787122384,0.023870723683967036,0.37544897741932615,0.37544897741932615,0.12496723614578732,0.0,4.988363414002038,4.983770203341919,5.002163714412234,4.988327555108867,4.983725621712949,5.0021540640227045,24799.127523611387,21079.25839506968,0.85,1.0660451955478751,0.6624288133785738,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663923229586227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.67767198154,1535.4212248252884,0.37544897741932615,0.12496723614578732,6.112874298809886,3.498074495434364
4801.0,-30.01207515196384,4.99037886653042,35.00557545138555,24.109768692310922,5.001556684712688,-26.510766328040077,-40.03893651589749,1.50024786078888,-0.023282441541311982,-5.011806470846862,40.01114653661791,42258.85859247823,25748.241211569,25748.241211569,68007.09980404723,77354.1126982994,77354.1126982994,25748.241211569,103102.3539098684,103102.3539098684,103102.3539098684,127901.47961867736,91528.15669110982,56432.90258528853,38994.726784245875,24799.12570880896,0.0,63793.85249305483,21079.256852487615,1535.4212949998189,0.0,0.8868182916625087,2.8156793150074106,0.0014959135982669303,354492.81238815974,1555013.890482373,4.386587925454681,1555013.890482373,4.386587925454681,0.85,0.0955874450980537,4.027634451161993,1.2670986243383964,1.0,0.0,4.027634451164608,1.2847393804766258,1.2850273190220758,3.1349817031900895,19316.2845662416,1969.7128546691888,4632.441516551485,4632.441516551485,5.558244204394551,4.99037886653042,-2.3337149314550176,7.324093797985437,3.498062861520281,3.498062861520281,0.9994465318629374,0.0,0.0,0.00022411047736948042,0.9612734192281339,0.00023313915987548331,198.9350707626406,0.0,0.0,0.0,0.0018558327461923295,7.850892728150805e-05,0.00014560155008797238,0.000586429819276906,0.09558744509804899,0.07171671961375978,0.02387072548428922,0.09558740069492194,0.0717167196137633,0.023870725484290395,0.37544892582576184,0.37544892582576184,0.12496724278671602,0.0,4.988398218124814,4.983805849683051,5.002195985360743,4.988524029305552,4.983935033273156,5.002311663732371,24799.12570880896,21079.256852487615,0.85,1.0660447229057235,0.662428383629581,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663922530286802,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.67715318201,1535.4212949998189,0.37544892582576184,0.12496724278671602,6.112874298809886,3.498062861520281
4802.0,-30.01208084446742,4.990393494303574,35.00557526316692,24.109754023980372,5.001550295640203,-26.510772090175593,-40.038941125944234,1.5002415413483619,-0.0233764419880913,-5.011810429324002,40.01114542050005,42258.854729929095,25748.2446672215,25748.2446672215,68007.0993971506,77354.07920568337,77354.07920568337,25748.2446672215,103102.32387290488,103102.32387290488,103102.32387290488,127901.44646394887,91528.12291660866,56432.898440854486,38994.693861949076,24799.122591043993,0.0,63793.816452993065,21079.254202387394,1535.4212126713628,0.0,0.8868182755595457,2.8156800875397225,0.0014959135982669303,354492.75768773066,1555013.8423473546,4.38658846654676,1555013.8423473546,4.38658846654676,0.85,0.0955874376346652,4.027634451161993,1.2670985913695771,1.0,0.0,4.027634451161696,1.2847394100372556,1.2850273485893307,3.1349816310571477,19316.27743840357,1969.7121278319885,4632.441516551485,4632.441516551485,5.558244950362415,4.990393494303574,-2.3337256543983713,7.3241191487019455,3.498051223268909,3.498051223268909,0.9994432066482597,0.0,0.0,0.00022411047736948042,0.9612739888193554,0.00023313902173170703,198.93507542023826,0.0,0.0,0.0,0.0018558327461923295,7.850888631022775e-05,0.00014560159105925268,0.0005864299842942461,0.09558743763466408,0.0717167103836339,0.023870727251030174,0.09558742006001135,0.07171671038363475,0.023870727251030455,0.37544887589359066,0.37544887589359066,0.12496725149970613,0.0,4.988406877542559,4.983807520265941,5.00222564075932,4.988433987335895,4.9838066780254735,5.002336735773213,24799.122591043993,21079.254202387394,0.85,1.0660453187851227,0.6624286973184593,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266392183553249,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.676634313417,1535.4212126713628,0.37544887589359066,0.12496725149970613,6.112874298809886,3.498051223268909
4803.0,-30.01208657566664,4.99040818267767,35.00557508609628,24.109753919206582,5.001551464230579,-26.51077713137261,-40.03894563121719,1.500242019936508,-0.023391729939589823,-5.011810136680378,40.01114536877439,42258.85027295479,25748.23739510847,25748.23739510847,68007.08766806326,77354.07413308157,77354.07413308157,25748.23739510847,103102.31152819004,103102.31152819004,103102.31152819004,127901.43563825033,91528.12063728295,56432.89677715607,38994.69317791875,24799.124110060293,0.0,63793.81728797904,21079.25549355125,1535.4213016186056,0.0,0.886818277236032,2.8156803224784306,0.0014959135982669303,354492.76173164207,1555013.8401165737,4.3865884102134345,1555013.8401165737,4.3865884102134345,0.85,0.0955874296733746,4.027634451161993,1.2670985836768525,1.0,0.0,4.02763445116221,1.2847394077985497,1.285027346350123,3.134981636519969,19316.276957370133,1969.7120787802291,4632.441516551485,4632.441516551485,5.55824338053946,4.99040818267767,-2.333733232416319,7.3241414150939885,3.498039600758028,3.498039600758028,0.9994398859308652,0.0,0.0,0.00022411047736948042,0.9612745622828244,0.00023313888264895442,198.93508010949682,0.0,0.0,0.0,0.0018558327461923295,7.850884627013231e-05,0.0001456016310993481,0.0005864301455611139,0.09558742967337719,0.07171670052825029,0.0238707291451269,0.09558743375387128,0.07171670052824834,0.023870729145126255,0.3754488252531022,0.3754488252531022,0.12496726173318262,0.0,4.988409072717104,4.983813241378016,5.002217238843741,4.988418406740777,4.983836682107665,5.002184187614034,24799.124110060293,21079.25549355125,0.85,1.0660451209725326,0.6624286187827455,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663921142143275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.67611776853,1535.4213016186056,0.3754488252531022,0.12496726173318262,6.112874298809886,3.498039600758028
4804.0,-30.01209223943134,4.990422748415338,35.00557490884123,24.109745292831235,5.001540228252066,-26.51078335240845,-40.03895034603772,1.5002313412291564,-0.023276149110870392,-5.011818445293827,40.01114500926118,42258.84680540539,25748.252111479793,25748.252111479793,68007.09891688518,77354.08466648974,77354.08466648974,25748.252111479793,103102.33677796953,103102.33677796953,103102.33677796953,127901.46420081383,91528.12891473873,56432.89105365438,38994.708734538166,24799.12742284431,0.0,63793.83615738248,21079.258309417663,1535.4216931320498,0.0,0.8868182362566719,2.8156778347719573,0.0014959135982669303,354492.6469186404,1555013.8246117805,4.386589787202755,1555013.8246117805,4.386589787202755,0.85,0.09558742569047417,4.027634451161993,1.267098533124663,1.0,0.0,4.027634451162744,1.284739457750651,1.2850273963134198,3.1349815146283904,19316.278704260894,1969.7122569135122,4632.441516551485,4632.441516551485,5.558246557346177,4.990422748415338,-2.33374709858764,7.324169847002978,3.4980280209080528,3.4980280209080528,0.9994365774023007,0.0,0.0,0.00022411047736948042,0.9612751289991636,0.00023313874520275395,198.93508474358083,0.0,0.0,0.0,0.0018558327461923295,7.850880436772626e-05,0.00014560167300175416,0.0005864303143286881,0.09558742569046684,0.07171669379620702,0.02387073189425983,0.0955873692571321,0.07171669379621251,0.023870731894261657,0.3754487742928057,0.3754487742928057,0.12496727089400812,0.0,4.988438876924249,4.98384110638267,5.0022528667258825,4.98854229618297,4.983936772780339,5.002379580364789,24799.12742284431,21079.258309417663,0.85,1.0660449819808355,0.6624283684892498,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663920445881487,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.675600258688,1535.4216931320498,0.3754487742928057,0.12496727089400812,6.112874298809886,3.4980280209080528
4805.0,-30.01209790858239,4.990437475360002,35.00557474555397,24.10974414031955,5.001548157328309,-26.510787661666903,-40.03895474653689,1.5002379104128036,-0.02345796068374284,-5.011813379851181,40.01114506159341,42258.84215515849,25748.2327666403,25748.2327666403,68007.07492179879,77354.04787493724,77354.04787493724,25748.2327666403,103102.28064157754,103102.28064157754,103102.28064157754,127901.40814343805,91528.09762832127,56432.891908542384,38994.67302197654,24799.127501860505,0.0,63793.80052383704,21079.258376581427,1535.421585965854,0.0,0.8868182618443071,2.8156808137878273,0.0014959135982669303,354492.71691571653,1555013.8268687238,4.3865889274064855,1555013.8268687238,4.3865889274064855,0.8499999999999999,0.09558741555604916,4.027634451161993,1.2670985149918126,1.0,0.0,4.027634451161588,1.2847394270217884,1.28502736557767,3.134981589612013,19316.272101513012,1969.7115836206058,4632.441516551485,4632.441516551485,5.558242381397181,4.990437475360002,-2.3337511410949285,7.324188616454931,3.4980164285433792,3.4980164285433792,0.9994332652981084,0.0,0.0,0.00022411047736948042,0.9612756962548209,0.00023313860762591446,198.93508938207216,0.0,0.0,0.0,0.0018558327461923295,7.850876525883318e-05,0.00014560171211064723,0.0005864304718450131,0.09558741555604952,0.07171668224188359,0.02387073331416594,0.0955874664759408,0.07171668224188331,0.02387073331416585,0.3754487244238731,0.3754487244238731,0.1249672818622526,0.0,4.9884202600920275,4.983831373762996,5.002207553196797,4.988355419167419,4.98380207206975,5.002035930560282,24799.127501860505,21079.258376581427,0.85,1.066045201310548,0.6624286656094137,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663919755432993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.675083908747,1535.421585965854,0.3754487244238731,0.1249672818622526,6.112874298809886,3.4980164285433792
4806.0,-30.012103633019464,4.99045204179462,35.005574599841395,24.10973572349178,5.001535375192745,-26.51079409195912,-40.03895946135742,1.5002258341324206,-0.023300254617652172,-5.011823364063344,40.011145246919384,42258.838569061285,25748.252027845843,25748.252027845843,68007.09059690713,77354.06566593135,77354.06566593135,25748.252027845843,103102.3176937772,103102.3176937772,103102.3176937772,127901.45252216354,91528.11256186316,56432.885464993204,38994.696774299955,24799.134828386355,0.0,63793.83160268631,21079.264604128402,1535.4222471638654,0.0,0.8868182103654899,2.8156775772659786,0.0014959135982669303,354492.5789483856,1555013.8348613107,4.38659065719884,1555013.8348613107,4.38659065719884,0.85,0.09558741298887494,4.027634451161993,1.2670984869683166,1.0,0.0,4.0276344511631335,1.2847394835113597,1.2850274220799018,3.134981451767907,19316.27525311745,1969.7119049948199,4632.441516551485,4632.441516551485,5.55824653929221,4.99045204179462,-2.3337661732635318,7.324218215058151,3.4980049090857115,3.4980049090857115,0.999429974024489,0.0,0.0,0.00022411047736948042,0.9612762690427682,0.00023313846870749028,198.93509406579864,0.0,0.0,0.0,0.0018558327461923295,7.850872335646788e-05,0.00014560175401301254,0.0005864306406124233,0.09558741298887091,0.0717166767918962,0.023870736196974718,0.09558739221565751,0.07171667679189922,0.02387073619697572,0.3754486731656857,0.3754486731656857,0.12496728938973857,0.0,4.988444626509306,4.983856090581639,5.002230864079365,4.98852310944568,4.983935979120588,5.00230512371985,24799.134828386355,21079.264604128402,0.85,1.0660449276735935,0.6624282866759456,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663919057342974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.674567262107,1535.4222471638654,0.3754486731656857,0.12496728938973857,6.112874298809886,3.4980049090857115
4807.0,-30.012109277036846,4.990466709178765,35.00557444671107,24.10973006570714,5.001538522618617,-26.510798856771995,-40.03896015984935,1.5002281023537558,-0.0234512239313176,-5.011821094711061,40.01114473943494,42258.81861422331,25748.239913902573,25748.239913902573,68007.05852812588,77354.03001358823,77354.03001358823,25748.239913902573,103102.2699274908,103102.2699274908,103102.2699274908,127901.402614614,91528.08046872732,56432.86906936231,38994.67933262779,24799.132687123198,0.0,63793.812019750985,21079.262784054717,1535.4220770729305,0.0,0.8868182237511996,2.815679824872597,0.0014959135982669303,354492.6103075385,1555013.8129749363,4.386590207411915,1555013.8129749363,4.386590207411915,0.85,0.09558740303285461,4.027634451161993,1.267098450153135,1.0,0.0,4.027634451162805,1.2847394729012338,1.285027411467398,3.1349814776584073,19316.268480118113,1969.7112143410966,4632.441516551485,4632.441516551485,5.5582439242687425,4.990466709178765,-2.333772229822938,7.324238939001703,3.497993365752421,3.497993365752421,0.9994266759292632,0.0,0.0,0.00022411047736948042,0.9612768337842668,0.0002331383317407357,198.935098683726,0.0,0.0,0.0,0.0018558327461923295,7.85087171487115e-05,0.0001456017602207689,0.0005864306656149967,0.09558740303285826,0.07171666564680182,0.02387073738605644,0.09558745937184256,0.07171666564679909,0.023870737386055527,0.37544862287953856,0.37544862287953856,0.12496729829762301,0.0,4.988428813116343,4.983845074720477,5.002200633122754,4.9883698707797635,4.9838053250391,5.002084024265571,24799.132687123198,21079.262784054717,0.85,1.0660447522256618,0.6624281772210086,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663918366861535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.674049318932,1535.4220770729305,0.37544862287953856,0.12496729829762301,6.112874298809886,3.497993365752421
4808.0,-30.012114875874182,4.990481223002579,35.00557429279087,24.10971651496368,5.001525371062157,-26.510805210943595,-40.038968646526314,1.500215706131587,-0.023372314256846494,-5.01183076213333,40.011144410167695,42258.83117332196,25748.258341142322,25748.258341142322,68007.08951446429,77354.02823814312,77354.02823814312,25748.258341142322,103102.28657928544,103102.28657928544,103102.28657928544,127901.42338230275,91528.07563552797,56432.87857070693,38994.66340535671,24799.13680301731,0.0,63793.80020837402,21079.266282564713,1535.4225448638804,0.0,0.8868181757475817,2.815677660189289,0.0014959135982669303,354492.47671781544,1555013.7987745672,4.3865918204306364,1555013.7987745672,4.3865918204306364,0.85,0.09558739925688554,4.027634451161993,1.2670984688354658,1.0,0.0,4.02763445116318,1.2847395308874106,1.2850274694665709,3.1349813361623404,19316.26746011009,1969.7111103292248,4632.441516551485,4632.441516551485,5.558247902136501,4.990481223002579,-2.333787013130287,7.324268236132866,3.497981877149629,3.497981877149629,0.9994233934713226,0.0,0.0,0.00022411047736948042,0.9612773940054035,0.00023313819587046346,198.93510326468737,0.0,0.0,0.0,0.0018558327461923295,7.850864172451152e-05,0.0001456018356449689,0.000586430969396103,0.09558739925687643,0.07171665937791402,0.023870739878962398,0.0955874098326556,0.07171665937792086,0.023870739878964677,0.37544857121971903,0.37544857121971903,0.12496730507716193,0.0,4.988438416161557,4.983847018773815,5.002233245840102,4.988458447876496,4.9838364184049055,5.002345315182367,24799.13680301731,21079.266282564713,0.85,1.0660454353295792,0.6624284967393237,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663917671594915,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.673532796016,1535.4225448638804,0.37544857121971903,0.12496730507716193,6.112874298809886,3.497981877149629
4809.0,-30.01212050027672,4.990495777368977,35.005574116268754,24.109716864209645,5.001523801988653,-26.510810429766924,-40.03896941486744,1.5002137314788466,-0.023321144256613024,-5.0118313732903905,40.01114344399722,42258.811573578605,25748.253476032234,25748.253476032234,68007.06504961084,77354.03600076016,77354.03600076016,25748.253476032234,103102.28947679239,103102.28947679239,103102.28947679239,127901.42260207701,91528.0850400163,56432.86061283464,38994.69380797963,24799.13312528462,0.0,63793.82693326425,21079.26315649193,1535.4223577729692,0.0,0.8868181761356149,2.81567691682299,0.0014959135982669303,354492.46827251517,1555013.7571063605,4.386591807391935,1555013.7571063605,4.386591807391935,0.85,0.095587389828201,4.027634451161993,1.2670984127884735,1.0,0.0,4.02763445116102,1.284739540124303,1.2850274787055334,3.134981313622764,19316.26944485205,1969.71131271658,4632.441516551485,4632.441516551485,5.558246851910596,4.990495777368977,-2.3337951762079583,7.324290953576936,3.4979703666684445,3.4979703666684445,0.9994201047624127,0.0,0.0,0.00022411047736948042,0.9612779567849459,0.00023313805937986127,198.93510786656637,0.0,0.0,0.0,0.0018558327461923295,7.850863489598594e-05,0.00014560184247349448,0.0005864309968989079,0.09558738982820172,0.07171664855321418,0.02387074127498755,0.09558737299117169,0.07171664855321364,0.023870741274987364,0.37544851923985245,0.37544851923985245,0.12496731394638666,0.0,4.988453011673471,4.9838659724679815,5.002234743811698,4.98851022903375,4.983940625525349,5.002239573646591,24799.13312528462,21079.26315649193,0.85,1.0660446052367125,0.6624279119950937,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663916983607442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.673016990075,1535.4223577729692,0.37544851923985245,0.12496731394638666,6.112874298809886,3.4979703666684445
4810.0,-30.01212601979448,4.990510363491101,35.00557396263151,24.109711695369356,5.001523781592447,-26.51081539937275,-40.03897392014039,1.500213161170737,-0.02339019376250917,-5.011832308455303,40.01114375752637,42258.80793006253,25748.249665345193,25748.249665345193,68007.05759540772,77354.01520025407,77354.01520025407,25748.249665345193,103102.26486559927,103102.26486559927,103102.26486559927,127901.4022998013,91528.06646567062,56432.85919547933,38994.674744656986,24799.13743420202,0.0,63793.81217885901,21079.266819071716,1535.422633632693,0.0,0.8868181702415705,2.815677714529249,0.0014959135982669303,354492.4553498971,1555013.7706279883,4.386592005443762,1555013.7706279883,4.386592005443762,0.85,0.09558738271573004,4.027634451161993,1.2670984215801586,1.0,0.0,4.027634451161223,1.28473954279205,1.2850274813738785,3.134981307113011,19316.265524885126,1969.7109129911976,4632.441516551485,4632.441516551485,5.558246029301822,4.990510363491101,-2.3338035313599375,7.324313894851038,3.497958892607312,3.497958892607312,0.999416826459232,0.0,0.0,0.00022411047736948042,0.9612785090700338,0.00023313792543462852,198.93511238262897,0.0,0.0,0.0,0.0018558327461923295,7.850859485600898e-05,0.00014560188251347146,0.0005864311581652986,0.09558738271572981,0.07171663953119436,0.023870743184535442,0.09558741661021161,0.07171663953119455,0.023870743184535498,0.3754484680371625,0.3754484680371625,0.12496732262147395,0.0,4.9884511883951745,4.9838694209198025,5.002217078187982,4.988442114692816,4.983881437092748,5.002144637590845,24799.13743420202,21079.266819071716,0.85,1.0660447349460167,0.6624280080892692,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663916293698207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.672500485347,1535.422633632693,0.3754484680371625,0.12496732262147395,6.112874298809886,3.497958892607312
4811.0,-30.012131574611313,4.9905247670824595,35.005573788974786,24.109698528796457,5.001507852819172,-26.510821991641137,-40.03897866988552,1.500198269848948,-0.023245786042821237,-5.01184336533581,40.01114286713914,42258.80512898079,25748.271569037,25748.271569037,68007.07669801779,77354.02645004986,77354.02645004986,25748.271569037,103102.29801908685,103102.29801908685,103102.29801908685,127901.43672440454,91528.07351564169,56432.85219457264,38994.69035674339,24799.138705317684,0.0,63793.82906206108,21079.26789952003,1535.4229714349767,0.0,0.8868181171988094,2.815674527468421,0.0014959135982669303,354492.3025599365,1555013.7322280975,4.386593787788045,1555013.7322280975,4.386593787788045,0.8499999999999999,0.09558737895486485,4.027634451161993,1.2670983924577013,1.0,0.0,4.02763445116122,1.2847396124496366,1.2850275510470768,3.134981137136753,19316.267012725068,1969.7110647086486,4632.441516551485,4632.441516551485,5.558250757627418,4.9905247670824595,-2.333819313045173,7.3243440801276325,3.497947452383101,3.497947452383101,0.9994135578237432,0.0,0.0,0.00022411047736948042,0.9612790648875079,0.00023313779063284455,198.93511692757346,0.0,0.0,0.0,0.0018558327461923295,7.85085526433404e-05,0.00014560192472614,0.0005864313281824968,0.09558737895485699,0.07171663319790976,0.023870745756947226,0.09558732372745232,0.07171663319791567,0.02387074575694919,0.3754484165281982,0.3754484165281982,0.12496732997965848,0.0,4.988484670948083,4.983896413923048,5.002270056621114,4.988597579293014,4.983983368173199,5.002460946978488,24799.138705317684,21079.26789952003,0.85,1.0660447522574308,0.6624277888676319,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663915602283726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.671985894332,1535.4229714349767,0.3754484165281982,0.12496732997965848,6.112874298809886,3.497947452383101
4812.0,-30.012137032608102,4.990539356329352,35.00557361521391,24.109697236586385,5.00151678250311,-26.510826010776736,-40.03898303546009,1.5002057606716965,-0.023452580381160715,-5.0118371188433475,40.01114251679346,42258.801157358575,25748.249290372896,25748.249290372896,68007.05044773147,77353.98494941396,77353.98494941396,25748.249290372896,103102.23423978686,103102.23423978686,103102.23423978686,127901.37010691014,91528.03783982272,56432.85404776709,38994.648657839585,24799.135867123274,0.0,63793.78452496286,21079.26548705478,1535.4226693624498,0.0,0.8868181502545489,2.8156779724341083,0.0014959135982669303,354492.38887734496,1555013.7171186775,4.386592677048181,1555013.7171186775,4.386592677048181,0.85,0.09558736737179882,4.027634451161993,1.2670983594888825,1.0,0.0,4.0276344511616795,1.2847395774095876,1.2850275159991744,3.1349812226403793,19316.25948362914,1969.71029695453,4632.441516551485,4632.441516551485,5.5582459483569675,4.990539356329352,-2.333822405528639,7.3243617618579915,3.497935981405646,3.497935981405646,0.9994102804016132,0.0,0.0,0.00022411047736948042,0.9612796110174618,0.00023313765818071575,198.9351213933001,0.0,0.0,0.0,0.0018558327461923295,7.850851384494979e-05,0.00014560196352453065,0.0005864314844482315,0.09558736737180153,0.07171662059087565,0.023870746780925878,0.09558742543564672,0.07171662059087362,0.023870746780925205,0.3754483662048829,0.3754483662048829,0.12496734055828318,0.0,4.988462270123762,4.983880332870626,5.00222866432415,4.988384538462185,4.9838278824925055,5.00207497224568,24799.135867123274,21079.26548705478,0.85,1.0660450850210954,0.6624281890788667,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663914919521662,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.671470412175,1535.4226693624498,0.3754483662048829,0.12496734055828318,6.112874298809886,3.497935981405646
4813.0,-30.012142553256197,4.990553742628797,35.00557345338362,24.10968403508889,5.001500973003548,-26.51083256041182,-40.038987750280626,1.5001909801591873,-0.02330730095599165,-5.011849072054093,40.01114251677593,42258.79846871061,25748.273644066547,25748.273644066547,68007.07211277715,77353.99563720336,77353.99563720336,25748.273644066547,103102.26928126991,103102.26928126991,103102.26928126991,127901.41226818442,91528.04436205323,56432.84719356048,38994.663520547496,24799.14298691451,0.0,63793.80650746201,21079.271538877332,1535.4233636125857,0.0,0.8868180894268538,2.8156746693086894,0.0014959135982669303,354492.2237014346,1555013.71711792,4.386594720982104,1555013.71711792,4.386594720982104,0.85,0.0955873654464307,4.027634451161993,1.2670983748743314,1.0,0.0,4.027634451162474,1.2847396465488419,1.2850275851539243,3.1349810539289487,19316.260860093666,1969.7104373148493,4632.441516551485,4632.441516551485,5.558251205561742,4.990553742628797,-2.3338387986469615,7.324392541275758,3.4979245904402627,3.4979245904402627,0.999407025840075,0.0,0.0,0.00022411047736948042,0.9612801634166763,0.0002331375242082651,198.93512591028815,0.0,0.0,0.0,0.0018558327461923295,7.85084719427092e-05,0.00014560200542677122,0.0005864316532151392,0.0955873654464228,0.07171661559739394,0.023870749849028865,0.0955873499641416,0.07171661559739986,0.023870749849030842,0.3754483142349228,0.3754483142349228,0.12496734802342133,0.0,4.988482715489965,4.983893017397634,5.002272425263698,4.988541771098085,4.983921033905403,5.0024247413265925,24799.14298691451,21079.271538877332,0.85,1.0660450572865927,0.6624279186689943,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663914227959159,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.670956684486,1535.4233636125857,0.3754483142349228,0.12496734802342133,6.112874298809886,3.4979245904402627
4814.0,-30.01214801826182,4.990568154987349,35.00557325533524,24.109684663731628,5.001497835114907,-26.51083779264862,-40.0389960972592,1.500187609501728,-0.023220406159396134,-5.011850378602488,40.01114113818351,42258.81088831212,25748.270516973716,25748.270516973716,68007.08140528583,77354.01074801086,77354.01074801086,25748.270516973716,103102.28126498457,103102.28126498457,103102.28126498457,127901.41833689499,91528.0604151584,56432.860555459796,38994.666510776224,24799.137071910412,0.0,63793.80358268664,21079.26651112385,1535.4230647821598,0.0,0.8868180877693721,2.81567337559502,0.0014959135982669303,354492.2056468477,1555013.6576631193,4.386594776676854,1555013.6576631193,4.386594776676854,0.85,0.09558735606625884,4.027634451161993,1.267098383116536,1.0,0.0,4.027634451163011,1.2847396623158702,1.2850276009244865,3.134981015454745,19316.26424797297,1969.7107827823947,4632.441516551485,4632.441516551485,5.558250530519688,4.990568154987349,-2.3338474259365776,7.324415580923926,3.4979131625678113,3.4979131625678113,0.9994037607336603,0.0,0.0,0.00022411047736948042,0.9612807102486108,0.00023313739158618916,198.9351303817498,0.0,0.0,0.0,0.0018558327461923295,7.850839776027285e-05,0.00014560207960920757,0.0005864319519948755,0.09558735606625719,0.07171660465124699,0.023870751415010202,0.09558728726252001,0.07171660465124823,0.023870751415010612,0.37544826268203796,0.37544826268203796,0.12496735813613839,0.0,4.988512664226107,4.983928006016072,5.002287228107718,4.988629972443107,4.9840654769487855,5.002343955229037,24799.137071910412,21079.26651112385,0.85,1.0660452518266625,0.6624281437230524,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663913546016858,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.67044151975,1535.4230647821598,0.37544826268203796,0.12496735813613839,6.112874298809886,3.4979131625678113
4815.0,-30.01215344847867,4.990582635138768,35.0055730830002,24.10968434941026,5.0015002530561565,-26.510842438035905,-40.038996760826535,1.50018924261338,-0.02326480324870772,-5.0118496248222915,40.0111414910464,42258.79172646515,25748.262381829736,25748.262381829736,68007.05410829489,77353.99979298993,77353.99979298993,25748.262381829736,103102.26217481965,103102.26217481965,103102.26217481965,127901.40302510388,91528.05263729504,56432.844570770154,38994.6756294721,24799.140850284228,0.0,63793.81647975632,21079.269722741592,1535.4232721188619,0.0,0.886818090327656,2.81567404665482,0.0014959135982669303,354492.21606298705,1555013.6728810985,4.386594690713321,1555013.6728810985,4.386594690713321,0.85,0.09558734869305542,4.027634451161993,1.267098356741481,1.0,0.0,4.0276344511620445,1.2847396546766132,1.2850275932835173,3.134981034095818,19316.262606517186,1969.710615400487,4632.441516551485,4632.441516551485,5.558248774395201,4.990582635138768,-2.3338544943088992,7.324437129447667,3.4979017665336887,3.4979017665336887,0.9994005047239111,0.0,0.0,0.00022411047736948042,0.9612812535998891,0.00023313725980841937,198.93513482474754,0.0,0.0,0.0,0.0018558327461923295,7.850839186292713e-05,0.00014560208550655327,0.0005864319757472282,0.09558734869306017,0.07171659523578357,0.023870753457276603,0.09558732322728515,0.07171659523578,0.02387075345727542,0.3754482128243845,0.3754482128243845,0.12496736863930143,0.0,4.988526809701909,4.983954407986857,5.002264544615457,4.988584821573568,4.984061448748662,5.002175243902798,24799.140850284228,21079.269722741592,0.85,1.0660446084124087,0.6624277094297238,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663912862839348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.669927285695,1535.4232721188619,0.3754482128243845,0.12496736863930143,6.112874298809886,3.4979017665336887
4816.0,-30.012158805394765,4.990597062797979,35.005572930657884,24.1096748149954,5.001494696312599,-26.510847814970315,-40.03900133594868,1.5001837058881684,-0.023286385380799857,-5.011854465018855,40.011141728706626,42258.788988537424,25748.268680894635,25748.268680894635,68007.05766943206,77353.98366226174,77353.98366226174,25748.268680894635,103102.25234315637,103102.25234315637,103102.25234315637,127901.3986228257,91528.03642552822,56432.841751804,38994.660748582464,24799.14627966932,0.0,63793.80702825179,21079.27433771892,1535.4237022260797,0.0,0.8868180648362808,2.815673765179183,0.0014959135982669303,354492.14917855937,1555013.6831307136,4.386595547275283,1555013.6831307136,4.386595547275283,0.85,0.095587344005967,4.027634451161993,1.2670983111346144,1.0,0.0,4.027634451160795,1.284739680575924,1.2850276191886327,3.134980970897141,19316.259185153616,1969.7102665184968,4632.441516551485,4632.441516551485,5.558250134167337,4.990597062797979,-2.333865628209028,7.324462691007008,3.4978904149710126,3.4978904149710126,0.9993972614202893,0.0,0.0,0.00022411047736948042,0.9612817896169707,0.00023313712980954187,198.93513920777082,0.0,0.0,0.0,0.0018558327461923295,7.85083512022915e-05,0.0001456021261671889,0.0005864321395134052,0.09558734400596042,0.07171658815632341,0.023870755849637,0.09558733770022819,0.07171658815632835,0.023870755849638645,0.37544816382531865,0.37544816382531865,0.12496737719051873,0.0,4.988536904486239,4.9839689624800485,5.002261236989966,4.988568079638071,4.984017979819953,5.002238803364946,24799.14627966932,21079.27433771892,0.85,1.0660448221770866,0.6624277646546891,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266391217644835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.669413566407,1535.4237022260797,0.37544816382531865,0.12496737719051873,6.112874298809886,3.4978904149710126
4817.0,-30.01216421525219,4.990611523935726,35.0055727846465,24.109674989618384,5.0014941614880355,-26.510852737309587,-40.03900584122164,1.500182683545425,-0.023258303531463298,-5.011855251909812,40.01114160842314,42258.78576024696,25748.264663470407,25748.264663470407,68007.05042371736,77353.98655769748,77353.98655769748,25748.264663470407,103102.25122116788,103102.25122116788,103102.25122116788,127901.39894488748,91528.04129454152,56432.84049709085,38994.66755272296,24799.147723719598,0.0,63793.81527644256,21079.275565161657,1535.4238121110736,0.0,0.8868180612674279,2.8156733045286417,0.0014959135982669303,354492.13830487983,1555013.6779432276,4.38659566719599,1555013.6779432276,4.38659566719599,0.85,0.09558733644281515,4.027634451161993,1.2670983276190237,1.0,0.0,4.027634451162086,1.2847396853581685,1.2850276239719491,3.13498095922766,19316.260212719877,1969.7103713010945,4632.441516551485,4632.441516551485,5.558249266930436,4.990611523935726,-2.3338737767376125,7.324485300673339,3.4978790717067727,3.4978790717067727,0.9993940204876494,0.0,0.0,0.00022411047736948042,0.9612823309317277,0.0002331369985259796,198.9351436341109,0.0,0.0,0.0,0.0018558327461923295,7.850831116244809e-05,0.00014560216620703234,0.000586432300779258,0.09558733644282026,0.07171657897586614,0.02387075746695412,0.09558732851810589,0.07171657897586231,0.02387075746695284,0.3754481148119772,0.3754481148119772,0.12496738534052637,0.0,4.988549212977489,4.9839930219775965,5.002238235635161,4.988596948378358,4.98408776420581,5.002144734048898,24799.147723719598,21079.275565161657,0.85,1.066044570763126,0.6624276284013391,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266391149254565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.668901134573,1535.4238121110736,0.3754481148119772,0.12496738534052637,6.112874298809886,3.4978790717067727
4818.0,-30.01216957891636,4.990625812205809,35.00557261851554,24.109656444657617,5.001478952852575,-26.510859085521904,-40.039010521117575,1.5001684594581541,-0.023219884311458827,-5.011865780358488,40.0111407303729,42258.78358479223,25748.285407590083,25748.285407590083,68007.06899238232,77353.97312505901,77353.97312505901,25748.285407590083,103102.2585326491,103102.2585326491,103102.2585326491,127901.40731838654,91528.02387624198,56432.83433597555,38994.655044740466,24799.14878573744,0.0,63793.803830477904,21079.276467876825,1535.4241227539774,0.0,0.8868180108690511,2.8156715711329334,0.0014959135982669303,354491.9928171772,1555013.640075399,4.386597360683882,1555013.640075399,4.386597360683882,0.85,0.09558733285860552,4.027634451161993,1.2670982875069607,1.0,0.0,4.027634451160175,1.2847397518946264,1.2850276905233193,3.134980796867518,19316.25653672724,1969.7099964541653,4632.441516551485,4632.441516551485,5.558253744940487,4.990625812205809,-2.333889070600536,7.324514882806345,3.4978677625879895,3.4978677625879895,0.9993907893108541,0.0,0.0,0.00022411047736948042,0.9612828676246765,0.00023313686836347753,198.93514802265585,0.0,0.0,0.0,0.0018558327461923295,7.850826957069258e-05,0.00014560220779878783,0.0005864324682956452,0.09558733285859257,0.07171657302564333,0.023870759832949246,0.09558728357894894,0.07171657302565304,0.02387075983295248,0.3754480663735552,0.3754480663735552,0.12496739197260828,0.0,4.988572553024426,4.984009000537299,5.002283691560024,4.988645896047046,4.984052901439782,5.002445496599023,24799.14878573744,21079.276467876825,0.85,1.06604505310736,0.6624277131535904,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663910807056038,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.668387463582,1535.4241227539774,0.3754480663735552,0.12496739197260828,6.112874298809886,3.4978677625879895
4819.0,-30.012174927515076,4.990640270458665,35.00557245117957,24.10966056576001,5.001486916827141,-26.510863102776938,-40.03901114976031,1.5001750920889554,-0.023316191164326483,-5.01186019796652,40.011140363013965,42258.76437193089,25748.265009657196,25748.265009657196,68007.02938158809,77353.9574374016,77353.9574374016,25748.265009657196,103102.2224470588,103102.2224470588,103102.2224470588,127901.3684767929,91528.01357814792,56432.82051267698,38994.65896163437,24799.1460297341,0.0,63793.804991368466,21079.274125273983,1535.4238430647483,0.0,0.8868180406069249,2.815673487510688,0.0014959135982669303,354492.0699576321,1555013.6242322442,4.386596361430864,1555013.6242322442,4.386596361430864,0.85,0.09558732177581779,4.027634451161993,1.2670982270641256,1.0,0.0,4.027634451161025,1.2847397208689608,1.2850276594907002,3.134980872575355,19316.25436339695,1969.7097748361523,4632.441516551485,4632.441516551485,5.558249341661394,4.990640270458665,-2.333892549843591,7.324532820302256,3.4978564254226905,3.4978564254226905,0.9993875501207687,0.0,0.0,0.00022411047736948042,0.9612834028104803,0.00023313673856664352,198.93515239887444,0.0,0.0,0.0,0.0018558327461923295,7.850826398374203e-05,0.00014560221338573838,0.0005864324907978398,0.09558732177582413,0.07171656102982465,0.023870760745999472,0.09558733443011638,0.0717165610298199,0.02387076074599789,0.3754480179208649,0.3754480179208649,0.12496740152809034,0.0,4.988564721904879,4.984011994383366,5.002243332868602,4.988544006802215,4.984034581240621,5.002092512498393,24799.1460297341,21079.274125273983,0.85,1.0660444127888231,0.6624273999277619,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663910129760783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.667874537668,1535.4238430647483,0.3754480179208649,0.12496740152809034,6.112874298809886,3.4978564254226905
4820.0,-30.012180233193774,4.99065465168324,35.005572319864726,24.10965113611894,5.001480570256891,-26.51086851261001,-40.039015689957864,1.5001688496731367,-0.023314418143968396,-5.0118660962921115,40.011141077536486,42258.76186139978,25748.27425305106,25748.27425305106,68007.03611445084,77353.94500819885,77353.94500819885,25748.27425305106,103102.2192612499,103102.2192612499,103102.2192612499,127901.37409974266,91528.00072730586,56432.81758050669,38994.64794088796,24799.154838492756,0.0,63793.80277938071,21079.28161271884,1535.4244920496926,0.0,0.8868180080043838,2.815672775804514,0.0014959135982669303,354491.98845143925,1555013.6550475836,4.386597456942528,1555013.6550475836,4.386597456942528,0.85,0.0955873180296692,4.027634451161993,1.2670981929963459,1.0,0.0,4.027634451161258,1.2847397500693056,1.2850276886975893,3.134980801321607,19316.251651329636,1969.709498282251,4632.441516551485,4632.441516551485,5.55825133702255,4.99065465168324,-2.3339043809951034,7.324559032678343,3.4978451633493117,3.4978451633493117,0.9993843323855176,0.0,0.0,0.00022411047736948042,0.9612839337019818,0.00023313660981143513,198.93515673997612,0.0,0.0,0.0,0.0018558327461923295,7.850822363355383e-05,0.00014560225373592658,0.0005864326533136479,0.09558731802966769,0.07171655490744375,0.02387076312222394,0.09558734715711979,0.07171655490744488,0.023870763122224317,0.375447968679673,0.375447968679673,0.12496740824650976,0.0,4.988564356214738,4.984013249939608,5.0022380934437365,4.988551678148156,4.984007060137856,5.002205920703034,24799.154838492756,21079.28161271884,0.85,1.0660445552938869,0.6624273835429444,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663909444408012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.667361734777,1535.4244920496926,0.375447968679673,0.12496740824650976,6.112874298809886,3.4978451633493117
4821.0,-30.012185525622193,4.9906689938464295,35.005572174028515,24.109641706477873,5.001474442819267,-26.51087388853678,-40.03902026508001,1.5001628057338854,-0.02332252077940211,-5.011870262639138,40.011140391937815,42258.75938391939,25748.27894041723,25748.27894041723,68007.03832433661,77353.93155011068,77353.93155011068,25748.27894041723,103102.21049052791,103102.21049052791,103102.21049052791,127901.36483805387,91527.98693119825,56432.8147650073,38994.635740212165,24799.154347525953,0.0,63793.79008773812,21079.28119539706,1535.4245672024954,0.0,0.8868179892848362,2.8156723959460215,0.0014959135982669303,354491.93087865395,1555013.6254796488,4.386598085957407,1555013.6254796488,4.386598085957407,0.85,0.09558731094145186,4.027634451161993,1.267098243548535,1.0,0.0,4.027634451163453,1.284739778341231,1.2850277169758513,3.134980732333361,19316.248739771592,1969.7092013859567,4632.441516551485,4632.441516551485,5.558252348879073,4.9906689938464295,-2.3339149535273847,7.324583947373814,3.4978339021361564,3.4978339021361564,0.9993811148960446,0.0,0.0,0.00022411047736948042,0.9612844632679656,0.0002331364813778415,198.93516107023666,0.0,0.0,0.0,0.0018558327461923295,7.850818297299892e-05,0.0001456022943964815,0.0005864328170794997,0.09558731094144673,0.07171654626636549,0.023870764675081244,0.09558733692245484,0.07171654626636934,0.02387076467508252,0.3754479187042195,0.3754479187042195,0.12496741479894209,0.0,4.98856261790479,4.98400922408382,5.002243225766108,4.9885477418597475,4.983985200923314,5.0022558331883715,24799.154347525953,21079.28119539706,0.85,1.066044802022326,0.6624274764957412,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663908762706597,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.66684961343,1535.4245672024954,0.3754479187042195,0.12496741479894209,6.112874298809886,3.4978339021361564
4822.0,-30.01219072066609,4.9906833076680455,35.005572017318926,24.1096373758279,5.001469117482614,-26.510879096603773,-40.03902480527756,1.5001574934202369,-0.023262938227730956,-5.011873939673227,40.01113978355525,42258.75719874232,25748.282341406077,25748.282341406077,68007.0395401484,77353.93561277744,77353.93561277744,25748.282341406077,103102.21795418352,103102.21795418352,103102.21795418352,127901.37210015173,91527.99094114514,56432.812527109905,38994.642682261365,24799.1541459682,0.0,63793.79682822956,21079.28102407297,1535.4246497589502,0.0,0.8868179727757475,2.81567118426447,0.0014959135982669303,354491.8800674594,1555013.5992418246,4.386598640696389,1555013.5992418246,4.386598640696389,0.85,0.09558730362724062,4.027634451161993,1.2670981946447868,1.0,0.0,4.027634451159209,1.2847398031908097,1.2850277418309992,3.134980671696219,19316.249586038775,1969.7092876811935,4632.441516551485,4632.441516551485,5.558253083046756,4.9906833076680455,-2.333925163109805,7.32460847077785,3.4978226531081904,3.4978226531081904,0.9993779008880544,0.0,0.0,0.00022411047736948042,0.9612849830898645,0.00023313635530758075,198.93516532081742,0.0,0.0,0.0,0.0018558327461923295,7.85081426228493e-05,0.00014560233474663112,0.0005864329795951524,0.09558730362723808,0.07171653734182544,0.023870766285412643,0.09558729914796595,0.07171653734182734,0.023870766285413274,0.3754478678217881,0.3754478678217881,0.12496742184431114,0.0,4.988573693153057,4.984020830656846,5.002252701969155,4.98861100144552,4.984060267339828,5.0022836152907075,24799.1541459682,21079.28102407297,0.85,1.066044708441847,0.6624273722494957,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663908082856825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.666337580673,1535.4246497589502,0.3754478678217881,0.12496742184431114,6.112874298809886,3.4978226531081904
4823.0,-30.012195973126488,4.990697650476518,35.00557186630492,24.10963758537548,5.001468301570421,-26.51088390539677,-40.03902931055052,1.5001562338406738,-0.023225909514508203,-5.011874892611232,40.01113963603311,42258.754538678964,25748.27886298336,25748.27886298336,68007.03340166232,77353.93981559548,77353.93981559548,25748.27886298336,103102.21867857885,103102.21867857885,103102.21867857885,127901.37425436717,91527.99694002324,56432.811663106724,38994.65030768501,24799.155575788318,0.0,63793.80588347333,21079.28223942007,1535.4247632160357,0.0,0.8868179684605271,2.8156705867322485,0.0014959135982669303,354491.8668992614,1555013.5928796134,4.386598785696579,1555013.5928796134,4.386598785696579,0.85,0.09558729571263438,4.027634451161993,1.2670982149755585,1.0,0.0,4.027634451162572,1.2847398090827853,1.2850277477242953,3.13498065731881,19316.250852053963,1969.7094167788148,4632.441516551485,4632.441516551485,5.5582523321635104,4.990697650476518,-2.333933354720045,7.324631005196563,3.497811419434122,3.497811419434122,0.999374691266892,0.0,0.0,0.00022411047736948042,0.9612855086572193,0.00023313622784403693,198.9351696183765,0.0,0.0,0.0,0.0018558327461923295,7.85081025831039e-05,0.00014560237478637651,0.0005864331408606104,0.09558729571263286,0.07171652788254997,0.023870767830082896,0.09558728546085635,0.0717165278825511,0.023870767830083274,0.37544781715945774,0.37544781715945774,0.12496742955097988,0.0,4.98858911398662,4.984044792663326,5.002242457276282,4.988648983096709,4.9841388292894635,5.002199666598074,24799.155575788318,21079.28223942007,0.85,1.0660444608977389,0.6624272365230788,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663907404350556,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.665827322442,1535.4247632160357,0.37544781715945774,0.12496742955097988,6.112874298809886,3.497811419434122
4824.0,-30.012201168462013,4.990711828528766,35.00557169556461,24.10961897056552,5.001453675698555,-26.510890043833147,-40.039033990446455,1.5001425510696473,-0.023200686085090183,-5.011884993855904,40.011138759432974,42258.7529172711,25748.2986337303,25748.2986337303,68007.05155100141,77353.9236370946,77353.9236370946,25748.2986337303,103102.2222708249,103102.2222708249,103102.2222708249,127901.37878461352,91527.97694364935,56432.80622382573,38994.634133137355,24799.156513788617,0.0,63793.790646925976,21079.283036720324,1535.425056868786,0.0,0.8868179202308312,2.815669076503772,0.0014959135982669303,354491.7273149736,1555013.555074324,4.386600406312615,1555013.555074324,4.386600406312615,0.85,0.09558729172817396,4.027634451161993,1.2670981660718104,1.0,0.0,4.027634451163356,1.2847398730871236,1.2850278117429783,3.1349805011374956,19316.246631979375,1969.7089864509671,4632.441516551485,4632.441516551485,5.558256600052672,4.990711828528766,-2.333948256691721,7.324660085220486,3.497800218360791,3.497800218360791,0.999371490960226,0.0,0.0,0.00022411047736948042,0.9612860285089111,0.0002331361017668249,198.93517386919623,0.0,0.0,0.0,0.0018558327461923295,7.850806099145054e-05,0.00014560241637802987,0.0005864333083765863,0.09558729172816983,0.07171652151121323,0.02387077021695661,0.09558724727384414,0.07171652151121632,0.02387077021695764,0.375447767430509,0.375447767430509,0.12496743659660481,0.0,4.988611993772793,4.984057933494171,5.00229459617583,4.988684307770825,4.984091295521864,5.002483945414667,24799.156513788617,21079.283036720324,0.85,1.0660450000125279,0.6624273693212086,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663906724470289,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.665315740796,1535.425056868786,0.375447767430509,0.12496743659660481,6.112874298809886,3.497800218360791
