time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4825.0,-30.01220637071393,4.990726169334709,35.00557152413325,24.10961785297843,5.001461222795751,-26.51089397106944,-40.03903454924,1.50014882315125,-0.0233729633627604,-5.011879703125406,40.011138397825064,42258.7342421905,25748.279103286786,25748.279103286786,68007.01334547729,77353.88860412166,77353.88860412166,25748.279103286786,103102.16770740844,103102.16770740844,103102.16770740844,127901.32168810331,91527.94707221103,56432.79271027996,38994.615957701186,24799.15398069488,0.0,63793.769938396064,21079.280883590647,1535.4247948729553,0.0,0.8868179484636888,2.8156719565844335,0.0014959135982669303,354491.80042505206,1555013.5394791951,4.386599457631071,1555013.5394791951,4.386599457631071,0.85,0.09558728073263228,4.027634451161993,1.267098111123778,1.0,0.0,4.027634451161879,1.2847398437480047,1.285027782397284,3.134980572729862,19316.24032785151,1969.7083436088276,4632.441516551485,4632.441516551485,5.558252384037544,4.990726169334709,-2.3339518700077693,7.324678039342478,3.49778899149068,3.49778899149068,0.9993682832830515,0.0,0.0,0.00022411047736948042,0.9612865490529556,0.00023313597552183636,198.9351781256751,0.0,0.0,0.0,0.0018558327461923295,7.85080560252848e-05,0.00014560242134419564,0.0005864333283784866,0.09558728073263305,0.07171650941910741,0.02387077131352564,0.0955873317804302,0.07171650941910683,0.02387077131352545,0.3754477178077555,0.3754477178077555,0.12496744689116952,0.0,4.988588932004802,4.984038018505544,5.002262076651107,4.98850673976267,4.983968415633626,5.002142058367838,24799.15398069488,21079.280883590647,0.85,1.066044747177504,0.662427291614818,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663906052399871,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.66480512847,1535.4247948729553,0.3754477178077555,0.12496744689116952,6.112874298809886,3.49778899149068
4826.0,-30.01221154149251,4.990740332545026,35.00557136413064,24.10960440700876,5.001447188108724,-26.5109000283236,-40.039043000992365,1.500135674939773,-0.02327093794309576,-5.011890348468666,40.01113838784973,42258.74835385984,25748.30041476204,25748.30041476204,68007.04876862188,77353.89094099126,77353.89094099126,25748.30041476204,103102.1913557533,103102.1913557533,103102.1913557533,127901.35181889583,91527.94582043894,56432.8032333074,38994.60287459059,24799.160463142525,0.0,63793.76333773312,21079.286393671147,1535.4254214730202,0.0,0.8868178943274662,2.8156693741839525,0.0014959135982669303,354491.65332214837,1555013.5390489872,4.386601276718498,1555013.5390489872,4.386601276718498,0.8500000000000001,0.09558727821771447,4.027634451161993,1.2670981418946763,1.0,0.0,4.02763445116162,1.28473990525182,1.2850278439148837,3.13498042265025,19316.24006367503,1969.708316670324,4632.441516551485,4632.441516551485,5.558256984522014,4.990740332545026,-2.333967127177071,7.324707459722097,3.4977778373480213,3.4977778373480213,0.9993650963851489,0.0,0.0,0.00022411047736948042,0.9612870664480458,0.00023313585004068377,198.93518235640278,0.0,0.0,0.0,0.0018558327461923295,7.850798091205648e-05,0.00014560249645742394,0.0005864336309071127,0.09558727821770865,0.07171650395715794,0.023870774260550724,0.09558727728583336,0.0717165039571623,0.02387077426055217,0.37544766627333237,0.37544766627333237,0.12496745468370091,0.0,4.988599075638888,4.984038108269829,5.002302425431822,4.988619410525587,4.98401823176124,5.002443579598491,24799.160463142525,21079.286393671147,0.85,1.066045412755837,0.662427581363026,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663905372614623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.664294204407,1535.4254214730202,0.37544766627333237,0.12496745468370091,6.112874298809886,3.4977778373480213
4827.0,-30.012216743576154,4.990754567203532,35.005571184429506,24.109604372084164,5.001447924733709,-26.510904636477907,-40.039047436416126,1.5001358176354507,-0.02327604606512068,-5.0118893567202125,40.01113749408117,42258.7457758976,25748.291840979273,25748.291840979273,68007.03761687687,77353.88785703591,77353.88785703591,25748.291840979273,103102.17969801518,103102.17969801518,103102.17969801518,127901.33622916807,91527.94514083597,56432.80305969754,38994.60231237604,24799.156531152883,0.0,63793.75884352892,21079.28305147995,1535.4251816828964,0.0,0.8868179026102759,2.815669557021963,0.0014959135982669303,354491.6670266442,1555013.5005032732,4.386600998399197,1555013.5005032732,4.386600998399197,0.85,0.09558726829640693,4.027634451161993,1.2670981396967549,1.0,0.0,4.027634451161765,1.2847399045843277,1.2850278432472417,3.134980424279043,19316.239920250267,1969.7083020450682,4632.441516551485,4632.441516551485,5.5582551337090615,4.990754567203532,-2.3339738736361157,7.324728440839648,3.497766653532025,3.497766653532025,0.99936190100915,0.0,0.0,0.00022411047736948042,0.9612875869758635,0.0002331357237999033,198.93518661274436,0.0,0.0,0.0,0.0018558327461923295,7.850794149315789e-05,0.00014560253587632253,0.0005864337896720267,0.09558726829640615,0.07171649257913638,0.02387077571726976,0.09558726945762,0.07171649257913697,0.023870775717269956,0.3754476144099186,0.3754476144099186,0.12496746487360313,0.0,4.988601546178529,4.9840433174445025,5.002296664453013,4.988613310655069,4.9840660393442136,5.002275506246349,24799.156531152883,21079.28305147995,0.85,1.0660453130482894,0.662427587619478,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663904701247837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.663783737453,1535.4251816828964,0.3754476144099186,0.12496746487360313,6.112874298809886,3.497766653532025
4828.0,-30.01222189142423,4.990768691111117,35.00557100413594,24.109595571085833,5.0014376471166955,-26.510910297344378,-40.039048274606444,1.5001260530368634,-0.023181888827366492,-5.011896902563227,40.01113711742418,42258.728373770944,25748.30513108987,25748.30513108987,68007.03350486081,77353.89385776187,77353.89385776187,25748.30513108987,103102.19898885174,103102.19898885174,103102.19898885174,127901.3584409474,91527.94906475395,56432.78358076314,38994.62831554534,24799.159452095664,0.0,63793.787767641006,21079.285534281313,1535.4255329089478,0.0,0.8868178655744745,2.815667439716306,0.0014959135982669303,354491.56275427615,1555013.4842591237,4.386602242877686,1555013.4842591237,4.386602242877686,0.85,0.09558726373698738,4.027634451161993,1.2670980743085969,1.0,0.0,4.027634451162026,1.2847399502605108,1.285027888933662,3.1349803128215146,19316.24074836174,1969.7083864889375,4632.441516551485,4632.441516551485,5.558258002630459,4.990768691111117,-2.3339868561482793,7.324755547259397,3.4977555148749158,3.4977555148749158,0.9993587185356902,0.0,0.0,0.00022411047736948042,0.9612881020770949,0.00023313559887533784,198.9351908247106,0.0,0.0,0.0,0.0018558327461923295,7.850793404391918e-05,0.00014560254332556124,0.0005864338196748371,0.09558726373698444,0.07171648534842875,0.02387077838855568,0.09558721545208591,0.07171648534843096,0.023870778388556415,0.3754475625939497,0.3754475625939497,0.12496747421097583,0.0,4.988627109216679,4.984066321846967,5.002329912255618,4.988715013735884,4.984143995694126,5.002448555862543,24799.159452095664,21079.285534281313,0.85,1.0660447652452603,0.6624270144875519,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663904026494297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.663272470994,1535.4255329089478,0.3754475625939497,0.12496747421097583,6.112874298809886,3.4977555148749158
4829.0,-30.0122269737627,4.990782957022217,35.00557083604119,24.10959459319713,5.001444452493267,-26.510914190849864,-40.03905264018101,1.5001316695804296,-0.023334062676269696,-5.0118925381097,40.01113711215445,42258.72584660487,25748.28809066793,25748.28809066793,68007.0139372728,77353.86229574218,77353.86229574218,25748.28809066793,103102.15038641011,103102.15038641011,103102.15038641011,127901.3098938079,91527.92231538365,56432.78586624625,38994.59605459711,24799.15950739779,0.0,63793.7555619949,21079.28558128812,1535.4254412814043,0.0,0.8868178878035229,2.8156699476595595,0.0014959135982669303,354491.6230645532,1555013.4840318554,4.386601495936298,1555013.4840318554,4.386601495936298,0.8499999999999999,0.09558725374871538,4.027634451161993,1.2670980715611955,1.0,0.0,4.027634451159775,1.2847399239878203,1.285027862655083,3.134980376931274,19316.23510312133,1969.7078108346204,4632.441516551485,4632.441516551485,5.55825432413352,4.990782957022217,-2.3339910887989253,7.324774045821142,3.4977443665323764,3.4977443665323764,0.9993555332949647,0.0,0.0,0.00022411047736948042,0.9612886106236286,0.00023313547554057722,198.93519498307714,0.0,0.0,0.0,0.0018558327461923295,7.85078952458117e-05,0.0001456025821236687,0.0005864339759394314,0.09558725374872064,0.07171647385722162,0.02387077989149902,0.09558729728434118,0.07171647385721767,0.023870779891497704,0.37544751189898656,0.37544751189898656,0.12496748522901698,0.0,4.988611723692657,4.984058919097777,5.00229053862904,4.988558475433422,4.984037604429034,5.002141342744778,24799.15950739779,21079.28558128812,0.85,1.066044996695381,0.6624273092926433,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663903356990636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.66276211765,1535.4254412814043,0.37544751189898656,0.12496748522901698,6.112874298809886,3.4977443665323764
4830.0,-30.012232111320724,4.990797085743786,35.00557068512848,24.109580658283107,5.0014333701830695,-26.510919922958024,-40.03905347837133,1.5001211818204025,-0.023303587213035826,-5.011901227879515,40.011137276428876,42258.708529394804,25748.304553411777,25748.304553411777,68007.01308280657,77353.85078016017,77353.85078016017,25748.304553411777,103102.15533357195,103102.15533357195,103102.15533357195,127901.32155155057,91527.90839293573,56432.766142170585,38994.60250085016,24799.166217978625,0.0,63793.76871882878,21079.29128528183,1535.4260344859101,0.0,0.8868178429879741,2.8156685331936613,0.0014959135982669303,354491.50298482674,1555013.4911165463,4.386603001830217,1555013.4911165463,4.386603001830217,0.85,0.09558725045177807,4.027634451161993,1.267098017712124,1.0,0.0,4.027634451161244,1.284739973046761,1.285027911725019,3.1349802572192544,19316.23216490018,1969.707511219446,4632.441516551485,4632.441516551485,5.558257877927732,4.990797085743786,-2.334004850634203,7.324801936377989,3.4977332845674103,3.4977332845674103,0.9993523670192601,0.0,0.0,0.00022411047736948042,0.9612891246958122,0.00023313535086584626,198.9351991866244,0.0,0.0,0.0,0.0018558327461923295,7.85078877965768e-05,0.00014560258957290362,0.0005864340059422266,0.09558725045176765,0.07171646777736614,0.023870782674401517,0.09558728136474884,0.07171646777737395,0.023870782674404116,0.37544746027146386,0.37544746027146386,0.12496749320805806,0.0,4.988612211510258,4.9840534531222715,5.0023089124566695,4.988597640666455,4.9840150709677005,5.002365885074482,24799.166217978625,21079.29128528183,0.85,1.066044763439948,0.6624269012174243,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266390268075575,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.66225290509,1535.4260344859101,0.37544746027146386,0.12496749320805806,6.112874298809886,3.4977332845674103
4831.0,-30.01223713132175,4.990811196363736,35.00557050551616,24.109576362557732,5.0014279206824614,-26.510924985881804,-40.03906175550071,1.5001157752424867,-0.023243071158390194,-5.011904410385625,40.01113613866303,42258.72264765352,25748.30672560598,25748.30672560598,68007.0293732595,77353.85541281047,77353.85541281047,25748.30672560598,103102.16213841646,103102.16213841646,103102.16213841646,127901.32473828847,91527.91285182605,56432.78008666876,38994.59196128588,24799.162599872012,0.0,63793.75456115789,21079.28820989121,1535.4259097202096,0.0,0.8868178309121169,2.8156673669725962,0.0014959135982669303,354491.4590073215,1555013.4420479194,4.386603407603688,1555013.4420479194,4.386603407603688,0.85,0.09558724214195183,4.027634451161993,1.2670980583736675,1.0,0.0,4.027634451165088,1.2847399983372902,1.2850279370212163,3.1349801955061376,19316.233105913278,1969.7076071760773,4632.441516551485,4632.441516551485,5.5582583468368805,4.990811196363736,-2.3340146022776525,7.324825798641388,3.497722184993454,3.497722184993454,0.9993491957124154,0.0,0.0,0.00022411047736948042,0.9612896270053438,0.000233135229043967,198.9352032939868,0.0,0.0,0.0,0.0018558327461923295,7.850781423542012e-05,0.0001456026631340603,0.0005864343022196755,0.0955872421419498,0.07171645775638667,0.02387078438556313,0.095587232704627,0.0717164577563882,0.023870784385563636,0.37544740801045595,0.37544740801045595,0.12496750223299555,0.0,4.988623247628993,4.984063656249646,5.002322448482062,4.988661339227235,4.984098419183226,5.00237054138114,24799.162599872012,21079.28820989121,0.85,1.0660452553872248,0.6624272695400122,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266390201102398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.661742416885,1535.4259097202096,0.37544740801045595,0.12496750223299555,6.112874298809886,3.497722184993454
4832.0,-30.012242207992266,4.990825347784237,35.00557033418866,24.109571158792846,5.001427968708294,-26.510929550065153,-40.039062419068046,1.5001153107812446,-0.02331438820334597,-5.011904779520976,40.0111360207539,42258.704867727734,25748.30182953981,25748.30182953981,68007.00669726754,77353.83425970144,77353.83425970144,25748.30182953981,103102.13608924125,103102.13608924125,103102.13608924125,127901.30014776591,91527.89377337365,56432.764381400295,38994.58821330373,24799.164058524664,0.0,63793.752271828394,21079.289449745964,1535.4260090558923,0.0,0.8868178294605491,2.815668260518959,0.0014959135982669303,354491.45390641957,1555013.4369628327,4.386603456379326,1555013.4369628327,4.386603456379326,0.85,0.09558723408969541,4.027634451161993,1.2670979776000606,1.0,0.0,4.027634451162619,1.2847400005099159,1.285027939194329,3.134980190204568,19316.229079558667,1969.7071966021697,4632.441516551485,4632.441516551485,5.558257289928519,4.990825347784237,-2.3340222646233793,7.324847612407616,3.4977111035067114,3.4977111035067114,0.9993460295733462,0.0,0.0,0.00022411047736948042,0.9612901349856016,0.00023313510584693268,198.93520744771632,0.0,0.0,0.0,0.0018558327461923295,7.850780833811517e-05,0.00014560266903136524,0.000586434325971864,0.09558723408969437,0.07171644787003861,0.023870786219655753,0.09558726906668187,0.07171644787003939,0.023870786219656017,0.37544735618960806,0.37544735618960806,0.12496751181340605,0.0,4.988616817299828,4.984059322157805,5.002309716862214,4.9885903913176435,4.98404128410823,5.00225808851809,24799.164058524664,21079.289449745964,0.85,1.066044938185894,0.6624270146026411,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663901342150319,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.661234112487,1535.4260090558923,0.37544735618960806,0.12496751181340605,6.112874298809886,3.4977111035067114
4833.0,-30.012247226219976,4.990839404809599,35.00557016233624,24.109567456785612,5.001418841782553,-26.510934979199767,-40.03906699419019,1.5001065947623213,-0.02315983528040988,-5.011911492596742,40.01113566280899,42258.7035325783,25748.313156956567,25748.313156956567,68007.01668953487,77353.85614358562,77353.85614358562,25748.313156956567,103102.16930054218,103102.16930054218,103102.16930054218,127901.33602640223,91527.91399381954,56432.76138281223,38994.614012230355,24799.16672586005,0.0,63793.780738090405,21079.291716981043,1535.4263283033054,0.0,0.8868177965947927,2.8156654472149873,0.0014959135982669303,354491.36114170385,1555013.4215256816,4.386604560735918,1555013.4215256816,4.386604560735918,0.85,0.09558722882958003,4.027634451161993,1.2670979836443443,1.0,0.0,4.027634451161408,1.2847400412811296,1.2850279799746804,3.1349800907159997,19316.23334692186,1969.7076317521132,4632.441516551485,4632.441516551485,5.558259735165378,4.990839404809599,-2.3340345617286222,7.324873966538222,3.4977000578458357,3.4977000578458357,0.9993428736702388,0.0,0.0,0.00022411047736948042,0.961290637118264,0.00023313498406820428,198.93521155362816,0.0,0.0,0.0,0.0018558327461923295,7.850776767775864e-05,0.00014560270969172178,0.0005864344897369169,0.09558722882957865,0.07171644021700946,0.023870788612569194,0.09558718989177115,0.07171644021701049,0.023870788612569537,0.3754473038457657,0.3754473038457657,0.1249675202536485,0.0,4.988646338193178,4.984091568631186,5.002331045650749,4.988751657316357,4.984207793770111,5.002403596591762,24799.16672586005,21079.291716981043,0.85,1.066044619125839,0.6624266980832224,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663900671342667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.660724505478,1535.4263283033054,0.3754473038457657,0.1249675202536485,6.112874298809886,3.4977000578458357
4834.0,-30.012252189861996,4.990853579912616,35.005570001168664,24.109566688444488,5.001424094832253,-26.51093892111959,-40.03907135976476,1.5001108260898222,-0.02327250121555835,-5.011908189939751,40.0111356303236,42258.701515318855,25748.29898763801,25748.29898763801,68007.00050295686,77353.83185530096,77353.83185530096,25748.29898763801,103102.13084293896,103102.13084293896,103102.13084293896,127901.29791283171,91527.89384168401,56432.76350170189,38994.5892666468,24799.167069892745,0.0,63793.75633653955,21079.292009408833,1535.4262785244498,0.0,0.8868178135190838,2.8156673123587335,0.0014959135982669303,354491.4067795061,1555013.4201246786,4.3866039920451385,1555013.4201246786,4.3866039920451385,0.85,0.0955872191372526,4.027634451161993,1.267098003425636,1.0,0.0,4.027634451161239,1.284740021488107,1.2850279601772219,3.1349801390142784,19316.229093975024,1969.707198072229,4632.441516551485,4632.441516551485,5.558256676450334,4.990853579912616,-2.3340394978356263,7.324893077748243,3.497689007294794,3.497689007294794,0.9993397163699411,0.0,0.0,0.00022411047736948042,0.9612911337892608,0.00023313486361418068,198.93521561487816,0.0,0.0,0.0,0.0018558327461923295,7.850772887972753e-05,0.0001456027484897529,0.0005864346460012036,0.09558721913725479,0.07171642916018674,0.02387078997706805,0.09558725193557534,0.0717164291601851,0.023870789977067507,0.3754472532998593,0.3754472532998593,0.12496752983960022,0.0,4.9886429531973135,4.9840997768143325,5.002292824940639,4.988635688724173,4.984138887528616,5.002146221825285,24799.167069892745,21079.292009408833,0.85,1.0660447731622924,0.6624269198444124,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266390000500959,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.660215900049,1535.4262785244498,0.3754472532998593,0.12496752983960022,6.112874298809886,3.497689007294794
4835.0,-30.012257105927876,4.990867648801678,35.005569857399486,24.10955767789858,5.001415133157062,-26.51094424180579,-40.039072128105886,1.5001022690349528,-0.02320659238546341,-5.0119153621036965,40.011135814754375,42258.68484492763,25748.311733312596,25748.311733312596,68006.99657824023,77353.8316661562,77353.8316661562,25748.311733312596,103102.1433994688,103102.1433994688,103102.1433994688,127901.31660924795,91527.8920145502,56432.745193321396,38994.60757914312,24799.173209779154,0.0,63793.780788922275,21079.29722831228,1535.426805111956,0.0,0.8868177763533774,2.815665609663452,0.0014959135982669303,354491.30767088576,1555013.4280786556,4.386605240888868,1555013.4280786556,4.386605240888868,0.85,0.09558721503891464,4.027634451161993,1.2670979188056668,1.0,0.0,4.027634451161867,1.2847400615157305,1.2850280002138164,3.1349800413401976,19316.228708373063,1969.7071587517719,4632.441516551485,4632.441516551485,5.558259427844939,4.990867648801678,-2.334052073435842,7.32491972223752,3.49767801579222,3.49767801579222,0.9993365759406343,0.0,0.0,0.00022411047736948042,0.9612916256999786,0.00023313474431475577,198.93521963720153,0.0,0.0,0.0,0.0018558327461923295,7.850772205127549e-05,0.00014560275531820495,0.0005864346735037124,0.09558721503891052,0.07171642268479497,0.023870792354115544,0.09558722290835459,0.07171642268479807,0.023870792354116575,0.3754472027554764,0.3754472027554764,0.12496753674366894,0.0,4.988658843895507,4.984118474225681,5.002300280009422,4.988708769718244,4.984179630407198,5.002316463152226,24799.173209779154,21079.29722831228,0.85,1.0660443030216133,0.6624264046169499,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663899333079425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.65970822088,1535.426805111956,0.3754472027554764,0.12496753674366894,6.112874298809886,3.49767801579222
4836.0,-30.012261998299945,4.990881741002642,35.0055697024354,24.10955282337966,5.001413311081795,-26.51094882711954,-40.03908037031067,1.500100139901426,-0.02323316425338362,-5.011916485318428,40.011135201138615,42258.69918983434,25748.308935884314,25748.308935884314,68007.00812571865,77353.81927284083,77353.81927284083,25748.308935884314,103102.12820872515,103102.12820872515,103102.12820872515,127901.30006911144,91527.88086427208,56432.7607812656,38994.577870007204,24799.171860386294,0.0,63793.749730393494,21079.29608132835,1535.4267611189832,0.0,0.8868177728591755,2.8156658275447053,0.0014959135982669303,354491.2921497341,1555013.4016151417,4.386605358301205,1555013.4016151417,4.386605358301205,0.85,0.09558720658651611,4.027634451161993,1.2670979528734465,1.0,0.0,4.027634451162959,1.2847400714752504,1.2850280101755684,3.134980017037308,19316.226355196148,1969.7069187945067,4632.441516551485,4632.441516551485,5.558258823967206,4.990881741002642,-2.3340602217768462,7.324941962779489,3.4976670158736076,3.4976670158736076,0.999333433106745,0.0,0.0,0.00022411047736948042,0.9612921152401086,0.000233134625590373,198.93522364013876,0.0,0.0,0.0,0.0018558327461923295,7.850764880064576e-05,0.00014560282856883466,0.0005864349685304721,0.09558720658651432,0.07171641288736362,0.0238707936991507,0.09558722718967595,0.07171641288736497,0.023870793699151144,0.3754471528541309,0.3754471528541309,0.12496754424774804,0.0,4.988664166904584,4.984129015510234,5.002289921583895,4.988683321065025,4.984169045548924,5.002246352208601,24799.171860386294,21079.29608132835,0.85,1.0660450030470277,0.6624269519886973,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663898666184072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.659201329365,1535.4267611189832,0.3754471528541309,0.12496754424774804,6.112874298809886,3.4976670158736076
4837.0,-30.012266912896916,4.990895694020296,35.00556952884327,24.10954440655189,5.001400497267485,-26.510954531676944,-40.039084980357416,1.50008811604755,-0.023077434089941562,-5.011925277876591,40.01113434862843,42258.698441449276,25748.32563788152,25748.32563788152,68007.02407933079,77353.83715462436,77353.83715462436,25748.32563788152,103102.16279250587,103102.16279250587,103102.16279250587,127901.3351388264,91527.89554812724,56432.75683495237,38994.5985701943,24799.172346320534,0.0,63793.77091651483,21079.296494372455,1535.427002305102,0.0,0.8868177312018768,2.815662756078808,0.0014959135982669303,354491.1706497141,1555013.3648487898,4.386606758071715,1555013.3648487898,4.386606758071715,0.85,0.09558720186723266,4.027634451161993,1.2670979655114936,1.0,0.0,4.027634451161911,1.284740127719641,1.2850280664325646,3.1349798797916217,19316.229454106204,1969.7072347953892,4632.441516551485,4632.441516551485,5.5582624294087735,4.990895694020296,-2.334073992868827,7.324969686889124,3.4976560464355684,3.4976560464355684,0.999330298981591,0.0,0.0,0.00022411047736948042,0.9612926070043823,0.0002331345063267076,198.93522766126057,0.0,0.0,0.0,0.0018558327461923295,7.850760782998253e-05,0.0001456028695394979,0.0005864351335453269,0.0955872018672306,0.07171640597768611,0.0238707958895445,0.09558713344326031,0.07171640597768765,0.023870795889545014,0.3754471029848752,0.3754471029848752,0.1249675511561202,0.0,4.988704245739484,4.9841684446977865,5.002331949782331,4.98884784378663,4.984309447830924,5.002483344490031,24799.172346320534,21079.296494372455,0.85,1.0660448990910056,0.6624267202632069,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663897998183735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.658694748647,1535.427002305102,0.3754471029848752,0.1249675511561202,6.112874298809886,3.4976560464355684
4838.0,-30.012271794536765,4.990909688466882,35.00556933429262,24.109534173645102,5.001399273143201,-26.510959047516675,-40.03908560900015,1.5000865261230902,-0.023210572639982274,-5.0119256367434275,40.01113339098273,42258.681421693414,25748.320666409687,25748.320666409687,68007.0020881031,77353.80066497318,77353.80066497318,25748.320666409687,103102.12133138286,103102.12133138286,103102.12133138286,127901.28993870487,91527.86053931316,56432.74129603327,38994.576936977646,24799.168607322004,0.0,63793.74554429965,21079.293316223702,1535.4268009741445,0.0,0.8868177328429081,2.815664462740508,0.0014959135982669303,354491.1656907113,1555013.3235482378,4.3866067029297025,1555013.3235482378,4.3866067029297025,0.85,0.09558719319759951,4.027634451161993,1.2670979028707374,1.0,0.0,4.027634451162277,1.2847401351568852,1.2850280738714757,3.134979861643507,19316.222065776317,1969.706481395412,4632.441516551485,4632.441516551485,5.558261356222677,4.990909688466882,-2.334081595689372,7.324991284156254,3.497645058497565,3.497645058497565,0.9993271595707328,0.0,0.0,0.00022411047736948042,0.9612930954711714,0.00023313438786287565,198.93523165541706,0.0,0.0,0.0,0.0018558327461923295,7.850760224307572e-05,0.0001456028751264047,0.0005864351560473452,0.09558719319759607,0.07171639580314894,0.023870797394447134,0.09558717902475615,0.07171639580315152,0.02387079739444799,0.37544705490085173,0.37544705490085173,0.124967560759143,0.0,4.9887065464126295,4.984168676312379,5.002340464340989,4.988715064103417,4.984168920605953,5.002373840229723,24799.168607322004,21079.293316223702,0.85,1.0660449783572854,0.6624267169318055,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266389733678102,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.658187559611,1535.4268009741445,0.37544705490085173,0.124967560759143,6.112874298809886,3.497645058497565
4839.0,-30.012276666274214,4.990923708349626,35.0055691623425,24.10952903972941,5.001399020374168,-26.510963457359946,-40.03909007934851,1.5000858114599065,-0.02327506233677923,-5.0119266628511445,40.011133660172526,42258.68006062076,25748.317614070776,25748.317614070776,68006.99767469153,77353.78090828774,77353.78090828774,25748.317614070776,103102.09852235852,103102.09852235852,103102.09852235852,127901.27116222019,91527.84265247366,56432.741804806705,38994.55649740772,24799.172639861674,0.0,63793.729137269394,21079.296743882423,1535.4270629587602,0.0,0.8868177266465858,2.8156651899417695,0.0014959135982669303,354491.15151143755,1555013.3351576324,4.386606911138825,1555013.3351576324,4.386606911138825,0.85,0.09558718669025186,4.027634451161993,1.2670978677039972,1.0,0.0,4.027634451163303,1.28474013849989,1.2850280772152296,3.134979853486019,19316.21829090207,1969.706096465365,4632.441516551485,4632.441516551485,5.558260697317669,4.990923708349626,-2.3340896442980648,7.325013352647691,3.4976341063123186,3.4976341063123186,0.9993240303749482,0.0,0.0,0.00022411047736948042,0.9612935829473741,0.00023313426963940246,198.9352356414716,0.0,0.0,0.0,0.0018558327461923295,7.850756251396862e-05,0.00014560291485551181,0.0005864353160616657,0.0955871866902542,0.07171638718528595,0.023870799504968263,0.09558721935387889,0.07171638718528418,0.023870799504967673,0.37544700589331403,0.37544700589331403,0.12496757051274433,0.0,4.988695947929443,4.984157930699041,5.00233030508133,4.988651600514345,4.98411299773386,5.002287717007562,24799.172639861674,21079.296743882423,0.85,1.0660451833495446,0.6624268659649889,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663896673414534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.657680866996,1535.4270629587602,0.37544700589331403,0.12496757051274433,6.112874298809886,3.4976341063123186
4840.0,-30.012281559079696,4.990937640593223,35.005568990274476,24.109525267872982,5.001390410060611,-26.51096872194945,-40.03909461954606,1.500077572930373,-0.023134585871673607,-5.011933002152488,40.011133312836684,42258.679133289304,25748.328130768383,25748.328130768383,68007.00726405768,77353.80035970172,77353.80035970172,25748.328130768383,103102.1284904701,103102.1284904701,103102.1284904701,127901.30363625582,91527.86059882665,56432.739372414355,38994.5791404581,24799.175145785717,0.0,63793.75428624382,21079.298873917858,1535.4273637414155,0.0,0.8868176956444688,2.8156626051367217,0.0014959135982669303,354491.06391178595,1555013.320178022,4.386607952873481,1555013.320178022,4.386607952873481,0.85,0.09558718166886722,4.027634451161993,1.2670978660555563,1.0,0.0,4.027634451163381,1.2847401770375435,1.2850281157615204,3.1349797594477304,19316.222078336166,1969.7064826761602,4632.441516551485,4632.441516551485,5.55826296754549,4.990937640593223,-2.334101575967857,7.32503921656108,3.497623185124391,3.497623185124391,0.9993209100355402,0.0,0.0,0.00022411047736948042,0.9612940725319583,0.0002331341509047221,198.93523964476415,0.0,0.0,0.0,0.0018558327461923295,7.850752216411392e-05,0.0001456029552053665,0.0005864354785761306,0.09558718166886394,0.07171637975956764,0.023870801909296302,0.09558714698741919,0.0717163797595701,0.02387080190929712,0.3754469554811675,0.3754469554811675,0.12496757925960654,0.0,4.988718852375712,4.984181710414703,5.002350576915603,4.988798416280815,4.984264778986358,5.00241961072345,24799.175145785717,21079.298873917858,0.85,1.06604491340812,0.6624265902845878,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663896008842364,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.657174210039,1535.4273637414155,0.3754469554811675,0.12496757925960654,6.112874298809886,3.497623185124391
4841.0,-30.01228640265011,4.990951682560133,35.00556882899739,24.109529808070533,5.001395184529081,-26.51097260366909,-40.03909517833961,1.500081385548043,-0.023149190097626615,-5.011930035683626,40.011133283010466,42258.6618825886,25748.31496397078,25748.31496397078,68006.97684655938,77353.79959843523,77353.79959843523,25748.31496397078,103102.11456240602,103102.11456240602,103102.11456240602,127901.29012925817,91527.86373133727,56432.726015490545,38994.59746205192,24799.175566852147,0.0,63793.77302890406,21079.299231824323,1535.4273283088867,0.0,0.8868177108483386,2.8156631431670234,0.0014959135982669303,354491.1049039411,1555013.3188917001,4.386607441992297,1555013.3188917001,4.386607441992297,0.8499999999999999,0.09558717241255466,4.027634451161993,1.2670978512195874,1.0,0.0,4.027634451161539,1.2847401592031302,1.28502809792311,3.1349798029666665,19316.22273942745,1969.7065500887102,4632.441516551485,4632.441516551485,5.558260125243529,4.990951682560133,-2.3341066668639945,7.325058349424127,3.4976122608651257,3.4976122608651257,0.9993177888186073,0.0,0.0,0.00022411047736948042,0.9612945571902412,0.00023313403336489371,198.9352436077727,0.0,0.0,0.0,0.0018558327461923295,7.850751719797947e-05,0.00014560296017150095,0.0005864354985779047,0.09558717241255382,0.07171636905429259,0.023870803358261236,0.09558716468561224,0.07171636905429321,0.023870803358261444,0.37544690603270686,0.37544690603270686,0.12496758904045764,0.0,4.988730123726668,4.984208641583791,5.0023147940541435,4.988780845586007,4.984322005225636,5.002177303102712,24799.175566852147,21079.299231824323,0.85,1.0660441233934599,0.6624261252495882,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663895348424519,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.656666968627,1535.4273283088867,0.37544690603270686,0.12496758904045764,6.112874298809886,3.4976122608651257
4842.0,-30.012291204579704,4.990965624124923,35.00556868460325,24.10951548898595,5.00138664375285,-26.510977779537875,-40.03909971853716,1.5000732187110315,-0.02318212600403058,-5.011936881974572,40.011133452208334,42258.66126926804,25748.327012225116,25748.327012225116,68006.98828149316,77353.77613613698,77353.77613613698,25748.327012225116,103102.10314836209,103102.10314836209,103102.10314836209,127901.28458811626,91527.83875525324,56432.72388838432,38994.5720742988,24799.18143975417,0.0,63793.753514052965,21079.304223791045,1535.427829328632,0.0,0.8868176753960697,2.8156627766645093,0.0014959135982669303,354491.0102984632,1555013.3261887268,4.386608633261209,1555013.3261887268,4.386608633261209,0.85,0.09558716856748475,4.027634451161993,1.2670978479227055,1.0,0.0,4.0276344511635,1.2847401974054267,1.2850281361339684,3.134979709746708,19316.217468424908,1969.7060125960352,4632.441516551485,4632.441516551485,5.558262726086799,4.990965624124923,-2.334118913703698,7.325084537828621,3.4976013929261325,3.4976013929261325,0.9993146836931807,0.0,0.0,0.00022411047736948042,0.9612950376821109,0.0002331339168356252,198.93524753671088,0.0,0.0,0.0,0.0018558327461923295,7.850747684814585e-05,0.00014560300052133456,0.0005864356610922847,0.09558716856748022,0.0717163628224441,0.023870805745036108,0.09558717961286466,0.07171636282244752,0.023870805745037242,0.3754468575622362,0.3754468575622362,0.12496759626136286,0.0,4.988737653666533,4.984216413035597,5.002321595810031,4.988754755970547,4.98423448479241,5.002335785305888,24799.18143975417,21079.304223791045,0.85,1.0660446287505574,0.6624263182751738,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26638946828056,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.656160550463,1535.427829328632,0.3754468575622362,0.12496759626136286,6.112874298809886,3.4976013929261325
4843.0,-30.012296004116717,4.9909794962058625,35.00556850982525,24.109506443515443,5.001377902900589,-26.510982973200136,-40.03910425873471,1.5000648719840153,-0.023128786453128214,-5.01194236671598,40.01113227842256,42258.66067643767,25748.335350287274,25748.335350287274,68006.99602672494,77353.77490279765,77353.77490279765,25748.335350287274,103102.11025308493,103102.11025308493,103102.11025308493,127901.2887598899,91527.83592641092,56432.721700051035,38994.57136262209,24799.17850680497,0.0,63793.74986942706,21079.301730784224,1535.427795840639,0.0,0.8868176517349012,2.815661435994568,0.0014959135982669303,354490.9345075735,1555013.275566667,4.3866094283250145,1555013.275566667,4.3866094283250145,0.85,0.09558716187517283,4.027634451161993,1.2670978012168788,1.0,0.0,4.027634451162016,1.2847402364492029,1.2850281751864951,3.134979614473405,19316.216871420384,1969.705951718516,4632.441516551485,4632.441516551485,5.558264526015006,4.9909794962058625,-2.3341301891011894,7.325109685307051,3.4975905181024443,3.4975905181024443,0.9993115766006984,0.0,0.0,0.00022411047736948042,0.9612955179348237,0.00023313380036447357,198.93525146369163,0.0,0.0,0.0,0.0018558327461923295,7.850743649833158e-05,0.00014560304087114884,0.0005864358236065869,0.09558716187516994,0.07171635436379802,0.02387080751137193,0.09558712946416334,0.07171635436380018,0.02387080751137265,0.3754468087297555,0.3754468087297555,0.12496760399392294,0.0,4.98875492482307,4.98423076870472,5.002347624201661,4.988813580262843,4.98427776549272,5.00244130910886,24799.17850680497,21079.301730784224,0.85,1.066044811065685,0.6624263468275908,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663894021946003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.65565480505,1535.427795840639,0.3754468087297555,0.12496760399392294,6.112874298809886,3.4975905181024443
4844.0,-30.01230075657175,4.9909934743025905,35.005568344474234,24.109511088486784,5.001382401491738,-26.51098680050374,-40.03910858938468,1.5000684454237068,-0.023136782784092702,-5.0119395606378365,40.01113220344989,42258.6594445083,25748.322628392685,25748.322628392685,68006.98207290098,77353.77542920776,77353.77542920776,25748.322628392685,103102.09805760044,103102.09805760044,103102.09805760044,127901.2767793171,91527.84019803129,56432.72421333183,38994.57331633274,24799.178721716664,0.0,63793.7520380494,21079.301913459163,1535.427752407193,0.0,0.8868176662860305,2.8156618685214725,0.0014959135982669303,354490.9732833582,1555013.2723333081,4.386608939377213,1555013.2723333081,4.386608939377213,0.85,0.09558715268583359,4.027634451161993,1.2670977902272722,1.0,0.0,4.027634451161792,1.2847402197335989,1.2850281584671448,3.134979655262256,19316.21777291166,1969.7060436450429,4632.441516551485,4632.441516551485,5.558261779753764,4.9909934743025905,-2.3341353625369647,7.325128836839555,3.497579645553736,3.497579645553736,0.9993084701582102,0.0,0.0,0.00022411047736948042,0.9612959934766764,0.00023313368503591702,198.9352553521501,0.0,0.0,0.0,0.0018558327461923295,7.850739801083398e-05,0.00014560307935864645,0.0005864359786201582,0.09558715268583405,0.07171634381071518,0.02387080887511887,0.09558714301224351,0.07171634381071483,0.02387080887511876,0.3754467600122902,0.3754467600122902,0.1249676133067573,0.0,4.988763429101823,4.98425176714909,5.002318585875457,4.988802777853721,4.984341094997433,5.00220776808095,24799.178721716664,21079.301913459163,0.85,1.0660445560928697,0.6624263049977587,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663893364380123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.655148947508,1535.427752407193,0.3754467600122902,0.1249676133067573,6.112874298809886,3.497579645553736
4845.0,-30.012305460739356,4.9910073578229595,35.00556819624104,24.109501938242488,5.001374249674112,-26.510991849489503,-40.03911312958223,1.5000606384242365,-0.023092511965444373,-5.011946118915452,40.01113237134155,42258.65914990122,25748.33397755572,25748.33397755572,68006.99312745694,77353.77142575472,77353.77142575472,25748.33397755572,103102.10540331044,103102.10540331044,103102.10540331044,127901.28983688215,91527.83479868069,56432.72252282731,38994.56919539264,24799.18443357171,0.0,63793.753628964354,21079.306768535953,1535.4282395511705,0.0,0.8868176323041328,2.8156605216575428,0.0014959135982669303,354490.88265781885,1555013.2795739998,4.386610081238719,1555013.2795739998,4.386610081238719,0.85,0.09558714873571617,4.027634451161993,1.267097781435587,1.0,0.0,4.027634451160742,1.284740256252674,1.2850281949944047,3.1349795661496462,19316.21663342195,1969.70592744943,4632.441516551485,4632.441516551485,5.558264229684972,4.9910073578229595,-2.3341473632516174,7.325154721074577,3.497568828106592,3.497568828106592,0.9993053794590263,0.0,0.0,0.00022411047736948042,0.961296464187012,0.00023313357087921386,198.93525920109988,0.0,0.0,0.0,0.0018558327461923295,7.850735766105716e-05,0.00014560311970842325,0.0005864361411343093,0.0955871487357155,0.07171633750764236,0.023870811228073132,0.09558712395245149,0.07171633750764286,0.023870811228073302,0.37544671179940275,0.37544671179940275,0.12496762056044913,0.0,4.988783958655688,4.984275856214708,5.00232841803529,4.988853606949988,4.984359745917402,5.002355276775177,24799.18443357171,21079.306768535953,0.85,1.0660447027932785,0.6624262838597802,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266389270178892,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.654643873188,1535.4282395511705,0.37544671179940275,0.12496762056044913,6.112874298809886,3.497568828106592
4846.0,-30.012310151646513,4.991021249003345,35.005568036730786,24.109491949807875,5.001371467236671,-26.5109963495278,-40.0391175300814,1.5000576651179056,-0.023184223369582924,-5.011947911279625,40.011131746404764,42258.6585756366,25748.333058353706,25748.333058353706,68006.9916339903,77353.7422327621,77353.7422327621,25748.333058353706,103102.0752911158,103102.0752911158,103102.0752911158,127901.25854936817,91527.80637836624,56432.72272124049,38994.53739680639,24799.183258252368,0.0,63793.72065505876,21079.30576951451,1535.428218867282,0.0,0.8868176254457193,2.8156615169339867,0.0014959135982669303,354490.85789004306,1555013.2526222453,4.386610311695495,1555013.2526222453,4.386610311695495,0.85,0.09558714115587794,4.027634451161993,1.2670977825345475,1.0,0.0,4.027634451162144,1.284740270161014,1.2850282089058618,3.1349795322109872,19316.21063554216,1969.7053158359033,4632.441516551485,4632.441516551485,5.558264031257853,4.991021249003345,-2.3341558771843816,7.325177126187727,3.497558005425741,3.497558005425741,0.9993022872644974,0.0,0.0,0.00022411047736948042,0.9612969335707248,0.00023313345704435465,198.93526303920018,0.0,0.0,0.0,0.0018558327461923295,7.850731855283072e-05,0.0001456031588166497,0.0005864362986479494,0.09558714115587524,0.07171632841106186,0.023870812744813376,0.09558715571356934,0.07171632841106389,0.023870812744814052,0.37544666419167416,0.37544666419167416,0.12496762850561088,0.0,4.988780586485348,4.984272150711945,5.002326044812378,4.988763687910023,4.984253921610389,5.002313143921583,24799.183258252368,21079.30576951451,0.85,1.0660452304030559,0.662426617254931,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663892043680878,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.65413960781,1535.428218867282,0.37544666419167416,0.12496762850561088,6.112874298809886,3.497558005425741
4847.0,-30.012314781818855,4.991035021017015,35.00556785920673,24.109483323432528,5.001360069023897,-26.511001656534077,-40.03911829842252,1.5000469437391275,-0.02306420122374675,-5.011955697720098,40.0111309026935,42258.64305429642,25748.34735835958,25748.34735835958,68006.990412656,77353.75345341285,77353.75345341285,25748.34735835958,103102.10081177243,103102.10081177243,103102.10081177243,127901.28414393126,91527.81485904893,56432.70445993239,38994.56711012949,24799.183332158835,0.0,63793.75044228832,21079.30583233501,1535.4284123402813,0.0,0.8868175888764892,2.815659031864416,0.0014959135982669303,354490.75029316806,1555013.2162353657,4.386611540496759,1555013.2162353657,4.386611540496759,0.85,0.0955871362659908,4.027634451161993,1.2670977325318389,1.0,0.0,4.0276344511617035,1.284740320312788,1.285028259068876,3.134979409832338,19316.21242532233,1969.705498342689,4632.441516551485,4632.441516551485,5.558267118184225,4.991035021017015,-2.33416878686639,7.325203807883405,3.497547208194862,3.497547208194862,0.9992992023413892,0.0,0.0,0.00022411047736948042,0.9612973968774094,0.00023313334468340433,198.9352668276073,0.0,0.0,0.0,0.0018558327461923295,7.850731172441158e-05,0.00014560316564506885,0.0005864363261503257,0.09558713626598778,0.07171632130200223,0.023870814963985555,0.09558707945233558,0.07171632130200449,0.023870814963986305,0.3754466153979283,0.3754466153979283,0.12496763627004345,0.0,4.988805729438241,4.9842924376394535,5.002365775512317,4.988891496496365,4.984358784170979,5.002509893233764,24799.183332158835,21079.30583233501,0.85,1.0660447134892819,0.6624260646429017,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266389138520978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.65363545128,1535.4284123402813,0.3754466153979283,0.12496763627004345,6.112874298809886,3.497547208194862
4848.0,-30.012319433090774,4.99104895819663,35.00556769380043,24.109487304836534,5.001368561213262,-26.511004993386173,-40.039118787366874,1.5000541215086935,-0.023170872962055,-5.011950082801957,40.01113090060288,42258.62625120006,25748.32753844622,25748.32753844622,68006.95378964629,77353.73523798765,77353.73523798765,25748.32753844622,103102.06277643387,103102.06277643387,103102.06277643387,127901.24556481317,91527.80196467493,56432.69297788744,38994.56554087499,24799.1827883793,0.0,63793.74832925429,21079.305370122405,1535.4282586493312,0.0,0.8868176174574928,2.815661088152128,0.0014959135982669303,354490.8278828738,1555013.2161452046,4.3866105801163116,1555013.2161452046,4.3866105801163116,0.85,0.09558712589283606,4.027634451161993,1.2670977050578225,1.0,0.0,4.027634451161774,1.2847402867370799,1.2850282254856427,3.1349794917626355,19316.20970406795,1969.705220851968,4632.441516551485,4632.441516551485,5.558262839681563,4.99104895819663,-2.3341718514678247,7.325220809664454,3.4975363981673246,3.4975363981673246,0.9992961137620927,0.0,0.0,0.00022411047736948042,0.9612978622956132,0.0002331332318104783,198.93527063327832,0.0,0.0,0.0,0.0018558327461923295,7.850730737905449e-05,0.00014560316999042593,0.0005864363436518355,0.0955871258928373,0.07171630975794001,0.023870816134897294,0.09558714277270103,0.07171630975793908,0.02387081613489699,0.375446567108439,0.375446567108439,0.12496764644261517,0.0,4.98879829127327,4.984296764491887,5.002322985494061,4.98877920983989,4.984324745264246,5.002162501699047,24799.1827883793,21079.305370122405,0.85,1.0660441747151566,0.6624258231871486,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663890732387473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.653132355104,1535.4282586493312,0.375446567108439,0.12496764644261517,6.112874298809886,3.4975363981673246
4849.0,-30.012324047344627,4.991062803388121,35.00556756180997,24.109478014893853,5.0013614006118186,-26.511009862343244,-40.03912329263983,1.500047215610437,-0.02314804412611693,-5.011956440360138,40.011131543099125,42258.62621126339,25748.338577021073,25748.338577021073,68006.96478828447,77353.7265781421,77353.7265781421,25748.338577021073,103102.06515516317,103102.06515516317,103102.06515516317,127901.25647287007,91527.79227373657,56432.69190685787,38994.55596319856,24799.191317706893,0.0,63793.74728090545,21079.31262005086,1535.42890246162,0.0,0.8868175827786595,2.8156600463183605,0.0014959135982669303,354490.74003100285,1555013.2438542477,4.386611745396369,1555013.2438542477,4.386611745396369,0.85,0.09558712243828701,4.027634451161993,1.2670976814301689,1.0,0.0,4.027634451161473,1.2847403190410458,1.2850282577968488,3.1349794129356,19316.20765887301,1969.7050123001238,4632.441516551485,4632.441516551485,5.558265222566443,4.991062803388121,-2.3341836347880176,7.325246438176139,3.4975256609182037,3.4975256609182037,0.9992930459766296,0.0,0.0,0.00022411047736948042,0.9612983240099329,0.00023313311983592382,198.93527440866131,0.0,0.0,0.0,0.0018558327461923295,7.85072673397036e-05,0.00014560321002977684,0.0005864365049157046,0.09558712243828082,0.071716303815978,0.02387081862230282,0.09558714374633512,0.07171630381598265,0.023870818622304366,0.37544651826763503,0.37544651826763503,0.12496765356192845,0.0,4.988802729939664,4.984303179961898,5.0023214821586635,4.988808396234049,4.984316756798137,5.002303380560534,24799.191317706893,21079.31262005086,0.85,1.0660443646432431,0.6624258334470362,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663890071736001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.652628681897,1535.42890246162,0.37544651826763503,0.12496765356192845,6.112874298809886,3.4975256609182037
