time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4850.0,-30.012328653223076,4.991076636346812,35.00556741686461,24.109468201082223,5.001357349674794,-26.51101441271381,-40.03912772806359,1.5000431091655264,-0.02320624148319439,-5.011959098855397,40.01113090177631,42258.62601177619,25748.340044957,25748.340044957,68006.96605673319,77353.70332980952,77353.70332980952,25748.340044957,103102.04337476652,103102.04337476652,103102.04337476652,127901.2337975936,91527.76925011173,56432.691932078385,38994.53035337038,24799.190422827065,0.0,63793.72077619744,21079.311859403006,1535.4289185710315,0.0,0.8868175715719647,2.815660500356107,0.0014959135982669303,354490.7032946111,1555013.2161958108,4.3866121219643555,1555013.2161958108,4.3866121219643555,0.85,0.09558711486260782,4.027634451161993,1.2670976594509562,1.0,0.0,4.027634451162147,1.2847403382499096,1.2850282770100176,3.1349793660627876,19316.202799921346,1969.7045168249451,4632.441516551485,4632.441516551485,5.55826553944814,4.991076636346812,-2.334192717170304,7.3252693535171165,3.4975149191479646,3.4975149191479646,0.9992899768994185,0.0,0.0,0.00022411047736948042,0.9612987848864245,0.000233133008064666,198.93527817719163,0.0,0.0,0.0,0.0018558327461923295,7.850722792113571e-05,0.0001456032494483447,0.0005864366636792865,0.09558711486260811,0.07171629476238794,0.023870820100220166,0.09558715895513696,0.07171629476238772,0.02387082010022009,0.3754464691153734,0.3754464691153734,0.12496766071483371,0.0,4.988793766704305,4.984292236730653,5.002318465442386,4.988752857372219,4.984243410295903,5.002301343715942,24799.190422827065,21079.311859403006,0.85,1.0660448274418222,0.6624261055414662,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663889415445002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.652125595241,1535.4289185710315,0.3754464691153734,0.12496766071483371,6.112874298809886,3.4975149191479646
4851.0,-30.01233327713258,4.991090387158994,35.0055672559491,24.109464429225795,5.001348553870161,-26.51101945382857,-40.03913226826114,1.5000347305661537,-0.02306041112655066,-5.011965070196241,40.01113014672079,42258.62603729088,25748.349902538237,25748.349902538237,68006.97593982912,77353.72363219537,77353.72363219537,25748.349902538237,103102.0735347336,103102.0735347336,103102.0735347336,127901.26380134674,91527.78786356194,56432.69026865734,38994.552883227334,24799.19026661313,0.0,63793.74314984046,21079.31172662116,1535.4290581668115,0.0,0.8868175439184929,2.8156578881891505,0.0014959135982669303,354490.62077970436,1555013.1836324045,4.386613051177894,1555013.1836324045,4.386613051177894,0.85,0.09558710866876564,4.027634451161993,1.2670976600004367,1.0,0.0,4.0276344511631565,1.2847403774427852,1.2850283162116773,3.134979270425678,19316.20672814097,1969.7049173918688,4632.441516551485,4632.441516551485,5.5582676673932445,4.991090387158994,-2.334204228057008,7.325294615216002,3.4975041967628164,3.4975041967628164,0.9992869133608047,0.0,0.0,0.00022411047736948042,0.9612992475673944,0.00023313289585589588,198.93528196047512,0.0,0.0,0.0,0.0018558327461923295,7.85071875714399e-05,0.0001456032897980405,0.0005864368261931115,0.09558710866876227,0.0717162866930768,0.02387082197568548,0.0955870759860221,0.07171628669307932,0.02387082197568632,0.375446418665128,0.375446418665128,0.12496766780179859,0.0,4.988818216017592,4.984316587434421,5.002343208451748,4.9889046590697035,4.984402639383632,5.002430826603984,24799.19026661313,21079.31172662116,0.85,1.0660446084828805,0.6624258736163621,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663888759733903,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.651622522566,1535.4290581668115,0.375446418665128,0.12496766780179859,6.112874298809886,3.4975041967628164
4852.0,-30.012337857001015,4.99110424265839,35.005567102850165,24.109458561893575,5.001353010139919,-26.51102313003625,-40.03913279213009,1.5000382831751826,-0.02323961639802974,-5.011962229483695,40.011130052565576,42258.609729318625,25748.33734007242,25748.33734007242,68006.94706939104,77353.68176381897,77353.68176381897,25748.33734007242,103102.01910389139,103102.01910389139,103102.01910389139,127901.20952197442,91527.74965339652,56432.677618896276,38994.52448277805,24799.190418083035,0.0,63793.71490086109,21079.31185537058,1535.4290060132641,0.0,0.886817558715336,2.8156605732896174,0.0014959135982669303,354490.6600340574,1555013.179571757,4.386612553973525,1555013.179571757,4.386612553973525,0.85,0.09558709919431294,4.027634451161993,1.267097602305003,1.0,0.0,4.027634451162999,1.284740360824618,1.2850282995897855,3.1349793109767585,19316.19866419152,1969.7040950978694,4632.441516551485,4632.441516551485,5.558264955547713,4.99110424265839,-2.334209259599912,7.325313502258302,3.497493472651736,3.497493472651736,0.9992838493290674,0.0,0.0,0.00022411047736948042,0.961299705841732,0.0002331327847159228,198.93528570772438,0.0,0.0,0.0,0.0018558327461923295,7.850718291570676e-05,0.00014560329445377366,0.0005864368449447027,0.09558709919431559,0.07171627598117601,0.023870823213139575,0.09558716548899988,0.07171627598117403,0.023870823213138916,0.37544636931036557,0.37544636931036557,0.12496767651809002,0.0,4.988798015920793,4.984299417996738,5.002313899766193,4.988722613085656,4.984236140154394,5.002202066390566,24799.190418083035,21079.31185537058,0.85,1.0660446279869036,0.6624259113141602,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663888107916765,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.651118935137,1535.4290060132641,0.37544636931036557,0.12496767651809002,6.112874298809886,3.497493472651736
4853.0,-30.01234242197543,4.991117906737008,35.00556694357292,24.109445290546887,5.001337536534682,-26.511028785949094,-40.03914120895786,1.5000239005083513,-0.023101888801363657,-5.011973303860346,40.01112956641037,42258.626049698956,25748.36031056583,25748.36031056583,68006.98636026478,77353.69080761925,77353.69080761925,25748.36031056583,103102.05111818507,103102.05111818507,103102.05111818507,127901.24526250479,91527.75428084582,56432.68952292553,38994.516397689215,24799.19414431972,0.0,63793.710542008936,21079.315022671763,1535.4294849329742,0.0,0.8868175041197177,2.815657471942097,0.0014959135982669303,354490.50700293336,1555013.1586052594,4.386614388498679,1555013.1586052594,4.386614388498679,0.85,0.09558709606921492,4.027634451161993,1.2670976528571924,1.0,0.0,4.027634451163104,1.2847404281029395,1.2850283668831857,3.134979146806517,19316.199640777642,1969.7041946819397,4632.441516551485,4632.441516551485,5.558269914162588,4.991117906737008,-2.3342244775698817,7.325342384306889,3.497482803039319,3.497482803039319,0.9992808008683768,0.0,0.0,0.00022411047736948042,0.9613001626259644,0.00023313267393743314,198.93528944278748,0.0,0.0,0.0,0.0018558327461923295,7.850710811363294e-05,0.00014560336925584748,0.0005864371462201123,0.09558709606921012,0.0717162702362059,0.02387082583300422,0.09558708413335368,0.07171627023620951,0.023870825833005416,0.37544631832933467,0.37544631832933467,0.12496768327520187,0.0,4.988816906783313,4.984308425003917,5.002362484923367,4.988871415059009,4.984323401811594,5.002535768815505,24799.19414431972,21079.315022671763,0.85,1.0660453167319897,0.66242621240649,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663887451137281,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.650616075867,1535.4294849329742,0.37544631832933467,0.12496768327520187,6.112874298809886,3.497482803039319
4854.0,-30.012347004619265,4.991131674312721,35.00556676478828,24.109444906376325,5.0013406322687075,-26.51103260068066,-40.039141732826806,1.5000262283301056,-0.023163715225621218,-5.011970577348995,40.01112867966038,42258.609814607364,25748.34789091438,25748.34789091438,68006.95770552175,77353.67661245455,77353.67661245455,25748.34789091438,103102.02450336894,103102.02450336894,103102.02450336894,127901.21400514594,91527.74319435348,56432.676396506395,38994.51866427453,24799.189501777004,0.0,63793.70816605154,21079.311076510454,1535.429163219106,0.0,0.8868175212050805,2.8156586021460717,0.0014959135982669303,354490.5446791887,1555013.1203622438,4.386613814395301,1555013.1203622438,4.386613814395301,0.85,0.09558708536970315,4.027634451161993,1.2670976154925304,1.0,0.0,4.02763445116087,1.2847404172140027,1.2850283559918083,3.1349791733773245,19316.19730106221,1969.7039560973635,4632.441516551485,4632.441516551485,5.558267233146236,4.991131674312721,-2.334229596362224,7.325361270674946,3.4974720987741326,3.4974720987741326,0.999277742506895,0.0,0.0,0.00022411047736948042,0.9613006211784832,0.00023313256273020774,198.93529319230782,0.0,0.0,0.0,0.0018558327461923295,7.85071034579045e-05,0.00014560337391157592,0.0005864371649716845,0.09558708536970101,0.07171625837170656,0.023870826997994445,0.09558710431547289,0.07171625837170817,0.02387082699799498,0.3754462676238804,0.3754462676238804,0.12496769317099073,0.0,4.98881386179994,4.984308261102456,5.002350780589438,4.988806862123397,4.984312788308387,5.002309147451342,24799.189501777004,21079.311076510454,0.85,1.066044907257991,0.6624259825845287,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663886803431577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.650113362315,1535.429163219106,0.3754462676238804,0.12496769317099073,6.112874298809886,3.4974720987741326
4855.0,-30.01235154014749,4.9911453725020865,35.005566602848326,24.109435511659854,5.00133412121376,-26.51103733380158,-40.03914623809976,1.500019914867822,-0.02315835580293424,-5.011975900018776,40.011128812731016,42258.610010884164,25748.356217276232,25748.356217276232,68006.9662281604,77353.6648998757,77353.6648998757,25748.356217276232,103102.02111715193,103102.02111715193,103102.02111715193,127901.21569260805,91527.7306818774,56432.67579288586,38994.50543221282,24799.19457545612,0.0,63793.700007668944,21079.3153891377,1535.4295849667487,0.0,0.8868174936370361,2.815657910529365,0.0014959135982669303,354490.47112796095,1555013.1261012051,4.386614740738376,1555013.1261012051,4.386614740738376,0.85,0.09558708043740513,4.027634451161993,1.2670975825237112,1.0,0.0,4.027634451161431,1.2847404467467156,1.2850283855311402,3.1349791013126205,19316.194660404322,1969.7036868251976,4632.441516551485,4632.441516551485,5.558269030548713,4.9911453725020865,-2.3342405737881684,7.325385946290255,3.4974614485040347,3.4974614485040347,0.9992746995725813,0.0,0.0,0.00022411047736948042,0.9613010750167134,0.00023313245266638654,198.93529690327827,0.0,0.0,0.0,0.0018558327461923295,7.850706341864925e-05,0.00014560341395083117,0.0005864373262351684,0.09558708043740294,0.07171625097812845,0.023870829459274486,0.0955871041203325,0.0717162509781301,0.023870829459275034,0.3754462165885236,0.3754462165885236,0.12496770195254883,0.0,4.988816622542345,4.9843076791706835,5.002363581877944,4.988817544215863,4.984295233610283,5.002404666506266,24799.19457545612,21079.3153891377,0.85,1.0660451771881072,0.6624260703769189,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663886150819943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.649610142616,1535.4295849667487,0.3754462165885236,0.12496770195254883,6.112874298809886,3.4974614485040347
4856.0,-30.012356071031057,4.9911590472528475,35.00556642881609,24.109431076236092,5.001329297161887,-26.511041893994175,-40.0391468667425,1.5000151201249752,-0.023110808853857634,-5.0119791011976345,40.01112813663572,42258.59443799685,25748.35902990866,25748.35902990866,68006.9534679055,77353.66656348722,77353.66656348722,25748.35902990866,103102.02559339588,103102.02559339588,103102.02559339588,127901.21935149179,91527.7322268397,56432.660101349444,38994.52458387806,24799.193758095906,0.0,63793.71834197397,21079.31469438152,1535.4296209959318,0.0,0.8868174797945962,2.815656912461234,0.0014959135982669303,354490.4268925275,1555013.0969431286,4.386615205872877,1555013.0969431286,4.386615205872877,0.85,0.09558707311354225,4.027634451161993,1.267097571534105,1.0,0.0,4.027634451161797,1.28474046917526,1.2850284079647114,3.134979046583265,19316.194986456245,1969.7037200732407,4632.441516551485,4632.441516551485,5.558269637708547,4.9911590472528475,-2.3342500019276016,7.325409049180449,3.4974508002483473,3.4974508002483473,0.9992716572138135,0.0,0.0,0.00022411047736948042,0.9613015283904167,0.00023313234271532508,198.93530061044868,0.0,0.0,0.0,0.0018558327461923295,7.850705783177784e-05,0.00014560341953770257,0.0005864373487370441,0.09558707311353688,0.07171624169222555,0.02387083142131133,0.09558707098844918,0.07171624169222958,0.023870831421312667,0.37544616526377506,0.37544616526377506,0.12496771132159389,0.0,4.988828174176092,4.9843191622502445,5.0023753366224355,4.9888682923437955,4.98435900946788,5.002416268880211,24799.193758095906,21079.31469438152,0.85,1.066044670783195,0.6624256358825884,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663885501497405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.649107714047,1535.4296209959318,0.37544616526377506,0.12496771132159389,6.112874298809886,3.4974508002483473
4857.0,-30.012360510404147,4.991172744301666,35.00556626026937,24.109431320708268,5.001328267907117,-26.511045992342595,-40.039151267241664,1.5000137498455055,-0.02306826652181826,-5.011980124605412,40.01112794834971,42258.59463807585,25748.356354141706,25748.356354141706,68006.95099221755,77353.6717090444,77353.6717090444,25748.356354141706,103102.02806318611,103102.02806318611,103102.02806318611,127901.22302891451,91527.73875293774,56432.66168196884,38994.53007885433,24799.194965728402,0.0,63793.72504458274,21079.31572086914,1535.4297234332262,0.0,0.8868174752683382,2.8156562342966915,0.0014959135982669303,354490.41275058617,1555013.088822888,4.3866153579644775,1555013.088822888,4.3866153579644775,0.85,0.09558706553894131,4.027634451161993,1.267097547356971,1.0,0.0,4.027634451161589,1.2847404755850667,1.2850284143759545,3.1349790309422776,19316.19636373698,1969.7038605167904,4632.441516551485,4632.441516551485,5.558269060093711,4.991172744301666,-2.334257813446262,7.325430557747929,3.497440167752331,3.497440167752331,0.9992686193578088,0.0,0.0,0.00022411047736948042,0.9613019726075311,0.00023313223498499732,198.93530424274527,0.0,0.0,0.0,0.0018558327461923295,7.850701872368907e-05,0.00014560345864579133,0.0005864375062501297,0.095587065538943,0.07171623218258182,0.023870833356361185,0.09558705385513108,0.07171623218258054,0.02387083335636076,0.37544611443906917,0.37544611443906917,0.12496772110567234,0.0,4.988845300637649,4.98434430942541,5.002368361309607,4.988911858083611,4.9844429527624925,5.002338514153678,24799.194965728402,21079.31572086914,0.85,1.0660445199694855,0.6624255694199249,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266388485328595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.648605227341,1535.4297234332262,0.37544611443906917,0.12496772110567234,6.112874298809886,3.497440167752331
4858.0,-30.012364949207097,4.991186462178744,35.00556611201182,24.109431460406654,5.001327887372287,-26.51105002532186,-40.03915563281623,1.5000129634870798,-0.023040043177559255,-5.011981152058439,40.01112820222252,42258.59480076842,25748.353854750665,25748.353854750665,68006.94865551908,77353.67381129759,77353.67381129759,25748.353854750665,103102.02766604825,103102.02766604825,103102.02766604825,127901.22648793599,91527.74249805126,56432.66348752219,38994.532233921185,24799.198821887745,0.0,63793.73105580893,21079.318998604584,1535.4299774336814,0.0,0.8868174691206147,2.815655743714926,0.0014959135982669303,354490.3985527466,1555013.099771701,4.386615564540662,1555013.099771701,4.386615564540662,0.85,0.09558705875087992,4.027634451161993,1.2670975599950185,1.0,0.0,4.027634451162964,1.2847404792634447,1.285028418055157,3.1349790219664273,19316.1971541132,1969.7039411127348,4632.441516551485,4632.441516551485,5.558268520552946,4.991186462178744,-2.3342655926208766,7.325452054799621,3.4974295647741456,3.4974295647741456,0.9992655899354702,0.0,0.0,0.00022411047736948042,0.9613024167678226,0.0002331321272685497,198.9353078745755,0.0,0.0,0.0,0.0018558327461923295,7.850697992599996e-05,0.00014560349744348046,0.0005864376625130391,0.09558705875088083,0.07171622343617984,0.023870835314700994,0.09558705235062732,0.07171622343617916,0.023870835314700762,0.3754460648510079,0.3754460648510079,0.12496773009332388,0.0,4.9888648534762865,4.984377180004174,5.002347897187462,4.9889411088808515,4.9845067092823,5.002264087115009,24799.198821887745,21079.318998604584,0.85,1.0660443828880974,0.6624255095504472,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663884204017561,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.648104422868,1535.4299774336814,0.3754460648510079,0.12496773009332388,6.112874298809886,3.4974295647741456
4859.0,-30.012369349034312,4.99120000598535,35.005565942274806,24.109407641831808,5.001312896114489,-26.511055484342663,-40.03916020793838,1.4999990314228413,-0.0230923750416423,-5.01199139666674,40.01112728006963,42258.5959871809,25748.374743207267,25748.374743207267,68006.97073038817,77353.6379995524,77353.6379995524,25748.374743207267,103102.01274275967,103102.01274275967,103102.01274275967,127901.21224502553,91527.70239846494,56432.66038609344,38994.491124857224,24799.199502265852,0.0,63793.69062712308,21079.319576925973,1535.4302572983709,0.0,0.8868174203260977,2.815655235313436,0.0014959135982669303,354490.25698784535,1555013.0600018608,4.3866172041370906,1555013.0600018608,4.3866172041370906,0.85,0.09558705517375944,4.027634451161993,1.2670975149376318,1.0,0.0,4.027634451161949,1.2847405444339777,1.285028483240296,3.134978862939568,19316.188691416603,1969.7030781578424,4632.441516551485,4632.441516551485,5.55827302972085,4.99120000598535,-2.3342801389249623,7.325480144910312,3.497418990907567,3.497418990907567,0.9992625688307334,0.0,0.0,0.00022411047736948042,0.9613028570282965,0.00023313202049797256,198.9353114745159,0.0,0.0,0.0,0.0018558327461923295,7.850693926604074e-05,0.0001456035381034397,0.0005864378262764917,0.09558705517375533,0.0717162173784488,0.02387083779530653,0.0955870472545714,0.07171621737845188,0.023870837795307562,0.37544601673758027,0.37544601673758027,0.12496773762086257,0.0,4.988875582660569,4.984375733343484,5.002395207112045,4.988899021625116,4.984350472756432,5.0025649677792785,24799.199502265852,21079.319576925973,0.85,1.066045404519577,0.6624259479543871,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663883553761912,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.647603481833,1535.4302572983709,0.37544601673758027,0.12496773762086257,6.112874298809886,3.497418990907567
4860.0,-30.01237378567025,4.99121364358609,35.00556575331257,24.10941256619992,5.001315368381187,-26.511059230018923,-40.039160766731925,1.5000008127298614,-0.023053746051004964,-5.011989103758067,40.01112638061999,42258.58030122778,25748.36348791116,25748.36348791116,68006.94378913894,77353.64800923821,77353.64800923821,25748.36348791116,103102.01149714937,103102.01149714937,103102.01149714937,127901.20638469167,91527.71520530267,56432.64749729223,38994.51967556715,24799.1948875423,0.0,63793.714563109446,21079.315654410955,1535.4299494027512,0.0,0.886817435250913,2.815654995604285,0.0014959135982669303,354490.28867235093,1555013.0212111487,4.386616702632494,1555013.0212111487,4.386616702632494,0.85,0.0955870451269247,4.027634451161993,1.2670974863646554,1.0,0.0,4.027634451161246,1.2847405361014912,1.2850284749059422,3.13497888327221,19316.19139419715,1969.7033537647567,4632.441516551485,4632.441516551485,5.558270600052593,4.99121364358609,-2.3342855086946788,7.325499152280769,3.4974083873928574,3.4974083873928574,0.9992595392551021,0.0,0.0,0.00022411047736948042,0.961303300972191,0.00023313191283420298,198.9353151045734,0.0,0.0,0.0,0.0018558327461923295,7.850693429994009e-05,0.00014560354306954033,0.0005864378462781297,0.09558704512692065,0.07171620600479514,0.023870839122125516,0.0955870215577124,0.07171620600479818,0.023870839122126522,0.3754459677438608,0.3754459677438608,0.12496774807829374,0.0,4.988886666472524,4.984393490942239,5.002386236115115,4.988935357707078,4.98446887993623,5.002354711872499,24799.1948875423,21079.315654410955,0.85,1.0660445822113314,0.662425453520542,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663882911757605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.647103173656,1535.4299494027512,0.3754459677438608,0.12496774807829374,6.112874298809886,3.4974083873928574
4861.0,-30.012378150374797,4.991227306404424,35.005565600543086,24.109407292585843,5.001315982104688,-26.51106309689606,-40.0391650973819,1.5000009286259524,-0.023136388315663226,-5.011989907356931,40.01112705689028,42258.58066302377,25748.36046180002,25748.36046180002,68006.94112482379,77353.62415146265,77353.62415146265,25748.36046180002,103101.98461326267,103101.98461326267,103101.98461326267,127901.18588335784,91527.69336283841,56432.649874399554,38994.49276493207,24799.201270095175,0.0,63793.69403502724,21079.3210795809,1535.4303405975038,0.0,0.8868174287130148,2.8156559871732822,0.0014959135982669303,354490.2775678389,1555013.0503767696,4.386616922319361,1555013.0503767696,4.386616922319361,0.85,0.09558703916830359,4.027634451161993,1.267097484166734,1.0,0.0,4.027634451162084,1.2847405355593597,1.2850284743636893,3.1349788845951,19316.186784519974,1969.7028837085013,4632.441516551485,4632.441516551485,5.558269946809345,4.991227306404424,-2.334293088055613,7.325520394460037,3.497397834745723,3.497397834745723,0.9992565242130638,0.0,0.0,0.00022411047736948042,0.9613037377186079,0.0002331318069160383,198.93531867577664,0.0,0.0,0.0,0.0018558327461923295,7.850689581267032e-05,0.0001456035815568101,0.0005864380012907833,0.09558703916830522,0.07171619786924285,0.023870841299062365,0.09558707886874894,0.07171619786924163,0.02387084129906196,0.37544591921000176,0.37544591921000176,0.12496775749680293,0.0,4.988880343069923,4.984392795740746,5.002362999586296,4.988853519041243,4.984388487374986,5.002268525529985,24799.201270095175,21079.3210795809,0.85,1.06604488348775,0.662425672352832,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663882265307302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.646601981416,1535.4303405975038,0.37544591921000176,0.12496775749680293,6.112874298809886,3.497397834745723
4862.0,-30.01238255413762,4.991240876120043,35.00556544822673,24.10940348580482,5.00130732283107,-26.51106792624682,-40.039169567730255,1.4999926949402667,-0.02299289173959096,-5.0119962752833445,40.01112676454745,42258.581451148035,25748.37163412578,25748.37163412578,68006.95308527381,77353.64379761714,77353.64379761714,25748.37163412578,103102.01543174293,103102.01543174293,103102.01543174293,127901.21948288653,91527.71128612233,56432.648939653205,38994.51371829902,24799.204051143603,0.0,63793.71776944262,21079.32344347206,1535.4306575869116,0.0,0.886817397366048,2.815653359375218,0.0014959135982669303,354490.1895728017,1555013.0377688508,4.3866179756421655,1555013.0377688508,4.3866179756421655,0.85,0.09558703427029898,4.027634451161993,1.267097482518293,1.0,0.0,4.027634451161967,1.2847405740743791,1.2850285128873407,3.1349787906121005,19316.190567085527,1969.7032694228435,4632.441516551485,4632.441516551485,5.558272358566884,4.991240876120043,-2.3343047366341896,7.325545612754232,3.4973873124352304,3.4973873124352304,0.9992535178386373,0.0,0.0,0.00022411047736948042,0.961304178373543,0.00023313170005009144,198.93532227893758,0.0,0.0,0.0,0.0018558327461923295,7.850685608389398e-05,0.00014560362128558644,0.0005864381613037717,0.09558703427029494,0.07171619073814488,0.02387084353215007,0.09558700601429058,0.0717161907381479,0.02387084353215108,0.37544586993639956,0.37544586993639956,0.12496776521275162,0.0,4.988907372795097,4.984424601413934,5.002375677009866,4.989003383543775,4.984539719365728,5.0024142787205506,24799.204051143603,21079.32344347206,0.85,1.0660446743527048,0.6624254382520095,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266388161766168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.646102082312,1535.4306575869116,0.37544586993639956,0.12496776521275162,6.112874298809886,3.4973873124352304
4863.0,-30.012386910485947,4.9912545434261695,35.00556530212306,24.109397653397195,5.001311381789946,-26.51107144101764,-40.0391700915992,1.499995912321639,-0.023162662321112748,-5.011993663489579,40.011126640872625,42258.56595000307,25748.359923264783,25748.359923264783,68006.92587326784,77353.60377712305,77353.60377712305,25748.359923264783,103101.96370038783,103101.96370038783,103101.96370038783,127901.16774888302,91527.67467251324,56432.63684539337,38994.486474577636,24799.20404849518,0.0,63793.690523072815,21079.323441220902,1535.4306017321514,0.0,0.8868174111048532,2.815655893843209,0.0014959135982669303,354490.2256638085,1555013.0324351075,4.386617513989937,1555013.0324351075,4.386617513989937,0.85,0.0955870251160034,4.027634451161993,1.267097430317663,1.0,0.0,4.027634451162061,1.2847405590243137,1.2850284978339022,3.1349788273367416,19316.182840076508,1969.7024814872061,4632.441516551485,4632.441516551485,5.558269830556343,4.9912545434261695,-2.3343097885007422,7.325564331926912,3.4973767848101165,3.4973767848101165,0.9992505099457476,0.0,0.0,0.00022411047736948042,0.9613046142842437,0.00023313159433479452,198.93532584330407,0.0,0.0,0.0,0.0018558327461923295,7.85068514281791e-05,0.00014560362594130132,0.0005864381800552893,0.09558702511600509,0.07171618036465782,0.02387084475134726,0.09558709005915877,0.07171618036465656,0.023870844751346838,0.3754458220422592,0.3754458220422592,0.12496777372994065,0.0,4.9888911059777,4.984414956435387,5.002339511743685,4.988831001168478,4.984381341278038,5.002199816802317,24799.20404849518,21079.323441220902,0.85,1.066044703099144,0.6624254781861075,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663880974429358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.64560125525,1535.4306017321514,0.3754458220422592,0.12496777372994065,6.112874298809886,3.4973767848101165
4864.0,-30.01239126292665,4.991268036641039,35.00556515158891,24.109384207427524,5.001297260694673,-26.511076770394865,-40.03917466672135,1.49998276816286,-0.023057960927189924,-5.012003814552057,40.01112621961766,42258.567249522166,25748.380814215623,25748.380814215623,68006.94806373779,77353.60646089644,77353.60646089644,25748.380814215623,103101.98727511206,103101.98727511206,103101.98727511206,127901.19499810146,91527.67340143972,56432.63419006521,38994.48801263834,24799.207722989406,0.0,63793.69573562775,21079.326564540996,1535.431055508682,0.0,0.8868173609728027,2.8156533340061816,0.0014959135982669303,354490.08539162274,1555013.0142675745,4.386619198530404,1555013.0142675745,4.386619198530404,0.85,0.09558702180414068,4.027634451161993,1.2670974193280564,1.0,0.0,4.02763445116503,1.28474062050924,1.2850285593326087,3.1349786773033896,19316.18257182662,1969.7024541333299,4632.441516551485,4632.441516551485,5.558274340262674,4.991268036641039,-2.334324180975454,7.325592217616493,3.497366309240998,3.497366309240998,0.9992475169259994,0.0,0.0,0.00022411047736948042,0.9613050498041518,0.0002331314887143668,198.93532940447346,0.0,0.0,0.0,0.0018558327461923295,7.850681076828142e-05,0.000145603666601199,0.000586438343818494,0.09558702180413539,0.07171617463985036,0.023870847164285038,0.09558702600264851,0.07171617463985432,0.02387084716428636,0.3754457727582191,0.3754457727582191,0.12496777993345042,0.0,4.988905915474959,4.984422536483123,5.002376040228512,4.988945853624841,4.9844335605366155,5.002502852969485,24799.207722989406,21079.326564540996,0.85,1.0660449638404788,0.6624254444302627,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663880326571086,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.645101231268,1535.431055508682,0.3754457727582191,0.12496777993345042,6.112874298809886,3.497366309240998
4865.0,-30.01239556321328,4.9912815931417205,35.00556497720465,24.109389481041603,5.001297647508011,-26.511080601909143,-40.03917899737132,1.4999826862039016,-0.022966245062548296,-5.012002879977002,40.01112522386266,42258.5678506216,25748.37321991827,25748.37321991827,68006.94107053988,77353.6262440414,77353.6262440414,25748.37321991827,103101.99946395967,103101.99946395967,103101.99946395967,127901.2025546332,91527.6950822747,56432.636688855,38994.50932602189,24799.203090673527,0.0,63793.712416695416,21079.3226270725,1535.4307789450256,0.0,0.8868173693339495,2.8156522385602925,0.0014959135982669303,354490.09830602125,1555012.971323486,4.386618917578588,1555012.971323486,4.386618917578588,0.8500000000000001,0.09558701195423773,4.027634451161993,1.2670974209764974,1.0,0.0,4.027634451161217,1.2847406208926226,1.285028559716077,3.1349786763678726,19316.187147393233,1969.702920711276,4632.441516551485,4632.441516551485,5.558272700890146,4.9912815931417205,-2.3343304683483166,7.3256120614900375,3.497355803933194,3.497355803933194,0.999244515409484,0.0,0.0,0.00022411047736948042,0.9613054801055485,0.00023313138435960415,198.93533292297047,0.0,0.0,0.0,0.0018558327461923295,7.850677228106746e-05,0.00014560370508841296,0.0005864384988309229,0.09558701195424028,0.07171616364294667,0.02387084831129362,0.0955869724979519,0.07171616364294475,0.02387084831129298,0.3754457234008142,0.3754457234008142,0.12496778867199412,0.0,4.988931704569325,4.984458354368485,5.002371694362807,4.9890366349144415,4.984603402497953,5.002356087904047,24799.203090673527,21079.3226270725,0.85,1.0660445754641772,0.6624252806388194,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266387968696514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.644601140355,1535.4307789450256,0.3754457234008142,0.12496778867199412,6.112874298809886,3.497355803933194
4866.0,-30.012399795436085,4.991295140215466,35.005564822091316,24.109379422757797,5.001295296045408,-26.511084646070678,-40.03918336294589,1.499980146679999,-0.02306423191049589,-5.012005283177356,40.011125436403745,42258.568856384,25748.374351150524,25748.374351150524,68006.94320753452,77353.59499648085,77353.59499648085,25748.374351150524,103101.96934763138,103101.96934763138,103101.96934763138,127901.1766719525,91527.66459602627,56432.638455929526,38994.47348899638,24799.207324321116,0.0,63793.68081331749,21079.326225672947,1535.4310827836719,0.0,0.8868173563348913,2.8156532449555343,0.0014959135982669303,354490.06509746646,1555012.9804897793,4.386619354373813,1555012.9804897793,4.386619354373813,0.8499999999999999,0.09558700608938096,4.027634451161993,1.2670974149322136,1.0,0.0,4.027634451160445,1.2847406327718496,1.2850285715979666,3.134978647380603,19316.18071351462,1969.7022646382425,4632.441516551485,4632.441516551485,5.558272945087995,4.991295140215466,-2.3343391606612856,7.325634300876752,3.497345340205301,3.497345340205301,0.9992415257729431,0.0,0.0,0.00022411047736948042,0.9613059035964493,0.0002331312816565836,198.93533638577776,0.0,0.0,0.0,0.0018558327461923295,7.850673348349096e-05,0.00014560374388598946,0.0005864386550933785,0.09558700608937795,0.07171615577629982,0.02387085031307814,0.09558702417759617,0.07171615577630207,0.02387085031307889,0.37544567570286635,0.37544567570286635,0.12496779698320673,0.0,4.98893448813709,4.984463813725995,5.002366435723957,4.988941051266863,4.984481082915295,5.002340831717731,24799.207324321116,21079.326225672947,0.85,1.0660451370809987,0.6624256245700461,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663879044359356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.644101949183,1535.4310827836719,0.37544567570286635,0.12496779698320673,6.112874298809886,3.497345340205301
4867.0,-30.012404042066922,4.991308655108837,35.00556466925327,24.10936967879536,5.001290722178067,-26.51108892543493,-40.03918399158863,1.499975605546038,-0.023108581440510534,-5.012008750160399,40.011125192448525,42258.5542636845,25748.378212795535,25748.378212795535,68006.93247648003,77353.57417561929,77353.57417561929,25748.378212795535,103101.95238841482,103101.95238841482,103101.95238841482,127901.1615848513,91527.64364265316,56432.623730718136,38994.46656881669,24799.209196436484,0.0,63793.67576525318,21079.32781697101,1535.4312765687334,0.0,0.8868173395751898,2.815653422762892,0.0014959135982669303,354490.0171890656,1555012.9699686817,4.386619917534442,1555012.9699686817,4.386619917534442,0.85,0.09558699991671596,4.027634451161993,1.267097353390418,1.0,0.0,4.027634451159792,1.2847406540140849,1.2850285928449627,3.1349785955460527,19316.176291473006,1969.7018137154898,4632.441516551485,4632.441516551485,5.558273778697012,4.991308655108837,-2.3343486207460535,7.325657275854891,3.497334896227784,3.497334896227784,0.9992385417793669,0.0,0.0,0.00022411047736948042,0.9613063285292763,0.00023313117860396484,198.9353398603738,0.0,0.0,0.0,0.0018558327461923295,7.850672789664134e-05,0.00014560374947283908,0.0005864386775951665,0.09558699991671275,0.07171614771267372,0.023870852204039037,0.09558704047133991,0.07171614771267612,0.023870852204039835,0.375445627514612,0.375445627514612,0.1249678048942823,0.0,4.988928942932148,4.984455626241527,5.0023688268658475,4.988900168719908,4.984416285918428,5.002371799304626,24799.209196436484,21079.32781697101,0.85,1.066045053223312,0.6624254482401479,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266387840220047,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.643603978213,1535.4312765687334,0.375445627514612,0.1249678048942823,6.112874298809886,3.497334896227784
4868.0,-30.01240830700262,4.991322092458154,35.005564499245544,24.10936056347566,5.00128228725866,-26.511093607380335,-40.03918846193699,1.4999675876363976,-0.023059411068345526,-5.012014390590849,40.011124386667866,42258.55552430066,25748.387518081825,25748.387518081825,68006.94304238248,77353.57146889453,77353.57146889453,25748.387518081825,103101.95898697636,103101.95898697636,103101.95898697636,127901.16758122787,91527.63924778413,56432.623303190245,38994.462160659874,24799.208594251504,0.0,63793.67075491138,21079.327305113777,1535.4313804411904,0.0,0.8868173137892766,2.8156521186818106,0.0014959135982669303,354489.93924695905,1555012.9352176483,4.386620783994472,1555012.9352176483,4.386620783994472,0.85,0.09558699384444311,4.027634451161993,1.2670973478956147,1.0,0.0,4.027634451160044,1.2847406915197672,1.2850286303590508,3.134978504026019,19316.175363971088,1969.7017191366153,4632.441516551485,4632.441516551485,5.558275787418818,4.991322092458154,-2.3343596803245075,7.325681772782662,3.4973244651209763,3.4973244651209763,0.9992355614631361,0.0,0.0,0.00022411047736948042,0.9613067552939499,0.00023313107510718734,198.93534334994706,0.0,0.0,0.0,0.0018558327461923295,7.850668816794358e-05,0.00014560378920153684,0.0005864388376078383,0.09558699384444214,0.07171613964620868,0.02387085419823345,0.09558699988694007,0.07171613964620942,0.023870854198233697,0.37544557810984364,0.37544557810984364,0.12496781294582918,0.0,4.988936295296753,4.984456651458686,5.002395186967192,4.988954979522475,4.984450030433777,5.00248990266698,24799.208594251504,21079.327305113777,0.85,1.0660453025764587,0.6624255200277409,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663877761567042,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.643105577527,1535.4313804411904,0.37544557810984364,0.12496781294582918,6.112874298809886,3.4973244651209763
4869.0,-30.01241255492009,4.9913355547357625,35.005564320235464,24.10936615141111,5.001280844434647,-26.511097574760957,-40.039192827511556,1.4999658642755376,-0.022921435511705113,-5.012015230184668,40.01112378444,42258.55641990362,25748.384526687038,25748.384526687038,68006.94094659066,77353.59983140332,77353.59983140332,25748.384526687038,103101.98435809035,103101.98435809035,103101.98435809035,127901.19149579774,91527.66874596574,56432.62533446615,38994.49267944399,24799.20713770739,0.0,63793.699817151384,21079.326067051283,1535.4313279971384,0.0,0.8868173116971343,2.815650208629414,0.0014959135982669303,354489.9276450597,1555012.9092452682,4.386620854294785,1555012.9092452682,4.386620854294785,0.85,0.09558698567282975,4.027634451161993,1.2670973759191115,1.0,0.0,4.027634451160608,1.2847406995811985,1.2850286384222889,3.1349784843548014,19316.181589326115,1969.7023539461607,4632.441516551485,4632.441516551485,5.558275141669751,4.9913355547357625,-2.334367218395194,7.325702773130956,3.497314033146535,3.497314033146535,0.99923258089901,0.0,0.0,0.00022411047736948042,0.961307180355926,0.0002331309720234307,198.93534682559607,0.0,0.0,0.0,0.0018558327461923295,7.850664937040558e-05,0.00014560382799907486,0.0005864389938701391,0.0955869856728255,0.07171612975991302,0.023870855912912485,0.09558693155327573,0.0717161297599162,0.02387085591291355,0.3754455282853096,0.3754455282853096,0.12496782256546407,0.0,4.9889681149451235,4.984497969066922,5.002398466493162,4.989093794672954,4.984661643587572,5.002409988191459,24799.20713770739,21079.326067051283,0.85,1.0660447840698295,0.6624252322882536,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663877124609397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.642606668578,1535.4313279971384,0.3754455282853096,0.12496782256546407,6.112874298809886,3.497314033146535
4870.0,-30.01241674551381,4.991348959157881,35.00556414247449,24.109351448155962,5.001274477184435,-26.51110198303921,-40.039193456154294,1.4999597147098322,-0.023010806955824137,-5.01201994281395,40.011123462803475,42258.54213233503,25748.39146934589,25748.39146934589,68006.93360168092,77353.56612908895,77353.56612908895,25748.39146934589,103101.95759843485,103101.95759843485,103101.95759843485,127901.16670853632,91527.63416241798,56432.61016566404,38994.471107504374,24799.209110101463,0.0,63793.68021760584,21079.327743586244,1535.4315549162745,0.0,0.8868172888797666,2.815650832333457,0.0014959135982669303,354489.8625237552,1555012.8953739994,4.3866216210055775,1555012.8953739994,4.3866216210055775,0.85,0.09558698045462824,4.027634451161993,1.2670973402028904,1.0,0.0,4.027634451162389,1.2847407283472587,1.2850286671947964,3.1349784141608876,19316.174290745283,1969.7016096980399,4632.441516551485,4632.441516551485,5.558276640373798,4.991348959157881,-2.3343775781406175,7.3257265372984985,3.4973036310877106,3.4973036310877106,0.999229608882203,0.0,0.0,0.00022411047736948042,0.961307599682076,0.00023313087033078518,198.93535025434286,0.0,0.0,0.0,0.0018558327461923295,7.85066437835614e-05,0.00014560383358591902,0.0005864390163719051,0.09558698045462746,0.07171612220846811,0.023870858246159355,0.0955869643943049,0.0717161222084687,0.023870858246159553,0.37544548057005156,0.37544548057005156,0.1249678320569212,0.0,4.988978111439053,4.984505003450977,5.002417360127822,4.989009135858112,4.984524182744735,5.00248397406898,24799.209110101463,21079.327743586244,0.85,1.0660449964589487,0.6624252118421047,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663876486470145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.6421079584,1535.4315549162745,0.37544548057005156,0.1249678320569212,6.112874298809886,3.4973036310877106
4871.0,-30.01242085623686,4.991362337371852,35.00556395321853,24.109347047656797,5.001269563904595,-26.511106174008432,-40.03919785665346,1.4999548816761656,-0.022963951405245098,-5.012023198956081,40.011122772464546,42258.5437191001,25748.39461432339,25748.39461432339,68006.93833342349,77353.56818126893,77353.56818126893,25748.39461432339,103101.96279559232,103101.96279559232,103101.96279559232,127901.1709426224,91527.63588974447,56432.611427575655,38994.47162463202,24799.20814703008,0.0,63793.67977166209,21079.32692497557,1535.431583443418,0.0,0.8868172748091738,2.8156498369341763,0.0014959135982669303,354489.8175288735,1555012.8656016402,4.386622093806638,1555012.8656016402,4.386622093806638,0.85,0.09558697394336842,4.027634451161993,1.2670972836064176,1.0,0.0,4.02763445116312,1.2847407509549276,1.285028689807532,3.1349783589944633,19316.174655283707,1969.701646870614,4632.441516551485,4632.441516551485,5.558277319276596,4.991362337371852,-2.334386873306338,7.32574921067819,3.497293234012943,3.497293234012943,0.9992266382894123,0.0,0.0,0.00022411047736948042,0.9613080110162722,0.0002331307705763901,198.9353536177396,0.0,0.0,0.0,0.0018558327461923295,7.850660467566301e-05,0.0001456038726938174,0.0005864391738842239,0.09558697394336572,0.07171611354809694,0.02387086039526878,0.09558693086136032,0.07171611354809897,0.023870860395269453,0.37544543248991047,0.37544543248991047,0.12496784239527842,0.0,4.988995577227968,4.9845225207529325,5.002434668309718,4.989059247550813,4.984586400365913,5.002497709805027,24799.20814703008,21079.32692497557,0.85,1.0660450780836281,0.6624252413461159,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663875851073398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.641610255007,1535.431583443418,0.37544543248991047,0.12496784239527842,6.112874298809886,3.497293234012943
4872.0,-30.012425021307354,4.991375826392494,35.00556378952327,24.10935148308056,5.001275316257645,-26.511109347303304,-40.039198310673214,1.4999596422535868,-0.02300154918532371,-5.012019935274801,40.011123138465166,42258.52878493355,25748.381317523035,25748.381317523035,68006.91010245659,77353.56278410394,77353.56278410394,25748.381317523035,103101.94410162697,103101.94410162697,103101.94410162697,127901.15490988096,91527.63450749841,56432.60050832803,38994.48222130042,24799.210808253996,0.0,63793.693029554415,21079.329187015897,1535.4316690375365,0.0,0.8868172900924328,2.815650711629254,0.0014959135982669303,354489.8626279346,1555012.881386208,4.386621580257482,1555012.881386208,4.386621580257482,0.85,0.09558696569833525,4.027634451161993,1.2670972533850002,1.0,0.0,4.027634451162213,1.28474072868619,1.2850286675338036,3.1349784133338394,19316.174363571747,1969.7016171242726,4632.441516551485,4632.441516551485,5.558274448911084,4.991375826392494,-2.3343913496530155,7.32576717604551,3.497282851372754,3.497282851372754,0.9992236718207869,0.0,0.0,0.00022411047736948042,0.961308427788864,0.0002331306695031937,198.93535702560354,0.0,0.0,0.0,0.0018558327461923295,7.850660064072234e-05,0.00014560387672875807,0.0005864391901354899,0.09558696569833922,0.07171610351845022,0.023870862179889006,0.09558696753181434,0.07171610351844723,0.023870862179888014,0.37544538475851624,0.37544538475851624,0.1249678533275673,0.0,4.988998898706427,4.984539786840685,5.002396089360559,4.9890183860894695,4.984615055146321,5.00224797920248,24799.210808253996,21079.329187015897,0.85,1.0660444139979524,0.662424869576934,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663875216919014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.641114012004,1535.4316690375365,0.37544538475851624,0.1249678533275673,6.112874298809886,3.497282851372754
4873.0,-30.012429143532533,4.991389273290055,35.005563658633946,24.109346873033815,5.001271580528351,-26.511113430923572,-40.03920267624778,1.4999558679193814,-0.02297636110847634,-5.012023760900967,40.011123766617686,42258.530259949854,25748.38637229261,25748.38637229261,68006.91663224247,77353.5593129836,77353.5593129836,25748.38637229261,103101.94568527621,103101.94568527621,103101.94568527621,127901.16376442532,91527.63119265904,56432.60213962529,38994.47672559306,24799.218079149116,0.0,63793.694804742176,21079.335367276748,1535.4321825352715,0.0,0.8868172683500821,2.815649934326507,0.0014959135982669303,354489.8097636589,1555012.9084766435,4.386622310845501,1555012.9084766435,4.386622310845501,0.85,0.09558696126637906,4.027634451161993,1.2670972676714882,1.0,0.0,4.0276344511635065,1.2847407463415395,1.2850286851931099,3.1349783702518876,19316.173664001442,1969.7015457879545,4632.441516551485,4632.441516551485,5.558275540078574,4.991389273290055,-2.334400972792672,7.325790246082727,3.497272524456267,3.497272524456267,0.9992207212732191,0.0,0.0,0.00022411047736948042,0.9613088402743803,0.00023313056946975956,198.93536039841152,0.0,0.0,0.0,0.0018558327461923295,7.850656184322396e-05,0.00014560391552625646,0.0005864393463976311,0.09558696126637461,0.07171609677892578,0.02387086448744884,0.09558697076740826,0.07171609677892911,0.023870864487449947,0.37544533730255736,0.37544533730255736,0.12496786135605437,0.0,4.989010053957429,4.98456103465179,5.002376918273512,4.989047399792469,4.984638753769389,5.002292959886461,24799.218079149116,21079.335367276748,0.85,1.066044486690981,0.6624248742652936,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266387457751221,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.640616543218,1535.4321825352715,0.37544533730255736,0.12496786135605437,6.112874298809886,3.497272524456267
4874.0,-30.01243327166708,4.991402715276153,35.00556352940656,24.109336849674605,5.001268934078511,-26.51111741088689,-40.039203269965924,1.4999530732983113,-0.023067221230121504,-5.01202584222001,40.011123553244545,42258.51596514268,25748.38696166833,25748.38696166833,68006.90292681102,77353.52944183316,77353.52944183316,25748.38696166833,103101.9164035015,103101.9164035015,103101.9164035015,127901.13587625258,91527.60192133735,56432.588444646746,38994.45941854511,24799.21947275108,0.0,63793.67889129619,21079.336551838416,1535.4323156795504,0.0,0.8868172585310885,2.815650884691933,0.0014959135982669303,354489.78100303,1555012.8992744656,4.386622640784035,1555012.8992744656,4.386622640784035,0.85,0.09558695440884911,4.027634451161993,1.2670972242625433,1.0,0.0,4.027634451161044,1.284740759414047,1.2850286982685473,3.134978338352823,19316.167486523384,1969.7009158605013,4632.441516551485,4632.441516551485,5.558275667306455,4.991402715276153,-2.334409310031748,7.325812025307901,3.4972622073143524,3.4972622073143524,0.9992177735183864,0.0,0.0,0.00022411047736948042,0.9613092533514109,0.00023313046929296106,198.93536377605463,0.0,0.0,0.0,0.0018558327461923295,7.850655656676563e-05,0.0001456039208027148,0.0005864393676492765,0.09558695440884717,0.07171608841002614,0.023870865998821034,0.09558701026127417,0.07171608841002759,0.023870865998821517,0.37544529032001533,0.37544529032001533,0.12496786821319097,0.0,4.989000559172666,4.984554798636964,5.002357629890241,4.988958620989877,4.984525898193567,5.0022765189475535,24799.21947275108,21079.336551838416,0.85,1.0660445377777024,0.6624248154296098,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663873940102162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.64011979393,1535.4323156795504,0.37544529032001533,0.12496786821319097,6.112874298809886,3.4972622073143524
