time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4875.0,-30.0124373535301,4.991416042454925,35.00556338107428,24.10932284491139,5.001258128147522,-26.511122165182698,-40.03920777523888,1.4999429398001438,-0.023045328955390687,-5.012033130867114,40.011122738317816,42258.51801080909,25748.400738547327,25748.400738547327,68006.91874935642,77353.51655432781,77353.51655432781,25748.400738547327,103101.91729287514,103101.91729287514,103101.91729287514,127901.13678247886,91527.58631168076,56432.58776816191,38994.44282613206,24799.21948960372,0.0,63793.66231573578,21079.33656616316,1535.4324918069076,0.0,0.8868172243907329,2.8156497464914607,0.0014959135982669303,354489.68028514896,1555012.8641289878,4.3866237879707715,1555012.8641289878,4.3866237879707715,0.8499999999999999,0.0955869490371024,4.027634451161993,1.2670972061296926,1.0,0.0,4.027634451161958,1.284740806815907,1.285028745681031,3.134978222684508,19316.164192230353,1969.7005799361,4632.441516551485,4632.441516551485,5.558278641306007,4.991416042454925,-2.3344214704225252,7.325837512877451,3.4972519111023086,3.4972519111023086,0.9992148317435168,0.0,0.0,0.00022411047736948042,0.9613096617985195,0.00023313037023906625,198.93536711583846,0.0,0.0,0.0,0.0018558327461923295,7.850651652776815e-05,0.00014560396084171227,0.0005864395289117222,0.09558694903710185,0.0717160812322187,0.023870867804883157,0.0955869789059017,0.0717160812322191,0.02387086780488329,0.37544524206301993,0.37544524206301993,0.12496787411335053,0.0,4.98900077937418,4.984546567791142,5.002383239479116,4.988987801911719,4.984499789399365,5.002471819201901,24799.21948960372,21079.33656616316,0.85,1.0660450627958598,0.6624250196149237,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663873302924975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.639622788849,1535.4324918069076,0.37544524206301993,0.12496787411335053,6.112874298809886,3.4972519111023086
4876.0,-30.012441425577883,4.991429355271891,35.00556320405343,24.109323683101707,5.001253327583891,-26.511126310053832,-40.03921214081345,1.4999382120598947,-0.022912259361930865,-5.012035769255895,40.01112160603674,42258.51972614727,25748.402461964073,25748.402461964073,68006.92218811135,77353.53936548505,77353.53936548505,25748.402461964073,103101.94182744912,103101.94182744912,103101.94182744912,127901.15740295923,91527.6088280333,56432.58918869575,38994.46626593062,24799.215575510112,0.0,63793.68184144073,21079.333239183594,1535.4323391537007,0.0,0.88681721506389,2.8156476909283157,0.0014959135982669303,354489.643826684,1555012.8152969205,4.3866241013720355,1555012.8152969205,4.3866241013720355,0.85,0.09558694075751244,4.027634451161993,1.267097194590606,1.0,0.0,4.027634451163312,1.2847408289310434,1.2850287678011239,3.1349781687199503,19316.16894412626,1969.70106449463,4632.441516551485,4632.441516551485,5.558279013338063,4.991429355271891,-2.334430241528961,7.325859596800852,3.4972416026600315,3.4972416026600315,0.9992118864742947,0.0,0.0,0.00022411047736948042,0.9613100692636629,0.00023313027142339503,198.9353704475916,0.0,0.0,0.0,0.0018558327461923295,7.850647773030827e-05,0.00014560399963917215,0.0005864396851737081,0.09558694075750943,0.07171607153933394,0.023870869218175484,0.09558689861410441,0.0717160715393362,0.023870869218176233,0.3754451926612847,0.3754451926612847,0.12496788195887983,0.0,4.989026329122964,4.9845742353548985,5.002402423510603,4.989123509893943,4.98467989031883,5.002474143009181,24799.215575510112,21079.333239183594,0.85,1.0660447904095367,0.6624248437514685,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663872671189917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.63912657314,1535.4323391537007,0.3754451926612847,0.12496788195887983,6.112874298809886,3.4972416026600315
4877.0,-30.012445473007478,4.991442770089749,35.00556304999367,24.109328223299258,5.001258479968359,-26.51112943746947,-40.03921636668963,1.4999424444303486,-0.022932905354423383,-5.012032854290656,40.01112192078892,42258.520923313496,25748.390221857157,25748.390221857157,68006.91114517066,77353.53677446651,77353.53677446651,25748.390221857157,103101.92699632367,103101.92699632367,103101.92699632367,127901.1450999889,91527.60996142757,56432.594110274535,38994.46205683671,24799.21810366524,0.0,63793.68016050195,21079.335388115454,1535.4324256483965,0.0,0.8868172287581403,2.8156483022917116,0.0014959135982669303,354489.684107009,1555012.8288712886,4.386623641216822,1555012.8288712886,4.386623641216822,0.85,0.09558693218057454,4.027634451161993,1.2670972143718973,1.0,0.0,4.027634451162893,1.2847408091331176,1.285028747998761,3.134978217030134,19316.169183320046,1969.701088885608,4632.441516551485,4632.441516551485,5.558276371079794,4.991442770089749,-2.3344349004390526,7.325877670528801,3.4972313120972416,3.4972313120972416,0.9992089463134975,0.0,0.0,0.00022411047736948042,0.9613104742655979,0.00023313017320516737,198.93537375920224,0.0,0.0,0.0,0.0018558327461923295,7.850644017438419e-05,0.00014560403719509623,0.0005864398364352418,0.095586932180576,0.07171606151368458,0.023870870666891416,0.09558692622965181,0.0717160615136835,0.023870870666891048,0.3754451445161072,0.3754451445161072,0.12496789098796082,0.0,4.989039945333104,4.984603051936347,5.002370366529533,4.989099948936257,4.984723859371172,5.002247681173571,24799.21810366524,21079.335388115454,0.85,1.0660446453954124,0.6624248799723266,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663872040135684,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.638630417998,1535.4324256483965,0.3754451445161072,0.12496789098796082,6.112874298809886,3.4972313120972416
4878.0,-30.01244951984952,4.991455977553963,35.0055628886418,24.109309852961474,5.001242136108778,-26.51113471409515,-40.03921713503075,1.4999273303544092,-0.02286267384522489,-5.012044490713458,40.01112140026949,42258.50774497056,25748.415104294265,25748.415104294265,68006.92284926483,77353.52857325667,77353.52857325667,25748.415104294265,103101.94367755094,103101.94367755094,103101.94367755094,127901.16544239302,91527.59678179146,56432.575953505475,38994.46758698443,24799.221764842077,0.0,63793.689351826506,21079.338500115766,1535.4329114059901,0.0,0.886817171426624,2.8156460218015824,0.0014959135982669303,354489.52330960776,1555012.8064227626,4.386625567674758,1555012.8064227626,4.386625567674758,0.85,0.09558693008426206,4.027634451161993,1.2670971885463223,1.0,0.0,4.027634451161149,1.2847408798328273,1.285028818714316,3.1349780445112603,19316.166401863382,1969.7008052559622,4632.441516551485,4632.441516551485,5.558281742423828,4.991455977553963,-2.3344502179322024,7.325906195486166,3.497221074492748,3.497221074492748,0.9992060212836423,0.0,0.0,0.00022411047736948042,0.9613108792089187,0.00023313007500123714,198.93537707033218,0.0,0.0,0.0,0.0018558327461923295,7.850643334603588e-05,0.00014560404402344453,0.0005864398639373327,0.09558693008425241,0.07171605671038335,0.023870873373869058,0.09558687287132683,0.0717160567103906,0.02387087337387147,0.3754450974643281,0.3754450974643281,0.12496789786805111,0.0,4.989072744350324,4.984629255329992,5.0024229801198885,4.989181816868211,4.984711949188181,5.002611309042095,24799.221764842077,21079.338500115766,0.85,1.0660446752687722,0.6624245779533463,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663871404246445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.638134620305,1535.4329114059901,0.3754450974643281,0.12496789786805111,6.112874298809886,3.497221074492748
4879.0,-30.01245348975937,4.991469385612464,35.00556272585542,24.109318758733593,5.0012526216344595,-26.511137238357314,-40.03922129105774,1.4999363702323796,-0.022932447548669188,-5.012036967237926,40.011121035782864,42258.5088896991,25748.39103297987,25748.39103297987,68006.89992267897,77353.5222486057,77353.5222486057,25748.39103297987,103101.91328158557,103101.91328158557,103101.91328158557,127901.13135134509,91527.5963094305,56432.58295052367,38994.45928767426,24799.218069759514,0.0,63793.67735743377,21079.335359295586,1535.4325336818536,0.0,0.8868172110321936,2.815647816242479,0.0014959135982669303,354489.6272724201,1555012.7907034908,4.386624236845402,1555012.7907034908,4.386624236845402,0.85,0.09558691848396812,4.027634451161993,1.2670971775567161,1.0,0.0,4.027634451163781,1.2847408375466323,1.2850287764186439,3.1349781476965015,19316.16630217538,1969.7007950906152,4632.441516551485,4632.441516551485,5.558276546175953,4.991469385612464,-2.3344514908956597,7.325920876508124,3.4972107966946027,3.4972107966946027,0.9992030847698865,0.0,0.0,0.00022411047736948042,0.9613112764542804,0.00023312997866424074,198.9353803185163,0.0,0.0,0.0,0.0018558327461923295,7.850639641088958e-05,0.00014560408095859082,0.0005864400126986003,0.09558691848397285,0.07171604432491399,0.02387087415905887,0.09558691454393271,0.07171604432491044,0.023870874159057687,0.3754450511479453,0.3754450511479453,0.12496790814425884,0.0,4.989076239495091,4.984649734329253,5.002375443448386,4.989104519689249,4.984745951769355,5.002199602017811,24799.218069759514,21079.335359295586,0.85,1.0660445163184222,0.6624247204456664,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663870778186221,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.637638699469,1535.4325336818536,0.3754450511479453,0.12496790814425884,6.112874298809886,3.4972107966946027
4880.0,-30.0124574825507,4.9914825491415264,35.00556256932283,24.10930066779258,5.001234491244357,-26.511142645019675,-40.03922586617989,1.499919653713365,-0.022817651626610314,-5.012050318254115,40.01112089236546,42258.51169208384,25748.42037651252,25748.42037651252,68006.93206859636,77353.52242442203,77353.52242442203,25748.42037651252,103101.94280093454,103101.94280093454,103101.94280093454,127901.16752582355,91527.5907615953,56432.580029257355,38994.456369264386,24799.224724889,0.0,63793.68109415339,21079.34101615565,1535.433231463244,0.0,0.8868171436100032,2.815644750365583,0.0014959135982669303,354489.44278201193,1555012.7845183047,4.3866265023710085,1555012.7845183047,4.3866265023710085,0.8499999999999999,0.09558691813174383,4.027634451161993,1.2670971775567161,1.0,0.0,4.027634451164287,1.284740915742157,1.285028854631694,3.1349779568866203,19316.165131349186,1969.70067569957,4632.441516551485,4632.441516551485,5.5582828805317215,4.9914825491415264,-2.3344680332144385,7.325950582355965,3.497200601421507,3.497200601421507,0.9992001718347163,0.0,0.0,0.00022411047736948042,0.961311675989435,0.0002331298817720211,198.9353835854222,0.0,0.0,0.0,0.0018558327461923295,7.850635575120945e-05,0.00014560412161827098,0.0005864401764609289,0.095586918131736,0.07171604086719834,0.023870877264537675,0.0955868466346087,0.0717160408672042,0.023870877264539632,0.37544500509006856,0.37544500509006856,0.12496791509665371,0.0,4.9891126015258465,4.984679517755694,5.002431568936345,4.989232666627515,4.984773272452003,5.002630685323936,24799.224724889,21079.34101615565,0.85,1.0660449577791977,0.6624247255729655,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663870142617468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.637144184948,1535.433231463244,0.37544500509006856,0.12496791509665371,6.112874298809886,3.497200601421507
4881.0,-30.01246142481762,4.991495795246035,35.00556237771943,24.109295289404713,5.001235712216061,-26.511146070880276,-40.039222583267815,1.499920358278695,-0.022925715620203846,-5.012048412991504,40.0111195577857,42258.48213028309,25748.410467458976,25748.410467458976,68006.89259774206,77353.49568783677,77353.49568783677,25748.410467458976,103101.90615529574,103101.90615529574,103101.90615529574,127901.12369627293,91527.56611553305,56432.552557979376,38994.45950839297,24799.21754097719,0.0,63793.67704937016,21079.334909830613,1535.4327805790274,0.0,0.8868171581376084,2.815646391956473,0.0014959135982669303,354489.4691097924,1555012.7269616723,4.386626014213286,1555012.7269616723,4.386626014213286,0.85,0.09558690833757985,4.027634451161993,1.2670970781007784,1.0,0.0,4.027634451163679,1.2847409124463838,1.285028851335182,3.1349779649288463,19316.159929995098,1969.7001453090606,4632.441516551485,4632.441516551485,5.558280741475349,4.991495795246035,-2.3344734326519405,7.325969227897975,3.497190354728795,3.497190354728795,0.9991972442082272,0.0,0.0,0.00022411047736948042,0.9613120704690827,0.00023312978610590343,198.935386810989,0.0,0.0,0.0,0.0018558327461923295,7.850638492685592e-05,0.0001456040924426245,0.00058644005895209,0.09558690833757821,0.07171602984727457,0.023870878490303643,0.09558687586063741,0.07171602984727579,0.023870878490304052,0.37544495981711795,0.37544495981711795,0.12496792564714483,0.0,4.9891138968473,4.9846806856498915,5.002433244390772,4.989122697371272,4.984688978954921,5.002443568886065,24799.21754097719,21079.334909830613,0.85,1.0660444066441142,0.6624243041764013,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663869518639939,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.636649079703,1535.4327805790274,0.37544495981711795,0.12496792564714483,6.112874298809886,3.497190354728795
4882.0,-30.01246529518204,4.991509092267398,35.00556222267765,24.109289701469265,5.001238170935413,-26.51114930833993,-40.039226844068594,1.4999221840932804,-0.023054925986230046,-5.012047863414577,40.01112023951856,42258.484111068865,25748.40435743644,25748.40435743644,68006.8884685053,77353.46313957521,77353.46313957521,25748.40435743644,103101.86749701164,103101.86749701164,103101.86749701164,127901.09080510263,91527.53612940495,56432.5571008985,38994.421142784944,24799.22330809099,0.0,63793.64445087593,21079.33981187734,1535.4331040206102,0.0,0.8868171584660419,2.815648153041929,0.0014959135982669303,354489.47670409456,1555012.7563628727,4.386626003177237,1555012.7563628727,4.386626003177237,0.85,0.09558690220044241,4.027634451161993,1.267097048428841,1.0,0.0,4.027634451161418,1.284740903905698,1.2850288427925822,3.1349779857695164,19316.153601662874,1969.6994999987637,4632.441516551485,4632.441516551485,5.558279422511578,4.991509092267398,-2.3344797640483965,7.325988856315794,3.4971801548855574,3.4971801548855574,0.9991943299673022,0.0,0.0,0.00022411047736948042,0.9613124577540352,0.00023312969218466337,198.93538997772524,0.0,0.0,0.0,0.0018558327461923295,7.850634706059354e-05,0.00014560413030888686,0.0005864402114635529,0.09558690220044469,0.07171602157471858,0.023870880625726107,0.09558695581774192,0.07171602157471688,0.023870880625725538,0.3754449134559549,0.3754449134559549,0.12496793581022793,0.0,4.989089496550719,4.984656632550468,5.00240779819228,4.98899293742835,4.984561464871035,5.002307058394024,24799.22330809099,21079.33981187734,0.85,1.0660448866638081,0.6624246737245096,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663868890748209,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.636154853537,1535.4331040206102,0.3754449134559549,0.12496793581022793,6.112874298809886,3.4971801548855574
4883.0,-30.012469221197954,4.99152224977935,35.00556206437215,24.109286383632593,5.001226467166099,-26.511154012183546,-40.03923131441695,1.4999112581516965,-0.022836819757912963,-5.012056275892892,40.01111983436949,42258.48675700058,25748.421098565726,25748.421098565726,68006.9078555663,77353.49703381903,77353.49703381903,25748.421098565726,103101.91813238476,103101.91813238476,103101.91813238476,127901.14436252821,91527.56687483622,56432.556598018,38994.455863131356,24799.226230143457,0.0,63793.68209327481,21079.342295621937,1535.4334775184811,0.0,0.8868171171229923,2.815644306766947,0.0014959135982669303,354489.3604566766,1555012.738889944,4.386627392389645,1555012.738889944,4.386627392389645,0.85,0.09558689844060093,4.027634451161993,1.2670970901893455,1.0,0.0,4.0276344511632605,1.284740955014413,1.2850288939127517,3.134977861055895,19316.16009023995,1969.700161649488,4632.441516551485,4632.441516551485,5.558283036400545,4.99152224977935,-2.334492658320287,7.326014908099637,3.4971699924790784,3.4971699924790784,0.9991914264225938,0.0,0.0,0.00022411047736948042,0.961312850607883,0.00023312959691297678,198.93539318999572,0.0,0.0,0.0,0.0018558327461923295,7.850630733207457e-05,0.00014560417003740584,0.0005864403714755046,0.09558689844059581,0.07171601525135154,0.023870883189244265,0.0955868440380893,0.07171601525135539,0.023870883189245542,0.3754448646949268,0.3754448646949268,0.12496794401912129,0.0,4.989118687459381,4.98468575376387,5.002437195898665,4.989219456135004,4.9847862473077384,5.002538791223799,24799.226230143457,21079.342295621937,0.85,1.0660445615308927,0.662424324327495,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663868260442956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.635661936409,1535.4334775184811,0.3754448646949268,0.12496794401912129,6.112874298809886,3.4971699924790784
4884.0,-30.012473111329502,4.991535497520935,35.00556189791913,24.109280725847952,5.001229488471441,-26.511157211114934,-40.03923176843671,1.4999135882568202,-0.022983385561872183,-5.012053917007765,40.01111928044455,42258.4729514127,25748.410271009787,25748.410271009787,68006.88322242249,77353.46184782925,77353.46184782925,25748.410271009787,103101.87211883903,103101.87211883903,103101.87211883903,127901.09580343336,91527.53448697222,56432.54559055555,38994.43210712963,24799.22368459433,0.0,63793.655791723955,21079.34013190518,1535.4332819159679,0.0,0.8868171311325778,2.8156465069523007,0.0014959135982669303,354489.3930528116,1555012.7150007344,4.386626921638441,1555012.7150007344,4.386626921638441,0.85,0.09558688909969112,4.027634451161993,1.2670970522752034,1.0,0.0,4.027634451161866,1.2847409441147863,1.2850288830106822,3.134977887652766,19316.153255040597,1969.699464653128,4632.441516551485,4632.441516551485,5.558280699068082,4.991535497520935,-2.3344976603065337,7.326033157827469,3.4971598101489634,3.4971598101489634,0.9991885171854181,0.0,0.0,0.00022411047736948042,0.9613132398711581,0.00023312950251212316,198.93539637290567,0.0,0.0,0.0,0.0018558327461923295,7.85063032971475e-05,0.0001456041740723329,0.0005864403877267159,0.09558688909969498,0.0717160045518699,0.023870884547825086,0.09558690806403719,0.07171600455186701,0.02387088454782412,0.3754448172238797,0.3754448172238797,0.12496795397489562,0.0,4.989108159941225,4.984678782540243,5.0024159805332715,4.989070531445918,4.984655381670393,5.00233560428569,24799.22368459433,21079.34013190518,0.85,1.0660446149136529,0.6624243810290451,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663867636750767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.635167775383,1535.4332819159679,0.3754448172238797,0.12496795397489562,6.112874298809886,3.4971598101489634
4885.0,-30.01247698701457,4.991548583697642,35.005561725864226,24.10927234394478,5.001216189530194,-26.51116202918738,-40.03924004556609,1.4999012317029716,-0.02281372412426208,-5.012063385977372,40.011118784371725,42258.49155341378,25748.429658795147,25748.429658795147,68006.92121220892,77353.48193118765,77353.48193118765,25748.429658795147,103101.9115899828,103101.9115899828,103101.9115899828,127901.13815344477,91527.55075534577,56432.56037757177,38994.43375308222,24799.22656346197,0.0,63793.66031654419,21079.342578942673,1535.4336759878418,0.0,0.8868170847423785,2.815643173606643,0.0014959135982669303,354489.2622063473,1555012.6936065243,4.386628480445637,1555012.6936065243,4.386628480445637,0.85,0.09558688582389964,4.027634451161993,1.2670970704080537,1.0,0.0,4.027634451162709,1.284741001915538,1.2850289408243882,3.134977746609491,19316.15668835057,1969.6998147533122,4632.441516551485,4632.441516551485,5.55828488428775,4.991548583697642,-2.334511318010463,7.3260599017081045,3.497149676967307,3.497149676967307,0.9991856219906591,0.0,0.0,0.00022411047736948042,0.9613136276890305,0.0002331294084618725,198.93539954399552,0.0,0.0,0.0,0.0018558327461923295,7.850622973736352e-05,0.0001456042476321169,0.0005864406839986361,0.09558688582389271,0.07171599858551436,0.023870887238378352,0.09558681443433249,0.07171599858551955,0.023870887238380083,0.37544476861462356,0.37544476861462356,0.12496796227724685,0.0,4.989140061000796,4.9847072734933136,5.002458124855252,4.989249661853137,4.984803237690528,5.002608697857454,24799.22656346197,21079.342578942673,0.85,1.0660451348105522,0.6624246256403398,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663867008781553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.634674202376,1535.4336759878418,0.37544476861462356,0.12496796227724685,6.112874298809886,3.497149676967307
4886.0,-30.012480833009754,4.991561724439752,35.00556153180163,24.10926193641501,5.001216165616225,-26.511165492917716,-40.03923676265401,1.4999008255241877,-0.022975172684880363,-5.012062763667676,40.01111779923996,42258.462404337624,25748.4231109469,25748.4231109469,68006.88551528452,77353.43973717274,77353.43973717274,25748.4231109469,103101.86284811964,103101.86284811964,103101.86284811964,127901.0850286029,91527.51010882008,56432.5327759852,38994.41925870541,24799.222180483262,0.0,63793.64143918868,21079.338853410773,1535.4334142945318,0.0,0.8868170914760038,2.8156453665664714,0.0014959135982669303,354489.2708057004,1555012.6511205924,4.38662825418181,1555012.6511205924,4.38662825418181,0.85,0.09558687693718537,4.027634451161993,1.2670969885354864,1.0,0.0,4.027634451164518,1.284741003815537,1.285028942724813,3.1349777419731835,19316.148110226794,1969.6989400281232,4632.441516551485,4632.441516551485,5.5582834708110305,4.991561724439752,-2.3345175978062684,7.32607932224602,3.497139517126482,3.497139517126482,0.9991827191789948,0.0,0.0,0.00022411047736948042,0.9613140125361711,0.00023312931513213314,198.93540269079327,0.0,0.0,0.0,0.0018558327461923295,7.850625891296619e-05,0.00014560421845651424,0.0005864405664899737,0.0955868769371884,0.07171598810915482,0.023870888828033586,0.09558687331633013,0.07171598810915254,0.023870888828032826,0.3754447212415249,0.3754447212415249,0.12496797308653707,0.0,4.98912933095562,4.984692166009211,5.002460544252983,4.98908759098282,4.9846329190385745,5.002471405106974,24799.222180483262,21079.338853410773,0.85,1.06604489069827,0.6624243647326595,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663866388470875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.634180789108,1535.4334142945318,0.3754447212415249,0.12496797308653707,6.112874298809886,3.497139517126482
4887.0,-30.012484616043103,4.991574864335462,35.005561357039156,24.10926225073638,5.00121443070231,-26.511169071149475,-40.03924486516041,1.4998988858086206,-0.02291446560280974,-5.012064668952669,40.011117973274516,42258.48062854141,25748.42321251481,25748.42321251481,68006.90384105622,77353.4481461882,77353.4481461882,25748.42321251481,103101.871358703,103101.871358703,103101.871358703,127901.0972970717,91527.51934691632,56432.5518292694,38994.40835294102,24799.225938368694,0.0,63793.63429130972,21079.34204761339,1535.4336835969991,0.0,0.8868170811501579,2.81564434691843,0.0014959135982669303,354489.24447762285,1555012.6586262074,4.3866286011517275,1555012.6586262074,4.3866286011517275,0.85,0.0955868708920644,4.027634451161993,1.2670970198558646,1.0,0.0,4.027634451162098,1.2847410128890233,1.285028951800333,3.134977719832396,19316.150059853033,1969.6991388346719,4632.441516551485,4632.441516551485,5.558283492736381,4.991574864335462,-2.3345256903211,7.326100554656562,3.497129395556514,3.497129395556514,0.9991798273018612,0.0,0.0,0.00022411047736948042,0.9613143910832359,0.00023312922333030558,198.93540578607562,0.0,0.0,0.0,0.0018558327461923295,7.850618690511314e-05,0.00014560429046436726,0.0005864408565112833,0.09558687089205771,0.07171597974058548,0.023870891151472225,0.0955868543529954,0.0717159797405905,0.023870891151473898,0.37544467223137423,0.37544467223137423,0.12496798351949592,0.0,4.989134230406307,4.984700265599031,5.002455825844379,4.98915020334988,4.98472904218778,5.002433329488895,24799.225938368694,21079.34204761339,0.85,1.0660452974117585,0.6624247246295869,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663865765573723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.633687841435,1535.4336835969991,0.37544467223137423,0.12496798351949592,6.112874298809886,3.497129395556514
4888.0,-30.012488425750956,4.991587957542499,35.00556118358973,24.109257955011003,5.001208949548451,-26.51117304801732,-40.03924542395396,1.499893571814785,-0.022849815233712434,-5.012068726183833,40.011117661993644,42258.46762091373,25748.428815155592,25748.428815155592,68006.89643606932,77353.45284083647,77353.45284083647,25748.428815155592,103101.88165599207,103101.88165599207,103101.88165599207,127901.1092984758,91527.52336486548,56432.53814494241,38994.428022136744,24799.227642483736,0.0,63793.655664620484,21079.343496111174,1535.4338840739317,0.0,0.8868170616304868,2.815643024322542,0.0014959135982669303,354489.18841299915,1555012.6452015482,4.386629257053318,1555012.6452015482,4.386629257053318,0.85,0.09558686513912974,4.027634451161993,1.267096970952116,1.0,0.0,4.027634451161169,1.2847410377465092,1.28502897666339,3.134977659176075,19316.15090780903,1969.6992253021197,4632.441516551485,4632.441516551485,5.5582847021722195,4.991587957542499,-2.334535349505242,7.326123307047741,3.4971192956324533,3.4971192956324533,0.9991769416092724,0.0,0.0,0.00022411047736948042,0.9613147722996239,0.00023312913088121084,198.93540890318317,0.0,0.0,0.0,0.0018558327461923295,7.850618193905675e-05,0.00014560429543042367,0.0005864408765127431,0.09558686513912815,0.0717159717004266,0.02387089343870156,0.09558681982939687,0.07171597170042779,0.02387089343870195,0.37544462330940614,0.37544462330940614,0.12496799321997573,0.0,4.989152709652103,4.984722377227797,5.002463388614558,4.989218910950115,4.984803111334543,5.0024859252519605,24799.227642483736,21079.343496111174,0.85,1.066044824168706,0.6624242987904201,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663865142716735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.633196026902,1535.4338840739317,0.37544462330940614,0.12496799321997573,6.112874298809886,3.4971192956324533
4889.0,-30.01249221099296,4.991601163044273,35.00556103210665,24.10925708189609,5.001214811686957,-26.511175868483082,-40.039245843049116,1.499898469177131,-0.02297515465863853,-5.012065247529421,40.01111795491301,42258.4540101247,25748.415339787,25748.415339787,68006.86934991169,77353.42561102172,77353.42561102172,25748.415339787,103101.84095080872,103101.84095080872,103101.84095080872,127901.07074825604,91527.50004067,56432.52843977307,38994.412889885476,24799.229797447322,0.0,63793.6426873328,21079.345327830222,1535.4339334832327,0.0,0.8868170782723395,2.8156450764295675,0.0014959135982669303,354489.23648259154,1555012.6578343278,4.386628697852416,1555012.6578343278,4.386628697852416,0.85,0.09558685640405967,4.027634451161993,1.2670969797438012,1.0,0.0,4.02763445116164,1.2847410148379173,1.2850289537496637,3.1349777150767766,19316.14598542434,1969.6987233585721,4632.441516551485,4632.441516551485,5.558281793259382,4.991601163044273,-2.3345394519289373,7.326140614973211,3.497109203523802,3.497109203523802,0.9991740581496577,0.0,0.0,0.00022411047736948042,0.9613151510680152,0.00023312903902585438,198.93541200027283,0.0,0.0,0.0,0.0018558327461923295,7.850617821451451e-05,0.0001456042991549659,0.0005864408915138377,0.09558685640406529,0.0717159614446882,0.023870894959377092,0.095586894365018,0.07171596144468398,0.023870894959375687,0.37544457531344755,0.37544457531344755,0.12496800307638486,0.0,4.9891388642365655,4.984719386988729,5.002416925452167,4.989090092870811,4.984714038637833,5.002237687224465,24799.229797447322,21079.345327830222,0.85,1.0660446164397426,0.6624242201882564,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266386452207292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.632703551886,1535.4339334832327,0.37544457531344755,0.12496800307638486,6.112874298809886,3.497109203523802
4890.0,-30.012495893947165,4.991614251211116,35.005560895259556,24.109248106274777,5.001205479809372,-26.51118011639096,-40.039246471691854,1.499889702253192,-0.022898355517043,-5.012072509502488,40.01111807825075,42258.441680206815,25748.42941997882,25748.42941997882,68006.87110018564,77353.42707046366,77353.42707046366,25748.42941997882,103101.85649044247,103101.85649044247,103101.85649044247,127901.09200801936,91527.49921305914,56432.513822802524,38994.42821139624,24799.235517576886,0.0,63793.66372897313,21079.350189940353,1535.4344379269255,0.0,0.8868170408705851,2.8156432202449277,0.0014959135982669303,354489.1361334258,1555012.6631535352,4.38662995462926,1555012.6631535352,4.38662995462926,0.85,0.09558685256122706,4.027634451161993,1.2670968984207143,1.0,0.0,4.027634451163787,1.284741055847316,1.2850289947682536,3.134977615007155,19316.145810763697,1969.6987055481432,4632.441516551485,4632.441516551485,5.558284832734737,4.991614251211116,-2.3345513954513972,7.326165646662513,3.4970991671127414,3.4970991671127414,0.9991711906036403,0.0,0.0,0.00022411047736948042,0.9613155196011907,0.00023312894965271593,198.93541501367062,0.0,0.0,0.0,0.0018558327461923295,7.850617262770108e-05,0.00014560430474177933,0.00058644091401548,0.09558685256122314,0.07171595527395565,0.02387089728726749,0.0955868587225667,0.07171595527395859,0.023870897287268468,0.375444526550191,0.375444526550191,0.12496800978500607,0.0,4.989148683723215,4.984730648470645,5.0024224099444154,4.989174153985459,4.984761890050947,5.002430539957743,24799.235517576886,21079.350189940353,0.85,1.0660442922531035,0.6624238084167962,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663863896106156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.632211440012,1535.4344379269255,0.375444526550191,0.12496800978500607,6.112874298809886,3.4970991671127414
4891.0,-30.012499571080703,4.991627373034709,35.00556074534973,24.10924828089776,5.001204721178778,-26.511183501638207,-40.03925073249263,1.4998886517362497,-0.022861894889388168,-5.012072718239328,40.01111742407478,42258.44453297304,25748.42538116879,25748.42538116879,68006.86991414183,77353.43089204116,77353.43089204116,25748.42538116879,103101.85627320994,103101.85627320994,103101.85627320994,127901.08971280439,91527.50421625502,56432.51785718654,38994.42928785387,24799.233439594445,0.0,63793.66272744832,21079.34842365528,1535.4343325362242,0.0,0.8868170421768674,2.8156427170400353,0.0014959135982669303,354489.13324900815,1555012.634940784,4.386629910735451,1555012.634940784,4.386629910735451,0.8500000000000001,0.09558684376953248,4.027634451161993,1.2670969154546037,1.0,0.0,4.027634451161537,1.284741060761362,1.285028999683401,3.1349776030160816,19316.146866648123,1969.6988132183901,4632.441516551485,4632.441516551485,5.5582839608813055,4.991627373034709,-2.3345581781156675,7.326185551150377,3.4970891173148124,3.4970891173148124,0.9991683192328036,0.0,0.0,0.00022411047736948042,0.961315887552069,0.00023312886042085895,198.935418022306,0.0,0.0,0.0,0.0018558327461923295,7.850613476153358e-05,0.00014560434260794684,0.0005864410665265608,0.09558684376952961,0.07171594531579925,0.023870898453730364,0.09558683521932955,0.0717159453158014,0.02387089845373108,0.375444478035707,0.375444478035707,0.12496801709591251,0.0,4.98916119150789,4.984752593332644,5.002406561017722,4.989210823349936,4.984839976011642,5.002342768429287,24799.233439594445,21079.34842365528,0.85,1.0660442903975273,0.6624238635351254,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663863275701335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.63172125113,1535.4343325362242,0.375444478035707,0.12496801709591251,6.112874298809886,3.4970891173148124
4892.0,-30.012503262379557,4.991640510386094,35.00556061324978,24.109243181906663,5.0012042272434165,-26.51118687320441,-40.03925499329341,1.4998878380683223,-0.022915297038935023,-5.01207370935687,40.01111764300754,42258.447320087216,25748.423517833904,25748.423517833904,68006.87083792112,77353.41218237644,77353.41218237644,25748.423517833904,103101.83570021034,103101.83570021034,103101.83570021034,127901.07275952875,91527.48680093564,56432.52193864677,38994.40540254319,24799.2370593184,0.0,63793.642461861586,21079.35150042064,1535.4345699068178,0.0,0.8868170363405338,2.8156433027012895,0.0014959135982669303,354489.1195533082,1555012.6443827318,4.386630106848424,1555012.6443827318,4.386630106848424,0.85,0.09558683679969265,4.027634451161993,1.2670968819363044,1.0,0.0,4.0276344511636335,1.28474106456749,1.285029003490382,3.134977593728509,19316.14319128442,1969.6984384355944,4632.441516551485,4632.441516551485,5.558283558645276,4.991640510386094,-2.334565497386388,7.326206007772482,3.497079099483615,3.497079099483615,0.9991654569953186,0.0,0.0,0.00022411047736948042,0.9613162569205445,0.00023312877084528884,198.93542104253157,0.0,0.0,0.0,0.0018558327461923295,7.850609689538296e-05,0.00014560438047409746,0.0005864412190375735,0.09558683679969478,0.07171593688120166,0.02387089991849312,0.09558686924982802,0.07171593688120007,0.023870899918492585,0.3754444303758737,0.3754444303758737,0.12496802359807609,0.0,4.98916101297317,4.984760163713474,5.002383098075029,4.98915841231792,4.984788561212781,5.002287361813217,24799.2370593184,21079.35150042064,0.85,1.0660446435329096,0.6624241176595461,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663862653701152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.631231056092,1535.4345699068178,0.3754444303758737,0.12496802359807609,6.112874298809886,3.497079099483615
4893.0,-30.01250698897705,4.991653577556,35.00556047994241,24.109239095728867,5.001197312245508,-26.5111909186674,-40.03925939379258,1.4998812419358234,-0.02281187181029054,-5.01207872733327,40.01111734363806,42258.45037351657,25748.43193961127,25748.43193961127,68006.88231312783,77353.42359747872,77353.42359747872,25748.43193961127,103101.85553708998,103101.85553708998,103101.85553708998,127901.09473015499,91527.49692520274,56432.52370124058,38994.414693291284,24799.239193065005,0.0,63793.65388635629,21079.353314105254,1535.4348177554575,0.0,0.8868170118886249,2.815641358738993,0.0014959135982669303,354489.05021269893,1555012.6314717762,4.38663092848353,1555012.6314717762,4.38663092848353,0.85,0.09558683097729319,4.027634451161993,1.2670969000691552,1.0,0.0,4.027634451158909,1.2847410954224907,1.2850290343522979,3.1349775184372803,19316.14532792992,1969.6986563128,4632.441516551485,4632.441516551485,5.558285376644992,4.991653577556,-2.334575757760504,7.326229335316504,3.4970691082063405,3.4970691082063405,0.9991626023446687,0.0,0.0,0.00022411047736948042,0.9613166298213243,0.00023312868041316923,198.93542409163862,0.0,0.0,0.0,0.0018558327461923295,7.850605778773613e-05,0.0001456044195817443,0.0005864413765488793,0.09558683097728844,0.07171592945963551,0.02387090151765293,0.09558681604918542,0.07171592945963907,0.023870901517654117,0.3754443825423391,0.3754443825423391,0.12496802898076244,0.0,4.989184089798414,4.9847892489476635,5.002388120059436,4.989266855522999,4.984896051192493,5.0023986667931695,24799.239193065005,21079.353314105254,0.85,1.0660446325002342,0.6624240468933932,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663862030964965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.630740454699,1535.4348177554575,0.3754443825423391,0.12496802898076244,6.112874298809886,3.4970691082063405
4894.0,-30.012510639921352,4.991666628171286,35.005560332001906,24.10922400830316,5.001193258804041,-26.511194609846616,-40.039259917661525,1.499877228729269,-0.022955775315665505,-5.012081260691601,40.011116650801064,42258.43783511834,25748.43392616565,25748.43392616565,68006.87176128398,77353.37900217895,77353.37900217895,25748.43392616565,103101.81292834459,103101.81292834459,103101.81292834459,127901.0508527954,91527.45216702372,56432.51099996275,38994.37907451218,24799.23792445081,0.0,63793.616998962985,21079.352235783186,1535.434807224929,0.0,0.8868170015051952,2.8156429529664297,0.0014959135982669303,354489.01520564145,1555012.6015916876,4.386631277388425,1555012.6015916876,4.386631277388425,0.85,0.09558682354471786,4.027634451161993,1.2670968297356744,1.0,0.0,4.027634451163181,1.284741114195233,1.2850290531292476,3.1349774726287323,19316.135882074635,1969.6976931036222,4632.441516551485,4632.441516551485,5.558285805480279,4.991666628171286,-2.334584202279187,7.326250830450473,3.4970591176532393,3.4970591176532393,0.9991597479009255,0.0,0.0,0.00022411047736948042,0.9613169951520442,0.00023312859181693192,198.93542707884615,0.0,0.0,0.0,0.0018558327461923295,7.850605313206525e-05,0.0001456044242374152,0.0005864413953002197,0.09558682354471561,0.07171592076881712,0.02387090277589848,0.09558686839606419,0.07171592076881882,0.023870902775899042,0.3754443358801247,0.3754443358801247,0.12496803518031062,0.0,4.989173332571681,4.98477321176307,5.002393224450145,4.989125485375951,4.984704247347565,5.002408825073019,24799.23792445081,21079.352235783186,0.85,1.0660450835134412,0.6624242333806732,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663861411555555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.63024902312,1535.434807224929,0.3754443358801247,0.12496803518031062,6.112874298809886,3.4970591176532393
4895.0,-30.01251432615985,4.991679590534975,35.00556016512114,24.10921499775725,5.001184262135123,-26.51119882714187,-40.03926431816069,1.4998687631172034,-0.022891245898279067,-5.012087200192933,40.01111580324416,42258.44115627142,25748.444516357296,25748.444516357296,68006.88567262872,77353.37888937049,77353.37888937049,25748.444516357296,103101.82340572779,103101.82340572779,103101.82340572779,127901.06058839479,91527.44990438373,56432.51217128502,38994.37525899856,24799.237182667006,0.0,63793.612441665566,21079.351605266955,1535.4349102558936,0.0,0.8868169743485347,2.8156414122734232,0.0014959135982669303,354488.9331310156,1555012.5650389686,4.386632189908877,1555012.5650389686,4.386632189908877,0.85,0.0955868175271354,4.027634451161993,1.2670968313841153,1.0,0.0,4.0276344511624815,1.2847411537951787,1.2850290927380685,3.134977375998421,19316.135404562585,1969.6976444109441,4632.441516551485,4632.441516551485,5.558288091573176,4.991679590534975,-2.334595148024925,7.3262747385599,3.497049143884777,3.497049143884777,0.9991568982527934,0.0,0.0,0.00022411047736948042,0.9613173640146134,0.00023312850236425524,198.9354300949316,0.0,0.0,0.0,0.0018558327461923295,7.850601402443936e-05,0.00014560446334504107,0.000586441552811441,0.09558681752713112,0.07171591295981453,0.02387090456731659,0.09558681957880134,0.07171591295981773,0.02387090456731766,0.37544428743693004,0.37544428743693004,0.12496804204169558,0.0,4.989180115642,4.984770959160528,5.002427153241854,4.989195954294644,4.984750658286771,5.002551575049438,24799.237182667006,21079.351605266955,0.85,1.0660453777377144,0.6624243327639358,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663860792930905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.629758982901,1535.4349102558936,0.37544428743693004,0.12496804204169558,6.112874298809886,3.497049143884777
4896.0,-30.012518000262226,4.991692592966443,35.00555998907593,24.10922034122052,5.001184014170728,-26.5112021585963,-40.03926480710504,1.4998681725047713,-0.022781307892273617,-5.012087124401954,40.01111520254942,42258.428305687914,25748.43970822385,25748.43970822385,68006.86801391176,77353.40160560796,77353.40160560796,25748.43970822385,103101.8413138318,103101.8413138318,103101.8413138318,127901.07664668566,91527.47400773368,56432.50070781342,38994.41477768917,24799.235332853856,0.0,63793.65011054302,21079.350032925777,1535.4348135585,0.0,0.8868169769091068,2.8156399772899814,0.0014959135982669303,354488.93417832843,1555012.5391327152,4.386632103868308,1555012.5391327152,4.386632103868308,0.85,0.09558680891271669,4.027634451161993,1.267096841274761,1.0,0.0,4.02763445116146,1.2847411565579112,1.2850290955014203,3.1349773692569043,19316.140491381586,1969.698163122125,4632.441516551485,4632.441516551485,5.558287053646753,4.991692592966443,-2.334601682705441,7.326294275671884,3.4970391652447756,3.4970391652447756,0.999154047212793,0.0,0.0,0.00022411047736948042,0.96131773166294,0.00023312841320611227,198.93543310108737,0.0,0.0,0.0,0.0018558327461923295,7.850600967914881e-05,0.0001456044676903316,0.0005864415703126829,0.09558680891271673,0.07171590284692715,0.023870906065789576,0.09558676511946466,0.07171590284692712,0.023870906065789566,0.37544423839452423,0.37544423839452423,0.12496805118463321,0.0,4.98920522753258,4.984803227280622,5.00243076117016,4.98930581650967,4.98493244387879,5.002445336991968,24799.235332853856,21079.350032925777,0.85,1.0660444714492427,0.6624237401757321,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266386017848959,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.629268113926,1535.4348135585,0.37544423839452423,0.12496805118463321,6.112874298809886,3.4970391652447756
4897.0,-30.01252161308146,4.991705599962495,35.00555983172177,24.109215347003214,5.001182788891194,-26.511205532668882,-40.03926906790582,1.4998667084786392,-0.022819215476033605,-5.0120886494301855,40.01111539487752,42258.43141202593,25748.439160473714,25748.439160473714,68006.87057249964,77353.38632119003,77353.38632119003,25748.439160473714,103101.82548166375,103101.82548166375,103101.82548166375,127901.06449131697,91527.4596898127,56432.50478064861,38994.39434351566,24799.239009653218,0.0,63793.63335316888,21079.353158205235,1535.4350667541846,0.0,0.8868169684520942,2.8156402971436227,0.0014959135982669303,354488.91310482344,1555012.547427277,4.386632388041583,1555012.547427277,4.386632388041583,0.85,0.09558680274458431,4.027634451161993,1.2670968181965878,1.0,0.0,4.027634451163211,1.2847411634062473,1.2850291023512912,3.1349773525458504,19316.137469699013,1969.697854996254,4632.441516551485,4632.441516551485,5.558286935404539,4.991705599962495,-2.3346093545750763,7.326314954537572,3.497029220295826,3.497029220295826,0.9991512057988075,0.0,0.0,0.00022411047736948042,0.9613180931791315,0.00023312832553513564,198.93543605710124,0.0,0.0,0.0,0.0018558327461923295,7.850597181305378e-05,0.00014560450555642663,0.0005864417228234718,0.09558680274458436,0.07171589464517081,0.023870908099413557,0.09558679082888051,0.07171589464517077,0.023870908099413547,0.37544419096550496,0.37544419096550496,0.12496806033596645,0.0,4.989218649169686,4.984822862547787,5.002425510995181,4.989269433954178,4.984898504689397,5.002401610600032,24799.239009653218,21079.353158205235,0.85,1.06604479158611,0.6624239628753923,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663859562149022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.628777365204,1535.4350667541846,0.37544419096550496,0.12496806033596645,6.112874298809886,3.497029220295826
4898.0,-30.012525237265766,4.991718630624128,35.00555969273168,24.10921014323833,5.001182869220647,-26.511208786401852,-40.03926955685017,1.4998664183567538,-0.022888846376019956,-5.01208922617861,40.0111156150619,42258.418716326334,25748.436320604076,25748.436320604076,68006.85503693041,77353.36491276252,77353.36491276252,25748.436320604076,103101.8012333666,103101.8012333666,103101.8012333666,127901.04362985138,91527.43978105119,56432.493584615106,38994.384662706754,24799.242396484784,0.0,63793.62705919154,21079.356037012065,1535.4352805849792,0.0,0.8868169647198955,2.815641144300656,0.0014959135982669303,354488.9051350631,1555012.556923204,4.386632513451252,1555012.556923204,4.386632513451252,0.85,0.0955867961022532,4.027634451161993,1.2670968225924302,1.0,0.0,4.0276344511642295,1.2847411647633624,1.2850291037087105,3.1349773492342687,19316.133268114314,1969.6974265538502,4632.441516551485,4632.441516551485,5.558286322365039,4.991718630624128,-2.3346163024227358,7.326334933046864,3.4970192983945796,3.4970192983945796,0.9991483709698799,0.0,0.0,0.00022411047736948042,0.9613184558327189,0.00023312823758839637,198.9354390224141,0.0,0.0,0.0,0.0018558327461923295,7.8505967467765e-05,0.00014560450990171544,0.0005864417403247066,0.09558679610225494,0.07171588618938426,0.02387090991287068,0.09558683249811926,0.07171588618938295,0.023870909912870244,0.37544414408231397,0.37544414408231397,0.12496806895902988,0.0,4.989215215091406,4.984824975951085,5.00240540667113,4.989200379802583,4.984832333213944,5.002323892759591,24799.242396484784,21079.356037012065,0.85,1.0660446532351828,0.6624238292191232,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663858945592126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.628287721715,1535.4352805849792,0.37544414408231397,0.12496806895902988,6.112874298809886,3.4970192983945796
4899.0,-30.01252873977595,4.991731579489997,35.005559552694585,24.109206161834322,5.001175235883673,-26.51121270202263,-40.03927392242474,1.499859198130341,-0.02276940121532789,-5.012094758967829,40.011115306584024,42258.42259806416,25748.446136095637,25748.446136095637,68006.8687341598,77353.37968170106,77353.37968170106,25748.446136095637,103101.82581779669,103101.82581779669,103101.82581779669,127901.07045780895,91527.45287763012,56432.495793993214,38994.39675959656,24799.24464001226,0.0,63793.64139960882,21079.357944010422,1535.4355466579839,0.0,0.8868169376811356,2.8156389298634013,0.0014959135982669303,354488.8286805811,1555012.5436194313,4.386633422010048,1555012.5436194313,4.386633422010048,0.85,0.09558679097846108,4.027634451161993,1.2670968044595798,1.0,0.0,4.027634451162665,1.2847411985377184,1.285029137490636,3.1349772668193507,19316.136032042425,1969.6977083960808,4632.441516551485,4632.441516551485,5.558288441224291,4.991731579489997,-2.3346268727111497,7.326358452201147,3.4970094053107763,3.4970094053107763,0.9991455443745075,0.0,0.0,0.00022411047736948042,0.9613188063111314,0.000233128152594309,198.9354418881731,0.0,0.0,0.0,0.0018558327461923295,7.850592867055614e-05,0.00014560454869892427,0.0005864418965856815,0.09558679097845622,0.07171587903386774,0.02387091194458849,0.09558677097092468,0.07171587903387137,0.023870911944589703,0.3754440965858827,0.3754440965858827,0.12496807625482563,0.0,4.989239347713067,4.984853432247746,5.002416546157519,4.989325357752477,4.984956740114569,5.002450584027827,24799.24464001226,21079.357944010422,0.85,1.066044628306432,0.6624237411586804,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266385832791347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.62779773012,1535.4355466579839,0.3754440965858827,0.12496807625482563,6.112874298809886,3.4970094053107763
