time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4900.0,-30.01253226845735,4.991744431867273,35.00555937764783,24.109192052297317,5.001165009357315,-26.51121690049077,-40.03927451614288,1.499849641390723,-0.022765874806111697,-5.012101077754149,40.011114006776666,42258.41086265423,25748.457714726857,25748.457714726857,68006.86857738109,77353.36403661176,77353.36403661176,25748.457714726857,103101.82175133862,103101.82175133862,103101.82175133862,127901.06297042989,91527.4345211014,56432.48134714376,38994.39241550849,24799.241219091266,0.0,63793.633634599755,21079.355036227575,1535.435502488035,0.0,0.8868169102317522,2.8156381460649165,0.0014959135982669303,354488.7413648654,1555012.487562439,4.386634344366689,1555012.487562439,4.386634344366689,0.85,0.09558678508566154,4.027634451161993,1.26709673577454,1.0,0.0,4.027634451163135,1.284741243241683,1.2850291822046198,3.1349771577344177,19316.132158044027,1969.6973133581832,4632.441516551485,4632.441516551485,5.558290940690539,4.991744431867273,-2.3346380474949124,7.326382479362186,3.496999509269687,3.496999509269687,0.9991427169341963,0.0,0.0,0.00022411047736948042,0.961319159408501,0.00023312806696516424,198.93544477534553,0.0,0.0,0.0,0.0018558327461923295,7.850592339413701e-05,0.0001456045539753434,0.000586441917837169,0.0955867850856586,0.07171587123674258,0.02387091384891601,0.09558673865371037,0.07171587123674479,0.023870913848916746,0.3754440501984036,0.3754440501984036,0.12496808437086218,0.0,4.989260921702623,4.98486872088705,5.002457002305107,4.989335202948041,4.984917863982275,5.0026068123735286,24799.241219091266,21079.355036227575,0.85,1.0660447556085941,0.6624236378304454,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663857714112128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.627310055259,1535.435502488035,0.3754440501984036,0.12496808437086218,6.112874298809886,3.496999509269687
4901.0,-30.01253577003468,4.991757429474956,35.005559212932,24.10919089978563,5.001172580126768,-26.511219294767685,-40.03927486538885,1.4998561048597838,-0.022935734859004242,-5.0120959929777475,40.01111395759629,42258.398141404665,25748.440287078127,25748.440287078127,68006.83842848279,77353.32877108306,77353.32877108306,25748.440287078127,103101.76905816118,103101.76905816118,103101.76905816118,127901.00961816603,91527.40373816068,56432.473108482285,38994.36736630932,24799.24056000485,0.0,63793.60792631417,21079.354476004122,1535.4353523179489,0.0,0.8868169362855813,2.8156409703176593,0.0014959135982669303,354488.8116284985,1555012.48544143,4.386633468903586,1555012.48544143,4.386633468903586,0.85,0.09558677538707006,4.027634451161993,1.2670967192901301,1.0,0.0,4.027634451159937,1.2847412130072406,1.2850291519634012,3.1349772315113658,19316.125661550883,1969.6966509002445,4632.441516551485,4632.441516551485,5.558287178603382,4.991757429474956,-2.334640839575576,7.326398269050532,3.4969896057026486,3.4969896057026486,0.9991398873436139,0.0,0.0,0.00022411047736948042,0.9613195097938462,0.00023312798199377088,198.9354476403415,0.0,0.0,0.0,0.0018558327461923295,7.850592029036097e-05,0.00014560455707911946,0.0005864419303380444,0.09558677538707079,0.07171586023937142,0.02387091514769937,0.09558682799247872,0.07171586023937086,0.023870915147699186,0.37544400391821925,0.37544400391821925,0.12496809492906182,0.0,4.989238856260272,4.984850641867354,5.002422956720864,4.989160258118716,4.984787991523945,5.002296442659542,24799.24056000485,21079.354476004122,0.85,1.066044712615019,0.6624237053689752,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663857104884575,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.626821739346,1535.4353523179489,0.37544400391821925,0.12496809492906182,6.112874298809886,3.4969896057026486
4902.0,-30.012539263374677,4.991770250650477,35.00555905685094,24.10917734904217,5.001159156849055,-26.511223781184476,-40.03927930081261,1.4998436746588653,-0.022847197677776876,-5.0121059847954745,40.01111387967076,42258.40240687075,25748.46145893748,25748.46145893748,68006.86386580823,77353.32811989763,77353.32811989763,25748.46145893748,103101.78957883512,103101.78957883512,103101.78957883512,127901.03579660627,91527.39906678877,56432.4733537619,38994.361903363184,24799.246217771164,0.0,63793.60812113435,21079.35928510549,1535.4359157220883,0.0,0.8868168857206534,2.815638641370276,0.0014959135982669303,354488.673557263,1555012.4820807225,4.386635167990863,1555012.4820807225,4.386635167990863,0.85,0.09558677308353809,4.027634451161993,1.267096696761437,1.0,0.0,4.027634451162436,1.2847412711525181,1.2850292101217102,3.134977089627451,19316.124675695246,1969.696550370947,4632.441516551485,4632.441516551485,5.558291748949122,4.991770250650477,-2.3346546545532982,7.326424905203775,3.4969797673674115,3.4969797673674115,0.9991370763906889,0.0,0.0,0.00022411047736948042,0.9613198593550635,0.00023312789722229718,198.93545049859765,0.0,0.0,0.0,0.0018558327461923295,7.850588087241849e-05,0.00014560459649706195,0.0005864420890991075,0.09558677308353514,0.07171585506218327,0.023870918021351863,0.0955867785520366,0.07171585506218549,0.023870918021352605,0.3754439557097585,0.3754439557097585,0.12496810294819095,0.0,4.989246641901616,4.9848481991200515,5.002461471508866,4.989258787117706,4.984819434547489,5.002596532201153,24799.246217771164,21079.35928510549,0.85,1.0660451081035196,0.6624237702095245,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663856488772858,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.626333848799,1535.4359157220883,0.3754439557097585,0.12496810294819095,6.112874298809886,3.4969797673674115
4903.0,-30.012542741718008,4.99178313033912,35.00555887752732,24.109182587731652,5.001159527684833,-26.511226874550307,-40.03928352668879,1.4998436605171397,-0.022754821726209684,-5.012105011191779,40.01111289051739,42258.405887141336,25748.45443736288,25748.45443736288,68006.86032450422,77353.34791927513,77353.34791927513,25748.45443736288,103101.80235663801,103101.80235663801,103101.80235663801,127901.04391304404,91527.42042463725,56432.47839250334,38994.380035704344,24799.24155640602,0.0,63793.621592110365,21079.355322945117,1535.4356363813906,0.0,0.8868168942565388,2.8156375418197315,0.0014959135982669303,354488.68701093545,1555012.4394213539,4.386634881167263,1555012.4394213539,4.386634881167263,0.85,0.095586763637419,4.027634451161993,1.2670966973109175,1.0,0.0,4.0276344511602264,1.2847412712186697,1.2850292101878766,3.1349770894660303,19316.129183098146,1969.6970099981286,4632.441516551485,4632.441516551485,5.558290233209622,4.99178313033912,-2.334660455154819,7.326443585493939,3.496969897471152,3.496969897471152,0.9991342564203292,0.0,0.0,0.00022411047736948042,0.9613202074157695,0.00023312781281477108,198.93545334458366,0.0,0.0,0.0,0.0018558327461923295,7.850584331675819e-05,0.00014560463405272224,0.0005864422403595788,0.09558676363741586,0.07171584416071371,0.023870919476702158,0.09558672475394545,0.07171584416071605,0.02387091947670294,0.3754439068952245,0.3754439068952245,0.12496811331536255,0.0,4.9892669818015065,4.98487594914377,5.002459544525209,4.989350189465597,4.9849888000108535,5.002453687808895,24799.24155640602,21079.355322945117,0.85,1.0660448274802903,0.6624236848840013,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26638558810244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.625846006555,1535.4356363813906,0.3754439068952245,0.12496811331536255,6.112874298809886,3.496969897471152
4904.0,-30.012546226222184,4.991796077897753,35.00555873348442,24.109176790248625,5.001163260673,-26.51122963730117,-40.03928394578395,1.4998466717520242,-0.022912665698811452,-5.0121034757031655,40.01111355949994,42258.393458756684,25748.44629296406,25748.44629296406,68006.83975172075,77353.3093656489,77353.3093656489,25748.44629296406,103101.75565861296,103101.75565861296,103101.75565861296,127901.00249866041,91527.38479282205,56432.46888592994,38994.3510076579,24799.246840047454,0.0,63793.59784770535,21079.359814040334,1535.4359088876406,0.0,0.8868168996483154,2.8156397940138205,0.0014959135982669303,354488.70822897594,1555012.4682726678,4.386634699992289,1555012.4682726678,4.386634699992289,0.85,0.09558675666008876,4.027634451161993,1.2670966484071688,1.0,0.0,4.027634451160851,1.284741257132888,1.2850291960989382,3.134977123837623,19316.121663288868,1969.6962431909847,4632.441516551485,4632.441516551485,5.558288475087302,4.991796077897753,-2.3346657867526677,7.326461864650421,3.4969600665949767,3.4969600665949767,0.9991314475985648,0.0,0.0,0.00022411047736948042,0.9613205560931022,0.00023312772825776932,198.93545619561056,0.0,0.0,0.0,0.0018558327461923295,7.850583959223091e-05,0.0001456046377772495,0.000586442255360613,0.09558675666009162,0.07171583525440621,0.0238709214056854,0.09558681875832672,0.07171583525440407,0.023870921405684687,0.37544385942589814,0.37544385942589814,0.12496812313317715,0.0,4.989251164176267,4.984866541838244,5.002424464092655,4.989190810004345,4.984831831450265,5.002287062003404,24799.246840047454,21079.359814040334,0.85,1.0660449017795435,0.6624237366207228,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663855270502347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.625358348298,1535.4359088876406,0.37544385942589814,0.12496812313317715,6.112874298809886,3.4969600665949767
4905.0,-30.012549705026476,4.991808861611415,35.00555858440329,24.10916844327005,5.001150109269018,-26.511234083426775,-40.03928838120771,1.4998344876693257,-0.022744039722851994,-5.012112845202577,40.01111312466243,42258.39775859996,25748.465954360567,25748.465954360567,68006.86371296053,77353.32872853328,77353.32872853328,25748.465954360567,103101.79468289384,103101.79468289384,103101.79468289384,127901.04468496452,91527.4002397838,56432.46926985049,38994.36774437035,24799.250002070683,0.0,63793.61774644103,21079.36250176008,1535.4363167095391,0.0,0.8868168535425124,2.81563648588666,0.0014959135982669303,354488.5787572313,1555012.4495193625,4.3866362492437325,1555012.4495193625,4.3866362492437325,0.85,0.09558675324387729,4.027634451161993,1.2670966637926182,1.0,0.0,4.027634451161613,1.284741314126892,1.2850292531057157,3.1349769847630116,19316.124923246454,1969.696575614145,4632.441516551485,4632.441516551485,5.5582927193711065,4.991808861611415,-2.3346791063110093,7.326487967922424,3.4969502776590633,3.4969502776590633,0.9991286507597323,0.0,0.0,0.00022411047736948042,0.9613209042002079,0.0002331276438391133,198.93545904197387,0.0,0.0,0.0,0.0018558327461923295,7.850580017432617e-05,0.00014560467719515425,0.0005864424141215242,0.09558675324387077,0.07171582931598908,0.023870923927881694,0.09558672687117253,0.07171582931599396,0.023870923927883324,0.3754438107970266,0.3754438107970266,0.12496813049891227,0.0,4.989278255282329,4.984891930396827,5.002456668098773,4.989368805479728,4.984975674031261,5.002567668924371,24799.250002070683,21079.36250176008,0.85,1.0660449448605627,0.6624235973975234,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663854656763158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.624870450672,1535.4363167095391,0.3754438107970266,0.12496813049891227,6.112874298809886,3.4969502776590633
4906.0,-30.01255314045936,4.991821766889665,35.00555842703039,24.109172948543005,5.001155372878369,-26.5112366488841,-40.03928873045368,1.4998388813031165,-0.02276996735213288,-5.012108827873841,40.01111258498448,42258.38540906345,25748.451366609956,25748.451366609956,68006.83677567341,77353.32557204795,77353.32557204795,25748.451366609956,103101.7769386579,103101.7769386579,103101.7769386579,127901.02369908764,91527.40060514491,56432.4604421604,38994.37795887168,24799.24676042974,0.0,63793.62471930142,21079.35974636528,1535.4360462332174,0.0,0.8868168759401509,2.815637295271668,0.0014959135982669303,354488.6342703914,1555012.4262445893,4.386635496636207,1555012.4262445893,4.386635496636207,0.85,0.09558674292266141,4.027634451161993,1.2670966396154837,1.0,0.0,4.027634451162179,1.2847412935746028,1.2850292325488202,3.1349770349139283,19316.12500035299,1969.6965834768234,4632.441516551485,4632.441516551485,5.558289570329601,4.991821766889665,-2.334682617488807,7.326504384378472,3.496940460875847,3.496940460875847,0.9991258459645278,0.0,0.0,0.00022411047736948042,0.9613212479674785,0.00023312756047296073,198.93546185285072,0.0,0.0,0.0,0.0018558327461923295,7.850579707055497e-05,0.00014560468029892545,0.0005864424266223801,0.0955867429226625,0.07171581795260785,0.02387092497005465,0.09558673992458476,0.07171581795260704,0.023870924970054375,0.3754437633451965,0.3754437633451965,0.12496813996151947,0.0,4.989288849441891,4.984916466347613,5.002425370856258,4.989338860521684,4.985022246784524,5.002307820503631,24799.24676042974,21079.35974636528,0.85,1.0660444060814942,0.6624233314066216,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663854050790577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.624382551085,1535.4360462332174,0.3754437633451965,0.12496813996151947,6.112874298809886,3.496940460875847
4907.0,-30.012556564396164,4.991834562497713,35.00555828369403,24.109158594533824,5.0011466404557865,-26.51124060372691,-40.039293096028246,1.4998306797865462,-0.022796234712529895,-5.012115615214211,40.01111267908441,42258.38963269934,25748.464527034244,25748.464527034244,68006.85415973359,77353.30291034967,77353.30291034967,25748.464527034244,103101.76743738391,103101.76743738391,103101.76743738391,127901.01950968464,91527.37579422582,56432.46251657562,38994.348086278,24799.25207230073,0.0,63793.60015857873,21079.36426145562,1535.4365135271198,0.0,0.886816841059541,2.815636848071533,0.0014959135982669303,354488.54048003466,1555012.4303028523,4.386636668697709,1555012.4303028523,4.386636668697709,0.85,0.09558673931084263,4.027634451161993,1.2670966368680823,1.0,0.0,4.0276344511629585,1.2847413319391887,1.2850292709220046,3.134976941298122,19316.119764207186,1969.6960495385465,4632.441516551485,4632.441516551485,5.558292411255761,4.991834562497713,-2.3346940124880855,7.326528574985799,3.4969307020708054,3.4969307020708054,0.9991230577345158,0.0,0.0,0.00022411047736948042,0.9613215905845228,0.000233127477385806,198.93546465432152,0.0,0.0,0.0,0.0018558327461923295,7.850575827342366e-05,0.00014560471909605676,0.0005864425828830428,0.09558673931083991,0.07171581197494978,0.023870927335890142,0.09558675007396507,0.07171581197495182,0.023870927335890822,0.3754437168002004,0.3754437168002004,0.12496814727068459,0.0,4.989297536731954,4.984923236982922,5.002439814422644,4.9893193805016836,4.984937417359902,5.0024846831948935,24799.25207230073,21079.36426145562,0.85,1.0660450890164768,0.662423652649373,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266385343905564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.623895404413,1535.4365135271198,0.3754437168002004,0.12496814727068459,6.112874298809886,3.4969307020708054
4908.0,-30.01255992404788,4.9918472874502005,35.005558106412316,24.109149479214125,5.001138186965344,-26.511244472751216,-40.039297461602814,1.499822735668652,-0.022748622022504605,-5.012120671491868,40.01111140367791,42258.39406446304,25748.47300570151,25748.47300570151,68006.86707016456,77353.30022608822,77353.30022608822,25748.47300570151,103101.77323178973,103101.77323178973,103101.77323178973,127901.02148785199,91527.37104791595,56432.46488629053,38994.3401795838,24799.248256062263,0.0,63793.58843564606,21079.361017652922,1535.4364190392068,0.0,0.8868168199465378,2.8156356326358454,0.0014959135982669303,354488.47061025206,1555012.3752982013,4.386637378138834,1555012.3752982013,4.386637378138834,0.85,0.09558673271077114,4.027634451161993,1.2670966302743185,1.0,0.0,4.027634451161185,1.284741369099732,1.2850293080908763,3.13497685062038,19316.1187625365,1969.6959473965626,4632.441516551485,4632.441516551485,5.558294241536237,4.9918472874502005,-2.3347041703674734,7.326551457817674,3.496920931690716,3.496920931690716,0.9991202661973474,0.0,0.0,0.00022411047736948042,0.9613219267690006,0.0002331273958586536,198.93546740319422,0.0,0.0,0.0,0.0018558327461923295,7.850571947631011e-05,0.0001456047578931703,0.0005864427391436338,0.09558673271076648,0.07171580359147037,0.023870929119296107,0.09558670065378132,0.07171580359147386,0.023870929119297273,0.37544366991926625,0.37544366991926625,0.12496815561117361,0.0,4.989314362217044,4.984934904304282,5.002472135316168,4.9893720494693525,4.984971962033626,5.0025918048824565,24799.248256062263,21079.361017652922,0.85,1.0660454872948366,0.6624238438490199,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663852832519311,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.62340837353,1535.4364190392068,0.37544366991926625,0.12496815561117361,6.112874298809886,3.496920931690716
4909.0,-30.012563286649463,4.9918600380066405,35.00555791935142,24.1091497236863,5.001137017009124,-26.51124761605896,-40.03929788069797,1.4998213464186498,-0.022705370700577987,-5.012121214316621,40.0111107642763,42258.38236065247,25748.469933227163,25748.469933227163,68006.85229387964,77353.30595478744,77353.30595478744,25748.469933227163,103101.77588801461,103101.77588801461,103101.77588801461,127901.0222830008,91527.3776643631,56432.45407022811,38994.359549038876,24799.24639498619,0.0,63793.60594402507,21079.35943573826,1535.436333830026,0.0,0.8868168194991978,2.815635001258014,0.0014959135982669303,354488.4631092707,1555012.3477226319,4.386637393170397,1555012.3477226319,4.386637393170397,0.85,0.0955867250078397,4.027634451161993,1.2670966060971844,1.0,0.0,4.027634451161954,1.2847413755982868,1.2850293145908875,3.134976834762855,19316.120158884685,1969.696089784451,4632.441516551485,4632.441516551485,5.558293578284614,4.9918600380066405,-2.334711015939168,7.326571053945809,3.4969111613222124,3.4969111613222124,0.9991174746634892,0.0,0.0,0.00022411047736948042,0.9613222632487783,0.00023312731425994594,198.9354701544806,0.0,0.0,0.0,0.0018558327461923295,7.850571575178844e-05,0.00014560476161769198,0.0005864427541446457,0.09558672500784243,0.07171579410706796,0.023870930900774474,0.09558667386662145,0.07171579410706591,0.02387093090077379,0.3754436230711611,0.3754436230711611,0.12496816587090866,0.0,4.9893348654235865,4.98495969645262,5.002479749489851,4.98941584361603,4.985057833206611,5.002509174056286,24799.24639498619,21079.35943573826,0.85,1.0660449630884863,0.6624234785807778,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663852229332235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.622922516362,1535.436333830026,0.3754436230711611,0.12496816587090866,6.112874298809886,3.4969111613222124
4910.0,-30.012566645626126,4.991872892416964,35.005557769812505,24.109154054336273,5.001143214192861,-26.511250019400094,-40.039298264868535,1.499826587966864,-0.0227510564323552,-5.012117962203221,40.01111148306523,42258.37022218489,25748.45747076115,25748.45747076115,68006.82769294604,77353.29841325211,77353.29841325211,25748.45747076115,103101.75588401326,103101.75588401326,103101.75588401326,127901.00703865835,91527.37399144373,56432.44580037674,38994.3646567411,24799.251154645102,0.0,63793.615811386204,21079.363481448338,1535.4365397022236,0.0,0.886816833446335,2.8156359808166367,0.0014959135982669303,354488.50804834696,1555012.3787219515,4.3866369245173695,1555012.3787219515,4.3866369245173695,0.85,0.09558671753781084,4.027634451161993,1.2670965681830424,1.0,0.0,4.027634451162843,1.28474135107967,1.2850292900667755,3.1349768945922483,19316.119383744466,1969.6960107421462,4632.441516551485,4632.441516551485,5.558290888025932,4.991872892416964,-2.334715025276234,7.326587917693198,3.496901419885822,3.496901419885822,0.9991146913959491,0.0,0.0,0.00022411047736948042,0.9613225993659555,0.00023312723274922847,198.93547290280114,0.0,0.0,0.0,0.0018558327461923295,7.85057123376432e-05,0.00014560476503183722,0.0005864427678955747,0.0955867175378123,0.07171578482868314,0.02387093270912916,0.09558672144083025,0.07171578482868204,0.023870932709128795,0.3754435770533368,0.3754435770533368,0.12496817618871343,0.0,4.989340037551585,4.984980739703644,5.002437233469266,4.989366905770851,4.985071094728482,5.002273353057603,24799.251154645102,21079.363481448338,0.85,1.0660444125634252,0.6624231858424052,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663851624931517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.622436488107,1535.4365397022236,0.3754435770533368,0.12496817618871343,6.112874298809886,3.496901419885822
4911.0,-30.012569998065,4.991885617393521,35.005557633380896,24.10913990987467,5.001133212257348,-26.51125403685446,-40.0393026304431,1.4998172510467815,-0.022746747825863167,-5.012125638298992,40.01111156576405,42258.37477327898,25748.473002813127,25748.473002813127,68006.84777609211,77353.28170193397,77353.28170193397,25748.473002813127,103101.7547047471,103101.7547047471,103101.7547047471,127901.01141278238,91527.35458800152,56432.44765934652,38994.34103183888,24799.256708035275,0.0,63793.59773987415,21079.368201829984,1535.4370416371714,0.0,0.8868167940842273,2.8156350283304934,0.0014959135982669303,354488.4019768214,1555012.382288516,4.3866382471666645,1555012.382288516,4.3866382471666645,0.85,0.0955867145877623,4.027634451161993,1.2670965374121446,1.0,0.0,4.0276344511619335,1.2847413947553856,1.28502933375228,3.1349767880164348,19316.115288803354,1969.6955931743619,4632.441516551485,4632.441516551485,5.558294240912726,4.991885617393521,-2.334727019690944,7.326612637084465,3.496891731029614,3.496891731029614,0.9991119231513182,0.0,0.0,0.00022411047736948042,0.9613229348290525,0.00023312715139718674,198.93547564577256,0.0,0.0,0.0,0.0018558327461923295,7.85056735405504e-05,0.00014560480382893004,0.0005864429241560823,0.09558671458775854,0.07171577939158688,0.023870935196171655,0.09558671610995774,0.0717157793915897,0.0238709351961726,0.37544353148883225,0.37544353148883225,0.12496818351681833,0.0,4.989350727120325,4.984990684949196,5.002450157029273,4.9893788904731196,4.98501587430377,5.00248725588375,24799.256708035275,21079.368201829984,0.85,1.0660450293679622,0.662423444835208,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663851015607963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.621950420385,1535.4370416371714,0.37544353148883225,0.12496818351681833,6.112874298809886,3.496891731029614
4912.0,-30.01257333901485,4.991898388883536,35.0055574839027,24.109139944799267,5.001133466171662,-26.511257018274765,-40.03930304953826,1.4998171454315508,-0.022736896525259453,-5.012125090848633,40.01111091288956,42258.36305881591,25748.46742119817,25748.46742119817,68006.83048001408,77353.28074948522,77353.28074948522,25748.46742119817,103101.7481706834,103101.7481706834,103101.7481706834,127901.0023755493,91527.35509100504,56432.43740033571,38994.35298963259,24799.25420486591,0.0,63793.6071944985,21079.36607413602,1535.436893384697,0.0,0.8868167992339411,2.8156349628471844,0.0014959135982669303,354488.4095417199,1555012.3541318981,4.38663807412549,1555012.3541318981,4.38663807412549,0.85,0.09558670607243411,4.027634451161993,1.2670965390605855,1.0,0.0,4.02763445116121,1.2847413952494267,1.2850293342464316,3.1349767868108946,19316.115394958222,1969.6956039991458,4632.441516551485,4632.441516551485,5.5582930360157095,4.991898388883536,-2.3347329968342856,7.326631385717821,3.4968820245515704,3.4968820245515704,0.9991091498718773,0.0,0.0,0.00022411047736948042,0.9613232691426263,0.00023312707032396856,198.9354783793437,0.0,0.0,0.0,0.0018558327461923295,7.850566981603035e-05,0.00014560480755345008,0.0005864429391570876,0.0955867060724336,0.07171576962971228,0.023870936442721317,0.09558670521269072,0.07171576962971266,0.023870936442721445,0.37544348562773333,0.37544348562773333,0.12496819178815388,0.0,4.989358012907928,4.9850056341529125,5.002434415308983,4.989388194323396,4.98506647163731,5.00237248936503,24799.25420486591,21079.36607413602,0.85,1.0660446002476391,0.6624231630291041,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663850412419853,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.621464371674,1535.436893384697,0.37544348562773333,0.12496819178815388,6.112874298809886,3.4968820245515704
4913.0,-30.01257662847862,4.991911153888151,35.005557351014374,24.10912978174167,5.001131641691847,-26.51126016125138,-40.03930353848261,1.4998151744645836,-0.02284575484151219,-5.012126968708098,40.01111109715047,42258.351650881676,25748.468199446183,25748.468199446183,68006.81985032785,77353.24696241424,77353.24696241424,25748.468199446183,103101.71516186043,103101.71516186043,103101.71516186043,127900.97309455407,91527.32189694542,56432.42658541263,38994.32812392532,24799.257932693632,0.0,63793.58605661895,21079.369242789588,1535.437155422641,0.0,0.8868167890106106,2.8156361733222215,0.0014959135982669303,354488.38359266997,1555012.362078548,4.386638417650824,1555012.362078548,4.386638417650824,0.85,0.09558670004455692,4.027634451161993,1.2670964824641127,1.0,0.0,4.027634451160501,1.2847414044691048,1.285029343468176,3.134976764313389,19316.108389617737,1969.6948896532188,4632.441516551485,4632.441516551485,5.558293204015243,4.991911153888151,-2.3347407164130782,7.326651870301229,3.496872353313381,3.496872353313381,0.999106386660966,0.0,0.0,0.00022411047736948042,0.9613235983043416,0.00023312699050016475,198.93548107078885,0.0,0.0,0.0,0.0018558327461923295,7.850566547075773e-05,0.0001456048118987227,0.0005864429566582572,0.09558670004455691,0.07171576187742172,0.023870938167135185,0.09558676151747093,0.07171576187742174,0.02387093816713519,0.3754434398395625,0.3754434398395625,0.12496819908366263,0.0,4.9893433675463825,4.984991092418284,5.0024194562376465,4.9892812138666045,4.984929355831923,5.0023560493849,24799.257932693632,21079.369242789588,0.85,1.0660447868531724,0.6624232036959949,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663849807026952,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.620978441377,1535.437155422641,0.3754434398395625,0.12496819908366263,6.112874298809886,3.496872353313381
4914.0,-30.01257989344533,4.9919237894403725,35.00555719771884,24.109126428980403,5.001120099332428,-26.511264253988507,-40.03930790405718,1.4998044598756397,-0.022631157854277717,-5.012134680612633,40.01111023696782,42258.356601795815,25748.483733733385,25748.483733733385,68006.8403355292,77353.28005224807,77353.28005224807,25748.483733733385,103101.76378598146,103101.76378598146,103101.76378598146,127901.02152748007,91527.35163578784,56432.428185335695,38994.35938939127,24799.25774149861,0.0,63793.61713088988,21079.36908027382,1535.43733391938,0.0,0.8868167528800748,2.815632454923923,0.0014959135982669303,354488.27702635364,1555012.324981322,4.386639631712612,1555012.324981322,4.386639631712612,0.85,0.09558669510132412,4.027634451161993,1.2670965209277352,1.0,0.0,4.027634451161708,1.284741454589206,1.2850293935995103,3.1349766420122425,19316.1146657623,1969.6955296418553,4632.441516551485,4632.441516551485,5.55829655738455,4.9919237894403725,-2.334752723858087,7.32667651329846,3.496862701404579,3.496862701404579,0.9991036289727369,0.0,0.0,0.00022411047736948042,0.9613239250148692,0.0002331269112708435,198.93548374219057,0.0,0.0,0.0,0.0018558327461923295,7.85056266736867e-05,0.00014560485069579373,0.0005864431129186771,0.09558669510131527,0.07171575496339101,0.02387094013792426,0.09558664250095238,0.07171575496339765,0.02387094013792647,0.3754433923305834,0.3754433923305834,0.12496820563549618,0.0,4.989378331176965,4.985026209602211,5.002453956170314,4.989503522758355,4.985152018676672,5.002577292469141,24799.25774149861,21079.36908027382,0.85,1.0660445886928587,0.6624229586337981,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266384920194151,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.620493431152,1535.43733391938,0.3754433923305834,0.12496820563549618,6.112874298809886,3.496862701404579
4915.0,-30.01258313409383,4.991936514051306,35.00555703529592,24.10912070134657,5.001123260463581,-26.511266854401256,-40.03931206008417,1.4998069807710175,-0.02277988331945835,-5.012132142135376,40.01110966452326,42258.36074496792,25748.473046687992,25748.473046687992,68006.83379165591,77353.24416391479,77353.24416391479,25748.473046687992,103101.71721060277,103101.71721060277,103101.71721060277,127900.972182366,91527.3183392654,56432.43492031864,38994.31490994084,24799.254971763225,0.0,63793.56988170407,21079.36672599874,1535.437121135966,0.0,0.8868167678706742,2.815634704418908,0.0014959135982669303,354488.3121040893,1555012.3002934176,4.38663912799702,1555012.3002934176,4.38663912799702,0.85,0.09558668574308739,4.027634451161993,1.2670964797167112,1.0,0.0,4.027634451161944,1.284741442797103,1.2850293818047644,3.134976670786879,19316.107638797857,1969.6948130908984,4632.441516551485,4632.441516551485,5.558294250383943,4.991936514051306,-2.3347572183808647,7.326693732432171,3.4968530317193123,3.4968530317193123,0.9991008662055177,0.0,0.0,0.00022411047736948042,0.9613242492920963,0.00023312683263166593,198.93548639369516,0.0,0.0,0.0,0.0018558327461923295,7.850558973889123e-05,0.00014560488763058917,0.0005864432616785317,0.0955866857430924,0.0717157444711927,0.023870941271899704,0.09558670723726576,0.07171574447118893,0.023870941271898455,0.37544334644790417,0.37544334644790417,0.12496821458292975,0.0,4.989372152060241,4.985023201095373,5.002438248302667,4.989352258815927,4.985015992509432,5.002380243522055,24799.254971763225,21079.36672599874,0.85,1.0660452756878904,0.662423514208876,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663848602992396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.620008802036,1535.437121135966,0.37544334644790417,0.12496821458292975,6.112874298809886,3.4968530317193123
4916.0,-30.012586362815345,4.991949072220561,35.00555686554783,24.10911238929259,5.001109821642434,-26.511271104194083,-40.039316460583336,1.4997945630211587,-0.02260620362613963,-5.012141611494632,40.0111091263161,42258.3659379792,25748.493019689377,25748.493019689377,68006.85895766858,77353.2648572546,77353.2648572546,25748.493019689377,103101.75787694397,103101.75787694397,103101.75787694397,127901.01541607849,91527.33489909113,56432.43597981563,38994.33213252834,24799.257539134516,0.0,63793.589671662856,21079.36890826434,1535.4374971946486,0.0,0.8868167216309095,2.8156313182752344,0.0014959135982669303,354488.1812525536,1555012.2770820784,4.386640681750166,1555012.2770820784,4.386640681750166,0.85,0.09558668264462886,4.027634451161993,1.267096498948522,1.0,0.0,4.027634451162236,1.2847415008841585,1.2850294399048388,3.1349765290450855,19316.111133616476,1969.6951694632191,4632.441516551485,4632.441516551485,5.558298561933548,4.991949072220561,-2.3347705033252626,7.326719575545823,3.496843409959345,3.496843409959345,0.9990981171312414,0.0,0.0,0.00022411047736948042,0.9613245723759662,0.0002331267542819374,198.93548903544118,0.0,0.0,0.0,0.0018558327461923295,7.850555063147838e-05,0.00014560492673800204,0.000586443419188895,0.09558668264462217,0.07171573878691005,0.02387094385771212,0.09558661070963136,0.07171573878691506,0.023870943857713788,0.3754432995767178,0.3754432995767178,0.12496822242390343,0.0,4.989408404032531,4.98505524739204,5.002487133932561,4.989535407868516,4.9851654321199135,5.002664671420462,24799.257539134516,21079.36890826434,0.85,1.0660453394720513,0.6624233901161136,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266384799982176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.619524551263,1535.4374971946486,0.3754432995767178,0.12496822242390343,6.112874298809886,3.496843409959345
4917.0,-30.01258958088068,4.991961688534604,35.00555667302105,24.109101842064433,5.001110262885468,-26.51127395626951,-40.03931310782207,1.4997946382743108,-0.02277883705039585,-5.012140594751175,40.01110812334102,42258.3389594828,25748.48604231485,25748.48604231485,68006.82500179764,77353.22043625481,77353.22043625481,25748.48604231485,103101.70647856966,103101.70647856966,103101.70647856966,127900.9592925414,91527.29195969632,56432.41048292431,38994.3127519689,24799.252813971754,0.0,63793.565565940655,21079.36489187599,1535.4372062688342,0.0,0.8868167304363812,2.815633704147607,0.0014959135982669303,354488.19530233473,1555012.2338266235,4.386640385867828,1555012.2338266235,4.386640385867828,0.85,0.09558667387378848,4.027634451161993,1.2670964093832304,1.0,0.0,4.027634451162294,1.2847415005321436,1.2850294395527448,3.134976529904059,19316.10207160103,1969.694245394812,4632.441516551485,4632.441516551485,5.558297055735465,4.991961688534604,-2.3347761222981713,7.326737810832776,3.496833759197156,3.496833759197156,0.9990953597706159,0.0,0.0,0.00022411047736948042,0.9613248943936297,0.00023312667619082258,198.93549166846827,0.0,0.0,0.0,0.0018558327461923295,7.850558042760081e-05,0.00014560489694187963,0.0005864432991810059,0.09558667387378887,0.07171572847721501,0.02387094539657386,0.09558667454444311,0.07171572847721472,0.023870945396573768,0.3754432540393781,0.3754432540393781,0.12496823328790946,0.0,4.989398688735037,4.985040170021307,5.002493526460341,4.989361757700806,4.984981793296299,5.00252102981915,24799.252813971754,21079.36489187599,0.85,1.0660452100220346,0.6624232175234378,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663847404540813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.619040431406,1535.4372062688342,0.3754432540393781,0.12496823328790946,6.112874298809886,3.496833759197156
4918.0,-30.01259274980659,4.99197429319074,35.005556498282196,24.10909702247011,5.0011079952789865,-26.51127703507704,-40.03931733369825,1.4997922805494504,-0.02279206512184828,-5.012142787172598,40.01110825640138,42258.34368349961,25748.487441263704,25748.487441263704,68006.83112476331,77353.21000984816,77353.21000984816,25748.487441263704,103101.69745111186,103101.69745111186,103101.69745111186,127900.95386046525,91527.281898108,56432.41557175971,38994.295918164775,24799.256409353384,0.0,63793.55232751816,21079.367947950377,1535.4374706436413,0.0,0.8868167187976558,2.8156336219887335,0.0014959135982669303,354488.1650065507,1555012.239565136,4.386640776953443,1555012.239565136,4.386640776953443,0.8500000000000001,0.09558666830501382,4.027634451161993,1.2670964005915453,1.0,0.0,4.027634451163555,1.2847415115609777,1.2850294505840507,3.1349765029919245,19316.09994818339,1969.6940288664723,4632.441516551485,4632.441516551485,5.558297357724999,4.99197429319074,-2.334784055915034,7.3267583491057735,3.4968241469055927,3.4968241469055927,0.9990926134015979,0.0,0.0,0.00022411047736948042,0.9613252114942464,0.0002331265992921707,198.93549426128956,0.0,0.0,0.0,0.0018558327461923295,7.850554287207365e-05,0.00014560493449740678,0.0005864434504409409,0.0955866683050102,0.07171572050365645,0.023870947801353744,0.09558668695908777,0.07171572050365917,0.02387094780135465,0.37544320673164416,0.37544320673164416,0.12496824402501691,0.0,4.989389929529068,4.985027600430612,5.002496212919823,4.9893507220507445,4.9849731544586575,5.002502790067467,24799.256409353384,21079.367947950377,0.85,1.0660455272284264,0.6624234290409775,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663846806503734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.618556417403,1535.4374706436413,0.37544320673164416,0.12496824402501691,6.112874298809886,3.4968241469055927
4919.0,-30.01259595246642,4.991986859785247,35.00555632354023,24.10909255212175,5.001103227105863,-26.51128039429714,-40.0393178226426,1.4997876689365337,-0.022744336732046122,-5.0121462228257325,40.011107906832,42258.33275827615,25748.49200865918,25748.49200865918,68006.82476693533,77353.21131642419,77353.21131642419,25748.49200865918,103101.70332508336,103101.70332508336,103101.70332508336,127900.96091234729,91527.28257089527,56432.40401274689,38994.30950905376,24799.257587263925,0.0,63793.56709631768,21079.368949174335,1535.437626160555,0.0,0.8868167025796909,2.815632594182974,0.0014959135982669303,354488.11753128126,1555012.224489207,4.386641321911128,1555012.224489207,4.386641321911128,0.85,0.09558666235092939,4.027634451161993,1.2670963868545373,1.0,0.0,4.0276344511626485,1.2847415331329244,1.2850294721608322,3.1349764503528963,19316.10009016975,1969.6940433450518,4632.441516551485,4632.441516551485,5.558298343683583,4.991986859785247,-2.3347928926045953,7.326779752389843,3.4968145521244183,3.4968145521244183,0.9990898720355481,0.0,0.0,0.00022411047736948042,0.9613255319705835,0.0002331265215749395,198.93549688171197,0.0,0.0,0.0,0.0018558327461923295,7.850553852680695e-05,0.00014560493884267347,0.0005864434679420867,0.09558666235092846,0.07171571222639288,0.023870950124535575,0.09558665999999784,0.07171571222639357,0.02387095012453581,0.3754431581496818,0.3754431581496818,0.12496825444003239,0.0,4.989393627663446,4.985029348284002,5.0025057679577,4.989401886093674,4.985029808793513,5.002537455525953,24799.257587263925,21079.368949174335,0.85,1.0660451807665234,0.6624231044248253,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663846209019292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.618073280559,1535.437626160555,0.3754431581496818,0.12496825444003239,6.112874298809886,3.4968145521244183
4920.0,-30.012599086008027,4.991999452283704,35.00555615301022,24.109092691820138,5.0011028513900095,-26.511283252039757,-40.03932201359419,1.4997870174217742,-0.02271688601791766,-5.012146636211609,40.011107680030186,42258.33749129849,25748.48890018526,25748.48890018526,68006.82639148374,77353.21330283812,77353.21330283812,25748.48890018526,103101.70220302338,103101.70220302338,103101.70220302338,127900.96041778517,91527.28567380154,56432.40986226227,38994.306457265855,24799.258214761798,0.0,63793.564672027656,21079.36948254753,1535.4376805952093,0.0,0.886816701297183,2.815632185423507,0.0014959135982669303,354488.1118189455,1555012.2147078908,4.38664136500609,1555012.2147078908,4.38664136500609,0.85,0.0955866549289786,4.027634451161993,1.2670963972946634,1.0,0.0,4.027634451161443,1.2847415361805437,1.2850294752091345,3.134976442916214,19316.100745013275,1969.6941101205075,4632.441516551485,4632.441516551485,5.558297672660773,4.991999452283704,-2.334799499359887,7.326798951643591,3.496804966869079,3.496804966869079,0.9990871333911654,0.0,0.0,0.00022411047736948042,0.9613258455306697,0.0002331264455349864,198.93549944558185,0.0,0.0,0.0,0.0018558327461923295,7.850550128167416e-05,0.00014560497608780625,0.0005864436179518666,0.09558665492897658,0.07171570281719249,0.023870952111784097,0.09558664937372524,0.071715702817194,0.0238709521117846,0.3754431094085487,0.3754431094085487,0.12496826501585902,0.0,4.989401009903645,4.985042757271913,5.0024950398078545,4.989429750193665,4.9850956074177475,5.002451341196604,24799.258214761798,21079.36948254753,0.85,1.066045246744199,0.6624232037910873,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266384561333908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.61758936228,1535.4376805952093,0.3754431094085487,0.12496826501585902,6.112874298809886,3.496804966869079
4921.0,-30.012602182784644,4.9920119623327235,35.005555979813344,24.10908871041613,5.001095098999287,-26.51128681440407,-40.03932630931956,1.4997797306186615,-0.022595599904434494,-5.012152141361365,40.011107261291784,42258.34280102203,25748.498794117655,25748.498794117655,68006.84159513969,77353.22860129319,77353.22860129319,25748.498794117655,103101.72739541084,103101.72739541084,103101.72739541084,127900.98723156902,91527.29908745896,56432.41328718761,38994.31755585705,24799.259836158173,0.0,63793.57739201523,21079.370860734445,1535.4379106446618,0.0,0.886816674798231,2.815629950045014,0.0014959135982669303,354488.03574653075,1555012.1966488976,4.386642255426574,1555012.1966488976,4.386642255426574,0.8499999999999999,0.0955866499059104,4.027634451161993,1.2670963802607735,1.0,0.0,4.027634451160678,1.2847415702663478,1.285029509302578,3.1349763597413594,19316.103575858266,1969.694398786361,4632.441516551485,4632.441516551485,5.55829980845296,4.9920119623327235,-2.334809828290324,7.326821790623047,3.496795410372422,3.496795410372422,0.9990844029635492,0.0,0.0,0.00022411047736948042,0.9613261554119484,0.000233126370387212,198.9355019793706,0.0,0.0,0.0,0.0018558327461923295,7.850546310542958e-05,0.00014560501426405084,0.0005864437717118245,0.09558664990590776,0.07171569539252683,0.02387095451338093,0.09558658495104459,0.07171569539252881,0.02387095451338159,0.3754430612486863,0.3754430612486863,0.1249682744961912,0.0,4.989434209845058,4.985081148889378,5.002512638505095,4.9895565414569205,4.985224250563533,5.002572565754804,24799.259836158173,21079.370860734445,0.85,1.0660452725081353,0.6624231549414774,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663845016431003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.617106721913,1535.4379106446618,0.3754430612486863,0.1249682744961912,6.112874298809886,3.496795410372422
4922.0,-30.012605292180417,4.99202448291162,35.00555579568657,24.109078582283132,5.001093016653365,-26.511289821070434,-40.03932672841472,1.4997775455433826,-0.022703743230863438,-5.012153306760627,40.0111065965408,42258.33203926944,25748.49753053242,25748.49753053242,68006.82956980186,77353.19601107619,77353.19601107619,25748.49753053242,103101.6935416086,103101.6935416086,103101.6935416086,127900.95165947633,91527.26691311231,56432.402941305554,38994.29330200751,24799.258117867717,0.0,63793.55141987522,21079.36940018756,1535.437843904366,0.0,0.8868166712744632,2.8156312342791,0.0014959135982669303,354488.01964256767,1555012.167980084,4.386642373832582,1555012.167980084,4.386642373832582,0.85,0.09558664264540837,4.027634451161993,1.2670963687216865,1.0,0.0,4.027634451162164,1.2847415804875726,1.2850295195260937,3.134976334799925,19316.096785720038,1969.693706384957,4632.441516551485,4632.441516551485,5.55829953568422,4.99202448291162,-2.334816980037677,7.326841462949297,3.4967858499910163,3.4967858499910163,0.9990816714260047,0.0,0.0,0.00022411047736948042,0.961326466556071,0.00023312629493324035,198.9355045234844,0.0,0.0,0.0,0.0018558327461923295,7.850545938091866e-05,0.00014560501798856174,0.000586443786712793,0.09558664264541011,0.07171568626443621,0.023870956380973897,0.09558662401430243,0.0717156862644349,0.02387095638097346,0.3754430150783927,0.3754430150783927,0.12496828481147113,0.0,4.989437724214042,4.98508531170603,5.002514201903466,4.989449563529774,4.985099747638742,5.002518239594451,24799.258117867717,21079.36940018756,0.85,1.0660455180210264,0.6624232559359226,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266384442343123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.61662471362,1535.437843904366,0.3754430150783927,0.12496828481147113,6.112874298809886,3.4967858499910163
4923.0,-30.012608415856846,4.99203704753675,35.00555563112626,24.10908364634963,5.001094525213701,-26.51129248151401,-40.03932714750988,1.4997785908708696,-0.02263519531277325,-5.012152829897746,40.01110679820434,42258.32100946814,25748.492244984373,25748.492244984373,68006.81325445251,77353.21044782759,77353.21044782759,25748.492244984373,103101.70269281196,103101.70269281196,103101.70269281196,127900.96360874873,91527.28322512908,56432.39378676953,38994.32159817728,24799.26091593677,0.0,63793.58251411405,21079.371778546254,1535.4380035031186,0.0,0.8868166729710149,2.8156303896920223,0.0014959135982669303,354488.026232054,1555012.176677256,4.386642316824879,1555012.176677256,4.386642316824879,0.85,0.0955866357098282,4.027634451161993,1.2670963522372771,1.0,0.0,4.027634451162374,1.2847415755977976,1.2850295146352226,3.1349763467317633,19316.10022824056,1969.694057424356,4632.441516551485,4632.441516551485,5.55829839469884,4.99203704753675,-2.3348228930337203,7.32685994057047,3.4967763136362047,3.4967763136362047,0.9990789467532013,0.0,0.0,0.00022411047736948042,0.9613267791293242,0.0002331262191327467,198.9355070792828,0.0,0.0,0.0,0.0018558327461923295,7.85054556564085e-05,0.00014560502171307192,0.0005864438017137585,0.09558663570982887,0.07171567740021824,0.023870958309610633,0.09558660546025613,0.07171567740021773,0.023870958309610467,0.37544296844880126,0.37544296844880126,0.12496829483363356,0.0,4.989453525512431,4.985114169009705,5.002490773330464,4.989517634584956,4.985230504740116,5.002397965774378,24799.26091593677,21079.371778546254,0.85,1.066044742657403,0.6624227601595924,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663843829932349,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.6161423493,1535.4380035031186,0.37544296844880126,0.12496829483363356,6.112874298809886,3.4967763136362047
4924.0,-30.012611420300438,4.992049580187153,35.00555548273248,24.109073727764212,5.0010910347300115,-26.511295534582782,-40.03933137338606,1.4997751490123934,-0.022704042372254207,-5.012155878863801,40.01110693996806,42258.32638371477,25748.49608195163,25748.49608195163,68006.8224656664,77353.18445588631,77353.18445588631,25748.49608195163,103101.68053783794,103101.68053783794,103101.68053783794,127900.94542136358,91527.25703634231,56432.398964171,38994.28674685702,24799.264883525633,0.0,63793.55163038265,21079.375150996788,1535.4383070733575,0.0,0.8868166569419188,2.8156309380100675,0.0014959135982669303,354487.98410019843,1555012.1827911215,4.386642855436214,1555012.1827911215,4.386642855436214,0.85,0.09558663050130785,4.027634451161993,1.267096319268458,1.0,0.0,4.027634451162145,1.2847415916979332,1.2850295307389668,3.13497630744484,19316.094701306818,1969.6934938339616,4632.441516551485,4632.441516551485,5.558299222980696,4.992049580187153,-2.3348313624030745,7.326880942590227,3.496766811436305,3.496766811436305,0.9990762318389442,0.0,0.0,0.00022411047736948042,0.9613270797715426,0.00023312614622563198,198.93550953752467,0.0,0.0,0.0,0.0018558327461923295,7.85054181009363e-05,0.0001456050592685441,0.0005864439529734721,0.09558663050130604,0.07171567013657357,0.023870960364732473,0.09558664124550584,0.07171567013657493,0.02387096036473292,0.375442922952679,0.375442922952679,0.12496830310616468,0.0,4.989454347440358,4.985119177531544,5.002479014058906,4.989451836491526,4.985133415771884,5.002426179645624,24799.264883525633,21079.375150996788,0.85,1.0660454031419238,0.6624231650960251,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663843234345629,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.615659595243,1535.4383070733575,0.375442922952679,0.12496830310616468,6.112874298809886,3.496766811436305
