time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4925.0,-30.01261446781759,4.992062011753865,35.00555531406716,24.109064821992092,5.001081352406265,-26.511299245599414,-40.03933189725501,1.4997661301880651,-0.022623937746118372,-5.01216223441338,40.011106052726326,42258.31630016394,25748.50821199456,25748.50821199456,68006.82451215849,77353.18751396402,77353.18751396402,25748.50821199456,103101.69572595858,103101.69572595858,103101.69572595858,127900.95969987889,91527.25740843332,56432.386194632985,38994.30134866703,24799.26397392031,0.0,63793.56532258734,21079.374377832264,1535.4384099061722,0.0,0.8868166278116452,2.8156291442180588,0.0014959135982669303,354487.8962766364,1555012.1445269184,4.386643834274706,1555012.1445269184,4.386643834274706,0.85,0.09558662524762508,4.027634451161993,1.2670962835522372,1.0,0.0,4.0276344511609965,1.284741633885694,1.285029572936183,3.134976204499915,19316.094779833642,1969.693501841469,4632.441516551485,4632.441516551485,5.558301841479577,4.992062011753865,-2.3348422691509145,7.326904280904779,3.4967573205317377,3.4967573205317377,0.9990735201519251,0.0,0.0,0.00022411047736948042,0.9613273847240612,0.00023312607227329632,198.9355120310095,0.0,0.0,0.0,0.0018558327461923295,7.850541344530057e-05,0.00014560506392417985,0.000586443971724671,0.09558662524762347,0.07171566291558065,0.02387096233204282,0.09558658361070702,0.07171566291558186,0.02387096233204322,0.3754428769357442,0.3754428769357442,0.12496831067130933,0.0,4.989473554196707,4.985136508825633,5.002503853315886,4.989538296667263,4.985193752599059,5.002591125855702,24799.26397392031,21079.374377832264,0.85,1.0660452064133084,0.662422864852822,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663842640274612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.615179125694,1535.4384099061722,0.3754428769357442,0.12496831067130933,6.112874298809886,3.4967573205317377
4926.0,-30.012617499569416,4.992074577451979,35.00555515392782,24.109063774254196,5.0010882871536575,-26.51130128063896,-40.03933221157638,1.499772068223237,-0.022776526702216415,-5.012157503414685,40.01110596373507,42258.305262727794,25748.492116226316,25748.492116226316,68006.79737895411,77353.15519855321,77353.15519855321,25748.492116226316,103101.64731477953,103101.64731477953,103101.64731477953,127900.91053655284,91527.2291279257,56432.3791921004,38994.27770647256,24799.263221773304,0.0,63793.540928245864,21079.373738507307,1535.438262913757,0.0,0.8868166522093399,2.8156317003448845,0.0014959135982669303,354487.96165149333,1555012.1406889788,4.386643014460821,1555012.1406889788,4.386643014460821,0.85,0.09558661553755214,4.027634451161993,1.2670962340990086,1.0,0.0,4.027634451161873,1.2847416061090788,1.2850295451533422,3.1349762722793253,19316.088811458965,1969.6928932366268,4632.441516551485,4632.441516551485,5.558298366903981,4.992074577451979,-2.334845030163007,7.326919607614986,3.4967478200213407,3.4967478200213407,0.9990708057203831,0.0,0.0,0.00022411047736948042,0.9613276880991085,0.00023312599870355097,198.93551451159516,0.0,0.0,0.0,0.0018558327461923295,7.850541065191893e-05,0.00014560506671756147,0.000586443982975391,0.09558661553755338,0.07171565213107037,0.023870963406483016,0.09558666386647782,0.07171565213106944,0.023870963406482707,0.37544283125307987,0.37544283125307987,0.124968319883016,0.0,4.989453240437001,4.985123163593585,5.002462599856187,4.989380976712482,4.985078775937154,5.002306581655489,24799.263221773304,21079.373738507307,0.85,1.0660451887354436,0.6624229451420385,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663842050995182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.614697693092,1535.438262913757,0.37544283125307987,0.124968319883016,6.112874298809886,3.4967478200213407
4927.0,-30.012620533139543,4.992086991964099,35.005555004120446,24.109055112954252,5.001076769830631,-26.5113051626565,-40.03933657715095,1.4997613993475933,-0.02264590497190966,-5.012166135711263,40.01110594439671,42258.31102242798,25748.510258545648,25748.510258545648,68006.82128097363,77353.16686388018,77353.16686388018,25748.510258545648,103101.67712242583,103101.67712242583,103101.67712242583,127900.94575459152,91527.23735855675,56432.38151710477,38994.28426827998,24799.2686321657,0.0,63793.55290044568,21079.378337340844,1535.4387821452424,0.0,0.8868166083506198,2.815628977382871,0.0014959135982669303,354487.84236692864,1555012.1398549709,4.386644488206129,1555012.1398549709,4.386644488206129,0.85,0.09558661247582709,4.027634451161993,1.2670962714636702,1.0,0.0,4.027634451162097,1.2847416560153608,1.2850295950708093,3.1349761504999702,19316.090548467742,1969.6930703622281,4632.441516551485,4632.441516551485,5.5583022832662845,4.992086991964099,-2.3348575569670547,7.326944548931154,3.496738380693195,3.496738380693195,0.9990681087694843,0.0,0.0,0.00022411047736948042,0.961327991656206,0.00023312592508970416,198.93551699366859,0.0,0.0,0.0,0.0018558327461923295,7.850537185496408e-05,0.00014560510551451633,0.0005864441392353431,0.09558661247582244,0.07171564664261244,0.02387096583321,0.09558659902248526,0.07171564664261593,0.023870965833211154,0.3754427839883436,0.3754427839883436,0.124968326418907,0.0,4.989469921035834,4.985137520546516,5.002486259599834,4.989520230739345,4.9851785390278,5.002564485060304,24799.2686321657,21079.378337340844,0.85,1.0660453633473441,0.6624229111110185,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266384145535771,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.614216474736,1535.4387821452424,0.3754427839883436,0.124968326418907,6.112874298809886,3.496738380693195
4928.0,-30.01262356734096,4.992099412626055,35.00555482565826,24.109055671747797,5.0010736799982904,-26.511308202382565,-40.039340768102534,1.499758315039846,-0.02255460614361482,-5.012167462831531,40.011104810147074,42258.3162681061,25748.50952056525,25748.50952056525,68006.82578867135,77353.18157557992,77353.18157557992,25748.50952056525,103101.69109614516,103101.69109614516,103101.69109614516,127900.95516306077,91527.2520478919,56432.38674041798,38994.29478608214,24799.264066915614,0.0,63793.558852997754,21079.37445687827,1535.438560734506,0.0,0.8868166057037467,2.815627623460949,0.0014959135982669303,354487.8240282466,1555012.0909380207,4.386644577146641,1555012.0909380207,4.386644577146641,0.85,0.0955866040454406,4.027634451161993,1.267096274760552,1.0,0.0,4.027634451161576,1.2847416704429675,1.2850296095016496,3.1349761152942914,19316.0936485343,1969.6933864810412,4632.441516551485,4632.441516551485,5.558302123959276,4.992099412626055,-2.334864756883465,7.32696416950952,3.4967289167001043,3.4967289167001043,0.9990654047714583,0.0,0.0,0.00022411047736948042,0.9613282952765825,0.00023312585146055843,198.93551947625863,0.0,0.0,0.0,0.0018558327461923295,7.850533460990369e-05,0.00014560514275957672,0.0005864442892448314,0.0955866040454387,0.07171563689193923,0.02387096715349947,0.09558653898985565,0.07171563689194066,0.023870967153499945,0.3754427371296521,0.3754427371296521,0.12496833472471082,0.0,4.989499013239993,4.985173376398905,5.002495027733062,4.989612856687927,4.985314277109012,5.002527576867692,24799.264066915614,21079.37445687827,0.85,1.0660453345357706,0.6624229315295571,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663840866886769,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.613735118894,1535.438560734506,0.3754427371296521,0.12496833472471082,6.112874298809886,3.4967289167001043
4929.0,-30.01262655047587,4.992111814564067,35.00555464824935,24.109045753162377,5.001070296687178,-26.51131122553525,-40.03934122212229,1.499754971746535,-0.02262864773064166,-5.012169935055948,40.011104483903665,42258.30602749548,25748.511767438475,25748.511767438475,68006.81779493394,77353.15507936699,77353.15507936699,25748.511767438475,103101.66684680546,103101.66684680546,103101.66684680546,127900.93182523397,91527.22538967853,56432.37633780679,38994.276724301926,24799.264978428524,0.0,63793.54170273045,21079.375231664246,1535.4386757367674,0.0,0.8868165943040891,2.8156283073107202,0.0014959135982669303,354487.7898660569,1555012.076868073,4.386644960199148,1555012.076868073,4.386644960199148,0.85,0.095586597938499,4.027634451161993,1.267096240143292,1.0,0.0,4.027634451163802,1.284741686082043,1.2850296251442301,3.1349760771324346,19316.088022531832,1969.692812788448,4632.441516551485,4632.441516551485,5.558302608989302,4.992111814564067,-2.334872777755861,7.326984592319928,3.496719475253068,3.496719475253068,0.9990627072151623,0.0,0.0,0.00022411047736948042,0.9613285937870364,0.00023312577907063454,198.93552191706598,0.0,0.0,0.0,0.0018558327461923295,7.850533057502384e-05,0.00014560514679445657,0.0005864443054958526,0.09558659793849743,0.07171562888693189,0.023870969051565532,0.09558656813615743,0.07171562888693307,0.023870969051565924,0.3754426919096343,0.3754426919096343,0.12496834355879369,0.0,4.989508408515405,4.985183164804596,5.002503239353302,4.9895412873253235,4.985217618917261,5.002531385121699,24799.264978428524,21079.375231664246,0.85,1.066045495825217,0.6624229490880699,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266384027812435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.613253649288,1535.4386757367674,0.3754426919096343,0.12496834355879369,6.112874298809886,3.496719475253068
4930.0,-30.012629478145357,4.992124207661942,35.005554472867544,24.109040933568053,5.001067594435413,-26.511314130659716,-40.03934544799847,1.4997522469498061,-0.02263254451281682,-5.0121719330568295,40.01110418812945,42258.311622703,25748.512828255025,25748.512828255025,68006.82445095803,77353.1466747298,77353.1466747298,25748.512828255025,103101.65950298482,103101.65950298482,103101.65950298482,127900.92533415937,91527.21707630811,56432.38202428144,38994.26116891852,24799.26583117454,0.0,63793.52700009306,21079.37595649836,1535.4387782480314,0.0,0.8868165852073813,2.8156281252949937,0.0014959135982669303,354487.7622568806,1555012.064112178,4.386645265867695,1555012.064112178,4.386645265867695,0.85,0.09558659164722552,4.027634451161993,1.2670962373958905,1.0,0.0,4.027634451164034,1.284741698827949,1.2850296378929926,3.1349760460303773,19316.086268061576,1969.6926338822714,4632.441516551485,4632.441516551485,5.558302837986591,4.992124207661942,-2.334880438532582,7.327004646194524,3.4967100488587453,3.4967100488587453,0.9990600139596415,0.0,0.0,0.00022411047736948042,0.961328886747381,0.00023312570802667702,198.93552431249148,0.0,0.0,0.0,0.0018558327461923295,7.850529301960648e-05,0.00014560518434987395,0.0005864444567553453,0.09558659164722455,0.07171562067529684,0.023870970971927707,0.09558656735817728,0.07171562067529758,0.023870970971927953,0.37544264644303427,0.37544264644303427,0.12496835278758343,0.0,4.989515364685531,4.9851913835812525,5.002506399452955,4.989539388544017,4.985220460639994,5.002515240831599,24799.26583117454,21079.37595649836,0.85,1.066045845856098,0.6624231894662502,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663839690249514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.612773101575,1535.4387782480314,0.37544264644303427,0.12496835278758343,6.112874298809886,3.4967100488587453
4931.0,-30.01263241807051,4.992136660072472,35.00555431734986,24.10904582301157,5.001070225603844,-26.51131651345967,-40.03934579724444,1.4997543209930038,-0.022590922810081793,-5.012170667528475,40.011104415952076,42258.301168172016,25748.505710736525,25748.505710736525,68006.80687890854,77353.1558320198,77353.1558320198,25748.505710736525,103101.66154275632,103101.66154275632,103101.66154275632,127900.92996944222,91527.22848895956,56432.37382511191,38994.28295983073,24799.268426685907,0.0,63793.551386516636,21079.37816268302,1535.4389074011685,0.0,0.8868165908226485,2.815627726379427,0.0014959135982669303,354487.779744458,1555012.0739375174,4.386645077182885,1555012.0739375174,4.386645077182885,0.85,0.09558658433801387,4.027634451161993,1.2670962044270713,1.0,0.0,4.027634451161366,1.2847416891261023,1.2850296281889717,3.134976069704441,19316.088676610278,1969.6928794858875,4632.441516551485,4632.441516551485,5.558301301535786,4.992136660072472,-2.3348856751450615,7.327022335217533,3.496700640467544,3.496700640467544,0.9990573258478698,0.0,0.0,0.00022411047736948042,0.9613291809342025,0.00023312563668533796,198.93552671794464,0.0,0.0,0.0,0.0018558327461923295,7.850528991585396e-05,0.00014560518745362645,0.0005864444692561259,0.09558658433801515,0.07171561168417635,0.0238709726538388,0.09558656246105425,0.0717156116841754,0.023870972653838477,0.3754426006904699,0.3754426006904699,0.12496836203115418,0.0,4.989527760033468,4.9852172072942835,5.002478446371583,4.989579744718412,4.985322907850843,5.0023690403683645,24799.268426685907,21079.37816268302,0.85,1.0660451628858902,0.6624227723604004,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663839102793752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.612293565579,1535.4389074011685,0.3754426006904699,0.12496836203115418,6.112874298809886,3.496700640467544
4932.0,-30.01263533125292,4.992149057326389,35.00555417661033,24.109030910208844,5.001065239293207,-26.511319633986744,-40.039346216339595,1.4997495420270002,-0.022709347715874628,-5.01217473717328,40.01110453536148,42258.29126987276,25748.512329529905,25748.512329529905,68006.80359940266,77353.11556022443,77353.11556022443,25748.512329529905,103101.62788975434,103101.62788975434,103101.62788975434,127900.90058951384,91527.18737778903,56432.363087437254,38994.24921150197,24799.272699759505,0.0,63793.52191126147,21079.38179479558,1535.4392504758177,0.0,0.8868165696803629,2.815628806677806,0.0014959135982669303,354487.72350847936,1555012.0790873033,4.386645787608233,1555012.0790873033,4.386645787608233,0.85,0.09558657959555283,4.027634451161993,1.2670961461821575,1.0,0.0,4.02763445116085,1.2847417114808901,1.2850296505487697,3.134976015155169,19316.080000426933,1969.691994761405,4632.441516551485,4632.441516551485,5.5583027303273544,4.992149057326389,-2.3348947950655274,7.327043852391917,3.496691270624157,3.496691270624157,0.9990546487497591,0.0,0.0,0.00022411047736948042,0.9613294724450725,0.00023312556599296963,198.93552910151692,0.0,0.0,0.0,0.0018558327461923295,7.850528619135098e-05,0.00014560519117812944,0.0005864444842570624,0.09558657959555125,0.07171560492761295,0.023870974667938305,0.09558661821443448,0.07171560492761414,0.0238709746679387,0.37544255578264607,0.37544255578264607,0.12496836940112348,0.0,4.989516833696143,4.985204427817678,5.002473085526958,4.9894653894573935,4.985145573827083,5.002443904085169,24799.272699759505,21079.38179479558,0.85,1.0660456040348731,0.6624229232657071,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663838512526497,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.611813686473,1535.4392504758177,0.37544255578264607,0.12496836940112348,6.112874298809886,3.496691270624157
4933.0,-30.01263828096282,4.9921613881841225,35.00555401657251,24.109021585341566,5.001057947766079,-26.51132301788329,-40.03934670528395,1.499742684686547,-0.022686523903246325,-5.012179391246385,40.01110369177647,42258.28138362881,25748.520297072082,25748.520297072082,68006.8016807009,77353.10739570466,77353.10739570466,25748.520297072082,103101.62769277675,103101.62769277675,103101.62769277675,127900.89904183253,91527.17745558906,56432.35144351334,38994.25112452858,24799.271349055784,0.0,63793.522473584366,21079.380646697417,1535.4392877432351,0.0,0.8868165490506229,2.815627963741815,0.0014959135982669303,354487.659196645,1555012.0427058914,4.386646480810998,1555012.0427058914,4.386646480810998,0.85,0.0955865733065355,4.027634451161993,1.2670961220050234,1.0,0.0,4.027634451161522,1.2847417435577864,1.285029682632855,3.134975936882395,19316.07790642608,1969.691781232743,4632.441516551485,4632.441516551485,5.558304450271824,4.9921613881841225,-2.3349043566780177,7.32706574486214,3.4966819048958766,3.4966819048958766,0.9990519728273933,0.0,0.0,0.00022411047736948042,0.9613297676112086,0.0002331254944142306,198.9355315149761,0.0,0.0,0.0,0.0018558327461923295,7.850528184609764e-05,0.0001456051955233828,0.0005864445017581545,0.09558657330653207,0.0717155969531154,0.023870976353416673,0.09558658969437782,0.07171559695311797,0.02387097635341753,0.3754425092259036,0.3754425092259036,0.12496837662417191,0.0,4.989513810418146,4.9851950189063245,5.002489245693198,4.989492867343131,4.9851485362179915,5.002545037065374,24799.271349055784,21079.380646697417,0.85,1.0660455645612166,0.6624227624540897,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663837924873802,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.611334245117,1535.4392877432351,0.3754425092259036,0.12496837662417191,6.112874298809886,3.4966819048958766
4934.0,-30.012641164241312,4.99217371816218,35.00555384325844,24.109022109210514,5.001055135451789,-26.511325894043136,-40.03935093116013,1.499739865253574,-0.022599494865801262,-5.0121809906521255,40.0111029850022,42258.2871409522,25748.520402633098,25748.520402633098,68006.8075435853,77353.12079472821,77353.12079472821,25748.520402633098,103101.64119736131,103101.64119736131,103101.64119736131,127900.9107429696,91527.19088343074,56432.35722965451,38994.259615306924,24799.269545608284,0.0,63793.529160915205,21079.37911376704,1535.4392311816534,0.0,0.8868165434703925,2.815626634116172,0.0014959135982669303,354487.6370954224,1555012.0122247345,4.386646668318506,1555012.0122247345,4.386646668318506,0.85,0.0955865655654663,4.027634451161993,1.2670961676118901,1.0,0.0,4.0276344511637605,1.2847417567463781,1.2850296958244027,3.134975904700116,19316.080740264544,1969.6920702038458,4632.441516551485,4632.441516551485,5.558304473059163,4.99217371816218,-2.3349116807301855,7.327085398892365,3.49667253980017,3.49667253980017,0.9990492970857628,0.0,0.0,0.00022411047736948042,0.9613300561299067,0.0002331254244475592,198.935533874081,0.0,0.0,0.0,0.0018558327461923295,7.850524429070192e-05,0.00014560523307877849,0.00058644465301756,0.09558656556546337,0.07171558766585795,0.023870977899605423,0.09558654043283583,0.07171558766586014,0.02387097789960615,0.37544246154598754,0.37544246154598754,0.12496838503171777,0.0,4.989527956102506,4.985211696070394,5.002495782965411,4.989581495786297,4.985275364384108,5.00251889092408,24799.269545608284,21079.37911376704,0.85,1.066045544714141,0.6624227832631473,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266383734036844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.610853974888,1535.4392311816534,0.37544246154598754,0.12496838503171777,6.112874298809886,3.49667253980017
4935.0,-30.012643983148283,4.992186110750916,35.00555368954267,24.109021690115355,5.001057984078373,-26.51132814617815,-40.0393512454815,1.499742147108258,-0.02264860743702002,-5.012179537210654,40.01110320921843,42258.277096984595,25748.512889351667,25748.512889351667,68006.78998633625,77353.10763274555,77353.10763274555,25748.512889351667,103101.62052209722,103101.62052209722,103101.62052209722,127900.89264849438,91527.18001586154,56432.34948010047,38994.25615084563,24799.272126397165,0.0,63793.52827724279,21079.38130743759,1535.4393531636267,0.0,0.886816550054987,2.8156274487478186,0.0014959135982669303,354487.6571796525,1555012.0218945409,4.386646447062243,1555012.0218945409,4.386646447062243,0.85,0.09558655782032938,4.027634451161993,1.2670961307967086,1.0,0.0,4.027634451162142,1.2847417460724413,1.2850296851480736,3.1349759307462337,19316.078446751082,1969.6918363305597,4632.441516551485,4632.441516551485,5.558302851175456,4.992186110750916,-2.3349167317192228,7.327102842470139,3.496663194990524,3.496663194990524,0.9990466271401497,0.0,0.0,0.00022411047736948042,0.9613303382072785,0.00023312535604296983,198.9355361805171,0.0,0.0,0.0,0.0018558327461923295,7.850524149732657e-05,0.00014560523587215385,0.000586444664268255,0.09558655782032996,0.07171557835419848,0.02387097946613148,0.09558657639196884,0.07171557835419805,0.023870979466131335,0.3754424145438153,0.3754424145438153,0.1249683938138461,0.0,4.989527998731319,4.985220431506264,5.002469705305657,4.98953092977365,4.985258136139748,5.002368158285321,24799.272126397165,21079.38130743759,0.85,1.0660452842611696,0.6624226349941439,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663836755904812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.610374937178,1535.4393531636267,0.3754424145438153,0.1249683938138461,6.112874298809886,3.496663194990524
4936.0,-30.012646773977117,4.992198440459117,35.00555354909096,24.109017359465383,5.001052463458671,-26.511331210019907,-40.03935169950125,1.4997368995015068,-0.022578043691964922,-5.012183939272273,40.011103288130435,42258.2676595776,25748.520435015842,25748.520435015842,68006.78809459344,77353.11243973373,77353.11243973373,25748.520435015842,103101.63287474957,103101.63287474957,103101.63287474957,127900.90915882474,91527.18371763505,56432.33893747903,38994.27197795114,24799.276284075164,0.0,63793.54826202631,21079.38484146389,1535.4397022162632,0.0,0.8868165273676891,2.815626008256091,0.0014959135982669303,354487.59635022184,1555012.0252977887,4.386647209403313,1555012.0252977887,4.386647209403313,0.85,0.09558655276007366,4.027634451161993,1.2670960807939995,1.0,0.0,4.02763445116188,1.2847417706194135,1.2850297097005474,3.1349758708476854,19316.079227980743,1969.6919159938147,4632.441516551485,4632.441516551485,5.558304480049592,4.992198440459117,-2.3349260482890104,7.327124488748128,3.4966538896183965,3.4966538896183965,0.999043968462399,0.0,0.0,0.00022411047736948042,0.9613306174750681,0.00023312528831975196,198.93553846397955,0.0,0.0,0.0,0.0018558327461923295,7.850523746245012e-05,0.00014560523990703032,0.0005864446805192623,0.09558655276007254,0.07171557130032287,0.023870981459749665,0.0955865467736924,0.07171557130032372,0.02387098145974995,0.37544236761315797,0.37544236761315797,0.12496840092135938,0.0,4.989545252275434,4.985243607665154,5.002469161858585,4.9896058955803255,4.985327944324183,5.002458617944853,24799.276284075164,21079.38484146389,0.85,1.066044920644038,0.6624222795384501,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663836168473355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.609897092932,1535.4397022162632,0.37544236761315797,0.12496840092135938,6.112874298809886,3.4966538896183965
4937.0,-30.01264957967064,4.99221080850182,35.00555341063582,24.109012085851305,5.0010530581847705,-26.511333675649293,-40.03935585552824,1.4997371541634474,-0.022659600478789343,-5.01218358142914,40.01110306538061,42258.27348169408,25748.51583487567,25748.51583487567,68006.78931656975,77353.08855973076,77353.08855973076,25748.51583487567,103101.60439460643,103101.60439460643,103101.60439460643,127900.8809469585,91527.16121428425,56432.346136247565,38994.238975596316,24799.27655235207,0.0,63793.51552794839,21079.385069499258,1535.4397152722438,0.0,0.8868165299952047,2.8156271211077657,0.0014959135982669303,354487.6012950397,1555012.0156912259,4.386647121113246,1555012.0156912259,4.386647121113246,0.85,0.09558654481965917,4.027634451161993,1.2670960763981571,1.0,0.0,4.027634451162799,1.2847417694281695,1.2850297085090363,3.1349758737545117,19316.07447882875,1969.691431715086,4632.441516551485,4632.441516551485,5.558303487022447,4.99221080850182,-2.3349318668293964,7.327142675331217,3.496644585931622,3.496644585931622,0.9990413102661778,0.0,0.0,0.00022411047736948042,0.9613308982303955,0.00023312522023584162,198.93554075960444,0.0,0.0,0.0,0.0018558327461923295,7.850520052782412e-05,0.0001456052768416563,0.0005864448292784344,0.09558654481966067,0.07171556210284032,0.02387098271682035,0.09558658564943427,0.07171556210283919,0.023870982716819974,0.37544232162160673,0.37544232162160673,0.12496840822087109,0.0,4.989540862421791,4.985245025593144,5.00244732005649,4.989523980950366,4.985251377539612,5.002360633274691,24799.27655235207,21079.385069499258,0.85,1.0660454868140241,0.6624227107092168,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663835584022594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.609419717222,1535.4397152722438,0.37544232162160673,0.12496840822087109,6.112874298809886,3.496644585931622
4938.0,-30.01265244927109,4.992223085082993,35.00555326928821,24.109002865757816,5.001044965448795,-26.51133706759595,-40.039356344472594,1.499729583773674,-0.022613917573380604,-5.012189319262169,40.01110270422072,42258.26392463856,25748.526810259253,25748.526810259253,68006.7907348978,77353.08414807073,77353.08414807073,25748.526810259253,103101.61095832998,103101.61095832998,103101.61095832998,127900.88956011621,91527.15468805542,56432.33446462337,38994.24469270228,24799.27860178622,0.0,63793.52329448851,21079.386811518285,1535.4399730742177,0.0,0.8868165021036474,2.815625851475021,0.0014959135982669303,354487.5220074023,1555012.0001154314,4.38664805832844,1555012.0001154314,4.38664805832844,0.8499999999999999,0.0955865396901591,4.027634451161993,1.2670960637601096,1.0,0.0,4.027634451160839,1.2847418048405326,1.285029743929336,3.1349757873426713,19316.073101520415,1969.6912912687224,4632.441516551485,4632.441516551485,5.5583058562662995,4.992223085082993,-2.334942141904584,7.327165226987577,3.4966353143586026,3.4966353143586026,0.999038661245315,0.0,0.0,0.00022411047736948042,0.9613311853807439,0.00023312515060116296,198.9355431075182,0.0,0.0,0.0,0.0018558327461923295,7.850519618257525e-05,0.00014560528118690518,0.0005864448467795085,0.09558653969015281,0.07171555515111228,0.02387098453904053,0.09558655558994479,0.071715555151117,0.0238709845390421,0.37544227507679184,0.37544227507679184,0.12496841438151904,0.0,4.989549952300649,4.985252242864249,5.002462033991208,4.989575401688796,4.9852702047443245,5.002509979763715,24799.27860178622,21079.386811518285,0.85,1.0660453792614604,0.6624224802502717,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663834997754735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.608941950697,1535.4399730742177,0.37544227507679184,0.12496841438151904,6.112874298809886,3.4966353143586026
4939.0,-30.012655245448215,4.9922353703604125,35.00555311282143,24.108998011238896,5.001042827386191,-26.511339797934294,-40.03935676356775,1.499727379872253,-0.022629882290686965,-5.012190388961076,40.011101981146886,42258.2542630665,25748.525766709656,25748.525766709656,68006.78002977616,77353.0730873529,77353.0730873529,25748.525766709656,103101.59885406255,103101.59885406255,103101.59885406255,127900.87530422816,91527.1438938672,56432.325069580795,38994.24313809601,24799.27645016561,0.0,63793.519588261624,21079.384982640768,1535.439881579323,0.0,0.8868164992780474,2.8156259362924314,0.0014959135982669303,354487.5072258831,1555011.9689313238,4.386648153274565,1555011.9689313238,4.386648153274565,0.85,0.09558653164914749,4.027634451161993,1.2670960110099991,1.0,0.0,4.027634451161039,1.2847418151498249,1.285029754240939,3.1349757621863468,19316.070823493425,1969.6910589746167,4632.441516551485,4632.441516551485,5.558305630996407,4.9922353703604125,-2.334949002831007,7.32718437319142,3.4966260358080925,3.4966260358080925,0.9990360102308836,0.0,0.0,0.00022411047736948042,0.9613314651839819,0.00023312508274821693,198.93554539535688,0.0,0.0,0.0,0.0018558327461923295,7.850519245807616e-05,0.00014560528491140424,0.0005864448617804292,0.09558653164914714,0.07171554582552414,0.023870985823623004,0.09558655246893637,0.07171554582552439,0.02387098582362309,0.3754422284421381,0.3754422284421381,0.12496842183422947,0.0,4.989552470358888,4.985254974118959,5.002463909122241,4.9895605066703865,4.985263865715524,5.002469375710177,24799.27645016561,21079.384982640768,0.85,1.0660452733868253,0.6624223672845018,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663834415822355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.608462810378,1535.439881579323,0.3754422284421381,0.12496842183422947,6.112874298809886,3.4966260358080925
4940.0,-30.012658001684862,4.992247617334451,35.00555295513989,24.10899350596594,5.001038218101675,-26.51134273948447,-40.03936095451934,1.4997229559012617,-0.022583796212018115,-5.012193654181316,40.01110163283141,42258.26057438924,25748.530363115355,25748.530363115355,68006.7909375046,77353.07361666461,77353.07361666461,25748.530363115355,103101.60397977996,103101.60397977996,103101.60397977996,127900.88151637591,91527.14367299029,56432.330630714816,38994.23671363942,24799.277536595957,0.0,63793.51425023537,21079.385906106563,1535.440027796238,0.0,0.8868164839228281,2.8156249499507773,0.0014959135982669303,354487.462105791,1555011.9539094719,4.386648669242366,1555011.9539094719,4.386648669242366,0.85,0.09558652539515015,4.027634451161993,1.2670960357366137,1.0,0.0,4.027634451161924,1.2847418358440403,1.2850297749397923,3.134975711689148,19316.070776879118,1969.6910542212804,4632.441516551485,4632.441516551485,5.558306623217395,4.992247617334451,-2.334957458739117,7.327205076073568,3.4966167803419195,3.4966167803419195,0.999033365811977,0.0,0.0,0.00022411047736948042,0.9613317409906081,0.0002331250158644974,198.93554765051618,0.0,0.0,0.0,0.0018558327461923295,7.850515521309476e-05,0.00014560532215638565,0.0005864450117895995,0.09558652539514748,0.07171553778657194,0.023870987608575527,0.09558652643145632,0.07171553778657395,0.0238709876085762,0.37544218146827313,0.37544218146827313,0.12496842955151176,0.0,4.989565189830444,4.9852681832890084,5.002475154869842,4.989609857969299,4.985314813027685,5.002513929341262,24799.277536595957,21079.385906106563,0.85,1.066045533574813,0.662422521647384,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663833833477791,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.60798504532,1535.440027796238,0.37544218146827313,0.12496842955151176,6.112874298809886,3.4966167803419195
4941.0,-30.01266069741789,4.992259883572417,35.0055527994264,24.108993680588924,5.001037533020992,-26.511345234135977,-40.039361303765304,1.4997220697390856,-0.022547582700781277,-5.012194202898207,40.011101374792254,42258.25117631976,25748.52805144407,25748.52805144407,68006.77922776384,77353.07702308279,77353.07702308279,25748.52805144407,103101.60507452686,103101.60507452686,103101.60507452686,127900.8830446816,91527.1478934292,56432.32204666616,38994.250940847814,24799.277970154737,0.0,63793.52891100255,21079.386274631524,1535.4400741399907,0.0,0.8868164820647316,2.815624410316421,0.0014959135982669303,354487.4545234062,1555011.9427809801,4.386648731678331,1555011.9427809801,4.386648731678331,0.8499999999999999,0.09558651800891624,4.027634451161993,1.267095962106251,1.0,0.0,4.027634451162209,1.2847418399892823,1.2850297790859635,3.134975701574094,19316.071667568955,1969.6911450463672,4632.441516551485,4632.441516551485,5.558306124199486,4.992259883572417,-2.3349639109774256,7.327223794549843,3.496607533796355,3.496607533796355,0.9990307239418158,0.0,0.0,0.00022411047736948042,0.9613320107429374,0.00023312495044899544,198.93554985617135,0.0,0.0,0.0,0.0018558327461923295,7.850515210934714e-05,0.00014560532526013327,0.0005864450242903603,0.09558651800891639,0.07171552880362311,0.02387098920529328,0.09558651079640873,0.071715528803623,0.023870989205293243,0.3754421348605202,0.3754421348605202,0.12496843805018569,0.0,4.989581685024405,4.985291923575119,5.002469879560124,4.989646620197448,4.985385841670677,5.002447734985424,24799.277970154737,21079.386274631524,0.85,1.0660451050237263,0.6624222220920503,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663833252948906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.607507987199,1535.4400741399907,0.3754421348605202,0.12496843805018569,6.112874298809886,3.496607533796355
4942.0,-30.012663424126508,4.9922721631280185,35.00555266015895,24.108993785362713,5.001037165150347,-26.51134772496341,-40.03936165301127,1.4997214659872586,-0.02251781421045962,-5.012194976735015,40.011101542392225,42258.24165053238,25748.526453327744,25748.526453327744,68006.76810386011,77353.07894361619,77353.07894361619,25748.526453327744,103101.60539694392,103101.60539694392,103101.60539694392,127900.88644874594,91527.15076885994,56432.31347577611,38994.26365898203,24799.281051802005,0.0,63793.54471078404,21079.388894031705,1535.440277299657,0.0,0.8868164775199466,2.8156239290504024,0.0014959135982669303,354487.4438302271,1555011.9500090883,4.386648884392708,1555011.9500090883,4.386648884392708,0.85,0.09558651152963332,4.027634451161993,1.2670959719968966,1.0,0.0,4.027634451161222,1.2847418428134807,1.2850297819107948,3.1349756946825984,19316.07227440559,1969.6912069264827,4632.441516551485,4632.441516551485,5.558305779215891,4.9922721631280185,-2.3349704981019945,7.327242661230013,3.4965983134736986,3.4965983134736986,0.9990280895639139,0.0,0.0,0.00022411047736948042,0.9613322835949634,0.0002331248842818479,198.93555208717086,0.0,0.0,0.0,0.0018558327461923295,7.85051490055999e-05,0.0001456053283638805,0.0005864450367911196,0.09558651152963558,0.07171552059897694,0.023870990930658646,0.09558650661563285,0.07171552059897524,0.02387099093065808,0.37544208919335076,0.37544208919335076,0.12496844617919263,0.0,4.98960107522214,4.985322861749921,5.002454571235091,4.989677162524572,4.985445143480035,5.002391866564267,24799.281051802005,21079.388894031705,0.85,1.0660446666222616,0.662421908707462,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663832671506914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.60703204929,1535.440277299657,0.37544208919335076,0.12496844617919263,6.112874298809886,3.4965983134736986
4943.0,-30.012666124704417,4.992284369997056,35.00555251882091,24.108979117032163,5.00103038557172,-26.511350833464313,-40.03936591381205,1.4997150943316355,-0.022593513630340567,-5.0121997970484795,40.01110120354602,42258.24828855114,25748.535175715548,25748.535175715548,68006.78346426669,77353.04706915424,77353.04706915424,25748.535175715548,103101.58224486979,103101.58224486979,103101.58224486979,127900.86503904965,91527.11724303865,56432.31846243564,38994.22086733668,24799.28279417986,0.0,63793.50366151654,21079.39037505288,1535.440493065976,0.0,0.8868164542167436,2.8156243606192715,0.0014959135982669303,354487.37722125894,1555011.9353956184,4.386649667429577,1555011.9353956184,4.386649667429577,0.85,0.09558650653110021,4.027634451161993,1.2670959395775574,1.0,0.0,4.027634451161455,1.2847418726184727,1.2850298117224668,3.1349756219536498,19316.06519904946,1969.6904854409468,4632.441516551485,4632.441516551485,5.558307662108049,4.992284369997056,-2.3349800436604013,7.327264413657457,3.496589117612259,3.496589117612259,0.9990254621749312,0.0,0.0,0.00022411047736948042,0.9613325538322666,0.00023312481874881275,198.9355542967902,0.0,0.0,0.0,0.0018558327461923295,7.850511113988853e-05,0.00014560536622959189,0.0005864451893003634,0.09558650653109792,0.07171551369288248,0.02387099283821544,0.0955865321872388,0.0717155136928842,0.023870992838216008,0.37544204473114684,0.37544204473114684,0.1249684534002795,0.0,4.989603950045591,4.985322893613443,5.002465985515755,4.989606283418141,4.98531385799123,5.002502477245798,24799.28279417986,21079.39037505288,0.85,1.0660455933742954,0.6624224390115048,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663832089433678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.60655540098,1535.440493065976,0.37544204473114684,0.1249684534002795,6.112874298809886,3.496589117612259
4944.0,-30.01266884977735,4.992296554378727,35.00555236087659,24.108974576834612,5.001026187789666,-26.511353705793848,-40.039370104763634,1.4997110438061538,-0.022560406670493194,-5.012202301541199,40.01110043717544,42258.25468399789,25748.537874199374,25748.537874199374,68006.79255819727,77353.04566583033,77353.04566583033,25748.537874199374,103101.58354002971,103101.58354002971,103101.58354002971,127900.8644543935,91527.11524358876,56432.3242617563,38994.21220203607,24799.280914363782,0.0,63793.493116399855,21079.388777209213,1535.4404508574023,0.0,0.8868164442463966,2.815623633519612,0.0014959135982669303,354487.3426132072,1555011.902344248,4.386650002454313,1555011.902344248,4.386650002454313,0.8499999999999999,0.09558649958045787,4.027634451161993,1.2670959582598886,1.0,0.0,4.027634451161041,1.2847418915658062,1.2850298306740469,3.1349755757191264,19316.06477708157,1969.690442412197,4632.441516551485,4632.441516551485,5.558308244626753,4.992296554378727,-2.334987900654851,7.3272844550335785,3.496579920289632,3.496579920289632,0.9990228343684663,0.0,0.0,0.00022411047736948042,0.9613328265207872,0.00023312475262139029,198.93555652645148,0.0,0.0,0.0,0.0018558327461923295,7.850507389494265e-05,0.00014560540347453778,0.0005864453393093906,0.09558649958045658,0.07171550515293355,0.02387099442752302,0.09558650380092089,0.07171550515293452,0.023870994427523346,0.37544199937855793,0.37544199937855793,0.12496846150599618,0.0,4.98961249172055,4.985330479281288,5.002477397142741,4.989641894870715,4.985356061088908,5.002518281585992,24799.280914363782,21079.388777209213,0.85,1.066045912145141,0.6624226487628133,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266383151080595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.606079185265,1535.4404508574023,0.37544199937855793,0.12496846150599618,6.112874298809886,3.496579920289632
4945.0,-30.012671518808236,4.992308748808231,35.005552204618226,24.108969582617306,5.001024909479693,-26.511356235741044,-40.03936668215317,1.4997096264124863,-0.0225975259287452,-5.0122032589840195,40.01110017039494,42258.229732504806,25748.536668459572,25748.536668459572,68006.76640096438,77353.03056277706,77353.03056277706,25748.536668459572,103101.56723123664,103101.56723123664,103101.56723123664,127900.84869193859,91527.10070357584,56432.299873303724,38994.22314474679,24799.28146070196,0.0,63793.504605448754,21079.389241596666,1535.440510987851,0.0,0.8868164403399879,2.815624009261124,0.0014959135982669303,354487.3293828919,1555011.8908387658,4.386650133717906,1555011.8908387658,4.386650133717906,0.85,0.09558649265800695,4.027634451161993,1.2670958928717302,1.0,0.0,4.0276344511624975,1.2847418981960155,1.285029837305742,3.134975559540356,19316.061708528272,1969.6901295068421,4632.441516551485,4632.441516551485,5.558307984345042,4.992308748808231,-2.33499460825737,7.327303357065601,3.4965707365280982,3.4965707365280982,0.9990202104365995,0.0,0.0,0.00022411047736948042,0.9613330936014552,0.0002331246878539178,198.93555871025904,0.0,0.0,0.0,0.0018558327461923295,7.850510431164719e-05,0.00014560537305783323,0.0005864452168020234,0.09558649265800767,0.07171549651952804,0.02387099613847963,0.09558651987909546,0.0717154965195275,0.023870996138479452,0.3754419537719464,0.3754419537719464,0.12496847032686524,0.0,4.989611504510378,4.9853296448952165,5.002475948300514,4.989605733055271,4.985324487318337,5.00246833243682,24799.28146070196,21079.389241596666,0.85,1.0660453101232465,0.6624221383331154,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663830933244193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.605602388816,1535.440510987851,0.3754419537719464,0.12496847032686524,6.112874298809886,3.4965707365280982
4946.0,-30.012674156840735,4.992320885769288,35.00555204639497,24.10897056050601,5.0010190649082045,-26.51135919444284,-40.039370908029355,1.499704102510263,-0.022435243288612128,-5.012207387354137,40.01109980064642,42258.23653275777,25748.543564673197,25748.543564673197,68006.78009743096,77353.05816907095,77353.05816907095,25748.543564673197,103101.60173374414,103101.60173374414,103101.60173374414,127900.88442110215,91527.12701173234,56432.30537541903,38994.24626257034,24799.282687358,0.0,63793.52894992834,21079.3902842543,1535.4406876131143,0.0,0.886816420669887,2.815621396172661,0.0014959135982669303,354487.2723354801,1555011.874892571,4.386650794674899,1555011.874892571,4.386650794674899,0.8499999999999999,0.0955864871431494,4.027634451161993,1.2670959357311955,1.0,0.0,4.0276344511619095,1.2847419240354339,1.2850298631509516,3.134975496488047,19316.067260654043,1969.6906956661087,4632.441516551485,4632.441516551485,5.55830947302301,4.992320885769288,-2.335003630112392,7.3273245158816795,3.4965615761049627,3.4965615761049627,0.9990175931728464,0.0,0.0,0.00022411047736948042,0.9613333575802978,0.00023312462383867817,198.93556086870376,0.0,0.0,0.0,0.0018558327461923295,7.850506675633055e-05,0.00014560541061314986,0.0005864453680611105,0.09558648714314436,0.07171548893709911,0.023870998206045244,0.09558644004374088,0.0717154889371029,0.0238709982060465,0.37544190745635725,0.37544190745635725,0.12496847894726217,0.0,4.9896452025551525,4.9853693806967385,5.00249150333002,4.989772144065512,4.985520476219392,5.002545873726547,24799.282687358,21079.3902842543,0.85,1.0660451180057717,0.6624219921416534,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266383035520619,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.605126624238,1535.4406876131143,0.37544190745635725,0.12496847894726217,6.112874298809886,3.4965615761049627
4947.0,-30.012676745576556,4.992332979943638,35.005551871688716,24.10896095624196,5.001013481598825,-26.511362082630125,-40.03937132712451,1.4996988186523779,-0.022457298606184395,-5.012210869620536,40.0110990040966,42258.22780680333,25748.548699078052,25748.548699078052,68006.77650588138,77353.04196524064,77353.04196524064,25748.548699078052,103101.59066431869,103101.59066431869,103101.59066431869,127900.87171615506,91527.10959565845,56432.29543722126,38994.237953819094,24799.281051836373,0.0,63793.51900565547,21079.388894060918,1535.4406802891233,0.0,0.8868164058330215,2.815621279400442,0.0014959135982669303,354487.2242161839,1555011.8405396543,4.386651293224974,1555011.8405396543,4.386651293224974,0.85,0.09558648112488233,4.027634451161993,1.2670958862779664,1.0,0.0,4.027634451161166,1.2847419487519864,1.2850298878730437,3.1349754361757123,19316.063585131105,1969.6903208670756,4632.441516551485,4632.441516551485,5.558310581381278,4.992332979943638,-2.335012187240474,7.327345167184111,3.496552418669562,3.496552418669562,0.999014976762732,0.0,0.0,0.00022411047736948042,0.9613336166262677,0.00023312456101970123,198.9355629868138,0.0,0.0,0.0,0.0018558327461923295,7.850506303183706e-05,0.00014560541433764336,0.0005864453830620089,0.09558648112488125,0.07171548094259682,0.023871000182284427,0.09558643402433548,0.07171548094259764,0.023871000182284694,0.37544186303428784,0.37544186303428784,0.12496848843788369,0.0,4.989668200735423,4.985392696495467,5.002513544723172,4.989753571014376,4.98547934016068,5.002595089092495,24799.281051836373,21079.388894060918,0.85,1.06604522788361,0.6624219586170974,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663829779892326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.604651391694,1535.4406802891233,0.37544186303428784,0.12496848843788369,6.112874298809886,3.496552418669562
4948.0,-30.01267933248515,4.992345191423039,35.005551718244554,24.108959978353255,5.001020095044256,-26.511363749461818,-40.03937157159669,1.49970451202088,-0.022601939068067622,-5.01220675940228,40.0110992739902,42258.218346599686,25748.53462247191,25748.53462247191,68006.75296907159,77353.01112531604,77353.01112531604,25748.53462247191,103101.54574778795,103101.54574778795,103101.54574778795,127900.82839817007,91527.08248040159,56432.289701684895,38994.214198574104,24799.28265038211,0.0,63793.496848956216,21079.390252824793,1535.4406821748812,0.0,0.886816425772289,2.815623658675834,0.0014959135982669303,354487.2810127609,1555011.852179395,4.386650623223397,1555011.852179395,4.386650623223397,0.85,0.09558647293298998,4.027634451161993,1.2670958406711001,1.0,0.0,4.0276344511625055,1.2847419221198466,1.2850298612349351,3.1349755011623857,19316.057862673268,1969.6897373387721,4632.441516551485,4632.441516551485,5.55830754267996,4.992345191423039,-2.335015144877993,7.327360336301032,3.4965432685551066,3.4965432685551066,0.9990123624443161,0.0,0.0,0.00022411047736948042,0.9613338754894707,0.00023312449824507934,198.9355651034289,0.0,0.0,0.0,0.0018558327461923295,7.850506085921583e-05,0.00014560541651026458,0.0005864453918125328,0.09558647293298932,0.07171547118564338,0.023871001747345934,0.09558651706400394,0.07171547118564388,0.023871001747346104,0.3754418191573779,0.3754418191573779,0.12496849902856098,0.0,4.989653962423233,4.98538606417759,5.002476451498865,4.989604820334193,4.985367348151726,5.002335893874715,24799.28265038211,21079.390252824793,0.85,1.0660452291883464,0.6624220403947195,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663829206606665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.604177058789,1535.4406821748812,0.3754418191573779,0.12496849902856098,6.112874298809886,3.4965432685551066
4949.0,-30.01268192957606,4.992357262412469,35.0055515758401,24.108951177354925,5.001009499803353,-26.511367146433777,-40.03937583239747,1.4996947166611119,-0.02249540703871844,-5.012214727277934,40.01109928865629,42258.22557872451,25748.55148126834,25748.55148126834,68006.77705999285,77353.01843382673,77353.01843382673,25748.55148126834,103101.56991509507,103101.56991509507,103101.56991509507,127900.85777304765,91527.08655082276,56432.293695720786,38994.214283446636,24799.287857952586,0.0,63793.50214139922,21079.394679259698,1535.441173400486,0.0,0.8868163851715387,2.815621329640593,0.0014959135982669303,354487.17090959754,1555011.8528119,4.386651987494532,1555011.8528119,4.386651987494532,0.85,0.09558647020611541,4.027634451161993,1.2670958637492737,1.0,0.0,4.027634451162695,1.2847419679400662,1.2850299070654239,3.1349753893537353,19316.058721703062,1969.6898249354329,4632.441516551485,4632.441516551485,5.558311181969602,4.992357262412469,-2.335026930116656,7.327384192529125,3.496534173984632,3.496534173984632,0.9990097639956091,0.0,0.0,0.00022411047736948042,0.9613341353716522,0.00023312443522338795,198.9355672283752,0.0,0.0,0.0,0.0018558327461923295,7.850502299354364e-05,0.00014560545437593676,0.0005864455443216187,0.095586470206116,0.07171546584970388,0.023871004356412127,0.09558646420076805,0.07171546584970344,0.023871004356411978,0.375441773915287,0.375441773915287,0.12496850692647701,0.0,4.989670063924564,4.985400331930066,5.002498060169103,4.989719320239203,4.985442256555245,5.002569344650453,24799.287857952586,21079.394679259698,0.85,1.0660455183861022,0.6624220988065296,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663828627760558,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.6037026762,1535.441173400486,0.375441773915287,0.12496850692647701,6.112874298809886,3.496534173984632
