time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4950.0,-30.012684542948687,4.992369314343204,35.00555140229834,24.108946707006567,5.0010048393010935,-26.511369964489596,-40.03937625149263,1.4996902608419822,-0.022453795986905334,-5.012217085134334,40.01109809690415,42258.216710448934,25748.553768311787,25748.553768311787,68006.77047876072,77353.01919323049,77353.01919323049,25748.553768311787,103101.57296154228,103101.57296154228,103101.57296154228,127900.85625705024,91527.08648162578,56432.28399884399,38994.22498086866,24799.283295507958,0.0,63793.50827637662,21079.390801181762,1535.4409739241396,0.0,0.8868163774875494,2.81562050797247,0.0014959135982669303,354487.13832783775,1555011.80141504,4.386652245692845,1555011.80141504,4.386652245692845,0.85,0.09558646277935659,4.027634451161993,1.2670958011085167,1.0,0.0,4.0276344511614806,1.284741988783264,1.2850299279132933,3.1349753384930077,19316.058707099593,1969.6898234462935,4632.441516551485,4632.441516551485,5.5583116756711295,4.992369314343204,-2.3350346339401318,7.327403948283336,3.496525057385482,3.496525057385482,0.9990071592529948,0.0,0.0,0.00022411047736948042,0.9613343968831737,0.00023312437180661444,198.93556936664328,0.0,0.0,0.0,0.0018558327461923295,7.85050192690525e-05,0.0001456054581004279,0.0005864455593225076,0.09558646277935137,0.07171545679765781,0.02387100598169356,0.09558642305995964,0.07171545679766173,0.023871005981694865,0.3754417288445674,0.3754417288445674,0.1249685162067035,0.0,4.989689605946182,4.985420831001136,5.00251472422832,4.989763289147447,4.985498345174847,5.002576897220706,24799.283295507958,21079.390801181762,0.85,1.066045312700639,0.6624218960865267,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266382805557397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.603228003398,1535.4409739241396,0.3754417288445674,0.1249685162067035,6.112874298809886,3.496525057385482
4951.0,-30.012687081551565,4.99238146839611,35.00555124992715,24.10895110750573,5.001010475255236,-26.511371685600814,-40.039380302745826,1.4996950793045236,-0.022486429217110526,-5.012213669460679,40.01109836646211,42258.22316170926,25748.541513651195,25748.541513651195,68006.76467536046,77353.01422592072,77353.01422592072,25748.541513651195,103101.55573957192,103101.55573957192,103101.55573957192,127900.84091588894,91527.08482369606,56432.29375948484,38994.212293568016,24799.28517631702,0.0,63793.497469885035,21079.392399869466,1535.4410108016716,0.0,0.8868163938935749,2.815621335195601,0.0014959135982669303,354487.1855269208,1555011.8130403017,4.386651694415649,1555011.8130403017,4.386651694415649,0.85,0.09558645474755594,4.027634451161993,1.2670958115486428,1.0,0.0,4.02763445116177,1.284741966243712,1.2850299053686896,3.13497539349311,19316.058357206803,1969.6897877671584,4632.441516551485,4632.441516551485,5.558309030271171,4.99238146839611,-2.335038067410957,7.327419535807067,3.4965159551552745,3.4965159551552745,0.9990045586157927,0.0,0.0,0.00022411047736948042,0.9613346509128108,0.00023312431020423746,198.93557144373466,0.0,0.0,0.0,0.0018558327461923295,7.850498326564404e-05,0.0001456054941038364,0.0005864457043310759,0.09558645474755945,0.071715447199149,0.023871007548410445,0.09558645520713464,0.07171544719914637,0.02387100754840957,0.37544168429848995,0.37544168429848995,0.12496852630721107,0.0,4.989695834640884,4.985440676375106,5.002480038878673,4.989727240243553,4.9855265508578555,5.0023477921328094,24799.28517631702,21079.392399869466,0.85,1.0660454023149364,0.6624221094267183,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266382748429083,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.602752917846,1535.4410108016716,0.37544168429848995,0.12496852630721107,6.112874298809886,3.4965159551552745
4952.0,-30.012689679658024,4.992393583943487,35.00555112751053,24.10894111907112,5.001007474127179,-26.511374324049445,-40.03938068691639,1.4996921185185776,-0.022564490011120597,-5.012216773791855,40.011098934210786,42258.21424617121,25748.54613431477,25748.54613431477,68006.76038048597,77352.98590928981,77352.98590928981,25748.54613431477,103101.53204360459,103101.53204360459,103101.53204360459,127900.8237262416,91527.05634375168,56432.28468063297,38994.19073679857,24799.291682637,0.0,63793.48241943557,21079.39793024145,1535.441460789894,0.0,0.8868163760403646,2.8156219980521575,0.0014959135982669303,354487.1426300869,1555011.8375256797,4.38665229432132,1555011.8375256797,4.38665229432132,0.85,0.09558645038235847,4.027634451161993,1.2670957708870993,1.0,0.0,4.027634451161408,1.2847419800935216,1.2850299192216033,3.134975359697365,19316.052346742592,1969.689174870378,4632.441516551485,4632.441516551485,5.5583100277286785,4.992393583943487,-2.3350462351403625,7.32743981908385,3.496506903818473,3.496506903818473,0.9990019725195637,0.0,0.0,0.00022411047736948042,0.9613349108968502,0.00023312424715794716,198.935573569512,0.0,0.0,0.0,0.0018558327461923295,7.850497985152843e-05,0.000145605497517952,0.0005864457180818856,0.0955864503823554,0.0717154407211563,0.023871009661199098,0.09558650379918344,0.07171544072115861,0.023871009661199864,0.3754416401461347,0.3754416401461347,0.1249685339598554,0.0,4.989688305224661,4.985436330654409,5.002462941725923,4.989652283780742,4.985413046644339,5.002388650516309,24799.291682637,21079.39793024145,0.85,1.0660455864965723,0.6624221259521123,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663826908166946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.60227924307,1535.441460789894,0.3754416401461347,0.1249685339598554,6.112874298809886,3.496506903818473
4953.0,-30.01269225294683,4.992405595561082,35.00555098417159,24.108937417063885,5.000997885400198,-26.511377598901394,-40.03938114093614,1.4996832313547666,-0.022397750178299702,-5.012223019799494,40.01109807996728,42258.20581754466,25748.558605888673,25748.558605888673,68006.76442343333,77353.00978490796,77353.00978490796,25748.558605888673,103101.56839079663,103101.56839079663,103101.56839079663,127900.85919403206,91527.07737929263,56432.27341192944,38994.22663040355,24799.290803235428,0.0,63793.517433638975,21079.397182750112,1535.4415646279112,0.0,0.8868163473479979,2.8156190792757023,0.0014959135982669303,354487.0563203812,1555011.8006846,4.386653258445631,1555011.8006846,4.386653258445631,0.8499999999999999,0.09558644510123114,4.027634451161993,1.2670957796787845,1.0,0.0,4.027634451160397,1.2847420216654333,1.2850299608028322,3.134975258255273,19316.05678612507,1969.689627561407,4632.441516551485,4632.441516551485,5.558312719953474,4.992405595561082,-2.335056722989168,7.32746231855025,3.496497861122592,3.496497861122592,0.9989993888921692,0.0,0.0,0.00022411047736948042,0.9613351683975353,0.00023312418471390544,198.9355756749836,0.0,0.0,0.0,0.0018558327461923295,7.850497581666485e-05,0.00014560550155281557,0.0005864457343328411,0.09558644510122752,0.0717154336326685,0.02387101146855902,0.09558640808235769,0.07171543363267122,0.02387101146855992,0.3754415948543943,0.3754415948543943,0.12496854069810284,0.0,4.989718073341578,4.9854686204323,5.002485131254048,4.9898252696211784,4.985585906333597,5.002562013153181,24799.290803235428,21079.397182750112,0.85,1.0660450647540665,0.6624216302464218,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663826333868329,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.601804291618,1535.4415646279112,0.3754415948543943,0.12496854069810284,6.112874298809886,3.496497861122592
4954.0,-30.012694750692845,4.992417652786183,35.00555082815029,24.108932143449806,5.000998351950728,-26.511379800174943,-40.03938149018211,1.4996834014328075,-0.022479744261431733,-5.012222264489427,40.011097423889154,42258.19704282038,25748.553132987847,25748.553132987847,68006.75017580822,77352.9864842128,77352.9864842128,25748.553132987847,103101.53961720064,103101.53961720064,103101.53961720064,127900.82780700349,91527.05527878122,56432.265837388804,38994.21049043602,24799.28818980284,0.0,63793.49868023886,21079.39496133241,1535.441402831143,0.0,0.886816353567103,2.8156202442549207,0.0014959135982669303,354487.06675754156,1555011.7723898287,4.386653049470517,1555011.7723898287,4.386653049470517,0.8499999999999999,0.09558643684563381,4.027634451161993,1.2670957302255554,1.0,0.0,4.02763445116211,1.2847420208698512,1.2850299600070716,3.1349752601966197,19316.0521219891,1969.6891519519002,4632.441516551485,4632.441516551485,5.558311538524456,4.992417652786183,-2.3350620821253263,7.32747973491151,3.4964888072671387,3.4964888072671387,0.9989968020763254,0.0,0.0,0.00022411047736948042,0.9613354183389792,0.0002331241241030154,198.93557771864587,0.0,0.0,0.0,0.0018558327461923295,7.850497271292321e-05,0.0001456055046565572,0.0005864457468335777,0.09558643684563613,0.07171542413983685,0.02387101270579928,0.09558643822974015,0.07171542413983512,0.0238710127057987,0.37544155087080233,0.37544155087080233,0.12496854907682665,0.0,4.989722676011581,4.985477249405676,5.002477634500394,4.989742520227992,4.9855132010994225,5.002449083642659,24799.28818980284,21079.39496133241,0.85,1.0660451547999905,0.6624216874298915,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663825764496202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.601329750745,1535.441402831143,0.37544155087080233,0.12496854907682665,6.112874298809886,3.4964888072671387
4955.0,-30.012697210971893,4.992429699569185,35.005550687590016,24.108932457771175,5.000996478782134,-26.51138220175406,-40.0393856112845,1.4996814695642782,-0.022413429339223967,-5.0122240829787135,40.0110975621837,42258.204224353925,25748.554386039694,25748.554386039694,68006.75861039362,77352.99544730682,77352.99544730682,25748.554386039694,103101.54983334651,103101.54983334651,103101.54983334651,127900.8413271187,91527.06447950526,56432.27325655227,38994.21246994777,24799.291493772194,0.0,63793.503963719966,21079.397769706364,1535.4416433491533,0.0,0.8868163438122925,2.8156191611031844,0.0014959135982669303,354487.04162896815,1555011.778354076,4.386653377252825,1555011.778354076,4.386653377252825,0.85,0.0955864311032338,4.027634451161993,1.2670957615459342,1.0,0.0,4.027634451162193,1.2847420299066454,1.2850299690458913,3.134975238145402,19316.05406372824,1969.6893499541882,4632.441516551485,4632.441516551485,5.558311809019364,4.992429699569185,-2.3350692950719183,7.327498994641104,3.4964797871893127,3.4964797871893127,0.9989942249112322,0.0,0.0,0.00022411047736948042,0.9613356645312826,0.0002331240644013241,198.93557973165264,0.0,0.0,0.0,0.0018558327461923295,7.850493608878718e-05,0.00014560554128069324,0.0005864458943422099,0.09558643110323024,0.0717154165829433,0.02387101452028695,0.09558641537985144,0.07171541658294596,0.023871014520287837,0.37544150651983343,0.37544150651983343,0.12496855698175682,0.0,4.9897409634061205,4.985503984149659,5.002470539439457,4.989810653639495,4.985607466323756,5.002438701501546,24799.291493772194,21079.397769706364,0.85,1.0660451987254027,0.6624217451417406,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663825192962228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.600856637468,1535.4416433491533,0.37544150651983343,0.12496855698175682,6.112874298809886,3.4964797871893127
4956.0,-30.012699653577545,4.992441617483631,35.00555052607391,24.10891855778175,5.000985203919645,-26.51138552761533,-40.03938610022885,1.4996710779574376,-0.022381566408625986,-5.012231527071345,40.01109667067762,42258.196355735185,25748.569850266496,25748.569850266496,68006.76620600169,77352.98464252667,77352.98464252667,25748.569850266496,103101.55449279316,103101.55449279316,103101.55449279316,127900.84543442001,91527.05009911802,56432.26181232653,38994.2092075461,24799.29094162685,0.0,63793.50014917295,21079.39730038282,1535.4417898621389,0.0,0.8868163091579037,2.8156178738309254,0.0014959135982669303,354486.9387636938,1555011.7399059695,4.386654541713773,1555011.7399059695,4.386654541713773,0.85,0.09558642691080861,4.027634451161993,1.2670957060484218,1.0,0.0,4.027634451161613,1.2847420785159667,1.285030017666107,3.1349751195309183,19316.05102886266,1969.6890404840249,4632.441516551485,4632.441516551485,5.558315147264811,4.992441617483631,-2.335080645687257,7.327522263170888,3.4964707840568288,3.4964707840568288,0.9989916525876653,0.0,0.0,0.00022411047736948042,0.9613359089551359,0.0002331240051285126,198.935581730199,0.0,0.0,0.0,0.0018558327461923295,7.850493174355127e-05,0.00014560554562592914,0.0005864459118432317,0.09558642691080754,0.07171541027914868,0.02387101663165886,0.09558637706438584,0.07171541027914949,0.023871016631659123,0.3754414629791324,0.3754414629791324,0.12496856452702358,0.0,4.989765593627737,4.985523514942429,5.002510488696032,4.989849960662696,4.9855874873803145,5.002656131491449,24799.29094162685,21079.39730038282,0.85,1.066045381535369,0.6624216614062529,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266382462192326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.600384191523,1535.4417898621389,0.3754414629791324,0.12496856452702358,6.112874298809886,3.4964707840568288
4957.0,-30.01270207774211,4.992453689722077,35.00555037040978,24.10892250426116,5.000993591588286,-26.51138687052061,-40.03938630977643,1.4996783843667962,-0.02248414757394812,-5.0122256405727565,40.01109651809816,42258.1873576556,25748.551331386498,25748.551331386498,68006.7386890421,77352.96675832456,77352.96675832456,25748.551331386498,103101.51808971105,103101.51808971105,103101.51808971105,127900.8072450419,91527.03659208374,56432.257191414996,38994.19933407638,24799.28915533084,0.0,63793.48848940722,21079.395782031213,1535.4415578018438,0.0,0.8868163396661052,2.8156199080524242,0.0014959135982669303,354487.0201055455,1555011.7333256546,4.3866535165735066,1555011.7333256546,4.3866535165735066,0.85,0.09558641708826576,4.027634451161993,1.2670956763764845,1.0,0.0,4.0276344511617195,1.2847420443384225,1.285029983480903,3.134975202929567,19316.048178311234,1969.6887498086742,4632.441516551485,4632.441516551485,5.558311149614775,4.992453689722077,-2.3350822105622364,7.327535900284314,3.4964617621269682,3.4964617621269682,0.9989890748934195,0.0,0.0,0.00022411047736948042,0.9613361515337109,0.0002331239463032111,198.93558371365685,0.0,0.0,0.0,0.0018558327461923295,7.850492988130772e-05,0.0001456055474881727,0.0005864459193436679,0.09558641708826726,0.0717153993950768,0.023871017693190454,0.09558643496524459,0.07171539939507568,0.02387101769319008,0.37544141966742905,0.37544141966742905,0.12496857463385153,0.0,4.989758535889166,4.98552676543062,5.002472457304918,4.989741492998803,4.985550957245891,5.002331524458327,24799.28915533084,21079.395782031213,0.85,1.0660451450359936,0.6624216414293207,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663824056992925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.599912017624,1535.4415578018438,0.37544141966742905,0.12496857463385153,6.112874298809886,3.4964617621269682
4958.0,-30.012704501355884,4.992465672797018,35.00555024428033,24.108918278384976,5.000987296275321,-26.51138968136765,-40.03939050072802,1.4996724762870373,-0.02239412444203026,-5.012231097739267,40.01109706703195,42258.19493613862,25748.56203100705,25748.56203100705,68006.75696714567,77352.97517327179,77352.97517327179,25748.56203100705,103101.53720427884,103101.53720427884,103101.53720427884,127900.8337085304,91527.04343942835,56432.26320229508,38994.20026348141,24799.296504251553,0.0,63793.49676773297,21079.40202861382,1535.44211410672,0.0,0.8868163099076782,2.8156180888632742,0.0014959135982669303,354486.94469636487,1555011.7569995972,4.386654516519754,1555011.7569995972,4.386654516519754,0.8499999999999999,0.09558641395864481,4.027634451161993,1.2670956835197287,1.0,0.0,4.02763445116163,1.2847420719749325,1.2850300111236068,3.1349751354920827,19316.049623388484,1969.6888971655444,4632.441516551485,4632.441516551485,5.558313459329969,4.992465672797018,-2.3350920405162245,7.327557713313243,3.496452806614706,3.496452806614706,0.9989865161756303,0.0,0.0,0.00022411047736948042,0.9613363940572369,0.00023312388749128864,198.93558569666413,0.0,0.0,0.0,0.0018558327461923295,7.850489263644141e-05,0.000145605584733039,0.0005864460693523746,0.0955864139586431,0.07171539387521765,0.023871020083425457,0.0955864046305644,0.07171539387521893,0.023871020083425884,0.37544137556427265,0.37544137556427265,0.12496858208573527,0.0,4.989776298694039,4.98555004781025,5.002473634254557,4.989836973297258,4.9856328036188415,5.00246796573083,24799.296504251553,21079.40202861382,0.85,1.0660452932177844,0.662421674265597,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663823484747392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.59944013174,1535.44211410672,0.37544137556427265,0.12496858208573527,6.112874298809886,3.496452806614706
4959.0,-30.01270687995965,4.9924776261289585,35.00555010102148,24.10890326080846,5.000982750419399,-26.511392276683846,-40.039390849973984,1.499668147143568,-0.022526671973366774,-5.012233824219114,40.01109631583984,42258.186883002774,25748.565600167225,25748.565600167225,68006.75248317,77352.93279707305,77352.93279707305,25748.565600167225,103101.49839724027,103101.49839724027,103101.49839724027,127900.79318356741,91527.00018593161,56432.25427186122,38994.16212674488,24799.294786327147,0.0,63793.45691307203,21079.400568378074,1535.4420816933737,0.0,0.8868162987526947,2.8156195113904086,0.0014959135982669303,354486.90702084574,1555011.7246028325,4.386654891350865,1555011.7246028325,4.386654891350865,0.85,0.09558640742333643,4.027634451161993,1.2670956181315707,1.0,0.0,4.027634451161357,1.284742092225577,1.28503003137879,3.134975086077288,19316.040495084344,1969.6879663375714,4632.441516551485,4632.441516551485,5.558314229800608,4.9924776261289585,-2.335099885327758,7.327577511456717,3.4964438443251833,3.4964438443251833,0.9989839555214809,0.0,0.0,0.00022411047736948042,0.9613366320768258,0.00023312382977159918,198.93558764284413,0.0,0.0,0.0,0.0018558327461923295,7.850488953270388e-05,0.00014560558783677653,0.0005864460818530948,0.09558640742333034,0.0717153857951859,0.023871021628144442,0.09558644970323377,0.07171538579519048,0.023871021628145965,0.3754413320453888,0.3754413320453888,0.12496858976694876,0.0,4.98976350649076,4.985530968426474,5.002479729676054,4.989707152245728,4.985449468039917,5.002498927202055,24799.294786327147,21079.400568378074,0.85,1.066045888935588,0.6624219618727635,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26638229167284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.598968176086,1535.4420816933737,0.3754413320453888,0.12496858976694876,6.112874298809886,3.4964438443251833
4960.0,-30.012709310842315,4.992489503167372,35.005549937466355,24.108894040714972,5.000974949937868,-26.511395244533265,-40.03939130399374,1.4996608836288208,-0.02249171362495872,-5.012238781249442,40.01109543814992,42258.178844444825,25748.574755390364,25748.574755390364,68006.75359983518,77352.92698307603,77352.92698307603,25748.574755390364,103101.5017384664,103101.5017384664,103101.5017384664,127900.79504005893,91526.99219817857,56432.24405954746,38994.164598479016,24799.29330159253,0.0,63793.457900071546,21079.39930635365,1535.442118248119,0.0,0.8868162767046721,2.8156184737365293,0.0014959135982669303,354486.8385227519,1555011.6867505796,4.386655632211222,1555011.6867505796,4.386655632211222,0.85,0.09558640160829385,4.027634451161993,1.2670956005482004,1.0,0.0,4.027634451160706,1.2847421262024734,1.2850300653633013,3.1349750031682575,19316.038809333026,1969.6877944387763,4632.441516551485,4632.441516551485,5.55831620612845,4.992489503167372,-2.335109373179538,7.32759887634691,3.49643489303498,3.49643489303498,0.9989813980099943,0.0,0.0,0.00022411047736948042,0.961336875327861,0.00023312377078331487,198.93558963179885,0.0,0.0,0.0,0.0018558327461923295,7.850488549784441e-05,0.000145605591871636,0.0005864460981040338,0.09558640160829372,0.07171537808682948,0.023871023521464238,0.09558641437548339,0.07171537808682958,0.023871023521464266,0.3754412864394977,0.3754412864394977,0.12496859793079795,0.0,4.989762103909982,4.985519406951255,5.0025088471854815,4.989747067624478,4.985463738056183,5.002615891893527,24799.29330159253,21079.39930635365,0.85,1.066045889946325,0.6624218256147772,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663822350119311,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.598497041345,1535.442118248119,0.3754412864394977,0.12496859793079795,6.112874298809886,3.49643489303498
4961.0,-30.012711680272645,4.9925013916872345,35.00554976093013,24.10889962865042,5.0009731183134205,-26.511397560156837,-40.03939542509613,1.4996589981975892,-0.0223425779991544,-5.012239638821944,40.01109473293775,42258.18634155825,25748.57337761648,25748.57337761648,68006.75971917473,77352.95703531321,77352.95703531321,25748.57337761648,103101.5304129297,103101.5304129297,103101.5304129297,127900.8215082678,91527.02246823709,56432.25177448212,38994.18965972774,24799.2910953381,0.0,63793.48075506584,21079.397431037385,1535.4420228843996,0.0,0.886816274893885,2.815616415057033,0.0014959135982669303,354486.82667249633,1555011.6563367974,4.386655693057512,1555011.6563367974,4.386655693057512,0.85,0.09558639391831422,4.027634451161993,1.2670956313190982,1.0,0.0,4.027634451161602,1.2847421350220471,1.2850300741848517,3.1349749816470958,19316.045197586493,1969.6884458593397,4632.441516551485,4632.441516551485,5.558315908709932,4.9925013916872345,-2.3351158586250045,7.3276172503122385,3.496425938651783,3.496425938651783,0.9989788396147951,0.0,0.0,0.00022411047736948042,0.9613371124296113,0.00023312371328625857,198.9355915704732,0.0,0.0,0.0,0.0018558327461923295,7.850484887374489e-05,0.00014560562849573553,0.0005864462456125188,0.09558639391831325,0.07171536865718962,0.02387102526112362,0.0955863383542329,0.07171536865719036,0.023871025261123863,0.3754412396073676,0.3754412396073676,0.12496860788149267,0.0,4.989789421865282,4.985552187541316,5.002519750015438,4.989897060822784,4.985681679756567,5.00256173074024,24799.2910953381,21079.397431037385,0.85,1.0660456039432262,0.6624217058136074,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663821787126703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.598024779998,1535.4420228843996,0.3754412396073676,0.12496860788149267,6.112874298809886,3.496425938651783
4962.0,-30.012714000123605,4.9925133203842735,35.00554960267292,24.10889941910284,5.000974620655871,-26.51139949777835,-40.039395704492904,1.4996601183105929,-0.022360326116825036,-5.012239083807984,40.01109491228259,42258.17812689311,25748.568556355298,25748.568556355298,68006.7466832484,77352.95015331279,77352.95015331279,25748.568556355298,103101.51870966809,103101.51870966809,103101.51870966809,127900.81238859943,91527.017133583,56432.24510716319,38994.19114046645,24799.293678931335,0.0,63793.48481939778,21079.399627091636,1535.4421658679357,0.0,0.8868162770689527,2.815616712918879,0.0014959135982669303,354486.8343418856,1555011.6640714274,4.386655619970623,1555011.6640714274,4.386655619970623,0.8500000000000001,0.09558638724272972,4.027634451161993,1.2670956131862479,1.0,0.0,4.027634451163615,1.28474212978244,1.2850300689440701,3.13497499443257,19316.044071750464,1969.6883310560147,4632.441516551485,4632.441516551485,5.55831486794964,4.9925133203842735,-2.335121275281069,7.327634595665343,3.4964170075272207,3.4964170075272207,0.9989762878649202,0.0,0.0,0.00022411047736948042,0.9613373445701631,0.0002331236569923179,198.93559346858157,0.0,0.0,0.0,0.0018558327461923295,7.850484639075562e-05,0.0001456056309787248,0.0005864462556130919,0.09558638724273137,0.071715360020501,0.023871027222230373,0.09558635760187667,0.07171536002049976,0.02387102722222996,0.37544119447662394,0.37544119447662394,0.12496861817605158,0.0,4.9898070785202435,4.985580540136937,5.002505268084008,4.9898787576911445,4.985695005601087,5.002448395677902,24799.293678931335,21079.399627091636,0.85,1.0660453316789098,0.6624215348405548,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663821223589882,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.597553668717,1535.4421658679357,0.37544119447662394,0.12496861817605158,6.112874298809886,3.4964170075272207
4963.0,-30.01271637229109,4.992525216818907,35.00554945920142,24.108894739206903,5.000971336833115,-26.511401961132734,-40.03939986051989,1.499656925674766,-0.022347282640510002,-5.012241891383055,40.01109502643322,42258.185702632545,25748.57242784398,25748.57242784398,68006.75813047652,77352.94443721871,77352.94443721871,25748.57242784398,103101.5168650627,103101.5168650627,103101.5168650627,127900.81411086144,91527.01104834491,56432.25231375874,38994.176371762405,24799.297245798738,0.0,63793.47361756115,21079.402658928928,1535.4424425440016,0.0,0.8868162623681971,2.8156162139411474,0.0014959135982669303,354486.79554577125,1555011.668994417,4.3866561139472235,1555011.668994417,4.3866561139472235,0.85,0.095586382286334,4.027634451161993,1.2670956181315707,1.0,0.0,4.027634451162424,1.2847421447167888,1.285030083881766,3.134974957990386,19316.04278750969,1969.6882000999008,4632.441516551485,4632.441516551485,5.558315703683598,4.992525216818907,-2.335129131186476,7.3276543480053835,3.496408108336973,3.496408108336973,0.9989737452391351,0.0,0.0,0.00022411047736948042,0.9613375819459373,0.00023312359942886712,198.93559540949556,0.0,0.0,0.0,0.0018558327461923295,7.850480945630054e-05,0.00014560566791317988,0.0005864464043715756,0.09558638228633294,0.07171535290705441,0.023871029379278527,0.09558635630172402,0.0717153529070552,0.02387102937927879,0.37544115046021154,0.37544115046021154,0.12496862721296155,0.0,4.989825652515435,4.98560694100405,5.002500323801087,4.9898946087425315,4.985707207473979,5.0024752083099315,24799.297245798738,21079.402658928928,0.85,1.0660456983134954,0.6624217699128342,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663820658148628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.597083471692,1535.4424425440016,0.37544115046021154,0.12496862721296155,6.112874298809886,3.496408108336973
4964.0,-30.012718725651748,4.992537007236548,35.00554929425557,24.108880559820705,5.000961566112717,-26.511405056248574,-40.039396507758624,1.4996478967095583,-0.022353238730147496,-5.0122482289426165,40.01109411400178,42258.16237222921,25748.585149883176,25748.585149883176,68006.74752211239,77352.92656989252,77352.92656989252,25748.585149883176,103101.51171977569,103101.51171977569,103101.51171977569,127900.80779207367,91526.99017823552,56432.225980572315,38994.182441848,24799.29607229797,0.0,63793.47851414597,21079.401661453274,1535.4425270437212,0.0,0.886816233420582,2.815615552490894,0.0014959135982669303,354486.7079710332,1555011.6296438612,4.386657086648588,1555011.6296438612,4.386657086648588,0.85,0.09558637771388381,4.027634451161993,1.2670955406548456,1.0,0.0,4.0276344511634905,1.2847421869520224,1.2850301261264656,3.134974854929709,19316.03838304022,1969.687750969008,4632.441516551485,4632.441516551485,5.5583184499760545,4.992537007236548,-2.3351395906793178,7.327676597915866,3.4963992192953945,3.4963992192953945,0.9989712055129699,0.0,0.0,0.00022411047736948042,0.9613378174398312,0.00023312354232179905,198.93559733502173,0.0,0.0,0.0,0.0018558327461923295,7.850483925216198e-05,0.00014560563811731844,0.0005864462843647376,0.09558637771387467,0.07171534618209473,0.02387103153177994,0.0955863359866226,0.07171534618210158,0.023871031531782223,0.37544110723576096,0.37544110723576096,0.12496863581271508,0.0,4.9898419301321155,4.98561810227784,5.0025319711571115,4.989894990212463,4.985650700058841,5.002646510297325,24799.29607229797,21079.401661453274,0.85,1.066045450194915,0.6624213533497569,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663820094236697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.596612149266,1535.4425270437212,0.37544110723576096,0.12496863581271508,6.112874298809886,3.4963992192953945
4965.0,-30.01272098902138,4.992548933148148,35.00554913681597,24.108884680923097,5.000968836742416,-26.51140636615207,-40.03940048916263,1.4996542138730984,-0.022428092478889994,-5.012243188226655,40.0110940027473,42258.169687993395,25748.568890607992,25748.568890607992,68006.73857860139,77352.91391440992,77352.91391440992,25748.568890607992,103101.4828050179,103101.4828050179,103101.4828050179,127900.77769902209,91526.98138258705,56432.23715617051,38994.160251573936,24799.29489400419,0.0,63793.455145578126,21079.40065990356,1535.4423498962635,0.0,0.8868162594750791,2.8156171238541776,0.0014959135982669303,354486.77762550605,1555011.6248457755,4.386656211162132,1555011.6248457755,4.386656211162132,0.85,0.09558636845523202,4.027634451161993,1.2670955269178377,1.0,0.0,4.027634451161672,1.2847421574019162,1.2850300965697365,3.1349749270366596,19316.036526789037,1969.6875616840653,4632.441516551485,4632.441516551485,5.558314940104398,4.992548933148148,-2.335141692578616,7.327690625726764,3.4963903180994143,3.4963903180994143,0.9989686623141184,0.0,0.0,0.00022411047736948042,0.9613380439286433,0.00023312348739848202,198.93559918691705,0.0,0.0,0.0,0.0018558327461923295,7.850480386957699e-05,0.00014560567349990343,0.0005864464268728559,0.0955863684552376,0.07171533566066007,0.023871032794577536,0.09558638111257205,0.07171533566065588,0.02387103279457614,0.3754410637379451,0.3754410637379451,0.12496864627934004,0.0,4.9898346472224375,4.985620760930203,5.002494816264175,4.989815095747758,4.985640977637104,5.002355781233007,24799.29489400419,21079.40065990356,0.85,1.066045700509691,0.6624217106842588,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663819535350191,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.59614112453,1535.4423498962635,0.3754410637379451,0.12496864627934004,6.112874298809886,3.4963903180994143
4966.0,-30.012723325377014,4.992560787298265,35.00554900808547,24.108880280423932,5.000963672227967,-26.511408985377575,-40.03940087333319,1.499649332228521,-0.02236582609168636,-5.012247793240855,40.01109452408302,42258.161820405505,25748.577501986023,25748.577501986023,68006.73932239153,77352.91701836827,77352.91701836827,25748.577501986023,103101.49452035429,103101.49452035429,103101.49452035429,127900.79623991187,91526.98334142799,56432.22814346509,38994.172442181,24799.30171955758,0.0,63793.47416173858,21079.406461623945,1535.4428560185052,0.0,0.886816234153072,2.815615768651588,0.0014959135982669303,354486.7139917201,1555011.6473294918,4.386657062035371,1555011.6473294918,4.386657062035371,0.85,0.09558636485774646,4.027634451161993,1.267095517576672,1.0,0.0,4.02763445115987,1.284742180237025,1.2850301194099631,3.1349748713153684,19316.036940186736,1969.6876038388987,4632.441516551485,4632.441516551485,5.558316799032999,4.992560787298265,-2.335150817329068,7.327711604627333,3.4963814774281414,3.4963814774281414,0.9989661364080404,0.0,0.0,0.00022411047736948042,0.9613382777210202,0.00023312343070408474,198.9356010985298,0.0,0.0,0.0,0.0018558327461923295,7.850480045546862e-05,0.0001456056769140118,0.0005864464406236364,0.09558636485774288,0.07171532973304043,0.02387103512470246,0.09558636388369908,0.0717153297330431,0.02387103512470335,0.3754410195130522,0.3754410195130522,0.12496865408655727,0.0,4.989845862542836,4.9856375309119585,5.002489340313218,4.989881967149188,4.985695856991924,5.002458680478526,24799.30171955758,21079.406461623945,0.85,1.0660453943920793,0.6624213898943081,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663818970041065,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.59567182417,1535.4428560185052,0.3754410195130522,0.12496865408655727,6.112874298809886,3.4963814774281414
4967.0,-30.012725605373035,4.992572668072442,35.005548879055446,24.108875076659046,5.000963646506217,-26.511411039925264,-40.03940118765456,1.4996490810584715,-0.022432683341151005,-5.012247786920918,40.011094257896275,42258.15383808295,25748.574307098806,25748.574307098806,68006.72814518175,77352.89601143193,77352.89601143193,25748.574307098806,103101.47031853074,103101.47031853074,103101.47031853074,127900.7720736125,91526.96324715427,56432.22107380541,38994.15797038762,24799.30175508176,0.0,63793.45972546938,21079.406491819496,1535.4428635873112,0.0,0.8868162351489968,2.81561664742128,0.0014959135982669303,354486.7140790517,1555011.6358496193,4.386657028570179,1555011.6358496193,4.386657028570179,0.85,0.09558635748510044,4.027634451161993,1.2670955214230344,1.0,0.0,4.027634451159887,1.2847421814119353,1.2850301205851369,3.1349748684484005,19316.03269945117,1969.6871714042177,4632.441516551485,4632.441516551485,5.55831610935625,4.992572668072442,-2.335156559355693,7.327729227428135,3.49637263498534,3.49637263498534,0.9989636099958114,0.0,0.0,0.00022411047736948042,0.9613385058736973,0.00023312337537733513,198.93560296402893,0.0,0.0,0.0,0.0018558327461923295,7.850479766210712e-05,0.0001456056797073733,0.0005864464518742754,0.0955863574851026,0.07171532101925279,0.023871036465849798,0.09558639429527677,0.07171532101925118,0.02387103646584926,0.37544097556435735,0.37544097556435735,0.12496866166333422,0.0,4.989839708795898,4.985636456164684,5.002467924459609,4.989815103579758,4.985632169190353,5.002382273082219,24799.30175508176,21079.406491819496,0.85,1.066045460425628,0.6624214146706875,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663818408133591,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.595200986212,1535.4428635873112,0.37544097556435735,0.12496866166333422,6.112874298809886,3.49637263498534
4968.0,-30.012727894435386,4.992584369548635,35.00554872386352,24.10885642692449,5.000948957897349,-26.511414568991242,-40.03940544845534,1.4996356324531972,-0.0224017938494967,-5.01225752028923,40.01109323781329,42258.16239738371,25748.59582285676,25748.59582285676,68006.75822024047,77352.87991961795,77352.87991961795,25748.59582285676,103101.47574247471,103101.47574247471,103101.47574247471,127900.77719269795,91526.94213554157,56432.22461330735,38994.130580260244,24799.301450223236,0.0,63793.432030483484,21079.40623268975,1535.4430767021092,0.0,0.886816189310213,2.81561510574757,0.0014959135982669303,354486.5795798061,1555011.5918563616,4.386658568850784,1555011.5918563616,4.386658568850784,0.85,0.09558635389342744,4.027634451161993,1.2670954686729239,1.0,0.0,4.027634451159965,1.2847422443211414,1.2850301835084421,3.134974714939959,19316.028244014364,1969.686717076103,4632.441516551485,4632.441516551485,5.5583207539389985,4.992584369548635,-2.3351694548947686,7.327753824443404,3.496363820331047,3.496363820331047,0.9989610915231564,0.0,0.0,0.00022411047736948042,0.9613387349336906,0.00023312331983058884,198.9356048369462,0.0,0.0,0.0,0.0018558327461923295,7.850475979655296e-05,0.00014560571757292744,0.0005864466043828858,0.09558635389342264,0.07171531526715758,0.023871038626265065,0.09558635028384528,0.07171531526716118,0.02387103862626626,0.3754409307652208,0.3754409307652208,0.12496866808508753,0.0,4.989846613495558,4.985629069401568,5.002517765712639,4.989855726439714,4.98558101980268,5.002698623661445,24799.301450223236,21079.40623268975,0.85,1.0660463946781178,0.6624218364233921,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663817844964125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.594731199446,1535.4430767021092,0.3754409307652208,0.12496866808508753,6.112874298809886,3.496363820331047
4969.0,-30.012730167492283,4.992596161886925,35.00554854530991,24.10886128144341,5.000951877207626,-26.51141632273736,-40.039401955995686,1.4996380324526943,-0.02237074720670762,-5.012254616966248,40.01109224697076,42258.1385775446,25748.584919405163,25748.584919405163,68006.72349694977,77352.88767758803,77352.88767758803,25748.584919405163,103101.4725969932,103101.4725969932,103101.4725969932,127900.76849047336,91526.95199579236,56432.20289574893,38994.16566671492,24799.295893480157,0.0,63793.46156019508,21079.401509458134,1535.4427000372875,0.0,0.8868162076724042,2.815615036867642,0.0014959135982669303,354486.6196989814,1555011.549124163,4.3866579518421,1555011.549124163,4.3866579518421,0.85,0.09558634383972553,4.027634451161993,1.2670954302093014,1.0,0.0,4.0276344511618465,1.2847422330945446,1.2850301722793294,3.134974742334635,19316.030324941334,1969.6869292715999,4632.441516551485,4632.441516551485,5.5583184002230235,4.992596161886925,-2.3351731053984657,7.32776926728539,3.4963549713898194,3.4963549713898194,0.9989585632542342,0.0,0.0,0.00022411047736948042,0.9613389623921156,0.00023312326467224694,198.9356066967678,0.0,0.0,0.0,0.0018558327461923295,7.850479083389166e-05,0.00014560568653558875,0.0005864464793758313,0.09558634383972567,0.07171530413100352,0.02387103970872215,0.09558632647603472,0.07171530413100341,0.023871039708722112,0.3754408849020853,0.3754408849020853,0.12496867789147582,0.0,4.989852961378233,4.985639214761818,5.0025127015311455,4.989883869759524,4.985685315250976,5.002497965226098,24799.295893480157,21079.401509458134,0.85,1.0660453569019621,0.6624211564012733,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663817290293724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.59426115505,1535.4427000372875,0.3754408849020853,0.12496867789147582,6.112874298809886,3.4963549713898194
4970.0,-30.012732329908967,4.992607969538195,35.00554839802514,24.108861211594217,5.000952419235464,-26.511418214723637,-40.039406007248886,1.4996383040501269,-0.0223617162798746,-5.012255151449889,40.01109280063875,42258.146655446966,25748.583081847624,25748.583081847624,68006.72973729459,77352.88528931717,77352.88528931717,25748.583081847624,103101.4683711648,103101.4683711648,103101.4683711648,127900.76962807562,91526.95070228163,56432.21206841119,38994.154037633816,24799.301256910832,0.0,63793.45529454465,21079.406068374206,1535.4430283379668,0.0,0.8868162029478447,2.8156148558843372,0.0014959135982669303,354486.61231329106,1555011.573002276,4.386658110597348,1555011.573002276,4.386658110597348,0.85,0.09558633805006254,4.027634451161993,1.267095425813459,1.0,0.0,4.027634451160813,1.2847422318240798,1.2850301710085796,3.13497474543477,19316.03005195625,1969.6869014348686,4632.441516551485,4632.441516551485,5.55831800355152,4.992607969538195,-2.3351792224082297,7.327787191946425,3.4963461693611184,3.4963461693611184,0.998956048388891,0.0,0.0,0.00022411047736948042,0.9613391787791437,0.00023312321219872716,198.93560846606331,0.0,0.0,0.0,0.0018558327461923295,7.85047548305799e-05,0.00014560572253890052,0.00058644662438401,0.09558633805006056,0.07171529628846497,0.023871041761595595,0.09558634026044383,0.07171529628846646,0.023871041761596087,0.3754408392464417,0.3754408392464417,0.12496868710786993,0.0,4.9898612598469185,4.9856555098183435,5.002496971782932,4.989893435170018,4.985719674035465,5.00243303652519,24799.301256910832,21079.406068374206,0.85,1.0660455594276337,0.6624213480886763,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663816731316335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.593791354997,1535.4430283379668,0.3754408392464417,0.12496868710786993,6.112874298809886,3.4963461693611184
4971.0,-30.012734540064073,4.992619766879266,35.00554826549816,24.108856252301507,5.000950659751869,-26.51142037982363,-40.039406321570254,1.4996364995114753,-0.022383812878160825,-5.012256855048891,40.01109293592017,42258.13902298624,25748.584319071415,25748.584319071415,68006.72334205765,77352.87241072993,77352.87241072993,25748.584319071415,103101.45672980134,103101.45672980134,103101.45672980134,127900.76125031643,91526.93800608664,56432.20461834316,38994.14820860387,24799.30452051508,0.0,63793.452729118944,21079.408842437817,1535.4432616677996,0.0,0.886816193788597,2.815614947246444,0.0014959135982669303,354486.58877233864,1555011.5788365763,4.386658418367554,1555011.5788365763,4.386658418367554,0.8499999999999999,0.09558633213084189,4.027634451161993,1.2670954082300891,1.0,0.0,4.027634451161296,1.2847422402652595,1.2850301794516514,3.1349747248369533,19316.02737252596,1969.6866282090175,4632.441516551485,4632.441516551485,5.558318270629644,4.992619766879266,-2.3351861739991455,7.327805940878411,3.4963373916057296,3.4963373916057296,0.9989535404587799,0.0,0.0,0.00022411047736948042,0.9613393999432692,0.00023312315856679303,198.93561027441856,0.0,0.0,0.0,0.0018558327461923295,7.850475203722e-05,0.0001456057253322604,0.0005864466356346426,0.09558633213084017,0.07171528853562038,0.023871043595219778,0.09558635690037018,0.07171528853562167,0.023871043595220208,0.37544079413663684,0.37544079413663684,0.12496869520184818,0.0,4.989864264507162,4.9856642889170075,5.00248262481432,4.989873042170757,4.985696166872572,5.002421997703834,24799.30452051508,21079.408842437817,0.85,1.0660455020490769,0.6624212550843361,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663816171613111,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.593323695666,1535.4432616677996,0.37544079413663684,0.12496869520184818,6.112874298809886,3.4963373916057296
4972.0,-30.012736718663586,4.992631519664725,35.005548130101424,24.10885178195315,5.00094589063494,-26.51142281748462,-40.03940667081622,1.4996319894559695,-0.02233311556813078,-5.012260175472075,40.01109258727716,42258.131683776955,25748.589665745007,25748.589665745007,68006.72134952196,77352.87364857511,77352.87364857511,25748.589665745007,103101.46331432012,103101.46331432012,103101.46331432012,127900.76881427359,91526.93819519617,56432.19623039778,38994.15773866488,24799.305499953458,0.0,63793.46323861834,21079.40967496044,1535.4434025461783,0.0,0.8868161781536031,2.8156138939085076,0.0014959135982669303,354486.5428895243,1555011.563800604,4.386658943736612,1555011.563800604,4.386658943736612,0.85,0.09558632617559498,4.027634451161993,1.2670953928446398,1.0,0.0,4.0276344511617586,1.2847422613621706,1.2850302005532908,3.1349746733571466,19316.027412436015,1969.6866322787105,4632.441516551485,4632.441516551485,5.558319424810128,4.992631519664725,-2.3351943050269544,7.327825824691679,3.4963286304195162,3.4963286304195162,0.9989510372627189,0.0,0.0,0.00022411047736948042,0.9613396179497692,0.00023312310570060204,198.93561205695497,0.0,0.0,0.0,0.0018558327461923295,7.850474893348693e-05,0.00014560572843599348,0.0005864466481353448,0.09558632617559695,0.07171528087351275,0.0238710453020842,0.09558632822586093,0.07171528087351127,0.023871045302083706,0.3754407490183981,0.3754407490183981,0.12496870247129588,0.0,4.989878086499175,4.98568245031646,5.002483406814349,4.989927059903948,4.985748783998702,5.002480221316489,24799.305499953458,21079.40967496044,0.85,1.0660452951918287,0.6624210309089373,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663815612398643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.592855007895,1535.4434025461783,0.3754407490183981,0.12496870247129588,6.112874298809886,3.4963286304195162
4973.0,-30.01273884996523,4.992643291758764,35.00554799425968,24.108846682962053,5.000945390426939,-26.511424785658747,-40.039410756994016,1.4996313261205076,-0.02238764429910134,-5.012260489619167,40.01109230352218,42258.139933903134,25748.587348715337,25748.587348715337,68006.72728261846,77352.85485690742,77352.85485690742,25748.587348715337,103101.44220562276,103101.44220562276,103101.44220562276,127900.74781154684,91526.92006390303,56432.205140898965,38994.12769222674,24799.305605924084,0.0,63793.43329815083,21079.40976503547,1535.4434219794198,0.0,0.8868161775823117,2.8156145733652775,0.0014959135982669303,354486.5385485259,1555011.5515630636,4.38665896293322,1555011.5515630636,4.38665896293322,0.85,0.09558631882536683,4.027634451161993,1.2670954032847659,1.0,0.0,4.0276344511630136,1.284742264465088,1.2850302036569037,3.1349746657855366,19316.023585971783,1969.6862420879488,4632.441516551485,4632.441516551485,5.5583189246355085,4.992643291758764,-2.335200222777692,7.327843514536456,3.4963198754545948,3.4963198754545948,0.99894853584417,0.0,0.0,0.00022411047736948042,0.9613398312233526,0.00023312305398215814,198.93561380079217,0.0,0.0,0.0,0.0018558327461923295,7.850471261981982e-05,0.0001456057647496606,0.0005864467943935216,0.09558631882536572,0.0717152721562683,0.02387104666909742,0.09558635244071541,0.07171527215626913,0.023871046669097697,0.37544070446845795,0.37544070446845795,0.12496870998937858,0.0,4.989877158155878,4.985685537751124,5.002470410827016,4.989872845320065,4.985697290312203,5.002417829561978,24799.305605924084,21079.40976503547,0.85,1.0660458885286201,0.6624214711317014,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663815055296221,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.592386878616,1535.4434219794198,0.37544070446845795,0.12496870998937858,6.112874298809886,3.4963198754545948
4974.0,-30.012740979079396,4.992654895294427,35.005547832841366,24.108833132218592,5.000931427446036,-26.511428098204092,-40.039415017794795,1.4996185465707326,-0.022287711747139838,-5.012269694450025,40.01109128686501,42258.149009229615,25748.607575720413,25748.607575720413,68006.75658495002,77352.85664012679,77352.85664012679,25748.607575720413,103101.4642158472,103101.4642158472,103101.4642158472,127900.76929464005,91526.91705634122,56432.209425444045,38994.11958988575,24799.30507879286,0.0,63793.42466867861,21079.409316973928,1535.4436120578614,0.0,0.8868161344207779,2.8156121866434116,0.0014959135982669303,354486.4113528524,1555011.5077175545,4.386660413252655,1555011.5077175545,4.386660413252655,0.85,0.09558631499827866,4.027634451161993,1.2670954280113804,1.0,0.0,4.027634451162376,1.2847423242446274,1.285030263449841,3.1349745199139964,19316.022951249943,1969.6861773643338,4632.441516551485,4632.441516551485,5.558323291016607,4.992654895294427,-2.33521267178258,7.327867567077007,3.4963111459024043,3.4963111459024043,0.9989460416864012,0.0,0.0,0.00022411047736948042,0.9613400442780955,0.00023312300231680556,198.9356155428396,0.0,0.0,0.0,0.0018558327461923295,7.850467475430279e-05,0.00014560580261517765,0.0005864469469019825,0.0955863149982741,0.0717152661521705,0.023871048846103596,0.09558627859548421,0.07171526615217393,0.02387104884610473,0.3754406594707771,0.3754406594707771,0.12496871687102604,0.0,4.989901623289143,4.985700860073507,5.002522343299063,4.989981982702886,4.985744651516143,5.00271257109938,24799.30507879286,21079.409316973928,0.85,1.0660464920664479,0.6624217030000207,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663814497278567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.59191962425,1535.4436120578614,0.3754406594707771,0.12496871687102604,6.112874298809886,3.4963111459024043
