time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4975.0,-30.01274309169285,4.992666648306822,35.00554766447956,24.108837253320985,5.000938991665676,-26.511429243048994,-40.039411385636754,1.4996251430218162,-0.022369897186365506,-5.012263967046906,40.011090761785546,42258.12546915593,25748.5896385126,25748.5896385126,68006.71510766853,77352.84259660912,77352.84259660912,25748.5896385126,103101.43223512171,103101.43223512171,103101.43223512171,127900.73337056847,91526.90693055672,56432.18980310341,38994.1301416148,24799.301135446756,0.0,63793.43127706155,21079.405965129743,1535.4432605225022,0.0,0.8868161654680852,2.8156139344353766,0.0014959135982669303,354486.4904961705,1555011.4850723841,4.386659369997015,1555011.4850723841,4.386659369997015,0.85,0.09558630446250721,4.027634451161993,1.2670953681180253,1.0,0.0,4.02763445116272,1.2847422933880772,1.2850302325863752,3.1349745952088623,19316.02081428421,1969.6859594544733,4632.441516551485,4632.441516551485,5.558319418931499,4.992666648306822,-2.3352141755958358,7.3278808239026585,3.4963023851219277,3.4963023851219277,0.9989435386062651,0.0,0.0,0.00022411047736948042,0.961340255681699,0.00023312295105187364,198.9356172713861,0.0,0.0,0.0,0.0018558327461923295,7.850470703310317e-05,0.00014560577033637725,0.000586446816894774,0.09558630446250858,0.07171525464289413,0.023871049819614455,0.09558631939293911,0.0717152546428931,0.02387104981961411,0.37544061485921176,0.37544061485921176,0.12496872717385453,0.0,4.989897935482702,4.985704920462695,5.002495373530394,4.989894069860554,4.985732049486842,5.002398384649155,24799.301135446756,21079.405965129743,0.85,1.0660457314532628,0.6624212653748701,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663813947250904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.591452342665,1535.4432605225022,0.37544061485921176,0.12496872717385453,6.112874298809886,3.4963023851219277
4976.0,-30.012745233442075,4.992678226543418,35.00554750291228,24.108823562879138,5.000926059060577,-26.511432463962997,-40.03941564643753,1.4996132895815317,-0.02229306597746472,-5.01227343799564,40.01109062296787,42258.13443769157,25748.61061160845,25748.61061160845,68006.74504930002,77352.83954704407,77352.83954704407,25748.61061160845,103101.45015865253,103101.45015865253,103101.45015865253,127900.75626291664,91526.89951230265,56432.19440295027,38994.11678816932,24799.3061042641,0.0,63793.42289243342,21079.410188624483,1535.4437717561023,0.0,0.8868161177739666,2.8156118200427382,0.0014959135982669303,354486.35962319886,1555011.4790855744,4.386660972620986,1555011.4790855744,4.386660972620986,0.85,0.09558630244475133,4.027634451161993,1.2670953780086713,1.0,0.0,4.027634451161679,1.2847423488355105,1.2850302880462354,3.134974459908353,19316.019248721088,1969.6857998114635,4632.441516551485,4632.441516551485,5.558323946370382,4.992678226543418,-2.335226792855799,7.327905019399218,3.496293688772824,3.496293688772824,0.9989410539350926,0.0,0.0,0.00022411047736948042,0.9613404700009042,0.00023312289907993745,198.93561902377158,0.0,0.0,0.0,0.0018558327461923295,7.850466916758913e-05,0.0001456058082018913,0.0005864469694032229,0.09558630244474346,0.07171524979582357,0.02387105264891989,0.095586274297314,0.07171524979582947,0.023871052648921857,0.37544056988352986,0.37544056988352986,0.12496873546151356,0.0,4.989918024225517,4.985717164778748,5.00253902847237,4.989980372018181,4.9857481383136815,5.002695640111085,24799.3061042641,21079.410188624483,0.85,1.0660463409209282,0.6624214930267339,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266381339013782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.590985320672,1535.4437717561023,0.37544056988352986,0.12496873546151356,6.112874298809886,3.496293688772824
4977.0,-30.012747298374812,4.99268985228204,35.005547315717166,24.108823562879138,5.000926085355489,-26.5114343197145,-40.039415925834305,1.4996131066951792,-0.022279760596575215,-5.01227254640853,40.01108955336602,42258.12720527556,25748.604911365426,25748.604911365426,68006.73211664098,77352.83957124896,77352.83957124896,25748.604911365426,103101.44448261439,103101.44448261439,103101.44448261439,127900.74537691234,91526.90038331792,56432.188017344415,38994.124851081666,24799.30089429795,0.0,63793.425745379616,21079.40576015326,1535.4434602428007,0.0,0.8868161261837996,2.815611749363529,0.0014959135982669303,354486.371943468,1555011.4329567137,4.386660690032677,1555011.4329567137,4.386660690032677,0.85,0.09558629379917685,4.027634451161993,1.2670952928392216,1.0,0.0,4.0276344511623,1.2847423496910073,1.2850302889019238,3.1349744578208054,19316.019432541885,1969.6858185559684,4632.441516551485,4632.441516551485,5.558322715865259,4.99268985228204,-2.33523184108753,7.32792169336957,3.496284959288042,3.496284959288042,0.9989385597965834,0.0,0.0,0.00022411047736948042,0.9613406766333237,0.0002331228489720518,198.9356207133057,0.0,0.0,0.0,0.0018558327461923295,7.850466668460499e-05,0.00014560581068487544,0.0005864469794037753,0.0955862937991791,0.07171523960563383,0.02387105419354527,0.09558625341161354,0.07171523960563214,0.023871054193544704,0.37544052511575315,0.37544052511575315,0.12496874640362296,0.0,4.989932638069831,4.985734512513659,5.002545425746803,4.989992785811978,4.985805598322315,5.002572710125435,24799.30089429795,21079.40576015326,0.85,1.0660460905184501,0.6624213500297278,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663812841309432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.590517644574,1535.4434602428007,0.37544052511575315,0.12496874640362296,6.112874298809886,3.496284959288042
4978.0,-30.01274938965788,4.992701556118677,35.00554716280396,24.108822864387207,5.000930891973628,-26.511435721195795,-40.039416135381884,1.4996172235115695,-0.022377283251046265,-5.0122701002901096,40.01109017751301,42258.119590340495,25748.59553960359,25748.59553960359,68006.71512994409,77352.81717202027,77352.81717202027,25748.59553960359,103101.41271162385,103101.41271162385,103101.41271162385,127900.71809016512,91526.88077655347,56432.18319487383,38994.10842408849,24799.305378541263,0.0,63793.41380262975,21079.409571760072,1535.443667091343,0.0,0.8868161363720513,2.81561331561151,0.0014959135982669303,354486.4057448088,1555011.459874383,4.386660347685717,1555011.459874383,4.386660347685717,0.85,0.09558628705260769,4.027634451161993,1.2670953142689543,1.0,0.0,4.027634451161724,1.2847423304335677,1.2850302696401683,3.1349745048120035,19316.01529469125,1969.6853966126303,4632.441516551485,4632.441516551485,5.558320692793451,4.992701556118677,-2.335235695926985,7.327937252045661,3.4962762634300986,3.4962762634300986,0.9989360752657425,0.0,0.0,0.00022411047736948042,0.9613408859026136,0.00023312279822475314,198.9356224243997,0.0,0.0,0.0,0.0018558327461923295,7.850466482236714e-05,0.0001456058125471133,0.0005864469869041887,0.09558628705260842,0.07171523087871473,0.02387105617389369,0.09558632055877704,0.07171523087871418,0.023871056173893505,0.3754404808320709,0.3754404808320709,0.12496875723809744,0.0,4.989923744334419,4.985733673611435,5.002512328732166,4.989892817039049,4.985734967936253,5.002384591803946,24799.305378541263,21079.409571760072,0.85,1.0660460238160299,0.6624213546728,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663812290229408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.590051435975,1535.443667091343,0.3754404808320709,0.12496875723809744,6.112874298809886,3.4962762634300986
4979.0,-30.01275148464,4.992713160520615,35.00554702181336,24.108818848058604,5.0009231957574585,-26.511438376350657,-40.03941648462785,1.4996100874681206,-0.022254155642656315,-5.012275967923595,40.0110902189568,42258.112721701385,25748.60747176745,25748.60747176745,68006.72019346883,77352.83213536754,77352.83213536754,25748.60747176745,103101.43960713499,103101.43960713499,103101.43960713499,127900.74941858897,91526.89347220243,56432.17405853615,38994.13268185142,24799.309811453983,0.0,63793.4424933054,21079.413339735886,1535.4440662209515,0.0,0.8868161063621842,2.8156110137640322,0.0014959135982669303,354486.3246637522,1555011.461661735,4.386661356081198,1555011.461661735,4.386661356081198,0.85,0.09558628334887992,4.027634451161993,1.267095295037143,1.0,0.0,4.027634451160132,1.2847423638141982,1.2850303030282801,3.134974423357987,19316.017974006303,1969.6856698267302,4632.441516551485,4632.441516551485,5.558323268576396,4.992713160520615,-2.3352456233065833,7.327958783827198,3.496267610507954,3.496267610507954,0.9989336030022725,0.0,0.0,0.00022411047736948042,0.9613410955420955,0.00023312274738770597,198.93562413852035,0.0,0.0,0.0,0.0018558327461923295,7.850466171863752e-05,0.00014560581565084291,0.000586446999404877,0.09558628334887753,0.07171522475623725,0.02387105859264029,0.09558626402656702,0.07171522475623902,0.02387105859264089,0.3754404358439067,0.3754404358439067,0.12496876559474197,0.0,4.989945589336855,4.985760210651506,5.002520074187714,4.990021812280929,4.985855204793268,5.002539899207818,24799.309811453983,21079.413339735886,0.85,1.0660456237426845,0.6624209490832232,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663811735447426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.589584630656,1535.4440662209515,0.3754404358439067,0.12496876559474197,6.112874298809886,3.496267610507954
4980.0,-30.012753508215347,4.992724841550329,35.00554688173422,24.108818359114252,5.000926515886235,-26.51143986551273,-40.039416729100026,1.499612873183653,-0.022316838308086062,-5.0122735651723245,40.0110899635229,42258.10543410407,25748.59827643433,25748.59827643433,68006.70371053841,77352.8167046902,77352.8167046902,25748.59827643433,103101.41498112453,103101.41498112453,103101.41498112453,127900.72385821663,91526.88020494369,56432.168934357695,38994.12363398444,24799.30887709211,0.0,63793.43251107655,21079.412545528292,1535.4439635269175,0.0,0.8868161195143833,2.8156121173994006,0.0014959135982669303,354486.35786582594,1555011.4506456056,4.386660914139274,1555011.4506456056,4.386660914139274,0.85,0.0955862749252862,4.027634451161993,1.2670952499797572,1.0,0.0,4.027634451160718,1.284742350783316,1.2850302899944774,3.1349744551553993,19316.015174057582,1969.6853843114195,4632.441516551485,4632.441516551485,5.55832128359006,4.992724841550329,-2.335249483328273,7.327974324878602,3.49625894709607,3.49625894709607,0.9989311277417343,0.0,0.0,0.00022411047736948042,0.9613412980361389,0.0002331226982834307,198.93562579421572,0.0,0.0,0.0,0.0018558327461923295,7.850465954602655e-05,0.00014560581782345385,0.0005864470081553597,0.09558627492528476,0.07171521507706641,0.02387105984821835,0.09558629651811583,0.07171521507706749,0.023871059848218707,0.3754403919524048,0.3754403919524048,0.12496877442483438,0.0,4.989946903757186,4.985772537296327,5.002488300108325,4.98995672686425,4.985826411381197,5.002365772458745,24799.30887709211,21079.412545528292,0.85,1.0660455321749664,0.6624209384996917,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266381118537885,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.589117681526,1535.4439635269175,0.3754403919524048,0.12496877442483438,6.112874298809886,3.49625894709607
4981.0,-30.01275552112732,4.992736455831944,35.005546754339036,24.1088087548502,5.000921066108559,-26.51144222214646,-40.03942085020242,1.4996077671277046,-0.022334943709381605,-5.012277851557814,40.01109005281273,42258.114399381666,25748.606286206224,25748.606286206224,68006.72068558789,77352.79983327523,77352.79983327523,25748.606286206224,103101.40611948146,103101.40611948146,103101.40611948146,127900.71906902432,91526.86194206985,56432.17650817642,38994.09492654826,24799.31294954285,0.0,63793.407876091114,21079.416007111424,1535.444302224488,0.0,0.8868160973780982,2.815611854902633,0.0014959135982669303,354486.2986350241,1555011.4544964188,4.386661657965643,1555011.4544964188,4.386661657965643,0.85,0.0955862703490377,4.027634451161993,1.2670952439354735,1.0,0.0,4.027634451162928,1.2847423746681719,1.2850303138846864,3.134974396872576,19316.011319824298,1969.6849912890027,4632.441516551485,4632.441516551485,5.558323012650614,4.992736455831944,-2.335258217721318,7.3279946735532615,3.4962503261409013,3.4962503261409013,0.9989286646116861,0.0,0.0,0.00022411047736948042,0.961341499463164,0.00023312264943792506,198.93562744118637,0.0,0.0,0.0,0.0018558327461923295,7.850462292202522e-05,0.0001456058544474552,0.0005864471556634493,0.09558627034903557,0.07171520857457535,0.023871061774460214,0.0955863063057233,0.07171520857457696,0.023871061774460745,0.37544034809382687,0.37544034809382687,0.12496878124133029,0.0,4.989947734742316,4.985774654391264,5.00248526483648,4.9899429078484445,4.985774974587173,5.002464973557267,24799.31294954285,21079.416007111424,0.85,1.0660462099419503,0.6624213348417058,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266381063167802,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.588652093078,1535.444302224488,0.37544034809382687,0.12496878124133029,6.112874298809886,3.4962503261409013
4982.0,-30.01275752028333,4.992747926491968,35.00554658655072,24.108795064408355,5.00090810742398,-26.511445317270923,-40.039421304222174,1.4995959044115474,-0.02226141081177957,-5.012285867082952,40.01108862148288,42258.108185830715,25748.623520797086,25748.623520797086,68006.7317066278,77352.79689591208,77352.79689591208,25748.623520797086,103101.42041670917,103101.42041670917,103101.42041670917,127900.72978303724,91526.85456799314,56432.16585791167,38994.09856675719,24799.309366328067,0.0,63793.407933085255,21079.412961378857,1535.4442889147383,0.0,0.8868160617701776,2.815609953693806,0.0014959135982669303,354486.1878736634,1555011.392767269,4.386662854467732,1555011.392767269,4.386662854467732,0.85,0.09558626532572524,4.027634451161993,1.267095253826119,1.0,0.0,4.027634451160765,1.2847424301590022,1.2850303693879535,3.1349742614661875,19316.009763584454,1969.6848325967028,4632.441516551485,4632.441516551485,5.558326733062583,4.992747926491968,-2.335269722603861,7.328017649095829,3.496241704518439,3.496241704518439,0.9989262012909826,0.0,0.0,0.00022411047736948042,0.9613416995137133,0.00023312260092623138,198.93562907690188,0.0,0.0,0.0,0.0018558327461923295,7.850461888717804e-05,0.00014560585848230238,0.0005864471719143388,0.09558626532572122,0.07171520169279909,0.023871063632922126,0.09558623709558854,0.07171520169280211,0.023871063632923132,0.37544030365042647,0.37544030365042647,0.12496878816925393,0.0,4.989966127084074,4.985782857608569,5.002534268132706,4.990024456271158,4.985800433403995,5.002715040572923,24799.309366328067,21079.412961378857,0.85,1.0660463817509487,0.6624212368487424,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663810081141194,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.588186650803,1535.4442889147383,0.37544030365042647,0.12496878816925393,6.112874298809886,3.496241704518439
4983.0,-30.012759512382086,4.992759524910529,35.005546410885096,24.10880463374781,5.000914217157612,-26.51144649911188,-40.039421478845156,1.499601203887407,-0.022220887531773315,-5.012281136594148,40.01108805646473,42258.10083904228,25748.608189772738,25748.608189772738,68006.70902881502,77352.81095750738,77352.81095750738,25748.608189772738,103101.41914728012,103101.41914728012,103101.41914728012,127900.7247283621,91526.87190968463,56432.16179121931,38994.122353850355,24799.30558108198,0.0,63793.42793493233,21079.40974391968,1535.4439723690048,0.0,0.8868160878889053,2.81560997361132,0.0014959135982669303,354486.2532412273,1555011.368399656,4.386661976822761,1555011.368399656,4.386661976822761,0.85,0.09558625526369485,4.027634451161993,1.267095215362497,1.0,0.0,4.027634451162372,1.2847424053693741,1.2850303445927695,3.134974321956793,19316.01342340958,1969.6852057950043,4632.441516551485,4632.441516551485,5.558323423571398,4.992759524910529,-2.3352718819335094,7.328031406844039,3.4962330589272663,3.4962330589272663,0.9989237311220761,0.0,0.0,0.00022411047736948042,0.961341898858106,0.00023312255258579873,198.9356307068431,0.0,0.0,0.0,0.0018558327461923295,7.85046173353141e-05,0.00014560586003416632,0.0005864471781646794,0.09558625526369469,0.07171519056108094,0.023871064702613742,0.09558622088102312,0.07171519056108107,0.023871064702613784,0.3754402591098043,0.3754402591098043,0.12496879834130269,0.0,4.989983153387527,4.985812279661332,5.002514049011495,4.990060249062367,4.985938960317981,5.00244216716419,24799.30558108198,21079.40974391968,0.85,1.0660456920136057,0.6624209139873227,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663809537412307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.587721417005,1535.4439723690048,0.3754402591098043,0.12496879834130269,6.112874298809886,3.4962330589272663
4984.0,-30.01276149989507,4.992771075932063,35.00554626501851,24.10879471516239,5.000910711374494,-26.511448638494265,-40.03942556502295,1.4995978499737461,-0.02228720609832635,-5.012284535182441,40.01108857309655,42258.1097752182,25748.613877415974,25748.613877415974,68006.72365263417,77352.78496467444,77352.78496467444,25748.613877415974,103101.39884209042,103101.39884209042,103101.39884209042,127900.7107631399,91526.84530205172,56432.1701125956,38994.08354384013,24799.311921049477,0.0,63793.3954648896,21079.415132892056,1535.4444199177183,0.0,0.8868160687232812,2.815610447909357,0.0014959135982669303,354486.2062783334,1555011.3906805061,4.386662620828613,1555011.3906805061,4.386662620828613,0.85,0.09558625131838037,4.027634451161993,1.2670952225057408,1.0,0.0,4.027634451161722,1.2847424210581468,1.2850303602850583,3.134974283673711,19316.007808081715,1969.684633190918,4632.441516551485,4632.441516551485,5.558324651356624,4.992771075932063,-2.3352799497863317,7.328051025718395,3.496224470994352,3.496224470994352,0.9989212774269578,0.0,0.0,0.00022411047736948042,0.9613420977436596,0.0002331225043566532,198.93563233303232,0.0,0.0,0.0,0.0018558327461923295,7.850458102170314e-05,0.0001456058963477773,0.0005864473244226301,0.09558625131838108,0.07171518430170701,0.023871067016674068,0.09558626277834893,0.07171518430170648,0.023871067016673894,0.37544021578414943,0.37544021578414943,0.1249688069418271,0.0,4.989987281174251,4.985818487772804,5.002511924175678,4.989997329084133,4.985836859686174,5.002496962707198,24799.311921049477,21079.415132892056,0.85,1.066046463854765,0.6624213912312612,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663808987627478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.58725625795,1535.4444199177183,0.37544021578414943,0.1249688069418271,6.112874298809886,3.496224470994352
4985.0,-30.01276345002571,4.992782617742245,35.00554611763553,24.108789895568066,5.000908327404751,-26.511450632002475,-40.039425844419725,1.499595509381548,-0.022296761993175096,-5.012286155068518,40.01108823719325,42258.10309119586,25748.61498277811,25748.61498277811,68006.71807397397,77352.77499709163,77352.77499709163,25748.61498277811,103101.38997986974,103101.38997986974,103101.38997986974,127900.70221393937,91526.83515886735,56432.16325297168,38994.07989543964,24799.312234069635,0.0,63793.39212950927,21079.41539895919,1535.4444820666993,0.0,0.8868160616960178,2.815610384345612,0.0014959135982669303,354486.18389417726,1555011.376193959,4.38666285695966,1555011.376193959,4.38666285695966,0.85,0.09558624493184925,4.027634451161993,1.2670951719535517,1.0,0.0,4.027634451160476,1.2847424320068541,1.2850303712362194,3.1349742569571375,19316.00566744387,1969.6844149066064,4632.441516551485,4632.441516551485,5.558324889969919,4.992782617742245,-2.335286712278962,7.328069330021207,3.4962158880940324,3.4962158880940324,0.9989188251697235,0.0,0.0,0.00022411047736948042,0.9613422928884929,0.00023312245703464043,198.9356339286352,0.0,0.0,0.0,0.0018558327461923295,7.850457853872209e-05,0.00014560589883075834,0.0005864473344231701,0.09558624493184853,0.07171517621567873,0.0238710687161698,0.09558626373197389,0.07171517621567927,0.02387106871616998,0.37544017204177077,0.37544017204177077,0.12496881536937261,0.0,4.989988319916051,4.985821446394937,5.002507192355381,4.989989393075348,4.985830201565193,5.00248518500058,24799.312234069635,21079.41539895919,0.85,1.0660464321431766,0.6624213210892776,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663808440089377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.58679112436,1535.4444820666993,0.37544017204177077,0.12496881536937261,6.112874298809886,3.4962158880940324
4986.0,-30.012765387186278,4.992794036648041,35.005545947631,24.108781094569736,5.000897503509717,-26.511453457860508,-40.03942626351488,1.4995855741839508,-0.02218799115098591,-5.012293174787678,40.01108728352494,42258.096965108525,25748.62973130451,25748.62973130451,68006.72669641304,77352.7833311418,77352.7833311418,25748.62973130451,103101.41306244631,103101.41306244631,103101.41306244631,127900.72418019136,91526.83989528091,56432.1535292476,38994.095962259235,24799.311117745045,0.0,63793.40708000428,21079.414450083288,1535.4445885584437,0.0,0.8868160294262127,2.8156081365852335,0.0014959135982669303,354486.0868932388,1555011.335064983,4.386663941294001,1555011.335064983,4.386663941294001,0.85,0.0955862403800628,4.027634451161993,1.2670951510732995,1.0,0.0,4.02763445115907,1.284742478481237,1.2850304177210181,3.134974143552314,19316.006667026028,1969.6845168356197,4632.441516551485,4632.441516551485,5.558328073717915,4.992794036648041,-2.3352974460996023,7.328091482747643,3.496207321666658,3.496207321666658,0.9989163776190451,0.0,0.0,0.00022411047736948042,0.9613424867354778,0.00023312241002737088,198.93563551362593,0.0,0.0,0.0,0.0018558327461923295,7.85045748142498e-05,0.00014560590255523063,0.0005864473494239829,0.0955862403800588,0.07171516952378812,0.02387107085627068,0.09558619057468437,0.07171516952379112,0.02387107085627168,0.3754401277730161,0.3754401277730161,0.12496882349896136,0.0,4.9900143620999415,4.9858430925040125,5.0025464402050375,4.990105183636672,4.985916332840759,5.0026900842604505,24799.311117745045,21079.414450083288,0.85,1.0660463174685868,0.6624210698154435,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663807892987942,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.586326673414,1535.4445885584437,0.3754401277730161,0.12496882349896136,6.112874298809886,3.496207321666658
4987.0,-30.01276731387222,4.992805614751733,35.00554578557232,24.108784971199952,5.000906451949177,-26.511454296961077,-40.03942640321327,1.4995934350380438,-0.022303122020502997,-5.012286907939787,40.01108717495771,42258.089675002084,25748.61062755703,25748.61062755703,68006.70030255911,77352.76278072983,77352.76278072983,25748.61062755703,103101.37340828686,103101.37340828686,103101.37340828686,127900.68286950234,91526.82374764614,56432.1506419185,38994.081228586256,24799.309461215482,0.0,63793.39068980174,21079.41304203316,1535.444355047867,0.0,0.8868160617106916,2.8156103800019965,0.0014959135982669303,354486.1734907376,1555011.3303827897,4.386662856466589,1555011.3303827897,4.386662856466589,0.85,0.09558623045750929,4.027634451161993,1.2670951587660237,1.0,0.0,4.027634451161852,1.2847424417101168,1.2850303809416568,3.1349742332796455,19316.00325919701,1969.6841693337694,4632.441516551485,4632.441516551485,5.558323949813185,4.992805614751733,-2.335298423801388,7.328104038553121,3.4961987373994763,3.4961987373994763,0.998913924971279,0.0,0.0,0.00022411047736948042,0.9613426795343508,0.00023312236327428389,198.93563709004636,0.0,0.0,0.0,0.0018558327461923295,7.850457357275935e-05,0.00014560590379672107,0.0005864473544242527,0.0955862304575109,0.07171515848872373,0.02387107196878717,0.09558625567877241,0.07171515848872252,0.023871071968786767,0.3754400842188406,0.3754400842188406,0.12496883405513015,0.0,4.990005864629268,4.9858453081000675,5.002505752944558,4.989983785919264,4.985866083435155,5.0023549198499495,24799.309461215482,21079.41304203316,0.85,1.066046177624337,0.6624211257320365,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663807351712413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.585862417296,1535.444355047867,0.3754400842188406,0.12496883405513015,6.112874298809886,3.4961987373994763
4988.0,-30.0127691749604,4.992817087372345,35.00554565075989,24.108775646332674,5.0008991196819155,-26.511456705232547,-40.039426752459235,1.49958664995405,-0.022273921999612867,-5.0122929887616,40.011087644446654,42258.08360330005,25748.623285526468,25748.623285526468,68006.70688882652,77352.7547295155,77352.7547295155,25748.623285526468,103101.37801504196,103101.37801504196,103101.37801504196,127900.69465559853,91526.81348131734,56432.14235510189,38994.079029128276,24799.316640556568,0.0,63793.39566968485,21079.419144473082,1535.4449144192115,0.0,0.8868160290661169,2.8156092868160276,0.0014959135982669303,354486.0894638118,1555011.3506305006,4.386663953393991,1555011.3506305006,4.386663953393991,0.85,0.095586227579259,4.027634451161993,1.2670951334899296,1.0,0.0,4.0276344511609565,1.2847424734490518,1.2850304126877052,3.134974155831639,19316.00109257052,1969.6839483993538,4632.441516551485,4632.441516551485,5.558326682274975,4.992817087372345,-2.3353084059638007,7.328125493336146,3.496190220188504,3.496190220188504,0.9989114914824296,0.0,0.0,0.00022411047736948042,0.9613428657690388,0.0002331223181130078,198.93563861279446,0.0,0.0,0.0,0.0018558327461923295,7.850457046903221e-05,0.00014560590690044822,0.000586447366924931,0.09558622757925365,0.07171515312350595,0.023871074455747706,0.09558624987054508,0.07171515312350996,0.023871074455749042,0.3754400400719747,0.3754400400719747,0.12496884172933151,0.0,4.990010817509869,4.985850069657204,5.002511278414886,4.990019066761988,4.985857556562564,5.002521818130106,24799.316640556568,21079.419144473082,0.85,1.0660461976496396,0.6624209788440756,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663806802890663,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.585398306448,1535.4449144192115,0.3754400400719747,0.12496884172933151,6.112874298809886,3.496190220188504
4989.0,-30.01277107526424,4.9928285503920895,35.005545498213756,24.10877620512622,5.000895992641017,-26.511458728189407,-40.03942703185601,1.499583645566172,-0.02217907522367568,-5.012294627020031,40.01108685828705,42258.07713886926,25748.62443763076,25748.62443763076,68006.70157650003,77352.76953474934,77352.76953474934,25748.62443763076,103101.3939723801,103101.3939723801,103101.3939723801,127900.70816146854,91526.82779002558,56432.1353941456,38994.102662088866,24799.314189088447,0.0,63793.41685117732,21079.41706072518,1535.444820932895,0.0,0.8868160235755685,2.8156078500006076,0.0014959135982669303,354486.06682578573,1555011.3167256936,4.386664137888142,1555011.3167256936,4.386664137888142,0.85,0.09558622029778933,4.027634451161993,1.2670950939273462,1.0,0.0,4.027634451162309,1.2847424875028313,1.2850304267446344,3.1349741215382023,19316.004112308823,1969.6842563269643,4632.441516551485,4632.441516551485,5.558326930978447,4.9928285503920895,-2.335315149474942,7.328143699867031,3.4961816904536414,3.4961816904536414,0.9989090544153261,0.0,0.0,0.00022411047736948042,0.9613430559279913,0.000233122272000129,198.935640167629,0.0,0.0,0.0,0.0018558327461923295,7.850456798605204e-05,0.00014560590938342838,0.0005864473769254674,0.09558622029779149,0.07171514437204805,0.02387107592574344,0.09558619468092625,0.07171514437204643,0.0238710759257429,0.37543999560688845,0.37543999560688845,0.12496884987440643,0.0,4.990032387708311,4.985878430381376,5.002512444281933,4.99011555179635,4.9859887590657195,5.0025139927415125,24799.314189088447,21079.41706072518,0.85,1.0660457604136775,0.6624206575649095,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663806259069017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.584935445519,1535.444820932895,0.37543999560688845,0.12496884987440643,6.112874298809886,3.4961816904536414
4990.0,-30.012772922053983,4.992840077637476,35.00554536222684,24.10877044256779,5.000899250368426,-26.51146006450472,-40.03942724140359,1.4995863928191235,-0.022325186807336195,-5.012292734644928,40.01108703551955,42258.0704741244,25748.61673055355,25748.61673055355,68006.68720467795,77352.73309366623,77352.73309366623,25748.61673055355,103101.34982421978,103101.34982421978,103101.34982421978,127900.66598884262,91526.7934154519,56432.13079590995,38994.069577268834,24799.31616462284,0.0,63793.385741891674,21079.418739929413,1535.444894960735,0.0,0.8868160325639942,2.815609989729571,0.0014959135982669303,354486.09297528485,1555011.3243692224,4.386663835857841,1555011.3243692224,4.386663835857841,0.85,0.09558621284732148,4.027634451161993,1.2670950494194408,1.0,0.0,4.027634451163733,1.284742474651865,1.285030413890788,3.1349741528965853,19315.996857830298,1969.6835165760274,4632.441516551485,4632.441516551485,5.558325267260259,4.992840077637476,-2.335319273482803,7.328159351120279,3.496173176943551,3.496173176943551,0.9989066219838717,0.0,0.0,0.00022411047736948042,0.9613432407319451,0.00023312222718583608,198.93564167867814,0.0,0.0,0.0,0.0018558327461923295,7.850456612381598e-05,0.00014560591124566444,0.0005864473844258735,0.09558621284732394,0.07171513553348426,0.023871077313839688,0.09558627289921033,0.07171513553348241,0.023871077313839074,0.3754399523220832,0.3754399523220832,0.12496885813538125,0.0,4.990018700679798,4.985870378690436,5.002481823699327,4.98996754783758,4.985841769237595,5.002362939596367,24799.31616462284,21079.418739929413,0.85,1.0660460549912385,0.6624208761250068,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663805715702505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.584471736935,1535.444894960735,0.3754399523220832,0.12496885813538125,6.112874298809886,3.496173176943551
4991.0,-30.012774786249995,4.992851452326634,35.00554521873544,24.108761851117038,5.000887314207803,-26.511462935954267,-40.03943143235517,1.4995754639120586,-0.02218509488136533,-5.012301046001025,40.01108654496011,42258.08035404822,25748.635037301075,25748.635037301075,68006.7153913493,77352.74664030086,77352.74664030086,25748.635037301075,103101.38167760194,103101.38167760194,103101.38167760194,127900.7000940437,91526.80288450976,56432.13659825691,38994.07365139205,24799.31841644176,0.0,63793.39206783381,21079.420653975496,1535.4452251032465,0.0,0.886815992044413,2.815607179884069,0.0014959135982669303,354485.9781260795,1555011.303212802,4.386665197402345,1555011.303212802,4.386665197402345,0.85,0.09558620936403765,4.027634451161993,1.2670950444741176,1.0,0.0,4.027634451161448,1.2847425257745768,1.2850304650249575,3.1349740281491147,19315.998856199138,1969.6837203529378,4632.441516551485,4632.441516551485,5.5583292191174944,4.992851452326634,-2.3353308731237257,7.32818232545036,3.4961647019132296,3.4961647019132296,0.998904200546637,0.0,0.0,0.00022411047736948042,0.9613434272777499,0.00023312218194916805,198.93564320396916,0.0,0.0,0.0,0.0018558327461923295,7.850452887910946e-05,0.00014560594849037097,0.0005864475344339367,0.09558620936403345,0.07171512987489011,0.023871079489143347,0.09558619369358669,0.07171512987489326,0.023871079489144395,0.37543990779139,0.37543990779139,0.12496886456147528,0.0,4.990041311273387,4.985889804665703,5.002514000310384,4.990115951119662,4.985951709117614,5.002626903457951,24799.31841644176,21079.420653975496,0.85,1.0660463911220666,0.6624209653111671,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266380516929161,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.584009037071,1535.4452251032465,0.37543990779139,0.12496886456147528,6.112874298809886,3.4961647019132296
4992.0,-30.0127766465097,4.992862923340736,35.005545063149015,24.10876649608838,5.000891340563856,-26.511464207486167,-40.03943164190275,1.4995789015403613,-0.02217929649771122,-5.012297695938449,40.01108590568341,42258.07359543541,25748.623478307796,25748.623478307796,68006.69707374321,77352.74917544187,77352.74917544187,25748.623478307796,103101.37265374967,103101.37265374967,103101.37265374967,127900.68738764034,91526.80780294587,56432.13222293966,38994.08397778468,24799.31473389067,0.0,63793.39871167535,21079.41752380707,1535.4449448377566,0.0,0.8868160114071575,2.81560749472705,0.0014959135982669303,354486.02441840403,1555011.2756426327,4.386664546772751,1555011.2756426327,4.386664546772751,0.85,0.09558619980058713,4.027634451161993,1.2670950356824324,1.0,0.0,4.027634451162074,1.2847425096942053,1.285030448940982,3.1349740673877533,19315.999894195695,1969.6838261991297,4632.441516551485,4632.441516551485,5.558326723890465,4.992862923340736,-2.3353339327942635,7.3281968561349995,3.4961562000738544,3.4961562000738544,0.9989017714496727,0.0,0.0,0.00022411047736948042,0.9613436134296983,0.00023312213680802625,198.93564472603953,0.0,0.0,0.0,0.0018558327461923295,7.85045270168746e-05,0.00014560595035260581,0.0005864475419343379,0.09558619980058702,0.07171511935359272,0.023871080446994312,0.09558618902173298,0.0717151193535928,0.02387108044699434,0.3754398639255971,0.3754398639255971,0.12496887330894738,0.0,4.990055455632671,4.985915457832675,5.002493564312658,4.990118399440746,4.986024438831237,5.002418190196522,24799.31473389067,21079.41752380707,0.85,1.066045992957838,0.6624207903771933,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663804630112174,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.583545926942,1535.4449448377566,0.3754398639255971,0.12496887330894738,6.112874298809886,3.4961562000738544
4993.0,-30.012778488209936,4.9928743904034105,35.0055449375609,24.108761362172686,5.000890824018513,-26.51146591669337,-40.03943185145033,1.4995782525019266,-0.02223053555115939,-5.01229895439458,40.01108646827807,42258.06717772579,25748.623952479087,25748.623952479087,68006.69113020488,77352.7304396972,77352.7304396972,25748.623952479087,103101.35439217629,103101.35439217629,103101.35439217629,127900.67477339307,91526.78960356167,56432.12634159003,38994.0702910796,24799.320381216778,0.0,63793.39067229638,21079.42232403426,1535.4453039676796,0.0,0.8868160029660423,2.8156080207659495,0.0014959135982669303,354486.0070286212,1555011.299905725,4.386664830412258,1555011.299905725,4.386664830412258,0.85,0.09558619460102533,4.027634451161993,1.2670949994167318,1.0,0.0,4.0276344511625295,1.2847425127302459,1.2850304519777032,3.1349740599793363,19315.99605336139,1969.6834345430284,4632.441516551485,4632.441516551485,5.558326826249295,4.9928743904034105,-2.335340320553469,7.32821471095688,3.49614774625032,3.49614774625032,0.9988993560715199,0.0,0.0,0.00022411047736948042,0.9613437977244751,0.00023312209211725872,198.93564623292448,0.0,0.0,0.0,0.0018558327461923295,7.850452515464008e-05,0.00014560595221484033,0.0005864475494347379,0.09558619460102563,0.07171511233859533,0.023871082262430298,0.09558622832718301,0.07171511233859511,0.023871082262430225,0.375439820982458,0.375439820982458,0.12496888074314139,0.0,4.990058527188353,4.985925912362518,5.00247445168776,4.990068418843407,4.985965338223139,5.002395608358938,24799.320381216778,21079.42232403426,0.85,1.066046034134665,0.6624207732553906,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663804086366799,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.583082833531,1535.4453039676796,0.375439820982458,0.12496888074314139,6.112874298809886,3.49614774625032
4994.0,-30.012780317196015,4.992885787975934,35.00554480773325,24.10875189760702,5.000884520276445,-26.511468193175418,-40.0394322006963,1.4995723962558836,-0.02222918388497419,-5.012303311794905,40.0110860936144,42258.06115595314,25748.63229129726,25748.63229129726,68006.6934472504,77352.71756124085,77352.71756124085,25748.63229129726,103101.34985253811,103101.34985253811,103101.34985253811,127900.67146164717,91526.77491354593,56432.118508258434,38994.06267254166,24799.321609109054,0.0,63793.38428165071,21079.423367742696,1535.4454812667589,0.0,0.8868159821481544,2.815607494453849,0.0014959135982669303,354485.94681655813,1555011.2837475569,4.386665529937792,1555011.2837475569,4.386665529937792,0.85,0.0955861894021504,4.027634451161993,1.267095005461015,1.0,0.0,4.027634451161384,1.2847425401243109,1.2850304793779077,3.1349739931335048,19315.992953151195,1969.6831184095686,4632.441516551485,4632.441516551485,5.558328626340705,4.992885787975934,-2.335348978645551,7.328234766621485,3.496139310353128,3.496139310353128,0.9988969458151794,0.0,0.0,0.00022411047736948042,0.9613439807470119,0.00023312204773502142,198.93564772940672,0.0,0.0,0.0,0.0018558327461923295,7.850452205091542e-05,0.00014560595531856502,0.0005864475619354063,0.09558618940214536,0.07171510545716532,0.023871083944980033,0.09558621925311328,0.07171510545716911,0.02387108394498129,0.3754397778724934,0.3754397778724934,0.12496888719337357,0.0,4.990063304486682,4.985929785429448,5.002481943666453,4.990074127909907,4.985936994496399,5.002503626357509,24799.321609109054,21079.423367742696,0.85,1.066046177249317,0.6624207452199411,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266380354280876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.58262004992,1535.4454812667589,0.3754397778724934,0.12496888719337357,6.112874298809886,3.496139310353128
4995.0,-30.01278213375426,4.992897061438752,35.00554463830384,24.108743236307077,5.000872935768304,-26.511470986537372,-40.03943639164788,1.4995617885513914,-0.022102808365332294,-5.0123103429639855,40.011084680471015,42258.07118130739,25748.647184461806,25748.647184461806,68006.7183657692,77352.72945484718,77352.72945484718,25748.647184461806,103101.37663930899,103101.37663930899,103101.37663930899,127900.69429937591,91526.78285284311,56432.12457930308,38994.06474837781,24799.31766006692,0.0,63793.382408444726,21079.42001105688,1535.4454256771376,0.0,0.886815951483652,2.8156050141609827,0.0014959135982669303,354485.84965745104,1555011.2228027426,4.386666560330661,1555011.2228027426,4.386666560330661,0.85,0.09558618408466238,4.027634451161993,1.2670949955703694,1.0,0.0,4.027634451161207,1.284742589744522,1.2850305290092399,3.1349738720523854,19315.994628676293,1969.6832892655793,4632.441516551485,4632.441516551485,5.558331841311577,4.992897061438752,-2.3353596302399775,7.32825669167873,3.496130872604845,3.496130872604845,0.9988945350299556,0.0,0.0,0.00022411047736948042,0.9613441625259636,0.0002331220036543653,198.93564921572045,0.0,0.0,0.0,0.0018558327461923295,7.850448480622813e-05,0.00014560599256325228,0.0005864477119433919,0.09558618408466074,0.0717150983449983,0.023871085739662446,0.09558612828457136,0.07171509834499952,0.023871085739662852,0.3754397342367627,0.3754397342367627,0.12496889445770715,0.0,4.990094824278401,4.985955318226388,5.00253144910954,4.990207534598653,4.986044083532704,5.002716101806243,24799.31766006692,21079.42001105688,0.85,1.066046599165225,0.6624209218245406,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26638030025447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.582157459625,1535.4454256771376,0.3754397342367627,0.12496889445770715,6.112874298809886,3.496130872604845
4996.0,-30.012783923063726,4.992908504061285,35.00554447582582,24.108747008163505,5.000882540121278,-26.511471636399136,-40.03943649642167,1.4995702534567186,-0.022234367522230514,-5.012303557641273,40.01108454408919,42258.06433241831,25748.626885296027,25748.626885296027,68006.69121771434,77352.70581762919,77352.70581762919,25748.626885296027,103101.33270292523,103101.33270292523,103101.33270292523,127900.64829652986,91526.7638283517,56432.12234314106,38994.04609467849,24799.315593604642,0.0,63793.36168828313,21079.418254563945,1535.4451562825382,0.0,0.8868159865073282,2.8156075338366713,0.0014959135982669303,354485.94341936836,1555011.216920985,4.3866653834602305,1555011.216920985,4.3866653834602305,0.85,0.09558617397185062,4.027634451161993,1.267094993372448,1.0,0.0,4.027634451160878,1.2847425501477936,1.285030489403637,3.13497396867463,19315.990613709717,1969.6828798529282,4632.441516551485,4632.441516551485,5.558327459353229,4.992908504061285,-2.3353601354174334,7.328268639478718,3.4961224164127547,3.4961224164127547,0.9988921189750728,0.0,0.0,0.00022411047736948042,0.9613443415782281,0.00023312196023493598,198.9356506797392,0.0,0.0,0.0,0.0018558327461923295,7.850448387511136e-05,0.00014560599349436906,0.0005864477156935898,0.09558617397185393,0.07171508721847257,0.023871086753381364,0.0955862008286953,0.07171508721847009,0.023871086753380538,0.3754396914970248,0.3754396914970248,0.12496890492713333,0.0,4.990087118066469,4.985957129350254,5.002495145784053,4.990069190119016,4.985977272414289,5.00236283425005,24799.315593604642,21079.418254563945,0.85,1.066046519856079,0.6624210296191337,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663802468163678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.581695057335,1535.4451562825382,0.3754396914970248,0.12496890492713333,6.112874298809886,3.4961224164127547
4997.0,-30.012785664288018,4.9929198341294745,35.00554434154981,24.108737718220823,5.000874847713586,-26.51147397281242,-40.03943681074304,1.4995631562379583,-0.02219654508081703,-5.012309917324244,40.011085040577974,42258.058702316295,25748.640391817284,25748.640391817284,68006.69909413358,77352.69944732604,77352.69944732604,25748.640391817284,103101.33983914333,103101.33983914333,103101.33983914333,127900.66286419786,91526.75504859707,56432.114303587216,38994.045272233176,24799.323025054524,0.0,63793.3682972877,21079.424571296346,1535.445736576684,0.0,0.8868159523458784,2.815606294868617,0.0014959135982669303,354485.8555390868,1555011.238333122,4.386666531358009,1555011.238333122,4.386666531358009,0.85,0.09558617145945783,4.027634451161993,1.2670949730416763,1.0,0.0,4.027634451159856,1.2847425833468231,1.285030522610107,3.1349738876637763,19315.988760812805,1969.682690910026,4632.441516551485,4632.441516551485,5.558330374990955,4.9929198341294745,-2.3353702282545767,7.328290062384051,3.496114030039617,3.496114030039617,0.998889722868462,0.0,0.0,0.00022411047736948042,0.9613445158187454,0.00023312191798235092,198.93565210441452,0.0,0.0,0.0,0.0018558327461923295,7.850448108176056e-05,0.00014560599628771984,0.0005864477269441858,0.0955861714594539,0.07171508213448523,0.02387108932496867,0.09558619121031287,0.07171508213448818,0.023871089324969653,0.3754396480519881,0.3754396480519881,0.12496891278790527,0.0,4.9900947873815085,4.985963406751807,5.002506994858891,4.9901133722434,4.985976426909929,5.002542298764581,24799.323025054524,21079.424571296346,0.85,1.0660465328811461,0.6624208727369076,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266380192576423,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.581233140376,1535.445736576684,0.3754396480519881,0.12496891278790527,6.112874298809886,3.496114030039617
4998.0,-30.01278735799373,4.992931164145595,35.00554419016752,24.1087328986265,5.000872440929343,-26.511475737799746,-40.03943709013981,1.4995608207353541,-0.022206835100007538,-5.012311053369423,40.01108427376649,42258.05291759148,25748.640398065527,25748.640398065527,68006.693315657,77352.68956846526,77352.68956846526,25748.640398065527,103101.32996653079,103101.32996653079,103101.32996653079,127900.65044382309,91526.74488117298,56432.10823029922,38994.040723193066,24799.3204772923,0.0,63793.361200485364,21079.422405698457,1535.4456232909793,0.0,0.8868159493409915,2.8156062974159775,0.0014959135982669303,354485.8398408258,1555011.205262744,4.386666632328637,1555011.205262744,4.386666632328637,0.85,0.09558616417185033,4.027634451161993,1.2670949224894872,1.0,0.0,4.027634451161969,1.2847425942717254,1.2850305335374579,3.1349738610052973,19315.986615059366,1969.682472104069,4632.441516551485,4632.441516551485,5.558330376339757,4.992931164145595,-2.335376510137095,7.328307674282691,3.496105628783623,3.496105628783623,0.9988873225096065,0.0,0.0,0.00022411047736948042,0.9613446853042156,0.00023312187688285925,198.93565349021,0.0,0.0,0.0,0.0018558327461923295,7.850447859878183e-05,0.0001456059987706986,0.0005864477369447164,0.09558616417184744,0.07171507333778758,0.023871090834059864,0.09558618392052681,0.07171507333778974,0.023871090834060582,0.375439604314874,0.375439604314874,0.12496892145879722,0.0,4.9900971059597055,4.985965829771374,5.002508997337543,4.990104218269437,4.985973362284312,5.002514847156931,24799.3204772923,21079.422405698457,0.85,1.06604656089417,0.6624208557499548,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663801388700078,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.580772127081,1535.4456232909793,0.375439604314874,0.12496892145879722,6.112874298809886,3.496105628783623
4999.0,-30.01278910792249,4.99294246160942,35.00554403613593,24.108728288579755,5.000868522287255,-26.511477704604232,-40.039437369536586,1.499557118968993,-0.02217831851680785,-5.012313709492872,40.01108389383629,42258.04702781356,25748.644304341065,25748.644304341065,68006.69133215463,77352.68678597316,77352.68678597316,25748.644304341065,103101.33109031423,103101.33109031423,103101.33109031423,127900.65206786945,91526.74122072179,56432.10146256219,38994.04417573288,24799.320977555228,0.0,63793.365153288105,21079.422830921943,1535.4457208953718,0.0,0.8868159371998076,2.8156056129104945,0.0014959135982669303,354485.8031376068,1555011.1888774482,4.386667040298404,1555011.1888774482,4.386667040298404,0.85,0.09558615825582684,4.027634451161993,1.2670949356770147,1.0,0.0,4.027634451162824,1.2847426115876717,1.285030550857285,3.1349738187516674,19315.98584255045,1969.6823933300823,4632.441516551485,4632.441516551485,5.558331219583116,4.99294246160942,-2.3353838950945263,7.328326356703947,3.4960972463953683,3.4960972463953683,0.9988849275415338,0.0,0.0,0.00022411047736948042,0.9613448604158429,0.0002331218344190641,198.9356549220074,0.0,0.0,0.0,0.0018558327461923295,7.850447611580345e-05,0.00014560600125367696,0.0005864477469452457,0.09558615825582548,0.07171506553963894,0.023871092716186537,0.09558616544997608,0.07171506553963995,0.023871092716186877,0.3754395601144504,0.3754395601144504,0.12496893018832439,0.0,4.990105773321602,4.985974578326704,5.002517418426805,4.990135390976093,4.986004523388715,5.002546052392404,24799.320977555228,21079.422830921943,0.85,1.0660464637465414,0.6624207223787669,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663800851638416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.580312007702,1535.4457208953718,0.3754395601144504,0.12496893018832439,6.112874298809886,3.4960972463953683
