time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5000.0,-30.012790740702915,4.992953763728078,35.00554388184802,24.10872853305193,5.000867148441589,-26.51147931147849,-40.03943761400876,1.499555719217159,-0.022125418588814227,-5.012314612657186,40.01108357830717,42258.04139371597,25748.643745761103,25748.643745761103,68006.68513947708,77352.69334756242,77352.69334756242,25748.643745761103,103101.33709332353,103101.33709332353,103101.33709332353,127900.65818935548,91526.74788718493,56432.095933338256,38994.05772649631,24799.32109603195,0.0,63793.378822528255,21079.422931627156,1535.445757154641,0.0,0.8868159337461017,2.815604812773696,0.0014959135982669303,354485.79065737576,1555011.175269584,4.386667156350316,1555011.175269584,4.386667156350316,0.85,0.09558615156387729,4.027634451161993,1.2670948702888567,1.0,0.0,4.027634451162047,1.284742618135364,1.285030557406445,3.1349738027742693,19315.987249454116,1969.6825367943302,4632.441516551485,4632.441516551485,5.5583310990030785,4.992953763728078,-2.3353899857419975,7.328343749470076,3.4960888730705317,3.4960888730705317,0.9988825351630091,0.0,0.0,0.00022411047736948042,0.9613450238047129,0.00023312179479799972,198.93565625795364,0.0,0.0,0.0,0.0018558327461923295,7.850447394319763e-05,0.0001456060034262828,0.0005864477556957079,0.09558615156387829,0.07171505709732248,0.0238710944665558,0.09558614017135642,0.07171505709732173,0.02387109446655555,0.37543951592874375,0.37543951592874375,0.12496893935549043,0.0,4.99012280133752,4.985997927539472,5.0025154521724176,4.990189194068364,4.986089607540066,5.00250586986391,24799.32109603195,21079.422931627156,0.85,1.0660461382468884,0.6624204921215553,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663800316119824,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.579850705528,1535.445757154641,0.37543951592874375,0.12496893935549043,6.112874298809886,3.4960888730705317
5001.0,-30.012792417291575,4.992965093038117,35.00554374269597,24.108723154664062,5.000867993426351,-26.511480735903863,-40.03943782355634,1.4995563120386879,-0.02221250103860939,-5.012314407822427,40.01108371059668,42258.03547148455,25748.640482795374,25748.640482795374,68006.67595427993,77352.66821288099,77352.66821288099,25748.640482795374,103101.30869567636,103101.30869567636,103101.30869567636,127900.63218186077,91526.72377331388,56432.09103191756,38994.03637932924,24799.323486184407,0.0,63793.359865513645,21079.424963256744,1535.4458949004681,0.0,0.8868159343095153,2.8156059803213007,0.0014959135982669303,354485.7934878519,1555011.1809748488,4.386667137418409,1555011.1809748488,4.386667137418409,0.85,0.09558614509171817,4.027634451161993,1.267094860398211,1.0,0.0,4.027634451160762,1.2847426153622918,1.2850305546327512,3.134973809541001,19315.982160414722,1969.6820178567323,4632.441516551485,4632.441516551485,5.558330394630295,4.992965093038117,-2.3353952371696307,7.328360330207747,3.496080519979009,3.496080519979009,0.9988801485654311,0.0,0.0,0.00022411047736948042,0.9613451915774134,0.00023312175411389018,198.93565762974393,0.0,0.0,0.0,0.0018558327461923295,7.850447208096407e-05,0.00014560600528851634,0.0005864477631961038,0.0955861450917154,0.07171504890232772,0.023871096189387677,0.09558618844391258,0.0717150489023298,0.023871096189388367,0.3754394726464162,0.3754394726464162,0.12496894824821611,0.0,4.990118545007533,4.9859984811298546,5.0024967422315285,4.990101906783821,4.98600108487426,5.002422291958965,24799.323486184407,21079.424963256744,0.85,1.0660463110525704,0.6624205961336899,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663799780380607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.579391691896,1535.4458949004681,0.3754394726464162,0.12496894824821611,6.112874298809886,3.496080519979009
5002.0,-30.012794095625658,4.992976319931641,35.00554359765772,24.108719278033846,5.0008594542080465,-26.511483100359094,-40.03944194465873,1.4995484589414985,-0.02206980964149352,-5.012320308847546,40.01108326084305,42258.04579595361,25748.652772777114,25748.652772777114,68006.69856873072,77352.68710113705,77352.68710113705,25748.652772777114,103101.33987391417,103101.33987391417,103101.33987391417,127900.66477064387,91526.73988400558,56432.09857882201,38994.04589464841,24799.324896729704,0.0,63793.37079137811,21079.426162220247,1535.4461215872866,0.0,0.8868159059081198,2.8156034176576124,0.0014959135982669303,354485.71194548823,1555011.1615782687,4.3866680917661185,1555011.1615782687,4.3866680917661185,0.85,0.09558614069735881,4.027634451161993,1.2670948527054864,1.0,0.0,4.0276344511626805,1.284742652097137,1.2850305913758295,3.1349737199022103,19315.9855604472,1969.6823645635563,4632.441516551485,4632.441516551485,5.5583330476549895,4.992976319931641,-2.335404960972238,7.328381280903878,3.496072193927084,3.496072193927084,0.9988777696934525,0.0,0.0,0.00022411047736948042,0.9613453595248064,0.00023312171338743277,198.9356590029624,0.0,0.0,0.0,0.0018558327461923295,7.850443545704296e-05,0.00014560604191243744,0.0005864479107038701,0.09558614069735469,0.07171504241271247,0.023871098284642213,0.09558611249545565,0.07171504241271556,0.023871098284643243,0.3754394287194237,0.3754394287194237,0.12496895590429503,0.0,4.9901471799323645,4.986029809501133,5.002517282554038,4.99025049920607,4.9861439054502625,5.002588223556927,24799.324896729704,21079.426162220247,0.85,1.0660464829665663,0.662420644523536,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663799243352507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.578931746213,1535.4461215872866,0.3754394287194237,0.12496895590429503,6.112874298809886,3.496072193927084
5003.0,-30.012795779634715,4.992987649153822,35.00554345553565,24.10871850969272,5.000864659003876,-26.511484095435076,-40.03944208435712,1.4995529748042826,-0.02217890371764497,-5.01231657835773,40.01108305570714,42258.039582968166,25748.64049333826,25748.64049333826,68006.68007630642,77352.66280492528,77352.66280492528,25748.64049333826,103101.30329826353,103101.30329826353,103101.30329826353,127900.62697732478,91526.71837674145,56432.095154784445,38994.02580217445,24799.32367906125,0.0,63793.3494812357,21079.425127202063,1535.4459710083784,0.0,0.8868159256349719,2.815605285765209,0.0014959135982669303,354485.7634946582,1555011.1527313467,4.386667428901639,1555011.1527313467,4.386667428901639,0.85,0.095586131913654,4.027634451161993,1.2670948675414548,1.0,0.0,4.027634451162063,1.2847426309730483,1.2850305702470064,3.1349737714483035,19315.981021511325,1969.6819017209064,4632.441516551485,4632.441516551485,5.558330396906175,4.992987649153822,-2.3354076149543745,7.328395264108196,3.496063855861694,3.496063855861694,0.9988753873890553,0.0,0.0,0.00022411047736948042,0.961345528040116,0.0002331216725232725,198.93566038082412,0.0,0.0,0.0,0.0018558327461923295,7.850443421555416e-05,0.00014560604315392626,0.0005864479157041333,0.09558613191366054,0.0717150324967219,0.02387109941693864,0.0955861686675855,0.071715032496717,0.023871099416937012,0.37543938614407163,0.37543938614407163,0.12496896493976589,0.0,4.990143860949161,4.986035973617561,5.002485469526846,4.990137674640096,4.986067721574443,5.002365310670996,24799.32367906125,21079.425127202063,0.85,1.066046549198832,0.6624207684125134,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663798711179148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.578471709678,1535.4459710083784,0.37543938614407163,0.12496896493976589,6.112874298809886,3.496063855861694
5004.0,-30.012797392961843,4.992998870797274,35.00554332400704,24.108714528288715,5.000856564862973,-26.511486356894164,-40.039442433603085,1.4995455287953092,-0.022045388777428343,-5.01232266975317,40.011083080020576,42258.03442510645,25748.653402785716,25748.653402785716,68006.68782789216,77352.6796005931,77352.6796005931,25748.653402785716,103101.33300337881,103101.33300337881,103101.33300337881,127900.66104732116,91526.73254863326,56432.087373146525,38994.050194985255,24799.32804394235,0.0,63793.3782389276,21079.428837351,1535.446371346657,0.0,0.8868158945483726,2.8156028213970905,0.0014959135982669303,354485.67932169884,1555011.1537799141,4.386668473477959,1555011.1537799141,4.386668473477959,0.8500000000000001,0.09558612842208296,4.027634451161993,1.2670948532549668,1.0,0.0,4.027634451161397,1.2847426658036363,1.2850306050854008,3.1349736864562012,19315.984012375608,1969.6822067041862,4632.441516551485,4632.441516551485,5.558333183654245,4.992998870797274,-2.335417441750331,7.328416312547605,3.496055567376938,3.496055567376938,0.9988730192505537,0.0,0.0,0.00022411047736948042,0.9613456894824642,0.00023312163337428515,198.9356617008537,0.0,0.0,0.0,0.0018558327461923295,7.850443111183282e-05,0.00014560604625764762,0.0005864479282047883,0.09558612842207731,0.07171502682604232,0.023871101596034984,0.0955861065770239,0.07171502682604657,0.023871101596036396,0.37543934314428606,0.37543934314428606,0.12496897191634063,0.0,4.990172861401561,4.986070165144497,5.002498871420812,4.990277280975761,4.986195351833203,5.0025408967297835,24799.32804394235,21079.428837351,0.85,1.0660461901419345,0.6624203889443813,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663798174155267,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.578011503509,1535.446371346657,0.37543934314428606,0.12496897191634063,6.112874298809886,3.496055567376938
5005.0,-30.01279898112721,4.993010015163636,35.00554315642135,24.108700139354937,5.00084825886692,-26.51148861683356,-40.03944651978088,1.4995378945733089,-0.022087955340452936,-5.012327445695549,40.01108176672111,42258.04505113214,25748.662676036638,25748.662676036638,68006.70772716877,77352.65480735942,77352.65480735942,25748.662676036638,103101.31748339605,103101.31748339605,103101.31748339605,127900.64119915871,91526.70503591491,56432.095279687856,38994.01084025229,24799.32371576266,0.0,63793.33455601495,21079.425158398262,1535.4462379287681,0.0,0.8868158749990013,2.8156028230077115,0.0014959135982669303,354485.6133261251,1555011.0971410852,4.386669130378734,1555011.0971410852,4.386669130378734,0.85,0.09558612255459534,4.027634451161993,1.2670948411663998,1.0,0.0,4.0276344511616164,1.28474270151464,1.285030640804408,3.1349735993157513,19315.978206036707,1969.6816146223948,4632.441516551485,4632.441516551485,5.558335185460612,4.993010015163636,-2.3354263394571944,7.32843635462083,3.4960472653213026,3.4960472653213026,0.9988706472346579,0.0,0.0,0.00022411047736948042,0.9613458484069513,0.0002331215948358798,198.93566300029585,0.0,0.0,0.0,0.0018558327461923295,7.850439479830186e-05,0.00014560608257117857,0.0005864480744624166,0.09558612255459183,0.07171501928389329,0.023871103270698534,0.09558609621889849,0.07171501928389593,0.023871103270699412,0.37543930150939264,0.37543930150939264,0.12496897996762833,0.0,4.990188003502283,4.986078834833336,5.0025334575588545,4.990239490355123,4.986104434740696,5.0026627211038885,24799.32371576266,21079.425158398262,0.85,1.066047232057672,0.6624210091107036,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663797642230825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.5775526572,1535.4462379287681,0.37543930150939264,0.12496897996762833,6.112874298809886,3.4960472653213026
5006.0,-30.012800584444154,4.993021256925853,35.00554299256857,24.108699371013813,5.000853096208738,-26.511489576033902,-40.03944288762284,1.4995420877984729,-0.02218971964538241,-5.012323986279079,40.01108154028099,42258.02346007065,25748.65098853396,25748.65098853396,68006.67444860461,77352.63222916896,77352.63222916896,25748.65098853396,103101.28321770292,103101.28321770292,103101.28321770292,127900.60572227699,91526.68506524587,56432.07629614758,38994.00974344254,24799.322504574073,0.0,63793.33224801661,21079.42412888796,1535.4460941908965,0.0,0.8868158934235251,2.815604563216796,0.0014959135982669303,354485.66112950194,1555011.0873753733,4.3866685112752455,1555011.0873753733,4.3866685112752455,0.85,0.09558611420652113,4.027634451161993,1.2670947735803209,1.0,0.0,4.027634451160217,1.2847426818997687,1.2850306211851406,3.134973647179113,19315.97399138692,1969.6811848477228,4632.441516551485,4632.441516551485,5.558332662492403,4.993021256925853,-2.335429183781868,7.328450440707721,3.496038958656484,3.496038958656484,0.9988682739018525,0.0,0.0,0.00022411047736948042,0.9613460088476479,0.00023312155592981402,198.9356643121351,0.0,0.0,0.0,0.0018558327461923295,7.850442707699548e-05,0.00014560605029248494,0.0005864479444556382,0.09558611420652442,0.07171500955128375,0.02387110465524067,0.09558614833454589,0.07171500955128128,0.02387110465523985,0.37543925944088247,0.37543925944088247,0.12496899017279849,0.0,4.990175941287021,4.98606907496395,5.002514475612088,4.9901342666336745,4.986036611683858,5.0024451256309135,24799.322504574073,21079.42412888796,0.85,1.0660467489644108,0.6624206946233709,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663797113969475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.577094261187,1535.4460941908965,0.37543925944088247,0.12496899017279849,6.112874298809886,3.496038958656484
5007.0,-30.012802199779795,4.993032398805667,35.005542840400494,24.10869535468521,5.000845488332193,-26.51149179067178,-40.039443236868806,1.4995350792241595,-0.022069284913186493,-5.012329754610273,40.011081552917936,42258.01826564677,25748.66297442226,25748.66297442226,68006.68124006904,77352.64674383611,77352.64674383611,25748.66297442226,103101.30971825837,103101.30971825837,103101.30971825837,127900.63641825394,91526.69715380977,56432.06867562055,38994.03164243247,24799.32669999556,0.0,63793.35834242803,21079.427694996226,1535.4464772615045,0.0,0.8868158640232398,2.8156023083347015,0.0014959135982669303,354485.58142077085,1555011.0879203673,4.386669499187851,1555011.0879203673,4.386669499187851,0.85,0.09558611074739182,4.027634451161993,1.2670947521505882,1.0,0.0,4.027634451161804,1.284742714684148,1.2850306539768674,3.134973567180088,19315.976542581535,1969.681444997174,4632.441516551485,4632.441516551485,5.558335249872786,4.993032398805667,-2.33543876534777,7.328471164153437,3.496030699946692,3.496030699946692,0.9988659142704834,0.0,0.0,0.00022411047736948042,0.9613461704910657,0.00023312151673210747,198.9356656338081,0.0,0.0,0.0,0.0018558327461923295,7.850442397327414e-05,0.0001456060533962063,0.0005864479569562932,0.09558611074738552,0.0717150036325538,0.023871107114831716,0.09558609246255313,0.07171500363255853,0.02387110711483329,0.3754392159131988,0.3754392159131988,0.12496899887433488,0.0,4.990195040624087,4.986088074768361,5.002533871704884,4.990260469697091,4.986153108659778,5.002600488088262,24799.32669999556,21079.427694996226,0.85,1.0660464193627315,0.6624203422371256,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663796581091429,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.576635508702,1535.4464772615045,0.3754392159131988,0.12496899887433488,6.112874298809886,3.496030699946692
5008.0,-30.01280375460401,4.993043617909456,35.005542689396954,24.108694830816262,5.000848961369921,-26.511492842665692,-40.03944714842362,1.499538049431556,-0.02213642928597892,-5.012327204334546,40.011081282500825,42258.028293141484,25748.653707545283,25748.653707545283,68006.68200068676,77352.63056235146,77352.63056235146,25748.653707545283,103101.28426989674,103101.28426989674,103101.28426989674,127900.60985874933,91526.68300788949,56432.080738679506,38994.002521344424,24799.32558885259,0.0,63793.32811019701,21079.4267505247,1535.4463608327387,0.0,0.886815877980452,2.815603487777662,0.0014959135982669303,354485.6166613325,1555011.0762580554,4.386669030195597,1555011.0762580554,4.386669030195597,0.85,0.09558610258545329,4.027634451161993,1.2670947505021473,1.0,0.0,4.027634451161154,1.2847427007902512,1.2850306400798568,3.1349736010833738,19315.97355719833,1969.6811405728083,4632.441516551485,4632.441516551485,5.558333249442354,4.993043617909456,-2.3354422447912104,7.328485862700667,3.496022429841979,3.496022429841979,0.9988635513834225,0.0,0.0,0.00022411047736948042,0.9613463260792586,0.00023312147900277463,198.93566690597044,0.0,0.0,0.0,0.0018558327461923295,7.850438921160615e-05,0.00014560608815787429,0.0005864480969635848,0.09558610258545645,0.07171499405324948,0.023871108532206975,0.09558612675948128,0.0717149940532471,0.023871108532206184,0.3754391729564233,0.3754391729564233,0.12496900868857737,0.0,4.990193218333786,4.986093399036179,5.002510575393671,4.990190775048575,4.986119544069425,5.002422239308089,24799.32558885259,21079.4267505247,0.85,1.0660469364948568,0.6624208133512753,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663796052948002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.576176461997,1535.4463608327387,0.3754391729564233,0.12496900868857737,6.112874298809886,3.496022429841979
5009.0,-30.012805334334654,4.9930546672568505,35.00554252834845,24.10868117529901,5.000835803380441,-26.511495580283153,-40.03944756751878,1.4995260493288884,-0.02205569440104682,-5.012336278321245,40.01108068791205,42258.023560424175,25748.674078312702,25748.674078312702,68006.69763873688,77352.62852996466,77352.62852996466,25748.674078312702,103101.30260827736,103101.30260827736,103101.30260827736,127900.63013007597,91526.67628813024,56432.07131858955,38994.00552171188,24799.327521798612,0.0,63793.33304351049,21079.42839352882,1535.44668841233,0.0,0.8868158339565112,2.815601368459288,0.0014959135982669303,354485.4912739666,1555011.0506151526,4.386670509494425,1555011.0506151526,4.386670509494425,0.85,0.09558609991374115,4.027634451161993,1.2670947625907143,1.0,0.0,4.027634451162052,1.2847427569237702,1.2850306962259566,3.134973464108793,19315.97213904695,1969.6809959616128,4632.441516551485,4632.441516551485,5.558337646857271,4.9930546672568505,-2.3354542416756,7.32850890893245,3.4960142016029647,3.4960142016029647,0.9988612004579899,0.0,0.0,0.00022411047736948042,0.9613464841598106,0.0002331214406690701,198.93566819851137,0.0,0.0,0.0,0.0018558327461923295,7.850438548714286e-05,0.00014560609188233757,0.0005864481119643614,0.09558609991373752,0.07171498881763329,0.02387111109610424,0.09558607045898308,0.07171498881763601,0.02387111109610514,0.3754391296393917,0.3754391296393917,0.1249690168159096,0.0,4.990214141951185,4.986106645425934,5.002554562804505,4.990280583920196,4.986142381741217,5.002713259089319,24799.327521798612,21079.42839352882,0.85,1.066047099190642,0.6624206879361818,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663795521144057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.575718573691,1535.44668841233,0.3754391296393917,0.1249690168159096,6.112874298809886,3.4960142016029647
5010.0,-30.012806829313856,4.9930658484130115,35.00554235874109,24.108690674789273,5.000842337871636,-26.511496272232883,-40.03944763736797,1.4995317807906705,-0.022026159186395944,-5.012331206979234,40.01108011652008,42258.01792860382,25748.658261260684,25748.658261260684,68006.6761898645,77352.6405634442,77352.6405634442,25748.658261260684,103101.29882470489,103101.29882470489,103101.29882470489,127900.62228987076,91526.69157244399,56432.0689376037,38994.02514982255,24799.323465165875,0.0,63793.34861498843,21079.424945390994,1535.4463478268353,0.0,0.8868158618329351,2.8156015724637635,0.0014959135982669303,354485.5613514527,1555011.0259726604,4.386669572786784,1555011.0259726604,4.386669572786784,0.85,0.09558609005365976,4.027634451161993,1.2670947169838476,1.0,0.0,4.027634451165047,1.2847427301134056,1.2850306694095832,3.1349735295302814,19315.975364678976,1969.6813248845403,4632.441516551485,4632.441516551485,5.5583342324478355,4.9930658484130115,-2.335455875320987,7.328521723733998,3.496005940852611,3.496005940852611,0.9988588402436032,0.0,0.0,0.00022411047736948042,0.9613466337594831,0.00023312140439194593,198.93566942170838,0.0,0.0,0.0,0.0018558327461923295,7.850438486639885e-05,0.00014560609250308158,0.0005864481144644914,0.0955860900536602,0.07171497780882918,0.023871112244831023,0.09558605918690417,0.07171497780882885,0.02387111224483091,0.37543908651831337,0.37543908651831337,0.12496902766006192,0.0,4.990230395416916,4.986137183553296,5.002527895924516,4.990305047792845,4.986268976506437,5.002430871168315,24799.323465165875,21079.424945390994,0.85,1.0660465027522656,0.66242043796201,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663794997386875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.575260134601,1535.4463478268353,0.37543908651831337,0.12496902766006192,6.112874298809886,3.496005940852611
5011.0,-30.012808323793557,4.993076973227043,35.005542217770866,24.108675552438967,5.000838381242197,-26.511498012972744,-40.039444144908316,1.4995280704213618,-0.022168558563123497,-5.012334879111238,40.01108061142541,42257.99725271443,25748.66502231622,25748.66502231622,68006.66227503066,77352.59535988465,77352.59535988465,25748.66502231622,103101.26038220088,103101.26038220088,103101.26038220088,127900.5901348874,91526.64537197095,56432.04726480072,38993.99789685581,24799.329752686514,0.0,63793.32764954233,21079.430289783537,1535.4467963926768,0.0,0.8868158413539009,2.8156030139892043,0.0014959135982669303,354485.5106087138,1555011.0473165042,4.386670260926258,1555011.0473165042,4.386670260926258,0.85,0.0955860865260717,4.027634451161993,1.267094641705044,1.0,0.0,4.027634451161924,1.284742747469598,1.2850306867696657,3.1349734871784536,19315.96561443909,1969.680330636771,4632.441516551485,4632.441516551485,5.558335691949378,4.993076973227043,-2.335463869555061,7.328540842782104,3.4959977382801477,3.4959977382801477,0.9988564966514708,0.0,0.0,0.00022411047736948042,0.9613467833091865,0.00023312136812695032,198.9356706444967,0.0,0.0,0.0,0.0018558327461923295,7.850441590360044e-05,0.00014560606146587997,0.0005864479894579889,0.09558608652607217,0.07171497190762104,0.02387111461845113,0.09558613384205346,0.07171497190762069,0.02387111461845101,0.37543904461186073,0.37543904461186073,0.12496903642063492,0.0,4.990218977085135,4.986123206085438,5.002524164207671,4.990166320548099,4.986060315660552,5.002502255089212,24799.329752686514,21079.430289783537,0.85,1.066046634980932,0.6624203315566907,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663794467381764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.574803340707,1535.4467963926768,0.37543904461186073,0.12496903642063492,6.112874298809886,3.4959977382801477
5012.0,-30.012809805081442,4.993088009331949,35.00554205454783,24.108671640884154,5.000829972336181,-26.511500187032773,-40.03944823108611,1.4995203542874926,-0.022031791101881026,-5.012340146853309,40.0110796813212,42258.008259254304,25748.67566741135,25748.67566741135,68006.68392666566,77352.61362276353,77352.61362276353,25748.67566741135,103101.28929017487,103101.28929017487,103101.28929017487,127900.61724849939,91526.66083036074,56432.05546685138,38994.00595945484,24799.327958324524,0.0,63793.33391777936,21079.428764575845,1535.446824434442,0.0,0.8868158179143831,2.8156006030387237,0.0014959135982669303,354485.4378173144,1555011.0072037838,4.386671048544357,1555011.0072037838,4.386671048544357,0.85,0.09558608123720326,4.027634451161993,1.2670946318143983,1.0,0.0,4.027634451163044,1.2847427835637701,1.285030722871927,3.134973399103024,19315.96887680847,1969.6806633058661,4632.441516551485,4632.441516551485,5.558337989894228,4.993088009331949,-2.3354730546240465,7.328561063955995,3.4959895373464023,3.4959895373464023,0.9988541535275435,0.0,0.0,0.00022411047736948042,0.9613469315388414,0.00023312133218207049,198.93567185649147,0.0,0.0,0.0,0.0018558327461923295,7.850437959007512e-05,0.0001456060977794053,0.0005864481357155945,0.09558608123719847,0.071714964645502,0.02387111659169647,0.09558605121259478,0.0717149646455056,0.023871116591697664,0.3754390009968546,0.3754390009968546,0.12496904488796645,0.0,4.990238856139172,4.98614117568934,5.002549777883473,4.990308355751438,4.986203040365865,5.002642216434253,24799.327958324524,21079.428764575845,0.85,1.0660468696355754,0.6624204390025913,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663793940047394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.574346506986,1535.446824434442,0.3754390009968546,0.12496904488796645,6.112874298809886,3.4959895373464023
5013.0,-30.012811300898807,4.993099151720514,35.00554189596478,24.108676076307916,5.000835481842154,-26.511500982263556,-40.0394483358599,1.4995251632069118,-0.022061717810515802,-5.012336228127213,40.01107949002629,42258.002686756496,25748.662913372136,25748.662913372136,68006.66560012863,77352.6091741602,77352.6091741602,25748.662913372136,103101.27208753233,103101.27208753233,103101.27208753233,127900.5988418359,91526.659217881,56432.0527304773,38994.00720822633,24799.326754303576,0.0,63793.333962529905,21079.42774115804,1535.4466725164982,0.0,0.8868158385490541,2.815601453421866,0.0014959135982669303,354485.49196756457,1555010.9989537864,4.386670355175128,1555010.9989537864,4.386670355175128,0.85,0.09558607246687519,4.027634451161993,1.2670946422545244,1.0,0.0,4.027634451160433,1.2847427610688302,1.2850307003719457,3.134973453994198,19315.968536507535,1969.680628604828,4632.441516551485,4632.441516551485,5.558335236693963,4.993099151720514,-2.3354754908813953,7.328574642601909,3.495981328193427,3.495981328193427,0.9988518080552649,0.0,0.0,0.00022411047736948042,0.9613470812224564,0.00023312129588462453,198.93567308037427,0.0,0.0,0.0,0.0018558327461923295,7.850437865895988e-05,0.00014560609871052055,0.0005864481394657864,0.09558607246687592,0.07171495457701711,0.023871117889858812,0.09558607284880227,0.07171495457701656,0.02387111788985863,0.3754389579438097,0.3754389579438097,0.12496905489850414,0.0,4.990244497496803,4.986158590722198,5.002520043197592,4.990274510316681,4.986235700199586,5.002408555622708,24799.326754303576,21079.42774115804,0.85,1.0660465816079387,0.6624203511855556,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266379341691801,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.573889887726,1535.4466725164982,0.3754389579438097,0.12496905489850414,6.112874298809886,3.495981328193427
5014.0,-30.01281279753135,4.99311025938474,35.00554176593518,24.108665983099513,5.0008329744220426,-26.51150258001077,-40.03944858033208,1.4995227569014735,-0.022151199175027614,-5.012338844485787,40.01108000454171,42257.99759827231,25748.66708029288,25748.66708029288,68006.6646785652,77352.57846277875,77352.57846277875,25748.66708029288,103101.24554307162,103101.24554307162,103101.24554307162,127900.57823982711,91526.62809716586,56432.0472326594,38993.978738340506,24799.33269675549,0.0,63793.311435095995,21079.432792242165,1535.4470785593687,0.0,0.8868158233717559,2.8156023232052605,0.0014959135982669303,354485.4558138579,1555011.021143356,4.386670865164917,1555011.021143356,4.386670865164917,0.85,0.09558606808872191,4.027634451161993,1.2670945928012953,1.0,0.0,4.027634451161346,1.2847427723249338,1.285030711630572,3.134973426527543,19315.9619687298,1969.679958877884,4632.441516551485,4632.441516551485,5.558336136202511,4.99311025938474,-2.335482672205193,7.328592931589933,3.4959731694961977,3.4959731694961977,0.9988494769989137,0.0,0.0,0.00022411047736948042,0.9613472309876743,0.00023312125956740162,198.93567430492413,0.0,0.0,0.0,0.0018558327461923295,7.850437648635622e-05,0.0001456061008831242,0.0005864481482162398,0.09558606808872301,0.07171494812607902,0.02387111996264399,0.09558612601831187,0.0717149481260782,0.023871119962643718,0.37543891531866963,0.37543891531866963,0.12496906280288195,0.0,4.990234122269442,4.986149601132581,5.002505502694817,4.990187645310755,4.986108669191594,5.002442365906802,24799.33269675549,21079.432792242165,0.85,1.0660469436165876,0.6624205053419441,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663792888750633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.573432928015,1535.4470785593687,0.37543891531866963,0.12496906280288195,6.112874298809886,3.4959731694961977
5015.0,-30.012814291753592,4.993121253792264,35.00554161319553,24.108657042402797,5.000823012230552,-26.51150492105161,-40.03944889465345,1.4995136415285895,-0.02206154963226936,-5.012345224106538,40.01107908300092,42257.99297089722,25748.680671097096,25748.680671097096,68006.67364199432,77352.58272279415,77352.58272279415,25748.680671097096,103101.26339389125,103101.26339389125,103101.26339389125,127900.59486244663,91526.62892907903,56432.0391771822,38993.988613218695,24799.33146855538,0.0,63793.32008177407,21079.431748272073,1535.4471633679914,0.0,0.8868157942429729,2.8156004012771265,0.0014959135982669303,354485.3676581645,1555010.9813999538,4.386671843954569,1555010.9813999538,4.386671843954569,0.85,0.09558606311867851,4.027634451161993,1.2670946048898624,1.0,0.0,4.027634451162495,1.284742814964403,1.2850307542795976,3.134973322480569,19315.962144298413,1969.6799767809002,4632.441516551485,4632.441516551485,5.558339070034307,4.993121253792264,-2.3354926321351144,7.328613885927378,3.4959650188944402,3.4959650188944402,0.9988471482555543,0.0,0.0,0.00022411047736948042,0.9613473805117156,0.00023312122330867397,198.93567552750184,0.0,0.0,0.0,0.0018558327461923295,7.850437369300867e-05,0.00014560610367647176,0.0005864481594668226,0.0955860631186755,0.07171494128374119,0.023871121834934308,0.09558606291120844,0.07171494128374345,0.02387112183493506,0.3754388714455829,0.3754388714455829,0.12496906992428915,0.0,4.990246458759827,4.986156760520032,5.00253339149134,4.990283674474256,4.986173270682627,5.002632816387575,24799.33146855538,21079.431748272073,0.85,1.0660469396297185,0.6624203430191188,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663792362229274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.572975902112,1535.4471633679914,0.3754388714455829,0.12496906992428915,6.112874298809886,3.4959650188944402
5016.0,-30.012815725015646,4.993132304096171,35.00554144674714,24.108656867779814,5.000824417182206,-26.511506070443126,-40.039449104201026,1.499514762609683,-0.022078024780455507,-5.012343683546706,40.01107837822566,42257.98786669429,25748.673963531244,25748.673963531244,68006.66183022554,77352.57623436084,77352.57623436084,25748.673963531244,103101.25019789208,103101.25019789208,103101.25019789208,127900.57839891354,91526.62358981428,56432.035222147715,38993.98707518507,24799.328201021457,0.0,63793.31527620653,21079.428970868237,1535.4469477719385,0.0,0.886815804634488,2.815600797443545,0.0014959135982669303,354485.38894612424,1555010.9510050241,4.386671494777347,1555010.9510050241,4.386671494777347,0.85,0.09558605450041466,4.027634451161993,1.267094586757012,1.0,0.0,4.027634451161265,1.2847428097202616,1.285030749034281,3.1349733352770937,19315.96101748934,1969.6798618783519,4632.441516551485,4632.441516551485,5.558337622079524,4.993132304096171,-2.335496791725198,7.328629095821368,3.4959568526396847,3.4959568526396847,0.99884481503991,0.0,0.0,0.00022411047736948042,0.9613475239356187,0.00023312118852920565,198.93567670020178,0.0,0.0,0.0,0.0018558327461923295,7.850437183077696e-05,0.00014560610553870346,0.0005864481669672112,0.09558605450041419,0.0717149314253614,0.023871123075052788,0.09558606405912787,0.07171493142536174,0.02387112307505291,0.37543882754785046,0.37543882754785046,0.12496907898367036,0.0,4.990249713482513,4.9861635699957105,5.002525963746791,4.990265658766248,4.986193736440782,5.002499182017516,24799.328201021457,21079.428970868237,0.85,1.0660468347784786,0.6624203129078567,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663791841076497,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.57251887461,1535.4469477719385,0.37543882754785046,0.12496907898367036,6.112874298809886,3.4959568526396847
5017.0,-30.01281714779202,4.993143322888985,35.005541293073165,24.108652118034684,5.00082133189456,-26.51150765948913,-40.03945308560503,1.499511843591668,-0.022067792976542933,-5.01234619815344,40.01107841741265,42257.998754861896,25748.677744862278,25748.677744862278,68006.67649972417,77352.56951908446,77352.56951908446,25748.677744862278,103101.24726394673,103101.24726394673,103101.24726394673,127900.5784966145,91526.61620144284,56432.045437220375,38993.96751580274,24799.331232667777,0.0,63793.298748470515,21079.43154776761,1535.447187173823,0.0,0.8868157916959845,2.815600369587138,0.0014959135982669303,354485.3541984657,1555010.9526950466,4.386671929538851,1555010.9526950466,4.386671929538851,0.85,0.09558604917461708,4.027634451161993,1.2670945873064925,1.0,0.0,4.0276344511627125,1.2847428233747094,1.285030762691789,3.1349733019581065,19315.95945823271,1969.6797028784256,4632.441516551485,4632.441516551485,5.55833843835125,4.993143322888985,-2.3355038945096442,7.328647217398629,3.495948721571017,3.495948721571017,0.9988424918774335,0.0,0.0,0.00022411047736948042,0.9613476663102486,0.00023312115400419032,198.9356778643223,0.0,0.0,0.0,0.0018558327461923295,7.850433644838648e-05,0.00014560614092109394,0.000586448309474546,0.09558604917461207,0.07171492411767437,0.023871125056937694,0.095586063042827,0.07171492411767813,0.023871125056938943,0.3754387836139464,0.3754387836139464,0.1249690874694865,0.0,4.990256408364928,4.9861720834780385,5.0025271924359345,4.990278405176923,4.986201357245534,5.002527325876429,24799.331232667777,21079.43154776761,0.85,1.0660473409263018,0.6624206552083193,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663791317274167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.572063018535,1535.447187173823,0.3754387836139464,0.1249690874694865,6.112874298809886,3.495948721571017
5018.0,-30.012818624717585,4.993154328885215,35.005541137855225,24.108652537129842,5.000818848858613,-26.51150923702171,-40.03944955822078,1.4995094611627109,-0.021986889597599202,-5.012347839744938,40.011078065092484,42257.97805093082,25748.67928045241,25748.67928045241,68006.65733138323,77352.58127292756,77352.58127292756,25748.67928045241,103101.26055337998,103101.26055337998,103101.26055337998,127900.5919961178,91526.62754800761,56432.02432601076,38994.003579996504,24799.331442737817,0.0,63793.33502273432,21079.431726327144,1535.4472462805159,0.0,0.8868157846176872,2.8155991155059144,0.0014959135982669303,354485.3315144191,1555010.9375004922,4.3866721673848454,1555010.9375004922,4.3866721673848454,0.85,0.09558604277537076,4.027634451161993,1.2670945378532639,1.0,0.0,4.02763445116052,1.2847428345191259,1.2850307738387032,3.1349732747639885,19315.961852834353,1969.6799470598373,4632.441516551485,4632.441516551485,5.558338769837383,4.993154328885215,-2.3355103523044707,7.328664681189686,3.495940599413676,3.495940599413676,0.9988401712610503,0.0,0.0,0.00022411047736948042,0.9613478141035254,0.00023312111816519557,198.93567907274786,0.0,0.0,0.0,0.0018558327461923295,7.850436779594296e-05,0.00014560610957353747,0.0005864481832180477,0.09558604277537272,0.07171491599959913,0.023871126775773598,0.09558602338498268,0.07171491599959766,0.02387112677577311,0.37543873975902103,0.37543873975902103,0.1249690960166557,0.0,4.990277941328998,4.986200905878434,5.002526822261245,4.9903609501473625,4.98631307491803,5.00252222021237,24799.331442737817,21079.431726327144,0.85,1.066046434273226,0.6624199539947419,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663790794965537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.57160732475,1535.4472462805159,0.37543873975902103,0.1249690960166557,6.112874298809886,3.495940599413676
5019.0,-30.012819980294108,4.993165384509432,35.00554099777374,24.108646914269798,5.000821240339731,-26.511510217874445,-40.03944969791917,1.4995114779200707,-0.022111607198326055,-5.012346499393199,40.01107819553926,42257.973158873465,25748.673325094005,25748.673325094005,68006.64648396747,77352.54886045308,77352.54886045308,25748.673325094005,103101.22218554709,103101.22218554709,103101.22218554709,127900.55552687791,91526.59665249474,56432.020950915,38993.97300175527,24799.333341330832,0.0,63793.30634308611,21079.433340131207,1535.447328925491,0.0,0.8868157909663242,2.8156009098330967,0.0014959135982669303,354485.3500358371,1555010.943126286,4.386671954057002,1555010.943126286,4.386671954057002,0.85,0.09558603573975637,4.027634451161993,1.2670945048844446,1.0,0.0,4.0276344511605755,1.284742825085231,1.285030764402694,3.1349732977841662,19315.95533258375,1969.6792821793122,4632.441516551485,4632.441516551485,5.558337484260789,4.993165384509432,-2.3355145980456204,7.328679982555052,3.495932491760687,3.495932491760687,0.9988378547887677,0.0,0.0,0.00022411047736948042,0.9613479497536332,0.00023312108527085714,198.93568018188523,0.0,0.0,0.0,0.0018558327461923295,7.850436655445524e-05,0.00014560611081502518,0.0005864481882183063,0.09558603573975612,0.07171490747288028,0.02387112826687583,0.09558609012930167,0.07171490747288048,0.023871128266875888,0.3754386972050287,0.3754386972050287,0.12496910451672877,0.0,4.990268822323856,4.986197485094067,5.00250058092962,4.990234892194849,4.986186349909985,5.002398164200429,24799.333341330832,21079.433340131207,0.85,1.0660467434972196,0.6624201751137698,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663790273263518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.571150498745,1535.447328925491,0.3754386972050287,0.12496910451672877,6.112874298809886,3.495932491760687
5020.0,-30.012821348894605,4.99317629755729,35.00554084835171,24.108638218045257,5.000809998919413,-26.511512573804314,-40.03945381902156,1.49950122382916,-0.021989089911471638,-5.012354214751178,40.0110776433114,42257.98473203294,25748.69043425704,25748.69043425704,68006.67516628999,77352.55911254883,77352.55911254883,25748.69043425704,103101.24954680586,103101.24954680586,103101.24954680586,127900.58448159197,91526.60290767062,56432.028527154835,38993.97153390643,24799.334934786104,0.0,63793.306468692535,21079.434694568186,1535.447607082589,0.0,0.8868157537029283,2.8155984003649404,0.0014959135982669303,354485.24342251534,1555010.919310289,4.386673206187182,1555010.919310289,4.386673206187182,0.8499999999999999,0.09558603212645421,4.027634451161993,1.2670945356553425,1.0,0.0,4.027634451162485,1.2847428730513466,1.2850308123795597,3.1349731807393515,19315.956652688532,1969.679416792537,4632.441516551485,4632.441516551485,5.558341177596791,4.99317629755729,-2.335525481317434,7.3287017788747235,3.4959244174221342,3.4959244174221342,0.9988355478348955,0.0,0.0,0.00022411047736948042,0.9613480867070507,0.00023312105206048332,198.93568130167887,0.0,0.0,0.0,0.0018558327461923295,7.850432993057944e-05,0.000145606147438901,0.0005864483357258902,0.0955860321264522,0.07171490170142338,0.023871130425028815,0.09558601823564977,0.07171490170142489,0.023871130425029318,0.37543865375491114,0.37543865375491114,0.12496911140936127,0.0,4.9902910167337495,4.986216645726017,5.002531888128715,4.990365124839684,4.9862786216836525,5.002642446846437,24799.334934786104,21079.434694568186,0.85,1.0660471910115714,0.6624203552260086,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266378974920908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.57069605454,1535.447607082589,0.37543865375491114,0.12496911140936127,6.112874298809886,3.4959244174221342
5021.0,-30.012822754144036,4.99318721769683,35.005540669086315,24.108638637140416,5.00080748220285,-26.511514090159206,-40.039454063493736,1.4994988182180327,-0.021911945530689536,-5.0123549805307395,40.01107647521463,42257.97996406303,25748.689583255156,25748.689583255156,68006.66954731819,77352.57101929942,77352.57101929942,25748.689583255156,103101.26060255457,103101.26060255457,103101.26060255457,127900.59037328344,91526.6143646426,56432.023309406344,38993.990061373624,24799.32977072887,0.0,63793.3198321025,21079.43030511954,1535.4473374255363,0.0,0.8868157540351962,2.8155972978688504,0.0014959135982669303,354485.2328407257,1555010.8689336386,4.386673195022268,1555010.8689336386,4.386673195022268,0.85,0.09558602425704255,4.027634451161993,1.2670945279626178,1.0,0.0,4.027634451161395,1.2847428843042044,1.2850308236349395,3.134973153280622,19315.95907059073,1969.6796633499441,4632.441516551485,4632.441516551485,5.55834099389196,4.99318721769683,-2.3355312972260025,7.328718514922833,3.495916318499088,3.495916318499088,0.9988332338568823,0.0,0.0,0.00022411047736948042,0.9613482273278888,0.0002331210179607921,198.93568245145883,0.0,0.0,0.0,0.0018558327461923295,7.850432775797738e-05,0.00014560614961150304,0.000586448344476337,0.09558602425703872,0.07171489245425326,0.02387113180278546,0.09558596405619177,0.07171489245425612,0.023871131802786417,0.3754386109555522,0.3754386109555522,0.12496912048982464,0.0,4.990321711996387,4.986252769690907,5.002546270765379,4.990443035000055,4.986395809889018,5.002602345253933,24799.32977072887,21079.43030511954,0.85,1.0660468796153704,0.6624201417214486,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663789231913019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.570241304233,1535.4473374255363,0.3754386109555522,0.12496912048982464,6.112874298809886,3.495916318499088
5022.0,-30.012824097955377,4.9931982721253805,35.00554052502032,24.10863727508115,5.000816266066888,-26.5115144211659,-40.03945029163731,1.4995065892774007,-0.022106828552466595,-5.01234965068576,40.01107714194545,42257.95904207628,25748.673468573958,25748.673468573958,68006.63251065023,77352.52990877541,77352.52990877541,25748.673468573958,103101.20337734936,103101.20337734936,103101.20337734936,127900.53659715867,91526.57735416762,56432.006487468716,38993.96762966544,24799.333219809312,0.0,63793.300849474756,21079.433236837915,1535.4474161973633,0.0,0.8868157787443428,2.815600479283272,0.0014959135982669303,354485.30649025016,1555010.8976878193,4.386672364741834,1555010.8976878193,4.386672364741834,0.85,0.09558601638067737,4.027634451161993,1.2670944488374518,1.0,0.0,4.0276344511601785,1.2847428479530987,1.2850307872756868,3.134973241982996,19315.951259826343,1969.6788668736363,4632.441516551485,4632.441516551485,5.558337515233644,4.9931982721253805,-2.3355325918751175,7.328730864000498,3.4959082399037777,3.4959082399037777,0.9988309256867937,0.0,0.0,0.00022411047736948042,0.9613483618007475,0.00023312098535195754,198.93568355096997,0.0,0.0,0.0,0.0018558327461923295,7.850436127813274e-05,0.0001456061160913477,0.0005864482094694047,0.09558601638068405,0.07171488316973237,0.023871133210951676,0.09558607962825313,0.07171488316972736,0.023871133210950007,0.3754385697186827,0.3754385697186827,0.12496913031466737,0.0,4.990303907995099,4.98624525658505,5.002497545845358,4.990242822133268,4.986225335989616,5.0023127805197305,24799.333219809312,21079.433236837915,0.85,1.06604661626018,0.662420010868966,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663788714280824,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.569785774105,1535.4474161973633,0.3754385697186827,0.12496913031466737,6.112874298809886,3.4959082399037777
5023.0,-30.01282541148165,4.993209135809393,35.00554038668772,24.108628963027172,5.000802609005905,-26.511516969130756,-40.039454482588894,1.4994941666549422,-0.021923621984058173,-5.012359580917936,40.01107702080878,42257.97095479772,25748.696357918503,25748.696357918503,68006.66731271622,77352.55148907733,77352.55148907733,25748.696357918503,103101.24784699583,103101.24784699583,103101.24784699583,127900.58618988913,91526.59393719971,56432.01340291973,38993.9783714222,24799.338342893298,0.0,63793.3167143155,21079.437591459304,1535.447948944384,0.0,0.8868157286488039,2.815596914294881,0.0014959135982669303,354485.1692710954,1555010.8924635435,4.386674048059642,1555010.8924635435,4.386674048059642,0.8500000000000001,0.0955860147733112,4.027634451161993,1.267094468069263,1.0,0.0,4.027634451160941,1.2847429060630742,1.285030845398686,3.1349731001855847,19315.954759542474,1969.6792237453642,4632.441516551485,4632.441516551485,5.558342456331004,4.993209135809393,-2.3355450558141992,7.3287541916235925,3.495900220019218,3.495900220019218,0.9988286342912052,0.0,0.0,0.00022411047736948042,0.96134849324305,0.00023312095347802284,198.93568462570175,0.0,0.0,0.0,0.0018558327461923295,7.850432403351618e-05,0.00014560615333596423,0.0005864483594771054,0.09558601477330173,0.07171487898505582,0.023871135788245897,0.09558598636683537,0.07171487898506294,0.02387113578824826,0.37543852710857184,0.37543852710857184,0.12496913691607693,0.0,4.990334094204968,4.986274345880645,5.002531025664041,4.990435958933858,4.986371826107245,5.002646063464624,24799.338342893298,21079.437591459304,0.85,1.066046896687772,0.6624200328702277,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663788190283143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.569331427947,1535.447948944384,0.37543852710857184,0.12496913691607693,6.112874298809886,3.495900220019218
5024.0,-30.012826717627966,4.993220132134311,35.005540236671806,24.108627915289276,5.0008092144331115,-26.51151748403683,-40.03945455243809,1.4994999808419915,-0.022068888201999926,-5.012354357069275,40.01107640384107,42257.96597990663,25748.680441009892,25748.680441009892,68006.64642091651,77352.52059530071,77352.52059530071,25748.680441009892,103101.20103631061,103101.20103631061,103101.20103631061,127900.53498805565,91526.56624653155,56432.0116311377,38993.94957265984,24799.33395174504,0.0,63793.28352440488,21079.433858983284,1535.4475810195017,0.0,0.8868157574663579,2.8155994317298396,0.0014959135982669303,354485.24145591736,1555010.8658555024,4.386673079727858,1555010.8658555024,4.386673079727858,0.85,0.09558600471151203,4.027634451161993,1.2670944208139558,1.0,0.0,4.02763445116177,1.284742878865735,1.2850308181952512,3.1349731665513363,19315.948915648696,1969.678627834041,4632.441516551485,4632.441516551485,5.558339020365639,4.993220132134311,-2.3355464239219006,7.328766556056211,3.495892161017438,3.495892161017438,0.998826331719268,0.0,0.0,0.00022411047736948042,0.9613486239468694,0.00023312092178317433,198.93568569439523,0.0,0.0,0.0,0.0018558327461923295,7.85043234127732e-05,0.00014560615395670722,0.0005864483619772311,0.09558600471151232,0.07171486817012118,0.023871136541391134,0.09558605203232999,0.07171486817012097,0.02387113654139106,0.37543848561540477,0.37543848561540477,0.12496914589334414,0.0,4.9903223833945844,4.9862701927496005,5.002496605874455,4.990285468867285,4.986263510560946,5.00236885947794,24799.33395174504,21079.433858983284,0.85,1.0660471238308302,0.6624202995247979,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663787675327087,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.568877643705,1535.4475810195017,0.37543848561540477,0.12496914589334414,6.112874298809886,3.495892161017438
