time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5025.0,-30.012828055948518,4.993230984963483,35.00554009438037,24.108624352980428,5.000798723558458,-26.5115197376776,-40.03945863861588,1.4994904052874911,-0.021876390555405578,-5.012362066881204,40.01107632880257,42257.97761353239,25748.697660499358,25748.697660499358,68006.67527403175,77352.54861478474,77352.54861478474,25748.697660499358,103101.2462752841,103101.2462752841,103101.2462752841,127900.58468250476,91526.5905606047,56432.01955935226,38993.96777916938,24799.338407220675,0.0,63793.30618639006,21079.437646137572,1535.4480250620195,0.0,0.8868157185034443,2.8155960038746484,0.0014959135982669303,354485.13491925824,1555010.8626193085,4.386674388965552,1555010.8626193085,4.386674388965552,0.85,0.09558600199249566,4.027634451161993,1.2670944405952471,1.0,0.0,4.02763445116152,1.284742923657828,1.2850308629973832,3.134973057251641,19315.95404693914,1969.6791510800467,4632.441516551485,4632.441516551485,5.558342737517686,4.993230984963483,-2.335557245271711,7.328788230235194,3.495884160135137,3.495884160135137,0.9988240457528963,0.0,0.0,0.00022411047736948042,0.9613487578703337,0.00023312088930759126,198.93568678941372,0.0,0.0,0.0,0.0018558327461923295,7.850428709928734e-05,0.00014560619027019308,0.0005864485082346778,0.09558600199249583,0.07171486312631066,0.023871138866185162,0.0955859591042229,0.07171486312631054,0.023871138866185127,0.37543844301847845,0.37543844301847845,0.12496915267437445,0.0,4.990357973766606,4.986308909368404,5.002522801516932,4.990485676325818,4.986449119841325,5.002612924543371,24799.338407220675,21079.437646137572,0.85,1.0660471974180354,0.662420246570445,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663787154083666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.568423963527,1535.4480250620195,0.37543844301847845,0.12496915267437445,6.112874298809886,3.495884160135137
5026.0,-30.01282933214446,4.993241902960011,35.005539938166265,24.10861876504498,5.000800813828708,-26.511520677174115,-40.03945500645784,1.4994921588583427,-0.02199830510846823,-5.0123600185909085,40.011075638690635,42257.957334761886,25748.689840416566,25748.689840416566,68006.64717517846,77352.51760969385,77352.51760969385,25748.689840416566,103101.20745011042,103101.20745011042,103101.20745011042,127900.54238448084,91526.56091854484,56432.00064361276,38993.95586103565,24799.334934370418,0.0,63793.290795406065,21079.434694214855,1535.4477829211576,0.0,0.8868157314256736,2.8155978440108473,0.0014959135982669303,354485.1632231894,1555010.8328567678,4.386673954750847,1555010.8328567678,4.386673954750847,0.85,0.09558599362144887,4.027634451161993,1.2670944120222707,1.0,0.0,4.027634451162831,1.2847429154550538,1.2850308547927707,3.1349730772676896,19315.94779121976,1969.6785131741995,4632.441516551485,4632.441516551485,5.558341049405107,4.993241902960011,-2.335560926913349,7.32880282987336,3.495876134292161,3.495876134292161,0.9988217526549031,0.0,0.0,0.00022411047736948042,0.9613488855771037,0.0002331208583395252,198.93568783360175,0.0,0.0,0.0,0.0018558327461923295,7.85043193779403e-05,0.0001456061579915401,0.0005864483782280631,0.09558599362144797,0.07171485365186583,0.023871139969582133,0.09558600789341413,0.07171485365186651,0.023871139969582362,0.3754384021365408,0.3754384021365408,0.12496916135280492,0.0,4.99035794335191,4.986313088357235,5.002510121948319,4.990361713482457,4.986333698036503,5.002463298336465,24799.334934370418,21079.434694214855,0.85,1.066047014148952,0.6624200885056866,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26637866396422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.567969595248,1535.4477829211576,0.3754384021365408,0.12496916135280492,6.112874298809886,3.495876134292161
5027.0,-30.012830628856083,4.993252682946762,35.005539773283594,24.108604760281764,5.000789872799035,-26.51152293836299,-40.03945909263564,1.4994821823059492,-0.021972438612237966,-5.0123675266033825,40.011075073772325,42257.96914141294,25748.706401589843,25748.706401589843,68006.67554300278,77352.50515697636,77352.50515697636,25748.706401589843,103101.2115585662,103101.2115585662,103101.2115585662,127900.54792468232,91526.5445614178,56432.008545854376,38993.92890618159,24799.336366116124,0.0,63793.26527229771,21079.435911198703,1535.4480444905962,0.0,0.886815695263372,2.815596628039836,0.0014959135982669303,354485.05947507796,1555010.8084934691,4.386675169882002,1555010.8084934691,4.386675169882002,0.8499999999999999,0.09558599041521847,4.027634451161993,1.267094391691499,1.0,0.0,4.027634451160713,1.2847429621229192,1.2850309014710952,3.134972963390824,19315.944339179077,1969.678161164014,4632.441516551485,4632.441516551485,5.55834462444717,4.993252682946762,-2.3355716071069033,7.3288242900536655,3.495868146196053,3.495868146196053,0.9988194703417294,0.0,0.0,0.00022411047736948042,0.9613490153368629,0.00023312082687363097,198.93568889457578,0.0,0.0,0.0,0.0018558327461923295,7.850428306445742e-05,0.000145606194305023,0.0005864485244854978,0.09558599041521654,0.0717148481370843,0.02387114227813224,0.0955859789983878,0.07171484813708574,0.02387114227813272,0.3754383605571222,0.3754383605571222,0.12496916920818982,0.0,4.990368227362126,4.986313481076252,5.002550121833451,4.990395087991146,4.986300779498322,5.002695845567587,24799.336366116124,21079.435911198703,0.85,1.0660478853484046,0.6624205386107349,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663786122111724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.567516426925,1535.4480444905962,0.3754383605571222,0.12496916920818982,6.112874298809886,3.495868146196053
5028.0,-30.012831936307425,4.993263548512916,35.005539597959505,24.1086094751023,5.000793373637732,-26.511523764926142,-40.039459232334025,1.4994852022564598,-0.02195526173682083,-5.012364557805286,40.01107443987831,42257.96435048688,25748.696132061577,25748.696132061577,68006.66048254845,77352.51011790844,77352.51011790844,25748.696132061577,103101.20624997003,103101.20624997003,103101.20624997003,127900.53909560746,91526.55146908783,56432.00570166615,38993.93974157965,24799.33284563743,0.0,63793.27258721708,21079.432918791816,1535.4477823766977,0.0,0.8868157126664483,2.8155967489526508,0.0014959135982669303,354485.10049887403,1555010.7811554482,4.386674585101179,1555010.7811554482,4.386674585101179,0.85,0.09558598166952409,4.027634451161993,1.2670943894935776,1.0,0.0,4.027634451164541,1.284742947996331,1.2850308873413412,3.1349729978619,19315.945796987526,1969.6783098191052,4632.441516551485,4632.441516551485,5.5583424075755214,4.993263548512916,-2.3355746141429923,7.328838162655908,3.495860134663656,3.495860134663656,0.9988171813324732,0.0,0.0,0.00022411047736948042,0.9613491461713628,0.00023312079514712774,198.93568996433712,0.0,0.0,0.0,0.0018558327461923295,7.850428182297075e-05,0.00014560619554650965,0.0005864485294857523,0.09558598166952129,0.07171483806635529,0.023871143603166008,0.09558596866169608,0.07171483806635738,0.0238711436031667,0.37543831819280454,0.37543831819280454,0.12496917959257206,0.0,4.990375312796914,4.986326507693207,5.002539354841758,4.990409296068492,4.986384257746863,5.002501931805682,24799.33284563743,21079.432918791816,0.85,1.0660475270267864,0.6624203875528177,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663785611123155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.567062805065,1535.4477823766977,0.37543831819280454,0.12496917959257206,6.112874298809886,3.495860134663656
5029.0,-30.012833170621917,4.993274330156171,35.00553943248586,24.10860004546123,5.000786761623248,-26.511525537047557,-40.0394595117308,1.49947912804893,-0.021947622351092377,-5.01236951200872,40.01107437614679,42257.96042980768,25748.70620280933,25748.70620280933,68006.66663261701,77352.49864311397,77352.49864311397,25748.70620280933,103101.2048459233,103101.2048459233,103101.2048459233,127900.54109878706,91526.53781713625,56431.99960382995,38993.931348118116,24799.336252863748,0.0,63793.26760098187,21079.435814934186,1535.4480987154984,0.0,0.8868156876856546,2.8155960704136747,0.0014959135982669303,354485.0320401176,1555010.7784068908,4.386675424509625,1555010.7784068908,4.386675424509625,0.85,0.09558597801502267,4.027634451161993,1.2670943526783964,1.0,0.0,4.0276344511614806,1.2847429764099851,1.2850309157613633,3.134972928528158,19315.942915852458,1969.678016025091,4632.441516551485,4632.441516551485,5.558344581536643,4.993274330156171,-2.335583402832348,7.328857732988519,3.495852166914357,3.495852166914357,0.9988149048326734,0.0,0.0,0.00022411047736948042,0.9613492696871869,0.000233120765195363,198.9356909742576,0.0,0.0,0.0,0.0018558327461923295,7.850427933999775e-05,0.00014560619802948268,0.00058644853948626,0.0955859780150238,0.07171483196960729,0.023871146045416517,0.09558596262656191,0.07171483196960643,0.02387114604541623,0.3754382759672859,0.3754382759672859,0.12496918894696159,0.0,4.990386512287728,4.986335055697339,5.002558518337764,4.990421889657625,4.986359829954893,5.002625752320114,24799.336252863748,21079.435814934186,0.85,1.0660477067578569,0.6624203778700508,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663785096078017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.566608924828,1535.4480987154984,0.3754382759672859,0.12496918894696159,6.112874298809886,3.495852166914357
5030.0,-30.012834436081075,4.993285180585076,35.005539270153555,24.108604830130957,5.000789828086388,-26.511526369277544,-40.03945584464816,1.4994817612828961,-0.021918043520315678,-5.012367287293675,40.011074136697275,42257.940129366296,25748.69794853141,25748.69794853141,68006.6380778977,77352.50563875753,77352.50563875753,25748.69794853141,103101.20358728894,103101.20358728894,103101.20358728894,127900.53902360362,91526.54656658373,56431.9810571926,38993.96167710125,24799.33543631468,0.0,63793.29711341593,21079.435120867478,1535.4480090708355,0.0,0.8868156998740117,2.8155959416113814,0.0014959135982669303,354485.06278193556,1555010.7680801244,4.3866750149545854,1555010.7680801244,4.3866750149545854,0.85,0.09558597029211864,4.027634451161993,1.2670943103684116,1.0,0.0,4.0276344511619975,1.2847429640923618,1.2850309034409793,3.1349729585850774,19315.94476235329,1969.6782043157746,4632.441516551485,4632.441516551485,5.558342799694845,4.993285180585076,-2.3355869220689454,7.328872102654021,3.4958441919575938,3.4958441919575938,0.9988126262735982,0.0,0.0,0.00022411047736948042,0.9613493963196293,0.0002331207344878471,198.93569200966073,0.0,0.0,0.0,0.0018558327461923295,7.850431192901966e-05,0.00014560616544046076,0.0005864484082295925,0.09558597029211838,0.07171482267211711,0.02387114762000126,0.0955859539869824,0.07171482267211732,0.023871147620001327,0.37543823358978834,0.37543823358978834,0.12496919928596185,0.0,4.990398213188598,4.986357390068065,5.00253826904418,4.990449243773355,4.986450956677345,5.002461502000415,24799.33543631468,21079.435120867478,0.85,1.066046765963374,0.6624197531950315,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663784585010982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.566156466184,1535.4480090708355,0.37543823358978834,0.12496919928596185,6.112874298809886,3.4958441919575938
5031.0,-30.012835608102275,4.9932960441763266,35.005539137145256,24.108604725357168,5.000790557495674,-26.51152735116815,-40.039455984346546,1.4994823005615645,-0.021913989163863334,-5.01236758577038,40.011074666158365,42257.93598101014,25748.696369049892,25748.696369049892,68006.63235006003,77352.50230069774,77352.50230069774,25748.696369049892,103101.19866974764,103101.19866974764,103101.19866974764,127900.53905394913,91526.54399821315,56431.97767852554,38993.96257743068,24799.340384201496,0.0,63793.30296163217,21079.43932657127,1535.4483072467135,0.0,0.8868156964380993,2.815595853530776,0.0014959135982669303,354485.0586574895,1555010.7909142552,4.386675130408634,1555010.7909142552,4.386675130408634,0.85,0.09558596500869648,4.027634451161993,1.2670943015767264,1.0,0.0,4.027634451161857,1.2847429615697483,1.2850309009178005,3.1349729647406472,19315.944220319245,1969.6781490436842,4632.441516551485,4632.441516551485,5.558342458733925,4.9932960441763266,-2.335592246891153,7.3288882910674795,3.4958362557205738,3.4958362557205738,0.9988103587773068,0.0,0.0,0.00022411047736948042,0.9613495136018934,0.00023312070604769383,198.93569296861267,0.0,0.0,0.0,0.0018558327461923295,7.850431068753282e-05,0.0001456061666819476,0.0005864484132298477,0.09558596500869551,0.07171481546720579,0.023871149541489726,0.09558596918870017,0.07171481546720651,0.023871149541489965,0.3754381919327793,0.3754381919327793,0.12496920803438381,0.0,4.990409403795411,4.98638127462209,5.002511319039741,4.990453596606528,4.986476245471238,5.002402951526733,24799.340384201496,21079.43932657127,0.85,1.0660465784466735,0.6624196274399797,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663784070683424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.565703342463,1535.4483072467135,0.3754381919327793,0.12496920803438381,6.112874298809886,3.4958362557205738
5032.0,-30.012836767532793,4.993306893875216,35.005539016774016,24.108594527374976,5.0007888580105275,-26.511528564614636,-40.039459930825956,1.4994806550923891,-0.02202467860820434,-5.012369127054654,40.0110747682221,42257.94770718165,25748.69803613326,25748.69803613326,68006.6457433149,77352.46777508927,77352.46777508927,25748.69803613326,103101.16581122254,103101.16581122254,103101.16581122254,127900.50907756825,91526.50925393651,56431.9891860289,38993.911186564015,24799.343266345706,0.0,63793.25445290972,21079.44177639385,1535.4485121025284,0.0,0.8868156882250913,2.815597127305402,0.0014959135982669303,354485.03735953517,1555010.7953159695,4.386675406383389,1555010.7953159695,4.386675406383389,0.85,0.0955859595397395,4.027634451161993,1.2670942812459551,1.0,0.0,4.027634451161613,1.2847429692668497,1.285030908616627,3.1349729459585207,19315.936887817872,1969.6774013366312,4632.441516551485,4632.441516551485,5.558342818605358,4.993306893875216,-2.335598463518699,7.328905357393915,3.495828341538243,3.495828341538243,0.9988080975823551,0.0,0.0,0.00022411047736948042,0.9613496296242402,0.00023312067791306874,198.93569391726285,0.0,0.0,0.0,0.0018558327461923295,7.850427561553939e-05,0.00014560620175394103,0.0005864485544870167,0.09558595953973892,0.0717148083983402,0.023871151141398716,0.09558602429937176,0.07171480839834064,0.023871151141398865,0.375438150961095,0.375438150961095,0.1249692150903338,0.0,4.99039699914465,4.986371761233443,5.002490225718134,4.990344448446422,4.986330777754517,5.002402921826956,24799.343266345706,21079.44177639385,0.85,1.0660475990218587,0.6624203149625358,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266378355573198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.565252048436,1535.4485121025284,0.375438150961095,0.1249692150903338,6.112874298809886,3.495828341538243
5033.0,-30.012838019925244,4.993317602432465,35.00553886980869,24.108591174613707,5.0007770147355695,-26.511530876126205,-40.03946028007192,1.499469870936554,-0.02180188671349015,-5.012376722631,40.01107375286762,42257.94404085391,25748.714973130158,25748.714973130158,68006.65901398407,77352.50213279121,77352.50213279121,25748.714973130158,103101.21710592137,103101.21710592137,103101.21710592137,127900.55899841277,91526.53932409856,56431.98123216134,38993.9534354858,24799.341892491408,0.0,63793.295327977205,21079.440608617697,1535.4486194249027,0.0,0.8868156532480391,2.8155933149401453,0.0014959135982669303,354484.9324014667,1555010.751526657,4.386676581687688,1555010.751526657,4.386676581687688,0.85,0.09558595515829008,4.027634451161993,1.2670943208085377,1.0,0.0,4.027634451163213,1.28474301971249,1.2850309590735733,3.1349728228633063,19315.943233884784,1969.6780484553628,4632.441516551485,4632.441516551485,5.558346474776049,4.993317602432465,-2.335609138509361,7.328926740941826,3.4958204412710354,3.4958204412710354,0.998805840363153,0.0,0.0,0.00022411047736948042,0.9613497549491665,0.00023312064752263942,198.93569494197482,0.0,0.0,0.0,0.0018558327461923295,7.850427251182347e-05,0.00014560620485765694,0.0005864485669876498,0.09558595515828523,0.07171480222134688,0.02387115293693835,0.09558589778540079,0.07171480222135052,0.02387115293693956,0.37543810852745174,0.37543810852745174,0.12496922112964498,0.0,4.990435454834881,4.986411429632767,5.002525035926681,4.990574835917528,4.986555664363038,5.002649834443787,24799.341892491408,21079.440608617697,0.85,1.0660471239860696,0.662419833049779,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663783041439078,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.564800967575,1535.4486194249027,0.37543810852745174,0.12496922112964498,6.112874298809886,3.4958204412710354
5034.0,-30.012839139388557,4.993328332757882,35.005538693651154,24.108586145471804,5.0007755700736345,-26.51153202805981,-40.03946041977031,1.4994684587448848,-0.02183881200204496,-5.012376736236358,40.011072608651595,42257.9402085189,25748.712360949983,25748.712360949983,68006.65256946889,77352.48769944969,77352.48769944969,25748.712360949983,103101.20006039967,103101.20006039967,103101.20006039967,127900.5365952822,91526.52475931047,56431.97726837967,38993.94165658978,24799.336534882525,0.0,63793.2781914723,21079.436054650145,1535.4483183638456,0.0,0.8868156573215984,2.8155937982828236,0.0014959135982669303,354484.9322134636,1555010.7021799197,4.3866764448073186,1555010.7021799197,4.3866764448073186,0.85,0.09558594723696803,4.027634451161993,1.2670942554203797,1.0,0.0,4.027634451162728,1.2847430263183772,1.2850309656809409,3.1349728067439138,19315.940160102888,1969.6777350168395,4632.441516551485,4632.441516551485,5.558345910887619,4.993328332757882,-2.33561427883387,7.328942611591751,3.4958125165089307,3.4958125165089307,0.9988035761454087,0.0,0.0,0.00022411047736948042,0.9613498669720951,0.0002331206203578594,198.93569585792366,0.0,0.0,0.0,0.0018558327461923295,7.850427127033752e-05,0.0001456062060991429,0.0005864485719879015,0.09558594723697056,0.07171479310728764,0.02387115412968292,0.09558589589147373,0.07171479310728575,0.023871154129682288,0.3754380679015942,0.3754380679015942,0.12496922973306372,0.0,4.990455954311869,4.986434832024202,5.002536811587618,4.9905379242343315,4.98652841575057,5.002583888368406,24799.336534882525,21079.436054650145,0.85,1.0660473093317193,0.6624199509183997,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266378253383654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.56434798573,1535.4483183638456,0.3754380679015942,0.12496922973306372,6.112874298809886,3.4958125165089307
5035.0,-30.012840291325933,4.993339168789763,35.0055385501394,24.10859033642339,5.000782443791055,-26.511532377406358,-40.0394604896195,1.4994745298714727,-0.021900144558969714,-5.012372693846615,40.01107320721835,42257.93575736532,25748.699676174234,25748.699676174234,68006.63543353954,77352.47682651886,77352.47682651886,25748.699676174234,103101.1765026931,103101.1765026931,103101.1765026931,127900.51654252099,91526.51713543848,56431.97606628481,38993.93452128185,24799.34003982789,0.0,63793.27456110974,21079.439033853705,1535.4484329262737,0.0,0.886815675725805,2.8155950755416566,0.0014959135982669303,354484.9880724765,1555010.7279943784,4.386675826386328,1555010.7279943784,4.386675826386328,0.85,0.0955859400664471,4.027634451161993,1.267094245529734,1.0,0.0,4.027634451162917,1.284742997919133,1.2850309372753317,3.1349728760424886,19315.93855114575,1969.6775709488716,4632.441516551485,4632.441516551485,5.55834317263918,4.993339168789763,-2.335616395335965,7.328955564125728,3.495804616161152,3.495804616161152,0.9988013189031862,0.0,0.0,0.00022411047736948042,0.9613499822446733,0.0002331205924050686,198.935696800443,0.0,0.0,0.0,0.0018558327461923295,7.850427064959415e-05,0.00014560620671988627,0.0005864485744880288,0.09558594006644774,0.07171478448266715,0.02387115558378059,0.09558594836835603,0.07171478448266667,0.023871155583780432,0.3754380277616063,0.3754380277616063,0.1249692390135461,0.0,4.990457736763176,4.98645014935488,5.002497926935291,4.990472549287631,4.986519103139187,5.002350074659262,24799.34003982789,21079.439033853705,0.85,1.066047101382038,0.6624199188408961,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663782025202184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.563897625148,1535.4484329262737,0.3754380277616063,0.1249692390135461,6.112874298809886,3.495804616161152
5036.0,-30.012841459857107,4.993349946301022,35.00553843431241,24.108580452762567,5.00077853262538,-26.51153382024651,-40.03946069916708,1.4994708930148044,-0.021955152038628967,-5.012376294240101,40.011073726572505,42257.93190304091,25748.70669864902,25748.70669864902,68006.63860168993,77352.45267689285,77352.45267689285,25748.70669864902,103101.15937554187,103101.15937554187,103101.15937554187,127900.5057041889,91526.49187535094,56431.97110149911,38993.91197094648,24799.34632864702,0.0,63793.2582995935,21079.444379349967,1535.4488817513682,0.0,0.8868156555232922,2.8155953777350042,0.0014959135982669303,354484.938321107,1555010.7503926235,4.3866765052342815,1555010.7503926235,4.3866765052342815,0.85,0.09558593647626976,4.027634451161993,1.2670942158577967,1.0,0.0,4.027634451161858,1.2847430149314583,1.28503095429147,3.1349728345297674,19315.933220206545,1969.6770273443578,4632.441516551485,4632.441516551485,5.558344688573005,4.993349946301022,-2.3356240754360944,7.328974021737116,3.495796765585366,3.495796765585366,0.9987990758815332,0.0,0.0,0.00022411047736948042,0.9613500991777727,0.0002331205640496199,198.93569775653938,0.0,0.0,0.0,0.0018558327461923295,7.850426878736543e-05,0.000145606208582115,0.0005864485819884053,0.0955859364762678,0.07171477890184656,0.02387115757442124,0.09558598439052071,0.07171477890184803,0.02387115757442173,0.37543798753542207,0.37543798753542207,0.12496924577013749,0.0,4.990451787165057,4.986446118456001,5.002486210754057,4.9904211422014555,4.986423150633129,5.00243250018741,24799.34632864702,21079.444379349967,0.85,1.066047422790494,0.6624200272791236,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663781511557202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.56344657669,1535.4488817513682,0.37543798753542207,0.12496924577013749,6.112874298809886,3.495796765585366
5037.0,-30.012842619348284,4.993360640559962,35.005538295930194,24.10857647135856,5.00077071355452,-26.511535645702725,-40.03946097856385,1.4994637399089552,-0.02183142835662011,-5.012381130612718,40.011072837946095,42257.92831764898,25748.71668892716,25748.71668892716,68006.64500657615,77352.4681497714,77352.4681497714,25748.71668892716,103101.18483869857,103101.18483869857,103101.18483869857,127900.5293570107,91526.50465226134,56431.96482013882,38993.9331468028,24799.344518312137,0.0,63793.27766511494,21079.442840565316,1535.4488983119913,0.0,0.8868156341287678,2.815593188441473,0.0014959135982669303,354484.8714905976,1555010.7120687289,4.386677224136416,1555010.7120687289,4.386677224136416,0.85,0.09558593102508503,4.027634451161993,1.2670941966259854,1.0,0.0,4.027634451161305,1.2847430483919378,1.2850309877594486,3.134972752880994,19315.935916671177,1969.677302307228,4632.441516551485,4632.441516551485,5.558346845163239,4.993360640559962,-2.335632682761113,7.328993323321075,3.495788915415912,3.495788915415912,0.9987968329759749,0.0,0.0,0.00022411047736948042,0.9613502152062717,0.00023312053591353723,198.93569870523925,0.0,0.0,0.0,0.0018558327461923295,7.850426630439312e-05,0.00014560621106508728,0.0005864485919889101,0.09558593102507949,0.07171477192284886,0.023871159102230626,0.09558590879163396,0.07171477192285303,0.02387115910223201,0.3754379460766997,0.3754379460766997,0.12496925212991356,0.0,4.990473209433901,4.986468514669696,5.002504704911075,4.990549702256089,4.98654890575574,5.002569485587969,24799.344518312137,21079.442840565316,0.85,1.0660471995745293,0.6624197699871053,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663781000686214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.562995157406,1535.4488983119913,0.3754379460766997,0.12496925212991356,6.112874298809886,3.495788915415912
5038.0,-30.012843721117907,4.993371419527172,35.00553815804855,24.108575807791226,5.0007748489689225,-26.511536223706365,-40.03945727655662,1.4994673515573997,-0.02191370902187373,-5.0123780607745525,40.01107257576351,42257.90852548328,25748.70652393483,25748.70652393483,68006.61504941812,77352.44882860535,77352.44882860535,25748.70652393483,103101.15535254018,103101.15535254018,103101.15535254018,127900.49854029625,91526.48745141143,56431.94714828948,38993.933670135506,24799.34318775607,0.0,63793.27685789157,21079.44170959266,1535.4487568188358,0.0,0.8868156507002037,2.815594627298602,0.0014959135982669303,354484.91391058016,1555010.7007615499,4.386676667300447,1555010.7007615499,4.386676667300447,0.85,0.09558592262201199,4.027634451161993,1.2670941383810717,1.0,0.0,4.027634451160458,1.2847430314975292,1.2850309708612537,3.1349727941059773,19315.932286569536,1969.6769321398783,4632.441516551485,4632.441516551485,5.558344650857647,4.993371419527172,-2.3356354835447384,7.32900690307191,3.4957810580945274,3.4957810580945274,0.9987945880270078,0.0,0.0,0.00022411047736948042,0.9613503254586848,0.00023312050917812045,198.93569960671113,0.0,0.0,0.0,0.0018558327461923295,7.850429920378086e-05,0.00014560617816569956,0.0005864484594822028,0.09558592262201385,0.07171476254243253,0.023871160079581313,0.09558595061687532,0.07171476254243114,0.02387116007958085,0.3754379052325044,0.3754379052325044,0.12496925999718711,0.0,4.990470271108563,4.986473015842989,5.002479412910134,4.990464351752678,4.986496856199892,5.002384081975265,24799.34318775607,21079.44170959266,0.85,1.0660467434665937,0.6624194681144641,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266378049376154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.56254388027,1535.4487568188358,0.3754379052325044,0.12496925999718711,6.112874298809886,3.4957810580945274
5039.0,-30.012844754275008,4.993382116199943,35.00553803093193,24.108566308300965,5.000768619422983,-26.51153777654224,-40.03946129288522,1.4994616416902071,-0.021912334381738674,-5.0123827964396925,40.01107261355493,42257.92096892454,25748.716399267432,25748.716399267432,68006.63736819196,77352.43554521563,77352.43554521563,25748.716399267432,103101.15194448306,103101.15194448306,103101.15194448306,127900.49900428893,91526.47206425127,56431.95748796041,38993.90508476762,24799.34705980587,0.0,63793.25214457349,21079.44500083499,1535.4490944240717,0.0,0.8868156264639437,2.815594056539492,0.0014959135982669303,354484.84847168194,1555010.7023913856,4.386677481691034,1555010.7023913856,4.386677481691034,0.85,0.09558591860255568,4.027634451161993,1.267094183438458,1.0,0.0,4.027634451161093,1.2847430582068922,1.2850309975766028,3.1349727289309794,19315.929039232593,1969.6766010036654,4632.441516551485,4632.441516551485,5.558346782634716,4.993382116199943,-2.335643979950613,7.329026096150557,3.495773244150569,3.495773244150569,0.9987923554715911,0.0,0.0,0.00022411047736948042,0.9613504288451561,0.0002331204841076507,198.935700452044,0.0,0.0,0.0,0.0018558327461923295,7.850426351104922e-05,0.00014560621385843118,0.0005864486032394783,0.09558591860255397,0.07171475662934611,0.02387116197320787,0.09558594964485026,0.07171475662934738,0.023871161973208297,0.37543786380922917,0.37543786380922917,0.12496926642642783,0.0,4.990472110262317,4.986472533082178,5.002488226197386,4.990470462057942,4.986461599693257,5.002514474875511,24799.34705980587,21079.44500083499,0.85,1.0660475063110084,0.6624199197927106,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266377998282159,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.56209372084,1535.4490944240717,0.37543786380922917,0.12496926642642783,6.112874298809886,3.495773244150569
5040.0,-30.012845847241312,4.993392783291125,35.00553788430483,24.108567006792896,5.000764401425002,-26.5115391819976,-40.039461467508204,1.4994577361812158,-0.02179008699363294,-5.012385113871483,40.01107179103543,42257.91739780153,25748.719949058126,25748.719949058126,68006.63734685966,77352.45541062862,77352.45541062862,25748.719949058126,103101.17535968675,103101.17535968675,103101.17535968675,127900.51995505638,91526.49066464236,56431.95265181516,38993.93112536355,24799.344595369635,0.0,63793.27572073319,21079.44290606419,1535.4490160465505,0.0,0.8868156176487613,2.815592180624409,0.0014959135982669303,354484.8164486901,1555010.6669184922,4.386677777900178,1555010.6669184922,4.386677777900178,0.85,0.09558591191698781,4.027634451161993,1.2670941587118434,1.0,0.0,4.027634451162867,1.2847430764759091,1.2850310158497142,3.1349726843517396,19315.932964696192,1969.677001289553,4632.441516551485,4632.441516551485,5.558347548924089,4.993392783291125,-2.335650719922824,7.329043503213949,3.495765423346067,3.495765423346067,0.9987901209560192,0.0,0.0,0.00022411047736948042,0.9613505382166494,0.00023312045758586242,198.935701346313,0.0,0.0,0.0,0.0018558327461923295,7.850426195919177e-05,0.00014560621541028865,0.0005864486094897929,0.09558591191698806,0.0717147485503595,0.023871163366628565,0.09558588013048108,0.07171474855035931,0.023871163366628503,0.37543782162333206,0.37543782162333206,0.1249692737574351,0.0,4.990497575115398,4.986502236840977,5.002500953416245,4.990595026877827,4.98661664654702,5.002547455891374,24799.344595369635,21079.44290606419,0.85,1.0660471119961175,0.6624196190017478,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663779475782553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.561644899222,1535.4490160465505,0.37543782162333206,0.1249692737574351,6.112874298809886,3.495765423346067
5041.0,-30.012846911765735,4.993403458072803,35.00553773568125,24.1085619078018,5.000763374280083,-26.51154024276916,-40.03946164213119,1.4994567052834604,-0.021833190701443073,-5.012385672418666,40.011071439630776,42257.913732514346,25748.71902619875,25748.71902619875,68006.6327587131,77352.43901469652,77352.43901469652,25748.71902619875,103101.15804089527,103101.15804089527,103101.15804089527,127900.50232958233,91526.47428390263,56431.94900172022,38993.91698020268,24799.344288687065,0.0,63793.26126888975,21079.442645384006,1535.4490171936143,0.0,0.8868156160786682,2.815592681505508,0.0014959135982669303,354484.8087305119,1555010.651763423,4.386677830658691,1555010.651763423,4.386677830658691,0.85,0.0955859054273992,4.027634451161993,1.2670941284904256,1.0,0.0,4.027634451162396,1.2847430812981968,1.2850310206730828,3.1349726725846083,19315.92950767224,1969.6766487712157,4632.441516551485,4632.441516551485,5.558347349707459,4.993403458072803,-2.3356561605292216,7.329059618602024,3.4957576114455735,3.4957576114455735,0.9987878889844496,0.0,0.0,0.00022411047736948042,0.9613506447420236,0.000233120431754243,198.93570221731073,0.0,0.0,0.0,0.0018558327461923295,7.850426040733435e-05,0.00014560621696214606,0.0005864486157401072,0.09558590542739777,0.07171474053838882,0.023871164889008954,0.09558589703695085,0.07171474053838989,0.023871164889009307,0.3754377806583311,0.3754377806583311,0.12496928205317634,0.0,4.990508769224505,4.986516809016223,5.002501996187959,4.990552481717202,4.986574035946717,5.002505105243529,24799.344288687065,21079.442645384006,0.85,1.066047281578283,0.6624197116118029,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663778970145751,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.561194844988,1535.4490171936143,0.3754377806583311,0.12496928205317634,6.112874298809886,3.4957576114455735
5042.0,-30.01284795256845,4.993414153563829,35.00553760088723,24.108561837952607,5.000763980884323,-26.511541118825836,-40.03946178182957,1.4994571471417166,-0.021827537011574805,-5.012385573404266,40.011071545199854,42257.91005109285,25748.71654107687,25748.71654107687,68006.62659216972,77352.43624337416,77352.43624337416,25748.71654107687,103101.15278445103,103101.15278445103,103101.15278445103,127900.49922709205,91526.47217950711,56431.945987225794,38993.91799142368,24799.346442641025,0.0,63793.26443406471,21079.44447624487,1535.4491457465467,0.0,0.8868156162003167,2.815592618813138,0.0014959135982669303,354484.810098723,1555010.6563163132,4.386677826571038,1555010.6563163132,4.386677826571038,0.85,0.09558589932839079,4.027634451161993,1.2670941213471814,1.0,0.0,4.02763445116171,1.284743079231292,1.2850310186057146,3.1349726776281774,19315.929063556418,1969.676603484005,4632.441516551485,4632.441516551485,5.5583468132469624,4.993414153563829,-2.3356610936805273,7.329075247244356,3.4957498196435313,3.4957498196435313,0.9987856627552947,0.0,0.0,0.00022411047736948042,0.961350748893617,0.00023312040649825348,198.93570306889927,0.0,0.0,0.0,0.0018558327461923295,7.850425916584804e-05,0.00014560621820363238,0.0005864486207403603,0.09558589932839198,0.07171473281297167,0.023871166515420313,0.09558590292450535,0.07171473281297076,0.02387116651542002,0.3754377397718669,0.3754377397718669,0.12496929042033308,0.0,4.9905185854314595,4.986534301176107,5.002488748281451,4.990558036392713,4.986604458050294,5.002435944932131,24799.346442641025,21079.44447624487,0.85,1.0660471320206517,0.662419621036476,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266377846414444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.560745324108,1535.4491457465467,0.3754377397718669,0.12496929042033308,6.112874298809886,3.4957498196435313
5043.0,-30.01284898245519,4.993424835887348,35.0055374783027,24.108551605045818,5.000762354809338,-26.511542208340817,-40.039461956452556,1.499455580694974,-0.021940404189592755,-5.012387031665945,40.011071631239176,42257.90654348026,25748.718121177746,25748.718121177746,68006.62466465801,77352.40136413263,77352.40136413263,25748.718121177746,103101.11948531038,103101.11948531038,103101.11948531038,127900.46865721392,91526.43705887777,56431.94223822541,38993.883134058175,24799.34917190354,0.0,63793.23230596172,21079.44679611801,1535.449339784246,0.0,0.8868156084678177,2.8155939308743125,0.0014959135982669303,354484.7899480124,1555010.6600269414,4.3866780863996855,1555010.6600269414,4.3866780863996855,0.85,0.09558589394826272,4.027634451161993,1.2670940581569448,1.0,0.0,4.027634451163941,1.2847430865587472,1.285031025934812,3.1349726597480485,19315.92165162882,1969.675847677731,4632.441516551485,4632.441516551485,5.558347154341582,4.993424835887348,-2.335667146791549,7.3290919826788965,3.495742051880112,3.495742051880112,0.9987834433943178,0.0,0.0,0.00022411047736948042,0.9613508519528736,0.00023312038150715295,198.93570391155637,0.0,0.0,0.0,0.0018558327461923295,7.850425761399067e-05,0.00014560621975548974,0.0005864486269906745,0.09558589394826045,0.07171472575477172,0.023871168193488727,0.0955859587132971,0.07171472575477343,0.0238711681934893,0.37543769913509256,0.37543769913509256,0.12496929797834962,0.0,4.990504748696935,4.9865193818836815,5.002478162016416,4.990446627476331,4.986456932612953,5.002433044197119,24799.34917190354,21079.44679611801,0.85,1.066047638697601,0.6624198996659258,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663777957161495,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.56029624297,1535.449339784246,0.37543769913509256,0.12496929797834962,6.112874298809886,3.495742051880112
5044.0,-30.01285002871792,4.993435376882823,35.0055373293394,24.108548217359953,5.000750567263588,-26.511544328760703,-40.039466007705755,1.4994448673063796,-0.02171943590076353,-5.012394587062911,40.01107061772979,42257.919278522044,25748.73508054305,25748.73508054305,68006.6543590651,77352.43544567536,77352.43544567536,25748.73508054305,103101.17052621841,103101.17052621841,103101.17052621841,127900.51829171932,91526.46679200363,56431.95062485033,38993.90685239255,24799.347765500905,0.0,63793.25461789346,21079.44560067577,1535.4494441534264,0.0,0.8868155736885324,2.8155901471543108,0.0014959135982669303,354484.68554521305,1555010.6163172051,4.386679255058735,1555010.6163172051,4.386679255058735,0.85,0.0955858897512535,4.027634451161993,1.2670940966205673,1.0,0.0,4.027634451162298,1.284743136673365,1.2850310760606618,3.1349725374606026,19315.927926566947,1969.6764875433453,4632.441516551485,4632.441516551485,5.558350815340914,4.993435376882823,-2.3356776898093923,7.329113066692215,3.4957342979703134,3.4957342979703134,0.9987812279915181,0.0,0.0,0.00022411047736948042,0.9613509566508686,0.0002331203561186761,198.93570476761238,0.0,0.0,0.0,0.0018558327461923295,7.850422161090535e-05,0.00014560625575857507,0.0005864487719979413,0.09558588975125104,0.07171471957140517,0.023871170179845868,0.09558583300920553,0.07171471957140702,0.02387117017984648,0.3754376567434368,0.3754376567434368,0.12496930504169494,0.0,4.9905417022706615,4.986554445744275,5.002520791104303,4.990675151162122,4.986680338649535,5.002676941558434,24799.347765500905,21079.44560067577,0.85,1.066047731322205,0.6624198676119757,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663777450802736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.559847345818,1535.4494441534264,0.3754376567434368,0.12496930504169494,6.112874298809886,3.4957342979703134
5045.0,-30.012851008676808,4.993446019255633,35.00553716921102,24.10854228017854,5.000755223067319,-26.511544745076122,-40.03946230569852,1.4994489594666423,-0.021904525669640407,-5.012390760296232,40.011069994597314,42257.89988129017,25748.722915262733,25748.722915262733,68006.6227965529,77352.39238409254,77352.39238409254,25748.722915262733,103101.11529935527,103101.11529935527,103101.11529935527,127900.4592381891,91526.42601216948,56431.933509367234,38993.88055866917,24799.343938833827,0.0,63793.22449750299,21079.442348008753,1535.4491394443216,0.0,0.8868155954187983,2.8155930245166543,0.0014959135982669303,354484.7384246489,1555010.5894433009,4.386678524874893,1555010.5894433009,4.386678524874893,0.8500000000000001,0.09558588075992441,4.027634451161993,1.2670940301334483,1.0,0.0,4.027634451161654,1.2847431175312374,1.285031056914244,3.134972584170364,19315.91932030949,1969.6756099493193,4632.441516551485,4632.441516551485,5.558348189235377,4.993446019255633,-2.335679893552363,7.329125912807996,3.4957265192304274,3.4957265192304274,0.9987790054944078,0.0,0.0,0.00022411047736948042,0.9613510547139456,0.00023312033233912198,198.93570556941833,0.0,0.0,0.0,0.0018558327461923295,7.850425451027575e-05,0.00014560622285920467,0.0005864486394913036,0.0955858807599257,0.07171470946329378,0.023871171296631924,0.09558591406536189,0.07171470946329281,0.023871171296631598,0.375437615970241,0.375437615970241,0.12496931493064388,0.0,4.990529154190426,4.9865425632355596,5.002506241100434,4.990486234626587,4.98650230777622,5.0024553173777235,24799.343938833827,21079.442348008753,0.85,1.066047739900886,0.6624198763137336,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663776951143173,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.559398086274,1535.4491394443216,0.375437615970241,0.12496931493064388,6.112874298809886,3.4957265192304274
5046.0,-30.012852007796102,4.993456560406883,35.00553701851749,24.10853295531126,5.000747613034319,-26.511546405334744,-40.0394625501707,1.4994420105729385,-0.021870899202383498,-5.012396410838851,40.011069949152045,42257.89684480448,25748.73506185009,25748.73506185009,68006.63190665457,77352.38557435705,77352.38557435705,25748.73506185009,103101.12063620714,103101.12063620714,103101.12063620714,127900.46835352383,91526.4165260014,56431.92779644873,38993.876366169636,24799.347717316694,0.0,63793.22408348633,21079.445559719188,1535.4494935038192,0.0,0.8868155668281552,2.8155919234261213,0.0014959135982669303,354484.6603437195,1555010.5874833767,4.386679485582224,1555010.5874833767,4.386679485582224,0.85,0.09558587737933298,4.027634451161993,1.2670940076047557,1.0,0.0,4.027634451161039,1.2847431500364679,1.2850310894267596,3.134972504852559,19315.917318329677,1969.6754058041918,4632.441516551485,4632.441516551485,5.5583508113056865,4.993456560406883,-2.335689017775763,7.329145578182645,3.49571878864103,3.49571878864103,0.99877679675458,0.0,0.0,0.00022411047736948042,0.9613511546943807,0.000233120308094628,198.93570638690142,0.0,0.0,0.0,0.0018558327461923295,7.850425233767551e-05,0.0001456062250318049,0.0005864486482417432,0.0955858773793298,0.07171470366083484,0.02387117371849496,0.0955858956442018,0.07171470366083722,0.023871173718495755,0.37543757366710934,0.37543757366710934,0.1249693236396302,0.0,4.990530574544948,4.986536580133304,5.002529902560411,4.990525511636463,4.986501906214528,5.002613804377006,24799.347717316694,21079.445559719188,0.85,1.0660478896262422,0.6624198330139496,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266377644667819,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.55895012014,1535.4494935038192,0.37543757366710934,0.1249693236396302,6.112874298809886,3.49571878864103
5047.0,-30.012852971623456,4.993467104723282,35.00553685101079,24.108533304557227,5.000745601227087,-26.511547473931557,-40.03946649665011,1.499440103535193,-0.02180414771720507,-5.012397209560305,40.01106915804389,42257.909274861835,25748.73468203206,25748.73468203206,68006.6439568939,77352.39508095096,77352.39508095096,25748.73468203206,103101.12976298301,103101.12976298301,103101.12976298301,127900.47459867004,91526.42560846593,56431.93980237693,38993.87311787666,24799.344835687036,0.0,63793.2179535637,21079.44311033398,1535.4493552387291,0.0,0.8868155656278423,2.8155909535764465,0.0014959135982669303,354484.6493067431,1555010.5533651654,4.386679525915328,1555010.5533651654,4.386679525915328,0.85,0.09558587024257253,4.027634451161993,1.2670940383756535,1.0,0.0,4.027634451161839,1.2847431589571252,1.2850310983494162,3.134972483084772,19315.91923511109,1969.6756012615003,4632.441516551485,4632.441516551485,5.55835072931479,4.993467104723282,-2.335694600216847,7.329161704940129,3.495711045253749,3.495711045253749,0.9987745843582141,0.0,0.0,0.00022411047736948042,0.9613512511432168,0.00023312028470652468,198.93570717550847,0.0,0.0,0.0,0.0018558327461923295,7.85042172657062e-05,0.00014560626010377421,0.0005864487894988151,0.09558587024257048,0.07171469480301854,0.023871175439551952,0.09558585398224353,0.07171469480302006,0.023871175439552465,0.3754375304900046,0.3754375304900046,0.12496933371310856,0.0,4.990543376159053,4.986550465822404,5.002539444783508,4.990593061843072,4.98660449023987,5.00257609497487,24799.344835687036,21079.44311033398,0.85,1.0660481809586284,0.6624200915154049,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663775947011295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.558501737494,1535.4493552387291,0.3754375304900046,0.12496933371310856,6.112874298809886,3.495711045253749
5048.0,-30.01285392554903,4.9934776069005675,35.005536679753966,24.108523490745597,5.000741186481472,-26.511548773945165,-40.03946289941666,1.499436034877582,-0.02185168977621288,-5.012400135601528,40.011068713801,42257.890519628134,25748.73973872578,25748.73973872578,68006.63025835392,77352.3732783981,77352.3732783981,25748.73973872578,103101.11301712388,103101.11301712388,103101.11301712388,127900.45806648828,91526.40240487523,56431.91964610513,38993.86973196678,24799.3450493644,0.0,63793.214781331175,21079.443291959742,1535.4494404556015,0.0,0.8868155523458819,2.8155912364316813,0.0014959135982669303,354484.6088738148,1555010.5342062537,4.386679972217885,1555010.5342062537,4.386679972217885,0.8500000000000001,0.09558586496920285,4.027634451161993,1.2670939691411331,1.0,0.0,4.027634451162378,1.2847431779893146,1.285031117385871,3.13497243664328,19315.914338179075,1969.6751019134033,4632.441516551485,4632.441516551485,5.5583518208976415,4.9934776069005675,-2.3357017334928227,7.32917934039339,3.4957033203898753,3.4957033203898753,0.99877237725425,0.0,0.0,0.00022411047736948042,0.9613513466012065,0.00023312026155869865,198.93570795601386,0.0,0.0,0.0,0.0018558327461923295,7.850424923396107e-05,0.00014560622813551935,0.0005864486607423704,0.09558586496920156,0.07171468733125211,0.023871177637949447,0.09558586745820852,0.07171468733125308,0.02387117763794977,0.37543748781510605,0.37543748781510605,0.12496934403738783,0.0,4.9905455030917665,4.986547531437452,5.002556775815151,4.990548445825311,4.986530231580787,5.002620536322297,24799.3450493644,21079.443291959742,0.85,1.0660480192362995,0.6624198304549896,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266377544719439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.55805402856,1535.4494404556015,0.37543748781510605,0.12496934403738783,6.112874298809886,3.4957033203898753
5049.0,-30.012854853322903,4.993488127479362,35.005536508733016,24.108528799284272,5.00074089248133,-26.511549638322773,-40.03946300419045,1.4994356774812099,-0.021739251730082287,-5.012400212977917,40.01106837815795,42257.887288679565,25748.737530544637,25748.737530544637,68006.6248192242,77352.39601439111,77352.39601439111,25748.737530544637,103101.13354493574,103101.13354493574,103101.13354493574,127900.47817896242,91526.42539750964,56431.916671798084,38993.89858412395,24799.344634026675,0.0,63793.24321815062,21079.44293892267,1535.4494285738838,0.0,0.8868155531673632,2.815589750782522,0.0014959135982669303,354484.6078046042,1555010.519730938,4.386679944614341,1555010.519730938,4.386679944614341,0.85,0.09558585831413813,4.027634451161993,1.2670939751854169,1.0,0.0,4.027634451160992,1.284743179661128,1.2850311190580592,3.1349724325637967,19315.91919059045,1969.6755967216586,4632.441516551485,4632.441516551485,5.558351344220033,4.993488127479362,-2.3357067703566856,7.329194897836048,3.495695600387895,3.495695600387895,0.9987701715393985,0.0,0.0,0.00022411047736948042,0.9613514394422391,0.00023312023904546893,198.93570871512185,0.0,0.0,0.0,0.0018558327461923295,7.850424830284654e-05,0.00014560622906663388,0.0005864486644925594,0.09558585831413892,0.07171467869639517,0.023871179617743748,0.09558581637111777,0.07171467869639457,0.02387117961774355,0.37543744453081174,0.37543744453081174,0.12496935504119035,0.0,4.990568624626405,4.986578862106228,5.002555231014071,4.9906609612478405,4.986704037733432,5.002548904683238,24799.344634026675,21079.44293892267,0.85,1.0660474587671502,0.6624194845239697,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663774949374969,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.557606485863,1535.4494285738838,0.37543744453081174,0.12496935504119035,6.112874298809886,3.495695600387895
