time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5050.0,-30.01285574646671,4.993498729859066,35.00553636889248,24.10852799601855,5.000746238916123,-26.511549907491673,-40.03946684589607,1.4994403999411,-0.021849192182912702,-5.012397217973278,40.01106894431392,42257.899519440725,25748.727714435558,25748.727714435558,68006.62723387628,77352.37099720338,77352.37099720338,25748.727714435558,103101.09871163894,103101.09871163894,103101.09871163894,127900.4471230957,91526.40290630535,56431.931428542564,38993.857197514204,24799.348411456755,0.0,63793.20560897096,21079.44614973824,1535.4495814566517,0.0,0.8868155663588692,2.815591544151678,0.0014959135982669303,354484.6491904898,1555010.5441476097,4.386679501351248,1555010.5441476097,4.386679501351248,0.85,0.09558585158791919,4.027634451161993,1.2670939867245035,1.0,0.0,4.027634451162145,1.284743157570611,1.2850310969625913,3.134972486468082,19315.914444001883,1969.6751127043265,4632.441516551485,4632.441516551485,5.558349225227479,4.993498729859066,-2.3357095116034543,7.329208241462521,3.4956879034406656,3.4956879034406656,0.9987679724116187,0.0,0.0,0.00022411047736948042,0.9613515288178991,0.00023312021737256926,198.93570944589547,0.0,0.0,0.0,0.0018558327461923295,7.850421416199287e-05,0.00014560626320748755,0.0005864488019994378,0.09558585158792242,0.07171467016851701,0.023871181419405405,0.09558588819301858,0.07171467016851459,0.0238711814194046,0.37543740283579113,0.37543740283579113,0.12496936545503165,0.0,4.990563366573895,4.986585474687502,5.00251430597865,4.9905480257903605,4.986617618433797,5.002356300665156,24799.348411456755,21079.44614973824,0.85,1.0660481251049219,0.6624200667774278,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266377445068331,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.557159435275,1535.4495814566517,0.37543740283579113,0.12496936545503165,6.112874298809886,3.4956879034406656
5051.0,-30.01285666623835,4.993509225840246,35.00553623907957,24.108518741000466,5.000738431029312,-26.51155151612586,-40.03946705544365,1.4994332809168651,-0.02180943195060081,-5.012403042849609,40.01106895670762,42257.89677282323,25748.740482258436,25748.740482258436,68006.63725508167,77352.36510996187,77352.36510996187,25748.740482258436,103101.10559222031,103101.10559222031,103101.10559222031,127900.45816025462,91526.39423040127,56431.92589326287,38993.85370793156,24799.35256803432,0.0,63793.20627596587,21079.44968282917,1535.4499611449137,0.0,0.8868155366716336,2.8155903421621855,0.0014959135982669303,354484.56870057987,1555010.5446821137,4.386680498906496,1555010.5446821137,4.386680498906496,0.85,0.09558584825034773,4.027634451161993,1.2670939669432117,1.0,0.0,4.0276344511619,1.2847431908716722,1.285031130271116,3.1349724052083316,19315.9126130218,1969.674925996319,4632.441516551485,4632.441516551485,5.558351981403209,4.993509225840246,-2.3357186991897136,7.32922792502996,3.4956802487043417,3.4956802487043417,0.9987657853440977,0.0,0.0,0.00022411047736948042,0.9613516208581766,0.00023312019505352486,198.935710198456,0.0,0.0,0.0,0.0018558327461923295,7.850421229976492e-05,0.0001456062650697155,0.0005864488094998113,0.09558584825034203,0.0717146645832957,0.02387118366704633,0.09558586782370285,0.07171466458329998,0.02387118366704775,0.37543736093351265,0.37543736093351265,0.12496937300680655,0.0,4.990571630564261,4.9865948256080515,5.002519302295411,4.990593610898998,4.986621156364322,5.002528212035486,24799.35256803432,21079.44968282917,0.85,1.066048271047684,0.6624200167964268,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266377394811419,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.556713047516,1535.4499611449137,0.37543736093351265,0.12496937300680655,6.112874298809886,3.4956802487043417
5052.0,-30.01285757620596,4.993519633093111,35.005536070027546,24.108514899294846,5.000729455071875,-26.51155323268522,-40.039467334840424,1.4994251115511208,-0.021660182802975214,-5.0124081539357,40.01106755415586,42257.89413143022,25748.751129656062,25748.751129656062,68006.64526108629,77352.38599217043,77352.38599217043,25748.751129656062,103101.1371218265,103101.1371218265,103101.1371218265,127900.48488691205,91526.41184735463,56431.919986614535,38993.87984526677,24799.347765085546,0.0,63793.22761035232,21079.445600322713,1535.4498129252254,0.0,0.8868155157398324,2.8155877855945426,0.0014959135982669303,354484.4980740515,1555010.4841941055,4.386681202260261,1555010.4841941055,4.386681202260261,0.85,0.09558584236986709,4.027634451161993,1.2670939641958103,1.0,0.0,4.0276344511620925,1.2847432290859777,1.2850311684939861,3.134972311959509,19315.91633093874,1969.6753051183373,4632.441516551485,4632.441516551485,5.558354279845099,4.993519633093111,-2.3357274022695576,7.329247035362669,3.495672579541763,3.495672579541763,0.9987635941547894,0.0,0.0,0.00022411047736948042,0.9613517119173955,0.0002331201729723837,198.93571094299486,0.0,0.0,0.0,0.0018558327461923295,7.850420981679441e-05,0.000145606267552686,0.0005864488195003088,0.0955858423698646,0.07171465702324677,0.023871185346617835,0.09558576954813423,0.07171465702324863,0.023871185346618452,0.37543731903596217,0.37543731903596217,0.12496938102754034,0.0,4.99060884240788,4.986633583707544,5.002551866399017,4.990747971132748,4.9867789001312985,5.002672404538089,24799.347765085546,21079.445600322713,0.85,1.0660480400281585,0.662419753857581,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663773450588547,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.556266096542,1535.4498129252254,0.37543731903596217,0.12496938102754034,6.112874298809886,3.495672579541763
5053.0,-30.012858421462163,4.993530159130947,35.0055359055771,24.108513886481546,5.000735943279385,-26.511553344533585,-40.039463562984,1.4994308663507674,-0.021802353735324687,-5.012403483328963,40.01106735008513,42257.87509462128,25748.73687545965,25748.73687545965,68006.61197008094,77352.35561534978,77352.35561534978,25748.73687545965,103101.09249080943,103101.09249080943,103101.09249080943,127900.4386213152,91526.38443952534,56431.90391879685,38993.867245253874,24799.346130505775,0.0,63793.213375759646,21079.44421092991,1535.4496159880553,0.0,0.886815540247075,2.815590197796994,0.0014959135982669303,354484.5626139028,1555010.4753931249,4.38668037876394,1555010.4753931249,4.38668037876394,0.85,0.09558583374079532,4.027634451161993,1.2670939174899831,1.0,0.0,4.027634451162432,1.2847432021664247,1.2850311415684,3.134972377647386,19315.910546735835,1969.674715293789,4632.441516551485,4632.441516551485,5.558351202807566,4.993530159130947,-2.335728917967103,7.32925907709805,3.495664901106111,3.495664901106111,0.9987614003160318,0.0,0.0,0.00022411047736948042,0.9613517965010393,0.00023312015246152208,198.93571163458662,0.0,0.0,0.0,0.0018558327461923295,7.850424333690303e-05,0.0001456062340325774,0.0005864486844935645,0.09558583374079786,0.07171464719268551,0.023871186548112346,0.09558584182112413,0.07171464719268361,0.023871186548111708,0.37543727893246354,0.37543727893246354,0.12496939109921784,0.0,4.990605524447858,4.986638826891351,5.002522824745654,4.990601129593642,4.986668678328101,5.002415538947275,24799.346130505775,21079.44421092991,0.85,1.0660477560442552,0.6624196032532603,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663772957268786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.555819311316,1535.4496159880553,0.37543727893246354,0.12496939109921784,6.112874298809886,3.495664901106111
5054.0,-30.012859307827597,4.993540535977737,35.0055357472173,24.108505120407813,5.000725079500986,-26.51155522870613,-40.039467614237196,1.4994210003794701,-0.021689786298452418,-5.012411379280584,40.01106719858756,42257.888333504605,25748.754778385268,25748.754778385268,68006.64311188988,77352.36406140159,77352.36406140159,25748.754778385268,103101.11883978685,103101.11883978685,103101.11883978685,127900.46902508466,91526.38884624149,56431.913118344375,38993.86191988568,24799.3501852978,0.0,63793.212105183484,21079.44765750313,1535.4500390593066,0.0,0.886815500613673,2.8155877979347186,0.0014959135982669303,354484.4535052699,1555010.4688594735,4.38668171053193,1555010.4688594735,4.38668171053193,0.85,0.09558583160229263,4.027634451161993,1.2670938955107705,1.0,0.0,4.027634451161245,1.2847432483170396,1.285031187729358,3.1349722650327427,19315.91147673799,1969.6748101276166,4632.441516551485,4632.441516551485,5.558355067492215,4.993540535977737,-2.3357396248058344,7.329280160783572,3.4956572758493465,3.4956572758493465,0.9987592216712419,0.0,0.0,0.00022411047736948042,0.9613518851984344,0.0002331201309531123,198.9357123598141,0.0,0.0,0.0,0.0018558327461923295,7.850420733382397e-05,0.00014560627003565643,0.0005864488295008061,0.09558583160228919,0.07171464250183174,0.023871189100457445,0.09558578241412714,0.07171464250183432,0.023871189100458306,0.37543723825680697,0.37543723825680697,0.12496939909594382,0.0,4.990631740735637,4.986663191022728,5.0025546036719675,4.9907215929821405,4.9867456375725965,5.002666705898605,24799.3501852978,21079.44765750313,0.85,1.0660482654449066,0.6624198239748295,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663772458318463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.555373792144,1535.4500390593066,0.37543723825680697,0.12496939909594382,6.112874298809886,3.4956572758493465
5055.0,-30.012860186567558,4.993551072931543,35.00553559468676,24.10850889226424,5.000734369465262,-26.511555090498273,-40.039467614237196,1.4994292733959655,-0.021813451779848947,-5.012404732767822,40.01106705165751,42257.88469225381,25748.735565543284,25748.735565543284,68006.6202577971,77352.34183397952,77352.34183397952,25748.735565543284,103101.0773995228,103101.0773995228,103101.0773995228,127900.42539844013,91526.37073564075,56431.91359391505,38993.84126858411,24799.347998917332,0.0,63793.18926750144,21079.44579907973,1535.4497656369485,0.0,0.8868155349692729,2.8155901977210127,0.0014959135982669303,354484.5453487792,1555010.4625228043,4.3866805561094955,1555010.4625228043,4.3866805561094955,0.85,0.09558582198995352,4.027634451161993,1.267093896609731,1.0,0.0,4.027634451160644,1.28474320961788,1.2850311490215252,3.1349723594646814,19315.907654640727,1969.674420382162,4632.441516551485,4632.441516551485,5.558350920037378,4.993551072931543,-2.3357396643320167,7.329290737263559,3.495649623130013,3.495649623130013,0.9987570351800038,0.0,0.0,0.00022411047736948042,0.9613519731327715,0.00023312010962974193,198.93571307880245,0.0,0.0,0.0,0.0018558327461923295,7.850420733382397e-05,0.00014560627003565643,0.0005864488295008061,0.09558582198995395,0.07171463194917582,0.02387119004077813,0.09558585056571767,0.0717146319491755,0.023871190040778024,0.37543719828692357,0.37543719828692357,0.12496940910312929,0.0,4.990621122112145,4.98666466088531,5.0025076636950985,4.990591280987985,4.986683175182748,5.002332541683359,24799.347998917332,21079.44579907973,0.85,1.066048288832647,0.6624200040392322,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266377196644005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.55492742124,1535.4497656369485,0.37543719828692357,0.12496940910312929,6.112874298809886,3.495649623130013
5056.0,-30.0128610313197,4.993561497711457,35.005535467095186,24.108499602321558,5.000726886910152,-26.511556599098014,-40.039467823784776,1.499422454688452,-0.02178025245120807,-5.012410798141367,40.011067472998256,42257.8821885872,25748.74902641032,25748.74902641032,68006.63121499753,77352.33441518251,77352.33441518251,25748.74902641032,103101.08344159284,103101.08344159284,103101.08344159284,127900.43820498211,91526.36062944737,56431.90840285184,38993.83580732837,24799.354763389274,0.0,63793.19057071764,21079.451548880883,1535.450300428734,0.0,0.8868155025775046,2.8155890538260753,0.0014959135982669303,354484.46153562516,1555010.4806940139,4.3866816445429375,1555010.4806940139,4.3866816445429375,0.85,0.09558581951513004,4.027634451161993,1.2670938718831168,1.0,0.0,4.027634451159733,1.2847432415141355,1.2850311809249295,3.134972281632881,19315.90552180954,1969.6742028939077,4632.441516551485,4632.441516551485,5.558353825819779,4.993561497711457,-2.3357489790295745,7.329310476741031,3.495642036004374,3.495642036004374,0.9987548674298211,0.0,0.0,0.00022411047736948042,0.9613520576659875,0.0002331200891311198,198.93571376998173,0.0,0.0,0.0,0.0018558327461923295,7.850420547159619e-05,0.00014560627189788423,0.0005864488370011789,0.09558581951512665,0.07171462716386053,0.023871192351266123,0.09558584153272226,0.07171462716386307,0.02387119235126697,0.37543715750898254,0.37543715750898254,0.12496941596425484,0.0,4.990625313374153,4.986668951891488,5.002511553338991,4.9906305456901805,4.98667458579763,5.0025155790995655,24799.354763389274,21079.451548880883,0.85,1.066048438815881,0.6624199512601965,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266377146697234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.554481173556,1535.450300428734,0.37543715750898254,0.12496941596425484,6.112874298809886,3.495642036004374
5057.0,-30.01286192734167,4.99357191700564,35.00553531997068,24.108494782727234,5.000724305287295,-26.511557663654433,-40.039464191626735,1.4994200416000958,-0.02178544582966424,-5.012411918131566,40.011066648874014,42257.86352478239,25748.74968469809,25748.74968469809,68006.61320948048,77352.32529953239,77352.32529953239,25748.74968469809,103101.07498423048,103101.07498423048,103101.07498423048,127900.42678221103,91526.3508315335,56431.88905678375,38993.84641638862,24799.351797980544,0.0,63793.19821436916,21079.449028283463,1535.450162656954,0.0,0.8868154998618168,2.8155889913138377,0.0014959135982669303,354484.44605926576,1555010.4451519162,4.386681735795923,1555010.4451519162,4.386681735795923,0.8500000000000001,0.09558581235917607,4.027634451161993,1.2670938224298878,1.0,0.0,4.027634451163132,1.2847432528019764,1.2850311922153002,3.134972254088803,19315.90345403827,1969.673992039919,4632.441516551485,4632.441516551485,5.558353967923627,4.99357191700564,-2.335754689200966,7.329326606206606,3.4956344326012005,3.4956344326012005,0.9987526950289144,0.0,0.0,0.00022411047736948042,0.9613521473297316,0.00023312006738838994,198.9357145031103,0.0,0.0,0.0,0.0018558327461923295,7.850423775021755e-05,0.00014560623961926286,0.0005864487069946914,0.09558581235917457,0.07171461876709058,0.023871193592083985,0.0955858305411383,0.07171461876709172,0.02387119359208436,0.3754371162567247,0.3754371162567247,0.12496942336090282,0.0,4.9906259714009025,4.986670229129459,5.002510348970759,4.990626472301926,4.986673209011087,5.002503401927015,24799.351797980544,21079.449028283463,0.85,1.066048028834558,0.6624195793222354,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663770972821868,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.554035577468,1535.450162656954,0.3754371162567247,0.12496942336090282,6.112874298809886,3.4956344326012005
5058.0,-30.012862730425784,4.993582311051221,35.00553516915952,24.108490032982104,5.0007211189012075,-26.511558705066843,-40.03946433132512,1.4994170935422486,-0.021773885435834472,-5.012413961683092,40.01106624724433,42257.86090610576,25748.75271453025,25748.75271453025,68006.61362063601,77352.31901426967,77352.31901426967,25748.75271453025,103101.07172879991,103101.07172879991,103101.07172879991,127900.42358669612,91526.34358146724,56431.885473303344,38993.84234240433,24799.351857896203,0.0,63793.19420030053,21079.449079211772,1535.4502203487702,0.0,0.8868154909164891,2.8155886009890736,0.0014959135982669303,354484.4178208618,1555010.4278307888,4.386682036378285,1555010.4278307888,4.386682036378285,0.85,0.09558580629678617,4.027634451161993,1.2670938235288487,1.0,0.0,4.027634451160003,1.2847432665922747,1.285031206008689,3.1349722204383426,19315.901923969843,1969.6738360163606,4632.441516551485,4632.441516551485,5.5583546219701265,4.993582311051221,-2.3357610667877142,7.329343377838935,3.4956268449177985,3.4956268449177985,0.998750527119371,0.0,0.0,0.00022411047736948042,0.9613522276933036,0.00023312004790087976,198.9357151601967,0.0,0.0,0.0,0.0018558327461923295,7.850423650873186e-05,0.00014560624086074856,0.000586448711994942,0.09558580629678592,0.07171461114661501,0.02387119515017092,0.0955858199173773,0.0717146111466152,0.023871195150170978,0.37543707444503877,0.37543707444503877,0.12496943087952508,0.0,4.99062956977059,4.9866737467030475,5.002514188049304,4.990640076247246,4.986683932258018,5.002525658715683,24799.351857896203,21079.449079211772,0.85,1.0660481023587878,0.6624195799542936,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266377047893146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.553588926117,1535.4502203487702,0.37543707444503877,0.12496943087952508,6.112874298809886,3.4956268449177985
5059.0,-30.01286351741997,4.993592693340471,35.005535015365155,24.108485143538587,5.000718842214077,-26.511559641023783,-40.03946447102351,1.49941496581787,-0.021784646464823254,-5.012415373407226,40.01106585872971,42257.858288528645,25748.75412529003,25748.75412529003,68006.61241381867,77352.30846031317,77352.30846031317,25748.75412529003,103101.0625856032,103101.0625856032,103101.0625856032,127900.41432980387,91526.3324244779,56431.882252693256,38993.83352420517,24799.351744200678,0.0,63793.18526840585,21079.448982570575,1535.4502531419716,0.0,0.886815485139,2.815588577546597,0.0014959135982669303,354484.3983132374,1555010.4110752747,4.38668223051442,1555010.4110752747,4.38668223051442,0.85,0.09558579992516164,4.027634451161993,1.2670937696797773,1.0,0.0,4.027634451163946,1.2847432765452527,1.2850312159638977,3.1349721961515375,19315.89956937658,1969.673595914668,4632.441516551485,4632.441516551485,5.558354926509273,4.993592693340471,-2.335766974895476,7.329359668235947,3.495619266983225,3.495619266983225,0.9987483619952071,0.0,0.0,0.00022411047736948042,0.9613523064467877,0.00023312002880380593,198.9357158041183,0.0,0.0,0.0,0.0018558327461923295,7.850423526724593e-05,0.00014560624210223447,0.0005864487169951934,0.09558579992516283,0.07171460322158812,0.023871196703574706,0.09558582054026742,0.07171460322158724,0.023871196703574408,0.3754370323225756,0.3754370323225756,0.12496943880089298,0.0,4.990630338383653,4.986674121620013,5.002516137410794,4.990630726942413,4.986672937635717,5.002521250578297,24799.351744200678,21079.448982570575,0.85,1.0660482327020526,0.6624196316696108,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266376998623789,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.553144106754,1535.4502531419716,0.3754370323225756,0.12496943880089298,6.112874298809886,3.495619266983225
5060.0,-30.012864293295326,4.993603043673262,35.00553485775042,24.10848573725673,5.000715197477864,-26.511560703787186,-40.03946464564649,1.4994116079697375,-0.021674845241250296,-5.012417738676205,40.01106543986462,42257.85579296373,25748.75796006506,25748.75796006506,68006.6137530288,77352.32561379681,77352.32561379681,25748.75796006506,103101.08357386188,103101.08357386188,103101.08357386188,127900.43539666204,91526.34841657737,56431.87859574451,38993.855356480955,24799.351822800156,0.0,63793.20717928111,21079.44904938013,1535.4503218172006,0.0,0.886815474618877,2.815586859505993,0.0014959135982669303,354484.3656292488,1555010.3930108356,4.38668258401332,1555010.3930108356,4.38668258401332,0.85,0.09558579398670039,4.027634451161993,1.267093777372502,1.0,0.0,4.02763445116257,1.284743292252451,1.2850312316746166,3.1349721578235457,19315.902944381116,1969.6739400693527,4632.441516551485,4632.441516551485,5.558355754317895,4.993603043673262,-2.3357735761390175,7.32937661981228,3.495611702825567,3.495611702825567,0.9987462008073048,0.0,0.0,0.00022411047736948042,0.9613523840876366,0.00023312000997654007,198.93571643894245,0.0,0.0,0.0,0.0018558327461923295,7.850423371538932e-05,0.0001456062436540911,0.0005864487232455047,0.09558579398670006,0.07171459557059082,0.023871198416109234,0.09558576535616614,0.07171459557059107,0.02387119841610932,0.37543698976318113,0.37543698976318113,0.12496944693237393,0.0,4.99065374912891,4.986702499611567,5.002524622257113,4.99074289343497,4.986811515293823,5.002554064277035,24799.351822800156,21079.44904938013,0.85,1.0660478875424235,0.6624193650305816,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266376949410162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.552699582957,1535.4503218172006,0.37543698976318113,0.12496944693237393,6.112874298809886,3.495611702825567
5061.0,-30.01286503538176,4.993613472229964,35.00553471597586,24.108490312378876,5.000719672545667,-26.511560924127735,-40.039464680571086,1.4994155612916027,-0.021676692310961698,-5.012414876442251,40.01106558601545,42257.852922637605,25748.74857319568,25748.74857319568,68006.60149583328,77352.32596405044,77352.32596405044,25748.74857319568,103101.07453724612,103101.07453724612,103101.07453724612,127900.42760294378,91526.35087896978,56431.87783755684,38993.85893490326,24799.353065697647,0.0,63793.212000600906,21079.450105843,1535.450334960525,0.0,0.8868154886554206,2.815587217817547,0.0014959135982669303,354484.4051804469,1555010.399313897,4.386682112355079,1555010.399313897,4.386682112355079,0.85,0.09558578643319768,4.027634451161993,1.267093760338612,1.0,0.0,4.027634451165101,1.284743273759771,1.285031213177792,3.1349722029485436,19315.90346404932,1969.6739930607619,4632.441516551485,4632.441516551485,5.558353727984838,4.993613472229964,-2.3357763196179016,7.329389791847866,3.495604146331526,3.495604146331526,0.9987440418090074,0.0,0.0,0.00022411047736948042,0.9613524583472701,0.00023311999196919388,198.93571704612035,0.0,0.0,0.0,0.0018558327461923295,7.850423340501779e-05,0.00014560624396446262,0.0005864487244955676,0.09558578643319882,0.07171458669116966,0.023871199742029153,0.09558577985155049,0.07171458669116881,0.02387119974202887,0.3754369485533448,0.3754369485533448,0.12496945562973097,0.0,4.990669548281232,4.9867338043414975,5.00249383376638,4.990738184131317,4.986864464344421,5.00237612214778,24799.353065697647,21079.450105843,0.85,1.06604761483389,0.6624192699724785,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663769003480154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.552255255674,1535.450334960525,0.3754369485533448,0.12496945562973097,6.112874298809886,3.495604146331526
5062.0,-30.012865799149907,4.99362380324268,35.00553458265965,24.108475678972923,5.000712420340989,-26.51156233678456,-40.039464890118666,1.4994089579756298,-0.02173830393303433,-5.0124202476493736,40.01106554883319,42257.850688551865,25748.760278474158,25748.760278474158,68006.61096702602,77352.29616837531,77352.29616837531,25748.760278474158,103101.05644684947,103101.05644684947,103101.05644684947,127900.4131858095,91526.3184564549,56431.87297663145,38993.82831091494,24799.356738960032,0.0,63793.18504987497,21079.45322811603,1535.4506738904695,0.0,0.8868154614563539,2.8155874000649397,0.0014959135982669303,354484.3309595155,1555010.397710334,4.386683026302584,1555010.397710334,4.386683026302584,0.8500000000000001,0.09558578299483861,4.027634451161993,1.2670937317656357,1.0,0.0,4.027634451165961,1.2847433046484806,1.2850312440734244,3.1349721275753186,19315.896621537173,1969.6732953187045,4632.441516551485,4632.441516551485,5.558356254790289,4.99362380324268,-2.3357850789491073,7.329408882191787,3.495596630685587,3.495596630685587,0.9987418944815962,0.0,0.0,0.00022411047736948042,0.9613525347765799,0.00023311997343572211,198.93571767103833,0.0,0.0,0.0,0.0018558327461923295,7.85042315427891e-05,0.0001456062458266913,0.000586448731995944,0.09558578299483499,0.07171458123582983,0.02387120175900516,0.09558580420623795,0.07171458123583255,0.023871201759006064,0.3754369086196291,0.3754369086196291,0.124969462402863,0.0,4.990674069973693,4.986736448980025,5.002503993047924,4.990681943716368,4.986736816994608,5.0025344172635755,24799.356738960032,21079.45322811603,0.85,1.0660482136744998,0.6624195148041866,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663768509150781,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.551811579433,1535.4506738904695,0.3754369086196291,0.124969462402863,6.112874298809886,3.495596630685587
5063.0,-30.01286653537483,4.993634131098476,35.00553443147011,24.108476063143485,5.0007100894250565,-26.511563232452723,-40.03946502981705,1.49940678650294,-0.02166313780486462,-5.012421238456919,40.01106476160027,42257.84825203484,25748.76065730442,25748.76065730442,68006.60890933927,77352.30715569889,77352.30715569889,25748.76065730442,103101.0678130033,103101.0678130033,103101.0678130033,127900.4217084923,91526.32879831833,56431.86989465427,38993.84322629339,24799.353895488992,0.0,63793.19712178239,21079.450811165643,1535.4505421179138,0.0,0.8868154592644962,2.8155862972925223,0.0014959135982669303,354484.31726824504,1555010.3637592539,4.38668309995375,1555010.3637592539,4.38668309995375,0.85,0.09558577600242353,4.027634451161993,1.267093720226549,1.0,0.0,4.027634451163689,1.2847433148061032,1.2850312542333233,3.134972102789151,19315.898804104636,1969.6735178786473,4632.441516551485,4632.441516551485,5.558356336567955,4.993634131098476,-2.3357906426834165,7.329424773781893,3.4955891029948063,3.4955891029948063,0.9987397437128018,0.0,0.0,0.00022411047736948042,0.9613526084496783,0.00023311995557061144,198.93571827342032,0.0,0.0,0.0,0.0018558327461923295,7.85042303013038e-05,0.00014560624706817663,0.0005864487369961932,0.09558577600242114,0.07171457294830891,0.023871203054112236,0.09558575832900947,0.0717145729483107,0.02387120305411283,0.37543686798896747,0.37543686798896747,0.1249694701002542,0.0,4.9906912532306364,4.98675837803637,5.002506915849949,4.9907581006520445,4.986844210782124,5.002516723119584,24799.353895488992,21079.450811165643,0.85,1.0660479796852538,0.6624193512572168,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663768019445165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.551367444097,1535.4505421179138,0.37543686798896747,0.1249694701002542,6.112874298809886,3.4955891029948063
5064.0,-30.01286724510863,4.993644507047544,35.00553429445731,24.108470405358844,5.000712568550817,-26.511563623283028,-40.03946506474165,1.4994089467252054,-0.021790202638499068,-5.012419767163923,40.01106487215104,42257.84561620586,25748.75488611188,25748.75488611188,68006.60050231774,77352.27428593049,77352.27428593049,25748.75488611188,103101.02917204237,103101.02917204237,103101.02917204237,127900.38471041463,91526.29721953905,56431.86854981454,38993.809633027224,24799.355538372252,0.0,63793.16517139948,21079.452207616414,1535.4506066789265,0.0,0.886815466351537,2.8155881377136502,0.0014959135982669303,354484.3375990057,1555010.3685269896,4.386682861813839,1555010.3685269896,4.386682861813839,0.85,0.09558576925331232,4.027634451161993,1.2670936850598085,1.0,0.0,4.027634451163124,1.2847433047011072,1.2850312441260627,3.134972127446902,19315.892139656135,1969.6728382940287,4632.441516551485,4632.441516551485,5.55835509074704,4.993644507047544,-2.3357943736694375,7.329438880716982,3.495581591570043,3.495581591570043,0.9987375975914408,0.0,0.0,0.00022411047736948042,0.961352679471847,0.00023311993834833166,198.93571885412717,0.0,0.0,0.0,0.0018558327461923295,7.850422999093228e-05,0.00014560624737854815,0.0005864487382462562,0.09558576925331415,0.07171456482860762,0.02387120442470653,0.09558582559205896,0.07171456482860625,0.023871204424706072,0.3754368279724336,0.3754368279724336,0.12496947810481253,0.0,4.990678356480146,4.986748644357192,5.002484513844138,4.99062956452542,4.986712506538083,5.002397703384474,24799.355538372252,21079.452207616414,0.85,1.066048381822686,0.6624196417071873,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663767529889216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.550923835088,1535.4506066789265,0.3754368279724336,0.12496947810481253,6.112874298809886,3.495581591570043
5065.0,-30.012867985897117,4.993654737301909,35.00553414652173,24.108466982748382,5.0007012796118895,-26.511565418934882,-40.03946911599485,1.49939871264961,-0.021579696103742663,-5.012427431357917,40.01106427997453,42257.85939066307,25748.77236947626,25748.77236947626,68006.63176013934,77352.30600658963,77352.30600658963,25748.77236947626,103101.07837606588,103101.07837606588,103101.07837606588,127900.43513586142,91526.32466988695,56431.878053960136,38993.82957325201,24799.356759795548,0.0,63793.18633304756,21079.453245826215,1535.4508641925238,0.0,0.8868154294930527,2.8155844786990833,0.0014959135982669303,354484.2316929215,1555010.3429881295,4.386684100338731,1555010.3429881295,4.386684100338731,0.85,0.09558576590040949,4.027634451161993,1.2670937158307063,1.0,0.0,4.027634451160859,1.284743352573632,1.2850312920093168,3.13497201063055,19315.897932832253,1969.6734290335899,4632.441516551485,4632.441516551485,5.558358864861471,4.993654737301909,-2.335804803372508,7.329459540674417,3.4955741118665093,3.4955741118665093,0.9987354605332884,0.0,0.0,0.00022411047736948042,0.9613527536016212,0.00023311992037248634,198.93571946024312,0.0,0.0,0.0,0.0018558327461923295,7.85041939878585e-05,0.00014560628338162193,0.0005864488832534765,0.09558576590040573,0.07171455937413905,0.02387120652626667,0.09558571343099308,0.07171455937414187,0.023871206526267612,0.3754367865409487,0.3754367865409487,0.1249694848206814,0.0,4.990715146672471,4.986785759530221,5.002520325716603,4.990847735254192,4.986919650815992,5.002649000410656,24799.356759795548,21079.453245826215,0.85,1.0660485181770742,0.6624196378911977,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26637670380536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.55048073224,1535.4508641925238,0.3754367865409487,0.1249694848206814,6.112874298809886,3.4955741118665093
5066.0,-30.0128686662082,4.99366505826051,35.005533986376015,24.108466354105644,5.0007052806777335,-26.511565631043037,-40.03946537906302,1.4994022455125833,-0.021661556672256665,-5.012424020590913,40.011063628457066,42257.84108246812,25748.76148496782,25748.76148496782,68006.60256743594,77352.28728557908,77352.28728557908,25748.76148496782,103101.0487705469,103101.0487705469,103101.0487705469,127900.40165130582,91526.30784426136,56431.86164115041,38993.82911456772,24799.352880758917,0.0,63793.18199532664,21079.44994864508,1535.4505684748804,0.0,0.8868154492091226,2.815585951822104,0.0014959135982669303,354484.27882389905,1555010.314890064,4.386683437836077,1555010.314890064,4.386683437836077,0.85,0.09558575716138158,4.027634451161993,1.267093658684753,1.0,0.0,4.027634451162974,1.2847433360477551,1.2850312754797362,3.13497205095624,19315.8943819187,1969.673066941178,4632.441516551485,4632.441516551485,5.5583565152347365,4.99366505826051,-2.3358071233449484,7.329472181605459,3.495566605504988,3.495566605504988,0.9987333158585681,0.0,0.0,0.00022411047736948042,0.9613528216795147,0.0002331199038641735,198.93572001687622,0.0,0.0,0.0,0.0018558327461923295,7.850422719758969e-05,0.00014560625017189075,0.000586448749496819,0.09558575716138153,0.07171454960369485,0.023871207557686683,0.09558574715767214,0.07171454960369489,0.023871207557686697,0.37543674681317746,0.37543674681317746,0.124969494022306,0.0,4.990723313710646,4.986801759621812,5.002504956755615,4.9907624639186565,4.986872243793528,5.0024499662193875,24799.352880758917,21079.44994864508,0.85,1.066048133049986,0.662419395940523,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663766553124152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.550036983608,1535.4505684748804,0.37543674681317746,0.124969494022306,6.112874298809886,3.495566605504988
5067.0,-30.012869347527737,4.993675375635866,35.00553385462618,24.108466423954837,5.00070505178004,-26.51156626714095,-40.03946544891221,1.4994019713932598,-0.021633988637859147,-5.012424944411283,40.01106413525878,42257.838710600496,25748.761914957315,25748.761914957315,68006.60062555781,77352.28840803397,77352.28840803397,25748.761914957315,103101.05032299129,103101.05032299129,103101.05032299129,127900.40822088823,91526.30914978296,56431.85945234949,38993.832997148296,24799.357897896945,0.0,63793.19089504524,21079.454213212404,1535.4508852465535,0.0,0.8868154426729156,2.815585481959651,0.0014959135982669303,354484.266058278,1555010.3367469562,4.3866836574667865,1555010.3367469562,4.3866836574667865,0.85,0.09558575245286649,4.027634451161993,1.2670936630805958,1.0,0.0,4.027634451161992,1.2847433373300188,1.2850312767622871,3.134972047827319,19315.894657438585,1969.6730950363872,4632.441516551485,4632.441516551485,5.55835660805609,4.993675375635866,-2.3358125745471052,7.329487950182971,3.4955591435563362,3.4955591435563362,0.9987311838732389,0.0,0.0,0.00022411047736948042,0.9613528898583148,0.00023311988733139405,198.93572057433445,0.0,0.0,0.0,0.0018558327461923295,7.850422657684693e-05,0.0001456062507926335,0.0005864487519969439,0.09558575245286605,0.07171454301885553,0.023871209434010516,0.09558575022174905,0.07171454301885587,0.023871209434010623,0.37543670719213906,0.37543670719213906,0.12496950213143919,0.0,4.990737193775487,4.986825443131465,5.002489381035275,4.990790955773434,4.986918421030225,5.0024253215957515,24799.357897896945,21079.454213212404,0.85,1.0660479538865615,0.6624192663465377,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663766063895212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.549594421846,1535.4508852465535,0.37543670719213906,0.12496950213143919,6.112874298809886,3.4955591435563362
5068.0,-30.012870017536756,4.993685697139956,35.005533734920114,24.108455946575873,5.000704667726825,-26.511566908555395,-40.039461746904976,1.499401558745473,-0.021777551019454222,-5.012425480602168,40.011064222558616,42257.820704798774,25748.761419509297,25748.761419509297,68006.58212430807,77352.24767656073,77352.24767656073,25748.761419509297,103101.00909607002,103101.00909607002,103101.00909607002,127900.36929673071,91526.26853406662,56431.84156230479,38993.80774640203,24799.360200660696,0.0,63793.16794706273,21079.456170561592,1535.4510327688192,0.0,0.8868154396281958,2.815587304741494,0.0014959135982669303,354484.25864903507,1555010.3405119458,4.386683759775968,1555010.3405119458,4.386683759775968,0.85,0.09558574680287305,4.027634451161993,1.2670935812080284,1.0,0.0,4.027634451161247,1.284743339260285,1.2850312786929858,3.1349720431171715,19315.886085816874,1969.672220974224,4632.441516551485,4632.441516551485,5.558356501104275,4.993685697139956,-2.33581772445588,7.329503421595836,3.495551697728336,3.495551697728336,0.9987290564938103,0.0,0.0,0.00022411047736948042,0.9613529569052959,0.00023311987107307335,198.93572112253833,0.0,0.0,0.0,0.0018558327461923295,7.850425947621968e-05,0.00014560621789326073,0.0005864486194902968,0.09558574680287302,0.07171453588299782,0.023871210919875187,0.09558582095847472,0.07171453588299785,0.023871210919875194,0.375436668133281,0.375436668133281,0.12496950934378988,0.0,4.990719545183197,4.9868083717051945,5.0024699964859,4.990647929582735,4.986739066727523,5.00239143878224,24799.360200660696,21079.456170561592,0.85,1.0660480473511167,0.6624192223823316,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663765574836148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.549151817204,1535.4510327688192,0.375436668133281,0.12496950934378988,6.112874298809886,3.495551697728336
5069.0,-30.012870632054298,4.993695849644236,35.00553358682183,24.108447599597298,5.000691118231189,-26.51156881661026,-40.03946583308277,1.4993893027871317,-0.02160002354162316,-5.01243423193138,40.01106315615993,42257.835058682525,25748.781699486415,25748.781699486415,68006.61675816894,77352.26870235207,77352.26870235207,25748.781699486415,103101.05040183848,103101.05040183848,103101.05040183848,127900.40938360903,91526.28432334363,56431.85067967384,38993.8151596331,24799.358981770554,0.0,63793.17414140365,21079.45513450497,1535.4511739995187,0.0,0.8868153989543384,2.815583951950914,0.0014959135982669303,354484.137720621,1555010.2945212547,4.386685126505723,1555010.2945212547,4.386685126505723,0.85,0.09558574327855279,4.027634451161993,1.2670935976924378,1.0,0.0,4.027634451162812,1.2847433965906907,1.2850313360362406,3.134971903222139,19315.889418017356,1969.6725607641097,4632.441516551485,4632.441516551485,5.558360878920389,4.993695849644236,-2.3358289185956242,7.32952476823986,3.4955442703414628,3.4955442703414628,0.9987269343832751,0.0,0.0,0.00022411047736948042,0.9613530183993201,0.0002331198561612993,198.93572162533894,0.0,0.0,0.0,0.0018558327461923295,7.8504223162762e-05,0.00014560625420671842,0.00058644876574763,0.09558574327854936,0.0717145303836344,0.023871212894914968,0.095585711543167,0.07171453038363697,0.023871212894915818,0.37543662706749015,0.37543662706749015,0.12496951559726178,0.0,4.9907458056051155,4.986827599463936,5.002517384181317,4.990834208389742,4.986887874416254,5.002690295106902,24799.358981770554,21079.45513450497,0.85,1.0660484867460238,0.6624193830677559,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26637650855814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.54870941644,1535.4511739995187,0.37543662706749015,0.12496951559726178,6.112874298809886,3.4955442703414628
5070.0,-30.01287125801313,4.993706142846971,35.00553342841549,24.108451685775094,5.000698486921291,-26.51156864301954,-40.039465798158176,1.4993958719277363,-0.021676898790246923,-5.012428450677126,40.011062559720514,42257.83241925801,25748.764815671777,25748.764815671777,68006.5972349298,77352.25546988998,77352.25546988998,25748.764815671777,103101.02028556175,103101.02028556175,103101.02028556175,127900.37471292491,91526.27432762811,56431.85127699625,38993.80338959096,24799.35442736316,0.0,63793.15781695412,21079.451263258685,1535.4507856015225,0.0,0.8868154305342401,2.815585636265238,0.0014959135982669303,354484.2176076713,1555010.2687985485,4.386684065352581,1555010.2687985485,4.386684065352581,0.85,0.09558573324056874,4.027634451161993,1.2670936262654142,1.0,0.0,4.027634451162286,1.2847433658618408,1.2850313053005038,3.1349719782052707,19315.887308501635,1969.6723456533716,4632.441516551485,4632.441516551485,5.558357234230095,4.993706142846971,-2.335829464067268,7.32953560691424,3.4955368091754875,3.4955368091754875,0.9987248026215678,0.0,0.0,0.00022411047736948042,0.9613530810382611,0.0002331198409718947,198.93572213750082,0.0,0.0,0.0,0.0018558327461923295,7.85042234731335e-05,0.00014560625389634693,0.0005864487644975671,0.09558573324056924,0.07171451955647687,0.02387121368409236,0.09558574794870804,0.07171451955647651,0.023871213684092233,0.3754365865869226,0.3754365865869226,0.12496952512155715,0.0,4.990744757158154,4.986834985365533,5.002490993159881,4.990751551886888,4.986875519021339,5.002396421688729,24799.35442736316,21079.451263258685,0.85,1.0660484535044585,0.6624195112038689,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663764604337517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.54826810502,1535.4507856015225,0.3754365865869226,0.12496952512155715,6.112874298809886,3.4955368091754875
5071.0,-30.012871829730454,4.993716363647238,35.00553329606892,24.108441976737254,5.000693691724417,-26.511569637134766,-40.03946593785656,1.499391499128738,-0.021709925891855164,-5.012432591257054,40.01106300195628,42257.83070848306,25748.77350396796,25748.77350396796,68006.60421245103,77352.23542476071,77352.23542476071,25748.77350396796,103101.00892872867,103101.00892872867,103101.00892872867,127900.36943752479,91526.25257254203,56431.8478562646,38993.78301808603,24799.36050879611,0.0,63793.143526882144,21079.456432476694,1535.4512355684424,0.0,0.8868154078619348,2.8155855867484245,0.0014959135982669303,354484.160391934,1555010.2878708981,4.3866848271911705,1555010.2878708981,4.3866848271911705,0.85,0.09558572991103818,4.027634451161993,1.2670935619762171,1.0,0.0,4.0276344511623225,1.2847433863167357,1.285031325759983,3.134971928292173,19315.882717264918,1969.6718774775197,4632.441516551485,4632.441516551485,5.558359109762932,4.993716363647238,-2.335837236774773,7.3295536004220105,3.495529407374386,3.495529407374386,0.9987226878212532,0.0,0.0,0.00022411047736948042,0.9613531382493251,0.0002331198270987053,198.9357226052821,0.0,0.0,0.0,0.0018558327461923295,7.850422223164779e-05,0.00014560625513783263,0.0005864487694978176,0.09558572991103641,0.07171451401302605,0.023871215898010358,0.09558577183552167,0.07171451401302738,0.023871215898010802,0.3754365458689462,0.3754365458689462,0.12496953281819427,0.0,4.990741913520708,4.986829920866285,5.002494819948879,4.990722665365183,4.986801791711628,5.002502254127819,24799.36050879611,21079.456432476694,0.85,1.0660488016834184,0.6624196327725377,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663764116424343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.54782654391,1535.4512355684424,0.3754365458689462,0.12496953281819427,6.112874298809886,3.495529407374386
5072.0,-30.012872481275217,4.993726515874594,35.005533140648865,24.108437785785668,5.000686875219929,-26.511570905176924,-40.03946614740414,1.4993852991215864,-0.021611402652411016,-5.012436628841347,40.01106206519567,42257.82884088673,25748.781732717267,25748.781732717267,68006.610573604,77352.24615815241,77352.24615815241,25748.781732717267,103101.02789086968,103101.02789086968,103101.02789086968,127900.38597265087,91526.26081022137,56431.84349295546,38993.79701918435,24799.35808178119,0.0,63793.15510096554,21079.45436951401,1535.451197914284,0.0,0.8868153907066234,2.815583821643299,0.0014959135982669303,354484.1045994271,1555010.2474711228,4.38668540364683,1555010.2474711228,4.38668540364683,0.85,0.09558572422896365,4.027634451161993,1.2670935740647842,1.0,0.0,4.027634451161835,1.2847434153188697,1.2850313547686172,3.1349718575224963,19315.88445576118,1969.6720547548023,4632.441516551485,4632.441516551485,5.5583608860938964,4.993726515874594,-2.3358449571441207,7.329571473018715,3.4955220008872114,3.4955220008872114,0.9987205716820604,0.0,0.0,0.00022411047736948042,0.9613532034486308,0.00023311981128843826,198.93572313837853,0.0,0.0,0.0,0.0018558327461923295,7.850422036941964e-05,0.00014560625700006077,0.0005864487769981919,0.09558572422896205,0.07171450660903121,0.02387121761993085,0.09558570771915074,0.0717145066090324,0.023871217619931245,0.3754365042106424,0.3754365042106424,0.12496954086832461,0.0,4.990760111625605,4.986846227189517,5.002518699714301,4.990825226188917,4.986903777127509,5.0026065416573715,24799.35808178119,21079.45436951401,0.85,1.0660487079839494,0.6624194833129854,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663763631943175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.54738604857,1535.451197914284,0.3754365042106424,0.12496954086832461,6.112874298809886,3.4955220008872114
5073.0,-30.012873109887387,4.993736658858612,35.005532968463754,24.108432966191344,5.000684145181341,-26.51157174390892,-40.03946625217793,1.4993827792028795,-0.0216145308457385,-5.012437914436667,40.011061266038084,42257.82680543565,25748.782841917782,25748.782841917782,68006.60964735344,77352.23771963903,77352.23771963903,25748.782841917782,103101.02056155681,103101.02056155681,103101.02056155681,127900.3759189385,91526.25152109795,56431.84060689458,38993.78990467041,24799.35535738169,0.0,63793.1452620521,21079.452053774436,1535.4510778930423,0.0,0.8868153870577838,2.81558371268173,0.0014959135982669303,354484.0868347008,1555010.2130057686,4.386685526255751,1555010.2130057686,4.386685526255751,0.85,0.09558571764111234,4.027634451161993,1.2670935680205004,1.0,0.0,4.0276344511614415,1.28474342710644,1.285031366558829,3.134971828759009,19315.882495366066,1969.671854850134,4632.441516551485,4632.441516551485,5.55836112553578,4.993736658858612,-2.335850667855365,7.329587326713977,3.4955145907485425,3.4955145907485425,0.9987184544995836,0.0,0.0,0.00022411047736948042,0.9613532663531018,0.0002331197960346508,198.93572365271137,0.0,0.0,0.0,0.0018558327461923295,7.850421943830575e-05,0.00014560625793117468,0.0005864487807483783,0.09558571764111005,0.07171449833602495,0.023871219305085106,0.09558569615511964,0.07171449833602667,0.023871219305085678,0.3754364630931969,0.3754364630931969,0.12496955042034795,0.0,4.990773255260535,4.986858567681054,5.002534254149509,4.990823383590907,4.986905485762065,5.002594027443422,24799.35535738169,21079.452053774436,0.85,1.0660488578826628,0.6624195535718957,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663763150712493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.546943934967,1535.4510778930423,0.3754364630931969,0.12496955042034795,6.112874298809886,3.4955145907485425
5074.0,-30.01287363212748,4.993746862930519,35.00553281242835,24.108432442322396,5.000687522905949,-26.511571876129075,-40.03946628710253,1.4993857669075479,-0.021677739800679774,-5.012435838270006,40.011061392064455,42257.82477158477,25748.775511371216,25748.775511371216,68006.60028295599,77352.22191150251,77352.22191150251,25748.775511371216,103100.99742287373,103100.99742287373,103100.99742287373,127900.35425528747,91526.23729184517,56431.84015192754,38993.77459990848,24799.35683241375,0.0,63793.13143232223,21079.453307551685,1535.451120723761,0.0,0.8868153971669581,2.815584785096166,0.0014959135982669303,354484.11552376975,1555010.2184409206,4.3866851865655745,1555010.2184409206,4.3866851865655745,0.85,0.09558571084390617,4.027634451161993,1.2670935196662323,1.0,0.0,4.027634451163453,1.2847434131306799,1.2850313525799368,3.1349718628620167,19315.879492396205,1969.6715486324285,4632.441516551485,4632.441516551485,5.558359543098843,4.993746862930519,-2.3358538854696826,7.3296007484002015,3.495507194741846,3.495507194741846,0.9987163413548131,0.0,0.0,0.00022411047736948042,0.9613533186130434,0.00023311978336207072,198.93572408001023,0.0,0.0,0.0,0.0018558327461923295,7.850421912793426e-05,0.00014560625824154615,0.0005864487819984412,0.09558571084391113,0.0717144898135447,0.023871221030366433,0.09558573631824815,0.07171448981354098,0.023871221030365194,0.3754364221787151,0.3754364221787151,0.1249695606847355,0.0,4.990769434955439,4.986859812594787,5.002515213512368,4.990758098469314,4.986868739002375,5.002442998643687,24799.35683241375,21079.453307551685,0.85,1.0660489421984842,0.6624196652960335,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663762669919978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.546502259062,1535.451120723761,0.3754364221787151,0.1249695606847355,6.112874298809886,3.495507194741846
