time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5075.0,-30.012874253596724,4.993756995389843,35.00553266641477,24.10843331543731,5.0006820238519305,-26.511572985391997,-40.039466426800914,1.4993807556471686,-0.021521729911341936,-5.012439969547026,40.01106137190041,42257.8229293248,25748.784104881095,25748.784104881095,68006.6070342059,77352.24775284153,77352.24775284153,25748.784104881095,103101.03185772263,103101.03185772263,103101.03185772263,127900.3918703227,91526.26115849172,56431.83633497476,38993.80535946329,24799.36001260006,0.0,63793.16537206335,21079.45601071005,1535.4514086156134,0.0,0.8868153762161757,2.8155822541043345,0.0014959135982669303,354484.0584365953,1555010.2175713028,4.386685890557302,1555010.2175713028,4.386685890557302,0.85,0.09558570684389656,4.027634451161993,1.2670935125229885,1.0,0.0,4.027634451162785,1.2847434365721448,1.2850313760266556,3.1349718056612317,19315.88452926085,1969.6720622496828,4632.441516551485,4632.441516551485,5.558361398170266,4.993756995389843,-2.335861633587497,7.3296186289773395,3.495499834068302,3.495499834068302,0.9987142383052292,0.0,0.0,0.00022411047736948042,0.9613533808027429,0.00023311976828161273,198.93572458849872,0.0,0.0,0.0,0.0018558327461923295,7.850421788644887e-05,0.00014560625948303155,0.0005864487869986905,0.0955857068438921,0.07171448358333536,0.023871223260556743,0.09558566605789948,0.0717144835833387,0.023871223260557857,0.37543638076169955,0.37543638076169955,0.12496956943061632,0.0,4.990800767092992,4.986898993829641,5.002522961495686,4.9909182396356755,4.987047865351201,5.00254609813868,24799.36001260006,21079.45601071005,0.85,1.0660484808610504,0.6624192839916763,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663762186231833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.546062693187,1535.4514086156134,0.37543638076169955,0.12496956943061632,6.112874298809886,3.495499834068302
5076.0,-30.012874779640885,4.993767079153744,35.00553249991022,24.10841843755918,5.00067660264699,-26.511574000941938,-40.03946279464287,1.4993758239480635,-0.02163382321981544,-5.012443087702865,40.011060483027784,42257.80573351051,25748.78994833191,25748.78994833191,68006.59568184242,77352.20935070213,77352.20935070213,25748.78994833191,103100.99929903404,103100.99929903404,103100.99929903404,127900.35681057294,91526.22077472835,56431.81715753686,38993.78179687943,24799.3575115389,0.0,63793.13930841834,21079.453884808063,1535.4513402143089,0.0,0.8868153635663841,2.8155833622651425,0.0014959135982669303,354484.0153490254,1555010.1792368006,4.386686315617746,1555010.1792368006,4.386686315617746,0.85,0.0955857013498075,4.027634451161993,1.2670934570254762,1.0,0.0,4.027634451163992,1.284743459641442,1.285031399101123,3.1349717493685954,19315.876006590963,1969.6711931792165,4632.441516551485,4632.441516551485,5.558362659589494,4.993767079153744,-2.3358686572837932,7.329635736437537,3.4954924687984157,3.4954924687984157,0.9987121339424044,0.0,0.0,0.00022411047736948042,0.9613534334433685,0.0002331197555167231,198.93572501891006,0.0,0.0,0.0,0.0018558327461923295,7.850425016507532e-05,0.00014560622720440509,0.0005864486569921825,0.09558570134980317,0.07171447626583752,0.02387122508396565,0.09558569805702484,0.07171447626584077,0.02387122508396673,0.3754363412449571,0.3754363412449571,0.1249695785741743,0.0,4.990803652568388,4.986896700211901,5.002541405082184,4.990809264483062,4.986881598184766,5.002609250516969,24799.3575115389,21079.453884808063,0.85,1.0660487384552975,0.6624192850771657,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663761705938252,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.545621122017,1535.4513402143089,0.3754363412449571,0.1249695785741743,6.112874298809886,3.4954924687984157
5077.0,-30.0128752808699,4.993777201465143,35.00553233342093,24.1084182280116,5.000677751611828,-26.511574337124102,-40.039462864492066,1.4993768078660186,-0.021644420085408456,-5.012442095696576,40.01106015046482,42257.803908569265,25748.78532263211,25748.78532263211,68006.58923120137,77352.20399654609,77352.20399654609,25748.78532263211,103100.98931917819,103100.98931917819,103100.98931917819,127900.34594865938,91526.21608871713,56431.81600074043,38993.77787552967,24799.356629481194,0.0,63793.134505010865,21079.453135059015,1535.4512737222549,0.0,0.8868153698187313,2.815583617208357,0.0014959135982669303,354484.0290568515,1555010.1648943217,4.386686105525312,1555010.1648943217,4.386686105525312,0.85,0.09558569447612456,4.027634451161993,1.2670934410905468,1.0,0.0,4.027634451162693,1.2847434550389112,1.2850313944975607,3.134971760599479,19315.875017645816,1969.6710923348767,4632.441516551485,4632.441516551485,5.558361661044823,4.993777201465143,-2.3358726577477924,7.329649859212935,3.4954851057261758,3.4954851057261758,0.9987100302074788,0.0,0.0,0.00022411047736948042,0.9613534836007747,0.00023311974335399373,198.9357254290176,0.0,0.0,0.0,0.0018558327461923295,7.85042495443321e-05,0.00014560622782514832,0.0005864486594923093,0.09558569447612913,0.0717144677276993,0.023871226748429838,0.09558570324665688,0.07171446772769587,0.023871226748428696,0.3754363007584129,0.3754363007584129,0.12496958868990593,0.0,4.990802080440687,4.986897276181992,5.002533376939937,4.990797675611191,4.986901465846358,5.0025031505931565,24799.356629481194,21079.453135059015,0.85,1.0660487176070577,0.6624193063479263,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663761227952928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.545181441812,1535.4512737222549,0.3754363007584129,0.12496958868990593,6.112874298809886,3.4954851057261758
5078.0,-30.012875783014874,4.993787295306784,35.005532178057024,24.108413408417277,5.000675091008776,-26.51157505512875,-40.039462969265855,1.4993743631226073,-0.021645751535629643,-5.012444215233962,40.011060141537264,42257.802311774874,25748.788739003146,25748.788739003146,68006.59105077802,77352.19522323858,77352.19522323858,25748.788739003146,103100.98396224173,103100.98396224173,103100.98396224173,127900.34304849942,91526.20644156382,56431.81353009999,38993.76990162647,24799.359086257682,0.0,63793.12898788415,21079.45522331903,1535.4514702923177,0.0,0.8868153590648704,2.8155833873205474,0.0014959135982669303,354483.99976847885,1555010.1645093027,4.386686466878373,1555010.1645093027,4.386686466878373,0.85,0.095585689555548,4.027634451161993,1.2670934339473026,1.0,0.0,4.027634451163207,1.2847434664748305,1.285031405936043,3.1349717326940763,19315.87298169136,1969.6708847252996,4632.441516551485,4632.441516551485,5.558362398533041,4.993787295306784,-2.335878916377093,7.329666211683877,3.4954777710887037,3.4954777710887037,0.9987079345967725,0.0,0.0,0.00022411047736948042,0.9613535338498327,0.00023311973116904087,198.9357258398745,0.0,0.0,0.0,0.0018558327461923295,7.850424861321814e-05,0.00014560622875626228,0.000586448663242496,0.09558568955554607,0.07171446074304648,0.02387122881249959,0.09558570652011118,0.07171446074304792,0.023871228812500075,0.3754362596685865,0.3754362596685865,0.12496959798972065,0.0,4.9908021634100805,4.986897768799338,5.002532226994674,4.990798463698354,4.986895710067358,5.002523597083211,24799.359086257682,21079.45522331903,0.85,1.0660488383269946,0.6624193386062102,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663760748140418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.544742241203,1535.4514702923177,0.3754362596685865,0.12496959798972065,6.112874298809886,3.4954777710887037
5079.0,-30.01287627819396,4.99379736530985,35.005532018964246,24.10841389736163,5.0006720514591185,-26.511575804742908,-40.039463074039645,1.4993715780080519,-0.021551879002117857,-5.012446130405316,40.011059722197274,42257.80076237403,25748.791599632033,25748.791599632033,68006.59236200606,77352.20951764256,77352.20951764256,25748.791599632033,103101.0011172746,103101.0011172746,103101.0011172746,127900.36003553633,91526.21970596047,56431.810950691906,38993.78750585396,24799.358918261725,0.0,63793.14642411568,21079.455080522464,1535.4515138884199,0.0,0.8868153508369733,2.815581931002534,0.0014959135982669303,354483.97330409655,1555010.1464243832,4.386686743353576,1555010.1464243832,4.386686743353576,0.8499999999999999,0.09558568373353017,4.027634451161993,1.2670933910878377,1.0,0.0,4.027634451160967,1.2847434795029244,1.2850314189670569,3.1349717009035225,19315.87578103606,1969.6711701790173,4632.441516551485,4632.441516551485,5.558363016053818,4.99379736530985,-2.335885023348461,7.329682388658311,3.4954704447333738,3.4954704447333738,0.9987058413523925,0.0,0.0,0.00022411047736948042,0.9613535834018364,0.00023311971915311873,198.93572624503196,0.0,0.0,0.0,0.0018558327461923295,7.850424768210334e-05,0.00014560622968737708,0.0005864486669926861,0.09558568373352781,0.07171445309334452,0.023871230640183292,0.09558565890696606,0.07171445309334629,0.023871230640183885,0.37543621809146166,0.37543621809146166,0.12496960704872706,0.0,4.990821309618525,4.98692264444702,5.002534157386378,4.990894251403176,4.987018506357288,5.002538237407464,24799.358918261725,21079.455080522464,0.85,1.0660485675040725,0.6624191332628694,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663760269677444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.544303005536,1535.4515138884199,0.37543621809146166,0.12496960704872706,6.112874298809886,3.4954704447333738
5080.0,-30.012876746992138,4.993807505722095,35.00553187604362,24.10841326871889,5.00067610834973,-26.511575820945453,-40.039463074039645,1.4993751823030368,-0.021630715395190236,-5.012443565844702,40.01105987506137,42257.7988744179,25748.78315053058,25748.78315053058,68006.58202494848,77352.19051961078,77352.19051961078,25748.78315053058,103100.97367014136,103100.97367014136,103100.97367014136,127900.33400341062,91526.20254013232,56431.810894939306,38993.7684946589,24799.36033326925,0.0,63793.12882792815,21079.45628327886,1535.4515416512022,0.0,0.8868153633343846,2.8155832656466973,0.0014959135982669303,354484.0087419251,1555010.15301697,4.386686323413431,1555010.15301697,4.386686323413431,0.85,0.09558567656024018,4.027634451161993,1.267093420759775,1.0,0.0,4.027634451161919,1.2847434626429024,1.285031402103256,3.1349717420445704,19315.87215832548,1969.6708007653463,4632.441516551485,4632.441516551485,5.55836119215568,4.993807505722095,-2.3358878203330833,7.3296953260551785,3.4954631280098103,3.4954631280098103,0.9987037508599458,0.0,0.0,0.00022411047736948042,0.9613536303139306,0.00023311970777735244,198.9357266286044,0.0,0.0,0.0,0.0018558327461923295,7.850424768210334e-05,0.00014560622968737708,0.0005864486669926861,0.09558567656023972,0.07171444448275535,0.023871232077484372,0.09558570729188923,0.0717144444827557,0.023871232077484487,0.3754361776040636,0.3754361776040636,0.12496961610119393,0.0,4.990818643113585,4.986930087850112,5.002501114326378,4.990812850449515,4.986964736650748,5.002373818436411,24799.36033326925,21079.45628327886,0.85,1.0660486995141036,0.6624192863843004,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663759792344476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.543863892683,1535.4515416512022,0.3754361776040636,0.12496961610119393,6.112874298809886,3.4954631280098103
5081.0,-30.01287723842963,4.993817560368177,35.00553174184221,24.10840904284271,5.000669702285966,-26.511576903884958,-40.03946321373803,1.4993693677413171,-0.021538233506419147,-5.0124483136367015,40.0110598431854,42257.797542569664,25748.79344247013,25748.79344247013,68006.5909850398,77352.19931609249,77352.19931609249,25748.79344247013,103100.99275856261,103100.99275856261,103100.99275856261,127900.35648430238,91526.20894208751,56431.80716856492,38993.779748358436,24799.363725739764,0.0,63793.1434740982,21079.459166878798,1535.4518541731265,0.0,0.8868153392885971,2.8155814969940356,0.0014959135982669303,354483.9431355856,1555010.1516422518,4.386687131404088,1555010.1516422518,4.386687131404088,0.85,0.09558567267860436,4.027634451161993,1.2670933800982316,1.0,0.0,4.027634451162348,1.2847434898420187,1.2850314293084684,3.1349716756745427,19315.87350940686,1969.6709385373051,4632.441516551485,4632.441516551485,5.55836341386523,4.993817560368177,-2.335895958275575,7.329713518643752,3.4954558493096872,3.4954558493096872,0.9987016712313392,0.0,0.0,0.00022411047736948042,0.9613536794915106,0.00023311969585222716,198.93572703070043,0.0,0.0,0.0,0.0018558327461923295,7.85042464406178e-05,0.00014560623092886262,0.0005864486719929361,0.09558567267860238,0.07171443863833533,0.023871234040267048,0.09558566411171067,0.07171443863833682,0.02387123404026754,0.3754361369474746,0.3754361369474746,0.12496962302799339,0.0,4.990838736093906,4.986955697211329,5.0025046318555155,4.990910080130277,4.98704910920992,5.002509674428211,24799.363725739764,21079.459166878798,0.85,1.0660485952170138,0.6624191134228635,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266375931167403,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.543425291818,1535.4518541731265,0.3754361369474746,0.12496962302799339,6.112874298809886,3.4954558493096872
5082.0,-30.012877695796476,4.993827669971936,35.00553160574598,24.108403419982665,5.00067200053969,-26.511577085654302,-40.03946324866263,1.4993713903974848,-0.02166173484403089,-5.012446457418885,40.011059519591214,42257.795801427426,25748.78684754888,25748.78684754888,68006.5826489763,77352.16727680847,77352.16727680847,25748.78684754888,103100.95412435735,103100.95412435735,103100.95412435735,127900.3166513444,91526.17801848121,56431.80654310006,38993.746083756836,24799.36252698705,0.0,63793.10861074389,21079.458147938993,1535.4517467533062,0.0,0.8868153499063882,2.8155833355365143,0.0014959135982669303,354483.9687853298,1555010.1376865695,4.386686774623256,1555010.1376865695,4.386686774623256,0.85,0.09558566498234533,4.027634451161993,1.2670933471294124,1.0,0.0,4.027634451162367,1.2847434803805213,1.2850314198448505,3.134971698762051,19315.86698322737,1969.6702730522013,4632.441516551485,4632.441516551485,5.558361990226911,4.993827669971936,-2.3358992530856213,7.3297269230575575,3.495448561637459,3.495448561637459,0.9986995890392739,0.0,0.0,0.00022411047736948042,0.9613537252596966,0.00023311968475385063,198.93572740491976,0.0,0.0,0.0,0.0018558327461923295,7.850424613024592e-05,0.0001456062312392345,0.0005864486732430005,0.09558566498234657,0.07171442990729537,0.023871235075051195,0.09558572098534435,0.07171442990729444,0.02387123507505089,0.37543609726256316,0.37543609726256316,0.12496963045023927,0.0,4.990827228005401,4.986948750560771,5.002479417359666,4.990784722574858,4.986924492598746,5.00238208884997,24799.36252698705,21079.458147938993,0.85,1.06604904714618,0.6624194481456962,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663758835069048,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.542986221788,1535.4517467533062,0.37543609726256316,0.12496963045023927,6.112874298809886,3.495448561637459
5083.0,-30.01287818740761,4.99383763686289,35.00553145804413,24.108394688833528,5.000660944672476,-26.511578633737788,-40.039463493134804,1.4993613910026538,-0.02154338874345285,-5.012453912533466,40.011058909359896,42257.79475132661,25748.803973085625,25748.803973085625,68006.59872441224,77352.17659579313,77352.17659579313,25748.803973085625,103100.98056887876,103100.98056887876,103100.98056887876,127900.34415729588,91526.18306064057,56431.80121617404,38993.75760496281,24799.363588417127,0.0,63793.121193379935,21079.459050154557,1535.4519880169084,0.0,0.8868153141772307,2.8155809112437464,0.0014959135982669303,354483.8657684502,1555010.111369062,4.386687975200537,1555010.111369062,4.386687975200537,0.85,0.09558566147205974,4.027634451161993,1.2670933735044678,1.0,0.0,4.027634451162357,1.2847435271552787,1.285031466630091,3.134971584624453,19315.868047334727,1969.6703815609537,4632.441516551485,4632.441516551485,5.558365687097488,4.99383763686289,-2.335909373110095,7.3297470099729845,3.4954413073018733,3.4954413073018733,0.9986975163719638,0.0,0.0,0.00022411047736948042,0.9613537744546692,0.00023311967282451017,198.93572780715786,0.0,0.0,0.0,0.0018558327461923295,7.850424395764618e-05,0.00014560623341183424,0.000586448681993438,0.09558566147205438,0.07171442445317507,0.023871237018879325,0.09558564985164834,0.07171442445317908,0.023871237018880657,0.375436056397002,0.375436056397002,0.12496963652811113,0.0,4.990846722098581,4.9869637526617225,5.002512405454297,4.990910523790035,4.987009589022591,5.002630182574819,24799.363588417127,21079.459050154557,0.85,1.0660490888705654,0.6624193010282098,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663758355859016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.542547817924,1535.4519880169084,0.375436056397002,0.12496963652811113,6.112874298809886,3.4954413073018733
5084.0,-30.012878624408984,4.993847690310205,35.005531297273585,24.10839406019079,5.00066470256988,-26.51157865118586,-40.039463493134804,1.4993647293467596,-0.021617668026010506,-5.012450628427463,40.011058233302215,42257.79299284697,25748.79358632218,25748.79358632218,68006.58657916915,77352.1589981423,77352.1589981423,25748.79358632218,103100.95258446448,103100.95258446448,103100.95258446448,127900.31224279711,91526.16716143093,56431.80115613559,38993.740005883716,24799.359658332633,0.0,63793.09966421635,21079.455709582737,1535.451692658814,0.0,0.8868153333376003,2.815582270019098,0.0014959135982669303,354483.911149152,1555010.0822126511,4.386687331370501,1555010.0822126511,4.386687331370501,0.85,0.09558565248869323,4.027634451161993,1.2670933196553964,1.0,0.0,4.027634451162601,1.2847435115393095,1.285031451010622,3.134971622729817,19315.864691933843,1969.6700394052855,4632.441516551485,4632.441516551485,5.5583634449184105,4.993847690310205,-2.3359116298402505,7.329759320150456,3.4954340267639306,3.4954340267639306,0.9986954362182658,0.0,0.0,0.00022411047736948042,0.9613538181849034,0.00023311966222032084,198.93572816471405,0.0,0.0,0.0,0.0018558327461923295,7.850424395764618e-05,0.00014560623341183424,0.000586448681993438,0.09558565248869816,0.07171441456156842,0.023871237927129734,0.09558567965890077,0.07171441456156473,0.023871237927128502,0.3754360159138476,0.3754360159138476,0.12496964504463128,0.0,4.990842721491788,4.98696355741464,5.002496969891524,4.9908329604014625,4.986969019458343,5.002441472113276,24799.359658332633,21079.455709582737,0.85,1.0660492582603927,0.6624194970189033,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663757883413802,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.542108712789,1535.451692658814,0.3754360159138476,0.12496964504463128,6.112874298809886,3.4954340267639306
5085.0,-30.012879086729946,4.993857658219206,35.00553114460825,24.108389869239204,5.000658232943964,-26.511579714275616,-40.03946363283319,1.4993588604896357,-0.021524026304746258,-5.012455391874608,40.011058147844054,42257.79176681527,25748.803850919998,25748.803850919998,68006.59561773526,77352.16809072524,77352.16809072524,25748.803850919998,103100.97194164524,103100.97194164524,103100.97194164524,127900.33472884407,91526.1738219739,56431.797498063825,38993.7514710112,24799.362787198825,0.0,63793.11425821003,21079.458369119002,1535.451990686392,0.0,0.8868153094061413,2.8155804843084797,0.0014959135982669303,354483.8453264996,1555010.078527088,4.386688135519507,1555010.078527088,4.386688135519507,0.8500000000000001,0.09558564856755629,4.027634451161993,1.2670933262491602,1.0,0.0,4.027634451162943,1.2847435389924091,1.2850314784698744,3.1349715557400364,19315.866097588107,1969.6701827421298,4632.441516551485,4632.441516551485,5.558365660725732,4.993857658219206,-2.335919761287368,7.3297774195065735,3.4954267889486426,3.4954267889486426,0.9986933682710407,0.0,0.0,0.00022411047736948042,0.961353864448838,0.00023311965100173296,198.93572854298685,0.0,0.0,0.0,0.0018558327461923295,7.850424271616042e-05,0.00014560623465332,0.0005864486869936889,0.09558564856755758,0.07171440857731282,0.02387123999024477,0.09558563500962844,0.07171440857731184,0.023871239990244444,0.3754359748246475,0.3754359748246475,0.12496965259636021,0.0,4.9908622618511345,4.9869838026567095,5.00251439050686,4.99093136556985,4.987055728403789,5.002575015667446,24799.362787198825,21079.458369119002,0.85,1.0660491560651935,0.6624193262578773,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663757406865717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.541670685281,1535.451990686392,0.3754359748246475,0.12496965259636021,6.112874298809886,3.4954267889486426
5086.0,-30.012879532764188,4.993867606542298,35.00553097373996,24.10839042803275,5.000654815429765,-26.511580457438615,-40.039463772531576,1.4993557401042221,-0.021423135867451037,-5.012457112799429,40.011057312311834,42257.790412445924,25748.806201228886,25748.806201228886,68006.5966136748,77352.18415472463,77352.18415472463,25748.806201228886,103100.99035595352,103100.99035595352,103100.99035595352,127900.35033205006,91526.1886831324,56431.79494085404,38993.77082475373,24799.359976096548,0.0,63793.13080085028,21079.455979682065,1535.4518781753432,0.0,0.8868153036736348,2.815578958500543,0.0014959135982669303,354483.8215462784,1555010.0424930048,4.386688328144182,1555010.0424930048,4.386688328144182,0.85,0.09558564216047226,4.027634451161993,1.267093330095522,1.0,0.0,4.027634451162316,1.2847435535888203,1.285031493069557,3.134971520122552,19315.869233916605,1969.6705025586318,4632.441516551485,4632.441516551485,5.558366168084298,4.993867606542298,-2.335925678445465,7.329793284987764,3.4954195420850414,3.4954195420850414,0.9986912977385832,0.0,0.0,0.00022411047736948042,0.9613539090829906,0.0002331196401783536,198.9357289079338,0.0,0.0,0.0,0.0018558327461923295,7.850424147467467e-05,0.00014560623589480575,0.0005864486919939396,0.09558564216046847,0.07171440059038853,0.02387124157007994,0.09558557558828636,0.07171440059039137,0.023871241570080887,0.3754359344905371,0.3754359344905371,0.12496966135924062,0.0,4.990897259598455,4.987025544365451,5.002529124497357,4.991033976931988,4.987189239820282,5.002584788265381,24799.359976096548,21079.455979682065,0.85,1.066048895232594,0.6624191332506709,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663756934372288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.541232135969,1535.4518781753432,0.3754359344905371,0.12496966135924062,6.112874298809886,3.4954195420850414
5087.0,-30.012879887192376,4.993877548714942,35.00553080108554,24.10838019512596,5.000653001898329,-26.511580957766302,-40.03946384238077,1.4993540724722032,-0.021536098495744227,-5.012458197494641,40.01105691855151,42257.78928146012,25748.806939282716,25748.806939282716,68006.59622074284,77352.15010663263,77352.15010663263,25748.806939282716,103100.95704591535,103100.95704591535,103100.95704591535,127900.31667329257,91526.15404440866,56431.79321923591,38993.73425019194,24799.359627377235,0.0,63793.093877569176,21079.455683270648,1535.4518869893152,0.0,0.8868152995793586,2.8155803154019603,0.0014959135982669303,354483.8065576569,1555010.025511263,4.386688465720761,1555010.025511263,4.386688465720761,0.85,0.09558563662622067,4.027634451161993,1.2670932685537264,1.0,0.0,4.027634451161665,1.2847435613896014,1.2850315008720865,3.134971501087448,19315.861923691326,1969.669757123108,4632.441516551485,4632.441516551485,5.558366327407158,4.993877548714942,-2.3359311204179947,7.329808669132937,3.495412305926206,3.495412305926206,0.9986892302646303,0.0,0.0,0.00022411047736948042,0.9613539445502265,0.00023311963157786954,198.93572919792834,0.0,0.0,0.0,0.0018558327461923295,7.850424085393207e-05,0.00014560623651554836,0.000586448694494064,0.095585636626217,0.07171439323282947,0.02387124339338753,0.09558562176087324,0.07171439323283223,0.023871243393388447,0.3754358960781142,0.3754358960781142,0.12496967093966738,0.0,4.990902640315767,4.987030226097147,5.002536603177305,4.990922098998908,4.987046891036243,5.002564455437948,24799.359627377235,21079.455683270648,0.85,1.0660495060995185,0.6624194989282176,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663756462807285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.540793897526,1535.4518869893152,0.3754358960781142,0.12496967093966738,6.112874298809886,3.495412305926206
5088.0,-30.01288030243287,4.993887532450416,35.00553064371283,24.108385119494073,5.000655105448002,-26.511581121114226,-40.03946007052434,1.4993559241293652,-0.021482017367645767,-5.012456993776729,40.011057018356055,42257.772016718314,25748.801951743113,25748.801951743113,68006.57396846142,77352.1615587062,77352.1615587062,25748.801951743113,103100.9635104493,103100.9635104493,103100.9635104493,127900.32473653444,91526.16651619675,56431.77697420889,38993.76615776429,24799.36122608513,0.0,63793.127383849416,21079.45704217236,1535.4519595595907,0.0,0.8868153053436447,2.8155797456608433,0.0014959135982669303,354483.8231909678,1555010.0298155434,4.38668827202822,1555010.0298155434,4.38668827202822,0.85,0.09558563052695666,4.027634451161993,1.2670932388817895,1.0,0.0,4.027634451162084,1.2847435527279951,1.2850314922085389,3.1349715222230974,19315.86455576234,1969.6700255196565,4632.441516551485,4632.441516551485,5.558365250752527,4.993887532450416,-2.3359348601280367,7.329822392578453,3.4954050844925244,3.4954050844925244,0.9986871669978641,0.0,0.0,0.00022411047736948042,0.9613539861028786,0.00023311962150172788,198.93572953767972,0.0,0.0,0.0,0.0018558327461923295,7.850427437405312e-05,0.0001456062029954273,0.0005864485594872696,0.09558563052695702,0.07171438538671791,0.023871245140239115,0.09558560755781675,0.07171438538671764,0.023871245140239025,0.3754358569825638,0.3754358569825638,0.12496968074379836,0.0,4.990916650280724,4.987054701427724,5.002519168687968,4.990974976409063,4.987154891026876,5.002451719515022,24799.36122608513,21079.45704217236,0.85,1.0660485973553122,0.6624188803669903,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266375599153385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.540357479389,1535.4519595595907,0.3754358569825638,0.12496968074379836,6.112874298809886,3.4954050844925244
5089.0,-30.012880631152427,4.993897548758755,35.00553051469036,24.108384770248108,5.000657338283394,-26.511581193680907,-40.03946007052434,1.4993579008118796,-0.02151548776259915,-5.012456133563677,40.011057529372856,42257.77073005633,25748.798042999257,25748.798042999257,68006.56877305558,77352.15110758945,77352.15110758945,25748.798042999257,103100.94915058871,103100.94915058871,103100.94915058871,127900.31461773225,91526.15710204144,56431.77672450831,38993.75597503682,24799.365467143543,0.0,63793.12144218036,21079.46064707201,1535.452189280566,0.0,0.8868153078710008,2.815580285611679,0.0014959135982669303,354483.8350776324,1555010.0518542181,4.386688187103564,1555010.0518542181,4.386688187103564,0.85,0.09558562513987343,4.027634451161993,1.2670932070119307,1.0,0.0,4.027634451162229,1.2847435434815504,1.2850314829600218,3.1349715447858424,19315.862568980243,1969.669822924265,4632.441516551485,4632.441516551485,5.558364406976336,4.993897548758755,-2.335938813379382,7.3298363621381375,3.4953978921672504,3.4953978921672504,0.9986851120477859,0.0,0.0,0.00022411047736948042,0.961354018997482,0.0002331196135250852,198.9357298066393,0.0,0.0,0.0,0.0018558327461923295,7.850427437405312e-05,0.0001456062029954273,0.0005864485594872696,0.09558562513987481,0.07171437829652925,0.023871246843345555,0.09558564046161226,0.07171437829652821,0.02387124684334521,0.3754358185444443,0.3754358185444443,0.12496968922047957,0.0,4.990921122709835,4.987071476178983,5.002486677840238,4.990940645801061,4.987140210449638,5.002358350122336,24799.365467143543,21079.46064707201,0.85,1.0660486152052322,0.6624189218951632,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663755518290292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.539919831164,1535.452189280566,0.3754358185444443,0.12496968922047957,6.112874298809886,3.4953978921672504
5090.0,-30.012880970194313,4.99390752041672,35.00553039587306,24.10838009035217,5.000653792136686,-26.51158185345546,-40.03946017529813,1.4993546753978397,-0.02149399713692901,-5.012458879977322,40.01105756857383,42257.76975817873,25748.803401044304,25748.803401044304,68006.57315922303,77352.1464768551,77352.1464768551,25748.803401044304,103100.9498778994,103100.9498778994,103100.9498778994,127900.31822881472,91526.15117291287,56431.774454236605,38993.75190964029,24799.36835091532,0.0,63793.12026055561,21079.46309827802,1535.4524246691558,0.0,0.8868152937527447,2.8155796828467814,0.0014959135982669303,354483.79712692107,1555010.0535448429,4.386688661507651,1555010.0535448429,4.386688661507651,0.85,0.09558562062443784,4.027634451161993,1.267093212506734,1.0,0.0,4.027634451163815,1.2847435585692604,1.2850314980511133,3.1349715079695133,19315.861317685132,1969.669695327674,4632.441516551485,4632.441516551485,5.558365563611565,4.99390752041672,-2.3359453937954644,7.329852914212184,3.4953907263076838,3.4953907263076838,0.9986830646593382,0.0,0.0,0.00022411047736948042,0.9613540529250286,0.00023311960529796374,198.93573008404468,0.0,0.0,0.0,0.0018558327461923295,7.8504273442938e-05,0.00014560620392654243,0.000586448563237461,0.0955856206244327,0.07171437214864447,0.023871248475788222,0.09558563313022267,0.07171437214864833,0.02387124847578951,0.3754357801814179,0.3754357801814179,0.12496969571015891,0.0,4.990930919330253,4.987088720714553,5.0024740960435,4.990964882840387,4.987152477972074,5.002418546780007,24799.36835091532,21079.46309827802,0.85,1.0660487037075168,0.6624189189301568,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663755043502758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.539483902401,1535.4524246691558,0.3754357801814179,0.12496969571015891,6.112874298809886,3.4953907263076838
5091.0,-30.012881299551992,4.99391748608876,35.00553027223526,24.108380369748943,5.000652086278752,-26.511582320452,-40.03946401700375,1.4993531071787352,-0.021432100735012227,-5.012459824573576,40.01105719053124,42257.78439139382,25748.80411935513,25748.80411935513,68006.58851074894,77352.15450285225,77352.15450285225,25748.80411935513,103100.95862220738,103100.95862220738,103100.95862220738,127900.32651599497,91526.15864171868,56431.78853026026,38993.74456828713,24799.367893787577,0.0,63793.112462074714,21079.46270971944,1535.452428110429,0.0,0.8868152903145146,2.8155787597395254,0.0014959135982669303,354483.78407422686,1555010.0372409606,4.386688777039659,1555010.0372409606,4.386688777039659,0.8499999999999999,0.09558561439904936,4.027634451161993,1.267093237782829,1.0,0.0,4.027634451162095,1.284743565905012,1.285031505388509,3.1349714900691534,19315.862893916794,1969.669856058572,4632.441516551485,4632.441516551485,5.558365718672524,4.99391748608876,-2.3359506527186737,7.329868138807434,3.495383563672434,3.495383563672434,0.998681018192124,0.0,0.0,0.00022411047736948042,0.9613540858834924,0.00023311959730583663,198.9357303535264,0.0,0.0,0.0,0.0018558327461923295,7.850423930207508e-05,0.00014560623806740534,0.0005864487007443766,0.09558561439905387,0.07171436478043482,0.023871249618619052,0.09558560163544938,0.07171436478043143,0.023871249618617925,0.3754357419181494,0.3754357419181494,0.12496970179639194,0.0,4.990950639729306,4.987119161152236,5.002461607262035,4.991027723838556,4.987239127277064,5.002409856069335,24799.367893787577,21079.46270971944,0.85,1.066049074673683,0.6624192292940129,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663754570831736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.53904775589,1535.452428110429,0.3754357419181494,0.12496970179639194,6.112874298809886,3.495383563672434
5092.0,-30.01288165747382,4.993927312324343,35.00553012153955,24.10836116122084,5.000640607429364,-26.51158379049465,-40.039460454694904,1.499342740450168,-0.021481185588811513,-5.01246710998457,40.01105615513466,42257.76815215696,25748.820851730066,25748.820851730066,68006.58900388703,77352.12321558461,77352.12321558461,25748.820851730066,103100.94406731467,103100.94406731467,103100.94406731467,127900.31030582271,91526.12285234913,56431.76778892138,38993.72784825305,24799.366238508035,0.0,63793.09408676109,21079.46130273183,1535.4525047841735,0.0,0.8868152569883258,2.815578554066659,0.0014959135982669303,354483.6834024002,1555009.9925873077,4.386689896872074,1555009.9925873077,4.386689896872074,0.85,0.09558561072897521,4.027634451161993,1.2670931817358362,1.0,0.0,4.027634451160517,1.2847436143980748,1.2850315538924402,3.1349713717386414,19315.85534085693,1969.669085860812,4632.441516551485,4632.441516551485,5.558369330671699,4.993927312324343,-2.3359605787817546,7.329887891106097,3.4953764158508607,3.4953764158508607,0.9986789759573887,0.0,0.0,0.00022411047736948042,0.9613541217003413,0.00023311958862057776,198.93573064637943,0.0,0.0,0.0,0.0018558327461923295,7.850427095996611e-05,0.00014560620640951432,0.0005864485732379641,0.09558561072896969,0.07171435941856187,0.02387125131040782,0.09558559583414954,0.07171435941856602,0.023871251310409198,0.3754357045467349,0.3754357045467349,0.12496970755712299,0.0,4.990960467050286,4.98711845844133,5.00250306948675,4.990985924395773,4.987101798114054,5.00265506582889,24799.366238508035,21079.46130273183,0.85,1.0660493894745946,0.6624191655398428,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663754098444482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.538611792086,1535.4525047841735,0.3754357045467349,0.12496970755712299,6.112874298809886,3.4953764158508607
5093.0,-30.012881958950576,4.9939372371295505,35.00552995901381,24.108365701418393,5.000645231938611,-26.511583599305585,-40.03946041977031,1.4993468722936216,-0.021491325648412385,-5.012463235511064,40.011055509169445,42257.76681561878,25748.809023375088,25748.809023375088,68006.57583899387,77352.1228333332,77352.1228333332,25748.809023375088,103100.93185670828,103100.93185670828,103100.93185670828,127900.29400344795,91526.12446451373,56431.76844679931,38993.72890857158,24799.36214673967,0.0,63793.09105531125,21079.457824728717,1535.4521879874044,0.0,0.8868152790440925,2.8155791394252065,0.0014959135982669303,354483.7369409453,1555009.9647287012,4.38668915575034,1555009.9647287012,4.38668915575034,0.8499999999999999,0.095585601889631,4.027634451161993,1.2670932031655688,1.0,0.0,4.027634451160414,1.2847435950703043,1.285031534560338,3.1349714189013653,19315.85568109136,1969.6691205550685,4632.441516551485,4632.441516551485,5.558366777297859,4.9939372371295505,-2.335962329366068,7.329899566495619,3.4953692425754093,3.4953692425754093,0.998676926450117,0.0,0.0,0.00022411047736948042,0.9613541518687847,0.0002331195813050062,198.93573089304886,0.0,0.0,0.0,0.0018558327461923295,7.850427127033752e-05,0.0001456062060991429,0.0005864485719879015,0.09558560188962899,0.07171434969270733,0.02387125219692165,0.0955855983623114,0.07171434969270885,0.023871252196922155,0.3754356660197463,0.3754356660197463,0.1249697163221543,0.0,4.99096128286169,4.98712403790654,5.002489571315039,4.990971909862651,4.987153721100412,5.002442945635721,24799.36214673967,21079.457824728717,0.85,1.066049233764662,0.6624191760668808,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663753632666739,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.538175245067,1535.4521879874044,0.3754356660197463,0.1249697163221543,6.112874298809886,3.4953692425754093
5094.0,-30.012882194153356,4.993947142966087,35.005529823225245,24.108365876041375,5.000644015677594,-26.511583932638825,-40.0394604896195,1.4993457541630706,-0.02143929127754518,-5.01246479288081,40.011055962897444,42257.76606587843,25748.81129961559,25748.81129961559,68006.57736549401,77352.12855579876,77352.12855579876,25748.81129961559,103100.93985541436,103100.93985541436,103100.93985541436,127900.30695880382,91526.12978972637,56431.76729980603,38993.73609991149,24799.36710338947,0.0,63793.10320330096,21079.46203788105,1535.4525163526496,0.0,0.8868152694759458,2.8155782743152646,0.0014959135982669303,354483.7154207796,1555009.9842966734,4.3866894772608775,1555009.9842966734,4.3866894772608775,0.85,0.09558559750345051,4.027634451161993,1.267093133381568,1.0,0.0,4.027634451164676,1.2847436003006503,1.2850315397918561,3.134971406138519,19315.856804934847,1969.6692351552108,4632.441516551485,4632.441516551485,5.558367268667367,4.993947142966087,-2.3359680174235917,7.329915160389679,3.4953621154121874,3.4953621154121874,0.9986748901177679,0.0,0.0,0.00022411047736948042,0.9613541754052776,0.00023311957559762227,198.93573108549265,0.0,0.0,0.0,0.0018558327461923295,7.850427064959415e-05,0.00014560620671988627,0.0005864485744880288,0.09558559750345386,0.07171434341139417,0.023871254092059688,0.09558558840306347,0.07171434341139166,0.02387125409205885,0.37543562694894866,0.37543562694894866,0.12496972418400325,0.0,4.990974719135011,4.987144492316531,5.002481920280218,4.9910255016032465,4.987223349432838,5.002448354931801,24799.36710338947,21079.46203788105,0.85,1.0660490546880157,0.6624190381710701,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663753162216673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.5377398169,1535.4525163526496,0.37543562694894866,0.12496972418400325,6.112874298809886,3.4953621154121874
5095.0,-30.01288249723571,4.993957072970527,35.005529699417764,24.108365701418393,5.000645037302072,-26.51158410324283,-40.0394604896195,1.4993466433092026,-0.02144337078840408,-5.012464298442628,40.01105604029415,42257.764942532594,25748.808399467143,25748.808399467143,68006.57334199974,77352.12378484764,77352.12378484764,25748.808399467143,103100.93218431479,103100.93218431479,103100.93218431479,127900.30101616394,91526.12555507588,56431.76671276082,38993.73204701673,24799.368831849148,0.0,63793.10087886588,21079.463507071774,1535.452610816804,0.0,0.8868152717118841,2.8155783855962047,0.0014959135982669303,354483.72225306265,1555009.9876345682,4.3866894021284875,1555009.9876345682,4.3866894021284875,0.85,0.09558559141061371,4.027634451161993,1.2670931190950796,1.0,0.0,4.027634451163281,1.2847435961414386,1.2850315356317124,3.1349714162876334,19315.85591124577,1969.6691440242867,4632.441516551485,4632.441516551485,5.558366642615545,4.993957072970527,-2.335972185122714,7.329929258093241,3.4953549990680925,3.4953549990680925,0.9986728568765979,0.0,0.0,0.00022411047736948042,0.9613542057343926,0.00023311956824309012,198.93573133347587,0.0,0.0,0.0,0.0018558327461923295,7.850427064959415e-05,0.00014560620671988627,0.0005864485744880288,0.09558559141061397,0.07171433592610879,0.023871255484505177,0.09558559830254193,0.0717143359261086,0.02387125548450511,0.3754355883492367,0.3754355883492367,0.12496973166903384,0.0,4.990983773217295,4.987163653430457,5.0024606067997865,4.991020927654233,4.987241237824833,5.002376293031659,24799.368831849148,21079.463507071774,0.85,1.0660490304607493,0.6624190446984878,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663752692665773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.537305706372,1535.452610816804,0.3754355883492367,0.12496973166903384,6.112874298809886,3.4953549990680925
5096.0,-30.012882804485194,4.993966982444556,35.00552958599709,24.10836077705028,5.000643127966664,-26.511584570712085,-40.039460559468694,1.499344894193571,-0.021461632652972185,-5.012465873719115,40.011056095216894,42257.76398258352,25748.81086311657,25748.81086311657,68006.57484570009,77352.11147329878,77352.11147329878,25748.81086311657,103100.92233641534,103100.92233641534,103100.92233641534,127900.29364448221,91526.11259492303,56431.76510420801,38993.7194341278,24799.37130806686,0.0,63793.09074219466,21079.46561185683,1535.4527950234058,0.0,0.8868152634965448,2.8155784415707172,0.0014959135982669303,354483.7004854571,1555009.9900032268,4.386689678181753,1555009.9900032268,4.386689678181753,0.85,0.09558558626346664,4.027634451161993,1.2670931004127493,1.0,0.0,4.0276344511620685,1.2847436043233809,1.2850315438154882,3.1349713963224395,19315.85317610929,1969.6688651179852,4632.441516551485,4632.441516551485,5.558367174440809,4.993966982444556,-2.335977850417673,7.329944832862229,3.495347906524375,3.495347906524375,0.9986708304355357,0.0,0.0,0.00022411047736948042,0.9613542364805233,0.00023311956078743594,198.9357315848686,0.0,0.0,0.0,0.0018558327461923295,7.850427002885161e-05,0.00014560620734062883,0.0005864485769881529,0.09558558626346295,0.071714329327943,0.023871256935519954,0.09558561078462068,0.07171432932794576,0.023871256935520873,0.37543555006156953,0.37543555006156953,0.12496973801865402,0.0,4.990988466087856,4.987174286132756,5.002447452220849,4.99100424106615,4.987213822358683,5.002391838652159,24799.37130806686,21079.46561185683,0.85,1.0660492234266132,0.662419134908492,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26637522219693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.53687022815,1535.4527950234058,0.37543555006156953,0.12496973801865402,6.112874298809886,3.495347906524375
5097.0,-30.01288311384783,4.993976852265104,35.0055294663767,24.10835613207894,5.000639207631485,-26.511585241175762,-40.039456892386056,1.4993413349593738,-0.02143179759036684,-5.012468365114645,40.0110556877948,42257.7474543946,25748.81562153431,25748.81562153431,68006.56307592892,77352.108595837,77352.108595837,25748.81562153431,103100.9242173713,103100.9242173713,103100.9242173713,127900.29556682246,91526.10825564769,56431.74711420506,38993.73460160292,24799.37134945117,0.0,63793.10595105409,21079.465647033492,1535.4528615673153,0.0,0.8868152522931212,2.8155777589853983,0.0014959135982669303,354483.66605866735,1555009.9724322937,4.386690054641159,1555009.9724322937,4.386690054641159,0.85,0.09558558075772836,4.027634451161993,1.2670930696418514,1.0,0.0,4.027634451162108,1.284743620972623,1.285031560468462,3.134971355695736,19315.852260339976,1969.6687717355037,4632.441516551485,4632.441516551485,5.558368201635156,4.993976852265104,-2.3359841869664724,7.329961039231576,3.4953408243373247,3.4953408243373247,0.9986688069535213,0.0,0.0,0.00022411047736948042,0.9613542674381108,0.00023311955328050594,198.9357318379903,0.0,0.0,0.0,0.0018558327461923295,7.850430261786908e-05,0.00014560617475161135,0.0005864484457315034,0.09558558075772684,0.07171432250985572,0.02387125824787112,0.09558559054659659,0.07171432250985686,0.023871258247871497,0.375435511518922,0.375435511518922,0.12496974394071025,0.0,4.990999033995138,4.987188092745214,5.002448288006349,4.991036567524304,4.987238583084377,5.002446893962997,24799.37134945117,21079.465647033492,0.85,1.066048784771628,0.662418717891198,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663751752246024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.536434656346,1535.4528615673153,0.375435511518922,0.12496974394071025,6.112874298809886,3.4953408243373247
5098.0,-30.012883331148878,4.993986724817656,35.00552934224878,24.108351033087843,5.000638121524781,-26.511585545341816,-40.03946069916708,1.4993403357177342,-0.021471792578324767,-5.0124688704592035,40.01105531726263,42257.76244236307,25748.815293693715,25748.815293693715,68006.57773605679,77352.09241597999,77352.09241597999,25748.815293693715,103100.9077096737,103100.9077096737,103100.9077096737,127900.27850353168,91526.09172414227,56431.761750525555,38993.699970685244,24799.370793857983,0.0,63793.07076454323,21079.465174779285,1535.4528468000485,0.0,0.886815251063022,2.8155782252453876,0.0014959135982669303,354483.65907567786,1555009.9564523152,4.386690095975172,1555009.9564523152,4.386690095975172,0.85,0.09558557431215857,4.027634451161993,1.2670930855767808,1.0,0.0,4.027634451162461,1.2847436256468352,1.2850315651437216,3.134971344289942,19315.848771498127,1969.668415972644,4632.441516551485,4632.441516551485,5.558368130864571,4.993986724817656,-2.3359890633824634,7.3299757882001195,3.4953337467039307,3.4953337467039307,0.9986667847725517,0.0,0.0,0.00022411047736948042,0.961354289183188,0.00023311954800752516,198.93573201578687,0.0,0.0,0.0,0.0018558327461923295,7.850426878736543e-05,0.000145606208582115,0.0005864485819884053,0.09558557431215978,0.07171431491508151,0.02387125939707826,0.09558560532369681,0.07171431491508061,0.02387125939707796,0.37543547297192925,0.37543547297192925,0.12496975036069437,0.0,4.99099883526668,4.987189593729056,5.002442980881028,4.990997077880877,4.987194637008315,5.002420791511554,24799.370793857983,21079.465174779285,0.85,1.0660496025824715,0.6624193182098755,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663751284402398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.535999031963,1535.4528468000485,0.37543547297192925,0.12496975036069437,6.112874298809886,3.4953337467039307
5099.0,-30.012883582859725,4.993996443610661,35.00552918994834,24.108342511486285,5.000625671313994,-26.511587016937497,-40.03946090871466,1.499329105391733,-0.021322122431627122,-5.012476801833023,40.01105424842071,42257.76231698387,25748.833744839412,25748.833744839412,68006.59606182328,77352.10825893021,77352.10825893021,25748.833744839412,103100.94200376963,103100.94200376963,103100.94200376963,127900.31117379866,91526.10262873901,56431.75668679268,38993.717713273705,24799.369170029033,0.0,63793.086883302734,21079.463794524676,1535.4529451605636,0.0,0.8868152145706508,2.8155753340093153,0.0014959135982669303,354483.54947778955,1555009.9103562627,4.386691322198276,1555009.9103562627,4.386691322198276,0.8499999999999999,0.09558557070933775,4.027634451161993,1.2670930855767808,1.0,0.0,4.02763445116284,1.2847436781796044,1.2850316176882648,3.134971216101939,19315.851072825957,1969.6686506427739,4632.441516551485,4632.441516551485,5.5583721138928786,4.993996443610661,-2.3359994032619995,7.329995846872661,3.4953266863443924,3.4953266863443924,0.9986647675269692,0.0,0.0,0.00022411047736948042,0.9613543143716199,0.0002331195418995629,198.93573222173765,0.0,0.0,0.0,0.0018558327461923295,7.850426692513619e-05,0.00014560621044434424,0.0005864485894887841,0.0955855707093329,0.0717143094140112,0.023871261295321702,0.09558550935943054,0.07171430941401484,0.02387126129532291,0.37543543368412324,0.37543543368412324,0.12496975680690806,0.0,4.991033020106215,4.987217661572288,5.002495541895144,4.991154679401404,4.9873148555024045,5.0026907051902185,24799.369170029033,21079.463794524676,0.85,1.066049620489887,0.6624191488693183,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663750816429298,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.535565241571,1535.4529451605636,0.37543543368412324,0.12496975680690806,6.112874298809886,3.4953266863443924
