time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5100.0,-30.012883582859725,4.993996443610661,35.00552918994834,24.108342511486285,5.000625671313994,-26.511587016937497,-40.03946090871466,1.499329105391733,-0.021432696545730323,-5.012476801833023,40.01105424842071,42257.76231698387,25748.80666383392,25748.80666383392,68006.56898081778,77352.10825893021,77352.10825893021,25748.80666383392,103100.91492276413,103100.91492276413,103100.91492276413,127900.27834295377,91526.10262873901,56431.75668679268,38993.717713273705,24799.36342018963,0.0,63793.08113346333,21079.458907161184,1535.4525861902018,0.0,0.8868152145706508,2.815576786135523,0.0014959135982669303,354483.54947778955,1555009.9103562627,4.386691322198276,1555009.9103562627,4.386691322198276,0.8499999999999999,0.09558557070933775,4.027634451161993,1.2670930855767808,1.0,0.0,4.027634451162257,1.2847436781796044,1.2850316176882648,3.134971216101939,19315.851072825957,1969.6686506427739,4632.441516551485,4632.441516551485,5.558366267946331,4.993996443610661,-2.3360065629843514,7.330003006595012,3.495319596054978,3.495319596054978,0.9986627417299937,0.0,0.0,0.00022411047736948042,0.9613543143716199,0.0002331195418995629,198.93573222173765,0.0,0.0,0.0,0.0018558327461923295,7.850426692513619e-05,0.00014560621044434424,0.0005864485894887841,0.09558556530482884,0.07171430210424816,0.02387126320058068,0.0955855363106775,0.07171430941401484,0.02387126129532291,0.3754353954163901,0.3754353954163901,0.12496976678123445,0.0,4.991035237142285,4.987237100355117,5.002446017753584,4.991044105287301,4.9873148555024045,5.002247921291541,24799.36342018963,21079.458907161184,0.85,1.066049292062556,0.662419208574911,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663750355744636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15422.535130754592,1535.4525861902018,0.3754353954163901,0.12496976678123445,6.112874298809886,3.495319596054978
5101.0,-30.01288381887848,4.994006342909013,35.005528978098376,24.1083332564682,5.000617741517744,-26.51158802230095,-40.03946108333764,1.4993219449401824,-0.021392835490416928,-5.012483860963025,40.01105220931077,42257.76197201844,25748.81208419774,25748.81208419774,68006.57405621618,77352.10289479927,77352.10289479927,25748.81208419774,103100.91497899701,103100.91497899701,103100.91497899701,127900.27734455328,91526.09415013711,56431.753227356035,38993.71213642342,24799.362365556266,0.0,63793.07450197969,21079.458010722825,1535.4527252282717,0.0,0.8868151860300693,2.8155754387800114,0.0014959135982669303,354483.4519328271,1555009.8224153684,4.386692281223991,1555009.8224153684,4.386692281223991,0.85,0.09558555997673644,4.027634451161993,1.267093066344969,1.0,0.0,4.027634451160902,1.2847437116744798,1.285031651190647,3.134971134369319,19315.849283484917,1969.668468180767,4632.441516551485,4632.441516551485,5.558367438034243,4.994006342909013,-2.3360191901238188,7.330025533032831,3.495309590127663,3.495309590127663,0.998659882893618,0.0,0.0,0.00022411047736948042,0.9613543379897725,0.00023311953617237918,198.9357324148491,0.0,0.0,0.0,0.0018558327461923295,7.850426537327838e-05,0.00014560621199620203,0.0005864485957391,0.09558555997673215,0.07171429534469773,0.023871264632034424,0.0955854961487273,0.07171429534470095,0.023871264632035497,0.3754353574599308,0.3754353574599308,0.12496977341992557,0.0,4.991049079594347,4.987265898604562,5.002414923060201,4.991091025472599,4.987367672277173,5.002277121975453,24799.362365556266,21079.458010722825,0.85,1.0660494824419495,0.6624192720278289,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663750355744636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.53470130183,1535.4527252282717,0.3754353574599308,0.12496977341992557,6.112874298809886,3.495309590127663
5102.0,-30.012884029335815,4.9940162568939686,35.00552875305258,24.108322883863025,5.000616965204973,-26.511588289308776,-40.03945734640581,1.4993212251779635,-0.021527375265293358,-5.012483681507316,40.01105140125703,42257.74559922799,25748.81032180537,25748.81032180537,68006.55592103336,77352.06397067613,77352.06397067613,25748.81032180537,103100.8742924815,103100.8742924815,103100.8742924815,127900.23351332342,91526.05499708522,56431.736625637095,38993.6870793868,24799.35922084191,0.0,63793.046300228714,21079.455337715623,1535.4525453123144,0.0,0.8868151898689903,2.8155772265834655,0.0014959135982669303,354483.4544125941,1555009.7875663552,4.3866921522278775,1555009.7875663552,4.3866921522278775,0.85,0.09558555247220413,4.027634451161993,1.2670929894177245,1.0,0.0,4.027634451162506,1.2847437150413552,1.285031654558277,3.134971126153628,19315.841020546828,1969.6676255955733,4632.441516551485,4632.441516551485,5.55836705758856,4.9940162568939686,-2.3360234953681567,7.330039752262126,3.4953025704886835,3.4953025704886835,0.998657877282481,0.0,0.0,0.00022411047736948042,0.9613543590500155,0.00023311953106546512,198.9357325870461,0.0,0.0,0.0,0.0018558327461923295,7.85042985830381e-05,0.0001456061787864423,0.0005864484619823275,0.09558555247220478,0.07171428721876733,0.02387126525343745,0.09558554605615131,0.07171428721876684,0.023871265253437288,0.3754353203332574,0.3754353203332574,0.12496977847514558,0.0,4.991030457004399,4.987253030230704,5.002379010883033,4.990956306242026,4.987201897886621,5.002235703448491,24799.35922084191,21079.455337715623,0.85,1.066049669441629,0.6624193082166149,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266374988650379,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.534267120827,1535.4525453123144,0.3754353203332574,0.12496977847514558,6.112874298809886,3.4953025704886835
5103.0,-30.01288423096811,4.994026189851308,35.00552854423322,24.10832798285412,5.000617804848856,-26.511588386807382,-40.03945734640581,1.4993219606881572,-0.02143475138075246,-5.012483252194051,40.01105142379693,42257.74484218183,25748.808045119258,25748.808045119258,68006.55288730109,77352.08133667437,77352.08133667437,25748.808045119258,103100.88938179362,103100.88938179362,103100.88938179362,127900.2504300519,91526.07278463854,56431.73629014625,38993.70721610255,24799.361048258288,0.0,63793.06826436084,21079.456891019545,1535.4526513631827,0.0,0.8868151919721308,2.815576060294762,0.0014959135982669303,354483.46034496016,1555009.7885384355,4.386692081557773,1555009.7885384355,4.386692081557773,0.85,0.09558554549142147,4.027634451161993,1.267092977878638,1.0,0.0,4.0276344511624895,1.2847437116008145,1.2850316511169653,3.1349711345490734,19315.844774467525,1969.668008388953,4632.441516551485,4632.441516551485,5.558366566122862,4.994026189851308,-2.3360275913991884,7.330053781250497,3.495295571778993,3.495295571778993,0.9986558776511408,0.0,0.0,0.00022411047736948042,0.9613543792271385,0.00023311952617269973,198.9357327520224,0.0,0.0,0.0,0.0018558327461923295,7.85042985830381e-05,0.0001456061787864423,0.0005864484619823275,0.0955855454914212,0.07171427962418116,0.02387126586724005,0.0955855132906186,0.07171427962418135,0.023871265867240112,0.37543528136183635,0.37543528136183635,0.12496978195059821,0.0,4.991033902831305,4.987270425961981,5.002340544041658,4.991048500813292,4.987340825023125,5.002187493045369,24799.361048258288,21079.456891019545,0.85,1.066049254841912,0.6624190682765747,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663749416566796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.533833444035,1535.4526513631827,0.37543528136183635,0.12496978195059821,6.112874298809886,3.495295571778993
5104.0,-30.01288441770518,4.994036181002279,35.00552836609256,24.108327354211383,5.000621981068014,-26.51158813724023,-40.039457311481215,1.4993257006030358,-0.02150790046647444,-5.012480902648079,40.01105189974152,42257.74393468519,25748.80106188341,25748.80106188341,68006.5449965686,77352.06175868966,77352.06175868966,25748.80106188341,103100.86282057306,103100.86282057306,103100.86282057306,127900.22766334104,91526.05497290671,56431.737148902015,38993.68647111633,24799.364842767976,0.0,63793.05131388431,21079.46011635278,1535.4528222389042,0.0,0.8868152022056,2.8155772951509452,0.0014959135982669303,354483.4928116186,1555009.8090645447,4.386691737690916,1555009.8090645447,4.386691737690916,0.85,0.09558553796390723,4.027634451161993,1.267093005352654,1.0,0.0,4.02763445116175,1.2847436941063892,1.2850316336186192,3.134971177238147,19315.841015444148,1969.6676250752448,4632.441516551485,4632.441516551485,5.558365058659502,4.994036181002279,-2.3360302427968196,7.330066423799099,3.495288595315947,3.495288595315947,0.9986538843759849,0.0,0.0,0.00022411047736948042,0.9613543979137176,0.0002331195216413776,198.93573290481143,0.0,0.0,0.0,0.0018558327461923295,7.850429889340961e-05,0.0001456061784760708,0.0005864484607322647,0.09558553796390977,0.0717142718429426,0.02387126612096717,0.09558556695297542,0.0717142718429407,0.023871266120966534,0.3754352427420607,0.3754352427420607,0.12496978398331253,0.0,4.991020829625256,4.987271398654798,5.0022852699249825,4.99097300218159,4.987279755899294,5.002068641048254,24799.364842767976,21079.46011635278,0.85,1.0660494144096104,0.6624192300625689,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266374894573051,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.533399937023,1535.4528222389042,0.3754352427420607,0.12496978398331253,6.112874298809886,3.495288595315947
5105.0,-30.012884550875278,4.994046090064523,35.00552819895747,24.10832302356141,5.000616179579349,-26.511588837278502,-40.039457416255004,1.499320465982599,-0.021422495774515937,-5.0124851266030355,40.01105186401968,42257.74382066992,25748.81091253073,25748.81091253073,68006.55473320065,77352.06769341795,77352.06769341795,25748.81091253073,103100.87860594867,103100.87860594867,103100.87860594867,127900.24690199949,91526.05861283175,56431.7347400836,38993.69319194239,24799.36829605082,0.0,63793.06148799321,21079.463051643197,1535.4531275056856,0.0,0.8868151808394811,2.815575680583138,0.0014959135982669303,354483.43444387394,1555009.807523966,4.3866924556390625,1555009.807523966,4.3866924556390625,0.85,0.09558553268772627,4.027634451161993,1.2670929553499448,1.0,0.0,4.027634451161362,1.284743718592689,1.2850316581104069,3.1349711174878303,19315.84178362118,1969.6677034075024,4632.441516551485,4632.441516551485,5.558367185107788,4.994046090064523,-2.3360376970128636,7.3300837870773865,3.4952816529629094,3.4952816529629094,0.9986519008465455,0.0,0.0,0.00022411047736948042,0.9613544112399094,0.00023311951840989978,198.9357330137717,0.0,0.0,0.0,0.0018558327461923295,7.850429796229422e-05,0.0001456061794071862,0.0005864484644824571,0.09558553268772377,0.07171426603244628,0.023871266655277494,0.09558552884089735,0.07171426603244815,0.02387126665527812,0.37543520341886755,0.37543520341886755,0.12496978381655026,0.0,4.991030796128882,4.987288344722003,5.002274265838139,4.991062630828537,4.987348099288056,5.0022222180084555,24799.36829605082,21079.463051643197,0.85,1.0660493970178948,0.6624191226286177,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266374847213578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.532966721692,1535.4531275056856,0.37543520341886755,0.12496978381655026,6.112874298809886,3.4952816529629094
5106.0,-30.01288474006841,4.994056039033837,35.0055280298318,24.108317505475156,5.000617760889113,-26.511588849390876,-40.03945364439858,1.4993218702116327,-0.02152070298200215,-5.012483633522653,40.01105147176888,42257.727379180615,25748.80612368226,25748.80612368226,68006.53350286288,77352.03899827432,77352.03899827432,25748.80612368226,103100.84512195658,103100.84512195658,103100.84512195658,127900.21225393246,91526.03063454838,56431.719015455,38993.67957677043,24799.36713197588,0.0,63793.04670874631,21079.462062179497,1535.4530323749345,0.0,0.8868151898578823,2.8155771445591893,0.0014959135982669303,354483.455075659,1555009.7906073278,4.386692152601128,1555009.7906073278,4.386692152601128,0.85,0.09558552394958311,4.027634451161993,1.2670929322717717,1.0,0.0,4.027634451162938,1.284743712024042,1.2850316515402875,3.1349711335163337,19315.83587902851,1969.6671013066143,4632.441516551485,4632.441516551485,5.558366151344393,4.994056039033837,-2.3360409608717556,7.330096999905592,3.4952747024983566,3.4952747024983566,0.9986499149995305,0.0,0.0,0.00022411047736948042,0.9613544301722726,0.00023311951381897757,198.93573316857027,0.0,0.0,0.0,0.0018558327461923295,7.850433148243852e-05,0.0001456061458870419,0.000586448329475569,0.09558552394958422,0.07171425751654344,0.02387126643304079,0.09558557359112314,0.0717142575165426,0.023871266433040512,0.3754351645026402,0.3754351645026402,0.12496978453907247,0.0,4.991016655556848,4.987278199868797,5.002248119284388,4.990962930540661,4.98724045879726,5.002146372062668,24799.36713197588,21079.462062179497,0.85,1.0660493111945832,0.6624190183628099,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663748002432202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.532534573262,1535.4530323749345,0.3754351645026402,0.12496978453907247,6.112874298809886,3.4952747024983566
5107.0,-30.012884881466995,4.994065878636302,35.00552785470237,24.108313558995746,5.000609413231332,-26.511589811448356,-40.03945378409696,1.4993143432126634,-0.021374426749844133,-5.012489168801332,40.011050958644894,42257.72739096111,25748.81924770421,25748.81924770421,68006.54663866531,77352.05687809094,77352.05687809094,25748.81924770421,103100.87612579516,103100.87612579516,103100.87612579516,127900.24433956531,91526.04519216341,56431.715705033464,38993.699430144385,24799.368213770158,0.0,63793.067643914546,21079.462981704633,1535.4532329075225,0.0,0.8868151635470196,2.8155745775442185,0.0014959135982669303,354483.37858769944,1555009.768477779,4.386693036703464,1555009.768477779,4.386693036703464,0.85,0.09558551859578017,4.027634451161993,1.2670929190842437,1.0,0.0,4.0276344511632365,1.2847437472335403,1.2850316867576772,3.1349710475997754,19315.83895129659,1969.6674145907718,4632.441516551485,4632.441516551485,5.558368984412421,4.994065878636302,-2.3360493736636743,7.330115252299977,3.495267780587541,3.495267780587541,0.998647937310726,0.0,0.0,0.00022411047736948042,0.961354444321875,0.00023311951038783055,198.93573328426314,0.0,0.0,0.0,0.0018558327461923295,7.850433024095109e-05,0.00014560614712852933,0.0005864483344758266,0.09558551859577591,0.07171425150819401,0.02387126708758191,0.09558549609164194,0.0717142515081972,0.02387126708758297,0.37543512427976705,0.37543512427976705,0.12496978504704319,0.0,4.991038377724408,4.987299598971219,5.002270810820164,4.991114742051479,4.98737467286594,5.0023510521256185,24799.368213770158,21079.462981704633,0.85,1.0660491672585792,0.66241880115938,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663747530836988,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.532101298062,1535.4532329075225,0.37543512427976705,0.12496978504704319,6.112874298809886,3.495267780587541
5108.0,-30.012884978100992,4.994075811473622,35.00552767986735,24.108312755730026,5.0006145519987415,-26.5115893844873,-40.03945371424777,1.4993189583850504,-0.02147469842765304,-5.012485186996414,40.01105061696176,42257.72674050162,25748.80805952166,25748.80805952166,68006.53480002328,77352.03277823038,77352.03277823038,25748.80805952166,103100.84083775204,103100.84083775204,103100.84083775204,127900.20708067654,91526.02321192704,56431.71717419828,38993.67337525417,24799.366242924498,0.0,63793.039618178664,21079.461306485824,1535.453034426374,0.0,0.8868151850473063,2.8155763590917773,0.0014959135982669303,354483.4336093425,1555009.7537419784,4.386692314246969,1555009.7537419784,4.386692314246969,0.8500000000000001,0.09558550897249812,4.027634451161993,1.2670928910607477,1.0,0.0,4.027634451161021,1.2847437256448693,1.2850316651641676,3.1349711002794325,19315.83431254371,1969.6669415696197,4632.441516551485,4632.441516551485,5.558366569231892,4.994075811473622,-2.3360508065522163,7.330126618025838,3.495260842266007,3.495260842266007,0.9986459549331449,0.0,0.0,0.00022411047736948042,0.961354453991938,0.00023311950804293026,198.93573336332946,0.0,0.0,0.0,0.0018558327461923295,7.850433086169494e-05,0.00014560614650778548,0.0005864483319756973,0.09558550897250082,0.07171424194020792,0.023871267032292892,0.09558554653461492,0.0717142419402059,0.02387126703229222,0.37543508491848065,0.37543508491848065,0.1249697883287858,0.0,4.991031286225848,4.987297591476647,5.0022484434575745,4.991010488568747,4.987297130885622,5.00216654508597,24799.366242924498,21079.461306485824,0.85,1.0660494500193705,0.662419081978651,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266374706442594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.531668974041,1535.453034426374,0.37543508491848065,0.1249697883287858,6.112874298809886,3.495260842266007
5109.0,-30.012885114501824,4.994085632996572,35.005527513478235,24.108308739401423,5.00060674840077,-26.511590287655505,-40.039453853946156,1.4993119215544488,-0.021342190412326545,-5.01249078954764,40.01105051329722,42257.72673675468,25748.82141724604,25748.82141724604,68006.54815400072,77352.04810540566,77352.04810540566,25748.82141724604,103100.8695226517,103100.8695226517,103100.8695226517,127900.23929868775,91526.03543506448,56431.7140664136,38993.690409612085,24799.369776036056,0.0,63793.06018564814,21079.464309630646,1535.453376544181,0.0,0.8868151569115854,2.8155739650392335,0.0014959135982669303,354483.356191796,1555009.7492712275,4.386693259668522,1555009.7492712275,4.386693259668522,0.85,0.09558550476628146,4.027634451161993,1.2670928701804955,1.0,0.0,4.027634451160565,1.284743758561478,1.2850316980881538,3.134971019957877,19315.836892138992,1969.667204615133,4632.441516551485,4632.441516551485,5.5583694527490035,4.994085632996572,-2.3360592451239817,7.330144878120553,3.495253948469659,3.495253948469659,0.9986439852770455,0.0,0.0,0.00022411047736948042,0.9613544676414219,0.00023311950473305752,198.93573347493313,0.0,0.0,0.0,0.0018558327461923295,7.850432962020809e-05,0.00014560614774927235,0.0005864483369759526,0.09558550476627944,0.07171423647383124,0.023871268292448206,0.09558548352431644,0.07171423647383275,0.02387126829244871,0.3754350448407295,0.3754350448407295,0.12496979111110043,0.0,4.99105687929341,4.98732322194013,5.002273922724896,4.991148599135329,4.9874150933989085,5.0023651870486106,24799.369776036056,21079.464309630646,0.85,1.0660493156479818,0.6624188683499092,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663746593595455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.53123754209,1535.453376544181,0.3754350448407295,0.12496979111110043,6.112874298809886,3.495253948469659
5110.0,-30.012885208954632,4.994095541024068,35.0055273481312,24.1083079710603,5.000611525048672,-26.511589894947164,-40.03945378409696,1.4993162110411806,-0.021435302784823307,-5.012487105682422,40.011050210871545,42257.72611592453,25748.81103670046,25748.81103670046,68006.537152625,77352.0257041486,77352.0257041486,25748.81103670046,103100.83674084906,103100.83674084906,103100.83674084906,127900.20480177511,91526.01500593986,56431.71541771555,38993.666209138115,24799.36806092604,0.0,63793.034270064156,21079.462851787135,1535.4531992332404,0.0,0.8868151767535383,2.8155756177929145,0.0014959135982669303,354483.4070964265,1555009.7362284856,4.386692592935646,1555009.7362284856,4.386692592935646,0.85,0.09558549582264411,4.027634451161993,1.2670928888628263,1.0,0.0,4.027634451161663,1.284743738496286,1.2850316780184647,3.1349710689200108,19315.832580735827,1969.6667649743622,4632.441516551485,4632.441516551485,5.55836721191217,4.994095541024068,-2.3360608751711838,7.330156416195251,3.495247037648205,3.495247037648205,0.99864201075663,0.0,0.0,0.00022411047736948042,0.9613544770932129,0.00023311950244108624,198.9357335522148,0.0,0.0,0.0,0.0018558327461923295,7.850433024095109e-05,0.00014560614712852933,0.0005864483344758266,0.09558549582264592,0.07171422714913404,0.023871268673511865,0.09558553073404505,0.0717142271491327,0.023871268673511414,0.375435005865171,0.375435005865171,0.12496979638165667,0.0,4.991054463662124,4.987326293868534,5.002255018624851,4.991051802897573,4.987345584594834,5.002186406792532,24799.36806092604,21079.462851787135,0.85,1.0660495762707134,0.6624191277221407,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663746128041447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.530805310258,1535.4531992332404,0.375435005865171,0.12496979638165667,6.112874298809886,3.495247037648205
5111.0,-30.01288527603675,4.994105250243628,35.005527170215736,24.10829976378011,5.0005970665261446,-26.51159140124019,-40.03945399364454,1.4993031917296158,-0.021230707758832068,-5.012496863124565,40.011049514094125,42257.72675903109,25748.83489365284,25748.83489365284,68006.56165268393,77352.05095520672,77352.05095520672,25748.83489365284,103100.88584885956,103100.88584885956,103100.88584885956,127900.255503261,91526.0344307654,56431.71023458979,38993.693551306234,24799.36965440143,0.0,63793.063205707665,21079.464206241217,1535.4535261936117,0.0,0.8868151296212706,2.815571792134158,0.0014959135982669303,354483.2722655065,1555009.7061784994,4.386694176682626,1555009.7061784994,4.386694176682626,0.85,0.09558549342805144,4.027634451161993,1.2670928762247793,1.0,0.0,4.027634451161566,1.284743799397511,1.285031738933339,3.1349709203117215,19315.836680189714,1969.6671830023213,4632.441516551485,4632.441516551485,5.558372361885956,4.994105250243628,-2.336072361745475,7.330177611989103,3.495240169291494,3.495240169291494,0.9986400483689983,0.0,0.0,0.00022411047736948042,0.9613544838060561,0.0002331195008132843,198.93573360710164,0.0,0.0,0.0,0.0018558327461923295,7.850432837872067e-05,0.00014560614899075975,0.0005864483419762101,0.09558549342804187,0.07171422281369265,0.023871270614349228,0.09558541613122329,0.07171422281369982,0.023871270614351615,0.3754349664199025,0.3754349664199025,0.12496980096720141,0.0,4.9911005122799565,4.987367094166984,5.002316833708619,4.991266155365736,4.98751174656411,5.002545541246661,24799.36965440143,21079.464206241217,0.85,1.066049476780718,0.6624188373392018,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663745658387022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.530373914238,1535.4535261936117,0.3754349664199025,0.12496980096720141,6.112874298809886,3.495240169291494
5112.0,-30.01288527603675,4.994105250243628,35.005527170215736,24.10829449016603,5.0005970665261446,-26.51159140124019,-40.03945399364454,1.4993031917296158,-0.02142543442028,-5.012496863124565,40.011049514094125,42257.72675903109,25748.808493174096,25748.808493174096,68006.53525220518,77352.0296647097,77352.0296647097,25748.808493174096,103100.83815788379,103100.83815788379,103100.83815788379,127900.20069881425,91526.01314026838,56431.71023458979,38993.66989519843,24799.362540930466,0.0,63793.032436128895,21079.458159790895,1535.4530805341608,0.0,0.8868151296212706,2.8155743493982484,0.0014959135982669303,354483.2722655065,1555009.7061784994,4.386694176682626,1555009.7061784994,4.386694176682626,0.85,0.09558549342805144,4.027634451161993,1.2670928295189516,1.0,0.0,4.027634451162734,1.284743799397511,1.285031738933339,3.1349709203117215,19315.8321870008,1969.666724824563,4632.441516551485,4632.441516551485,5.5583666628439605,4.994105250243628,-2.3360793414552083,7.330184591698837,3.495233257474435,3.495233257474435,0.9986380735641243,0.0,0.0,0.00022411047736948042,0.9613544838060561,0.0002331195008132843,198.93573360710164,0.0,0.0,0.0,0.0018558327461923295,7.850432837872067e-05,0.00014560614899075975,0.0005864483419762101,0.09558548796339987,0.07171421564482285,0.023871272318577025,0.09558547520406799,0.07171422281369982,0.023871270614351615,0.37543492888976837,0.37543492888976837,0.12496980988909802,0.0,4.991094695564357,4.987372851515545,5.002276243869403,4.991071428704288,4.987395880911265,5.0021138845850714,24799.362540930466,21079.458159790895,0.85,1.0660495771273288,0.6624191568466435,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663745198156395,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15422.529943063393,1535.4530805341608,0.37543492888976837,0.12496980988909802,6.112874298809886,3.495233257474435
5113.0,-30.01288537869296,4.994115272208578,35.005526956690886,24.10829410599547,5.0005994149778585,-26.511591258711878,-40.039450221788115,1.4993052949968064,-0.02145861246401637,-5.01249709978208,40.01104812106248,42257.71057395872,25748.797364205955,25748.797364205955,68006.50793816468,77352.0186551228,77352.0186551228,25748.797364205955,103100.81601932875,103100.81601932875,103100.81601932875,127900.18002112723,91526.0031232405,56431.69504207666,38993.6756457376,24799.364001798487,0.0,63793.03964753609,21079.459401528715,1535.453213215611,0.0,0.8868151334606191,2.8155747574918712,0.0014959135982669303,354483.26899531076,1555009.6461010915,4.386694047672139,1555009.6461010915,4.386694047672139,0.85,0.09558547979852267,4.027634451161993,1.2670927954511724,1.0,0.0,4.027634451162085,1.2847437895589295,1.2850317290925524,3.134970944319362,19315.830072987275,1969.6665092551764,4632.441516551485,4632.441516551485,5.558364260445982,4.994115272208578,-2.336086755401702,7.33020202761028,3.4952234328915077,3.4952234328915077,0.9986352665404308,0.0,0.0,0.00022411047736948042,0.9613544940787532,0.00023311949832225106,198.93573369109535,0.0,0.0,0.0,0.0018558327461923295,7.850436189887685e-05,0.00014560611547060357,0.0005864482069692742,0.09558547979852414,0.07171420681030753,0.023871272988216608,0.09558549773192242,0.07171420681030642,0.023871272988216237,0.375434890793003,0.375434890793003,0.12496981610872088,0.0,4.991083544616572,4.987383837371681,5.002198581530308,4.991038487318065,4.987427330916489,5.001887482451764,24799.364001798487,21079.459401528715,0.85,1.0660490284505721,0.6624188282520703,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663745198156395,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.529513554193,1535.453213215611,0.375434890793003,0.12496981610872088,6.112874298809886,3.4952234328915077
5114.0,-30.01288541776913,4.99412524175301,35.00552675651933,24.10828942609953,5.000595877129898,-26.511591647686327,-40.03945029163731,1.499302107047065,-0.02142880595255292,-5.012499670753178,40.01104808295891,42257.71065196783,25748.8036546682,25748.8036546682,68006.51430663603,77352.01396402899,77352.01396402899,25748.8036546682,103100.81761869718,103100.81761869718,103100.81761869718,127900.18439238932,91525.99701568429,56431.69370362302,38993.67034673474,24799.366773692134,0.0,63793.037120426874,21079.461757638313,1535.453440357008,0.0,0.8868151205150534,2.8155740659951722,0.0014959135982669303,354483.2334689581,1555009.6444577954,4.386694482671397,1555009.6444577954,4.386694482671397,0.85,0.09558547419044061,4.027634451161993,1.2670927586359908,1.0,0.0,4.027634451162137,1.2847438044713966,1.2850317440083616,3.1349709079306667,19315.828784036443,1969.6663778187703,4632.441516551485,4632.441516551485,5.558365618361073,4.99412524175301,-2.3360928403692807,7.330218082122291,3.49521663160134,3.49521663160134,0.9986333233146686,0.0,0.0,0.00022411047736948042,0.9613544979890679,0.00023311949737403622,198.93573372306764,0.0,0.0,0.0,0.0018558327461923295,7.850436127813274e-05,0.0001456061160913477,0.0005864482094694047,0.09558547419043795,0.07171420052375821,0.023871273666679734,0.09558548700114336,0.07171420052376021,0.023871273666680404,0.375434852563967,0.375434852563967,0.12496981789039983,0.0,4.991081986446545,4.9873960176878995,5.0021557461969905,4.9910708648006334,4.987439851548743,5.001979516469703,24799.366773692134,21079.461757638313,0.85,1.0660491705114317,0.6624188557160995,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266374472310122,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.529081988445,1535.453440357008,0.375434852563967,0.12496981789039983,6.112874298809886,3.49521663160134
5115.0,-30.012885451361,4.994135203467456,35.00552655513362,24.10828439695763,5.000594573261465,-26.51159180829358,-40.03945029163731,1.4993009301940443,-0.02145424871235946,-5.012500168802036,40.011047647250166,42257.71061350662,25748.804594266396,25748.804594266396,68006.51520777302,77351.9987926018,77351.9987926018,25748.804594266396,103100.80338686818,103100.80338686818,103100.80338686818,127900.16966384834,91525.9813300716,56431.693150976425,38993.653532327975,24799.36627698016,0.0,63793.019809308134,21079.461335433134,1535.4534312602295,0.0,0.8868151195580616,2.8155743419971904,0.0014959135982669303,354483.22658678895,1555009.6256669443,4.386694514828412,1555009.6256669443,4.386694514828412,0.85,0.09558546652293455,4.027634451161993,1.2670927773183216,1.0,0.0,4.02763445116054,1.2847438099764337,1.2850317495146326,3.134970894497536,19315.825473713485,1969.6660402597713,4632.441516551485,4632.441516551485,5.558365821191093,4.994135203467456,-2.3360974080662626,7.330232611533718,3.495209831200925,3.495209831200925,0.9986313803431214,0.0,0.0,0.00022411047736948042,0.9613545013505719,0.00023311949655890286,198.93573375055263,0.0,0.0,0.0,0.0018558327461923295,7.850436127813274e-05,0.0001456061160913477,0.0005864482094694047,0.09558546652293429,0.07171419290429736,0.023871273618636932,0.09558549570164823,0.07171419290429755,0.023871273618636998,0.3754348143089023,0.3754348143089023,0.12496981818278713,0.0,4.991074962773325,4.987397285336783,5.0021238109507635,4.991045920089675,4.98740140914316,5.001995123015604,24799.36627698016,21079.461335433134,0.85,1.0660494739245763,0.6624190348697168,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663744250530877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.528651692995,1535.4534312602295,0.3754348143089023,0.12496981818278713,6.112874298809886,3.495209831200925
5116.0,-30.012885520018592,4.994145016471946,35.00552632965373,24.10827042711901,5.000582966849511,-26.511593030756064,-40.03945046626029,1.4992904775869824,-0.0214025046665256,-5.012507364395395,40.01104654268294,42257.71107788438,25748.822439461226,25748.822439461226,68006.53351734561,77351.9893735825,77351.9893735825,25748.822439461226,103100.81181304372,103100.81181304372,103100.81181304372,127900.17644395652,91525.96724020416,56431.68894450614,38993.64255077558,24799.36463091279,0.0,63793.00718168837,21079.45993627587,1535.4535112328836,0.0,0.8868150869393457,2.8155728226615926,0.0014959135982669303,354483.1271562101,1555009.5780301713,4.386695610888484,1555009.5780301713,4.386695610888484,0.85,0.09558546124495415,4.027634451161993,1.267092764680274,1.0,0.0,4.027634451162382,1.284743858871234,1.2850317984203914,3.1349707751867686,19315.822500159786,1969.6657370416794,4632.441516551485,4632.441516551485,5.558369673413457,4.994145016471946,-2.336106907372008,7.330251923843955,3.495203045054371,3.495203045054371,0.998629441444106,0.0,0.0,0.00022411047736948042,0.9613545082210619,0.00023311949489287313,198.93573380672854,0.0,0.0,0.0,0.0018558327461923295,7.850435972627337e-05,0.00014560611764320705,0.0005864482157197269,0.09558546124495243,0.0717141871254887,0.023871274119463732,0.09558544558462723,0.07171418712548999,0.023871274119464162,0.3754347753790997,0.3754347753790997,0.12496981791645616,0.0,4.991083678298139,4.987397636182493,5.00215765616349,4.991104859728864,4.98738536075939,5.002279355275391,24799.36463091279,21079.45993627587,0.85,1.066049971960982,0.6624191732728717,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663743778331704,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.528221506112,1535.4535112328836,0.3754347753790997,0.12496981791645616,6.112874298809886,3.495203045054371
5117.0,-30.012885538420182,4.994154930023124,35.005526095741,24.10827486254277,5.000588248878121,-26.511592519045184,-40.0394503964111,1.499295229503099,-0.021418755993408922,-5.012502877333045,40.01104584609954,42257.71069266355,25748.81037385862,25748.81037385862,68006.52106652217,77351.98588657861,77351.98588657861,25748.81037385862,103100.79626043723,103100.79626043723,103100.79626043723,127900.15669709949,91525.96589920868,56431.6907052936,38993.639104350084,24799.360436662264,0.0,63792.99954101235,21079.456371162923,1535.4531765245943,0.0,0.8868151122958435,2.8155735597712592,0.0014959135982669303,354483.18915960134,1555009.5479885542,4.38669475885479,1555009.5479885542,4.38669475885479,0.85,0.09558545074566155,4.027634451161993,1.2670927344588567,1.0,0.0,4.027634451161858,1.2847438366429047,1.2850317761870802,3.1349708294272802,19315.82221715342,1969.6657081830617,4632.441516551485,4632.441516551485,5.55836706882524,4.994154930023124,-2.3361078503578323,7.330262780380957,3.495196230649838,3.495196230649838,0.9986274944713822,0.0,0.0,0.00022411047736948042,0.9613545100624912,0.00023311949444634373,198.9357338217848,0.0,0.0,0.0,0.0018558327461923295,7.850436034701716e-05,0.00014560611702246325,0.0005864482132195977,0.09558545074566391,0.07171417689616054,0.02387127384950337,0.09558545250534999,0.07171417689615876,0.023871273849502782,0.37543473585473247,0.37543473585473247,0.12496982117254159,0.0,4.991082061125098,4.987400993795063,5.002141091310136,4.991084121339611,4.987422954142801,5.002083363659665,24799.360436662264,21079.456371162923,0.85,1.0660499044695484,0.6624192465741665,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663743313181617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.527790615628,1535.4531765245943,0.37543473585473247,0.12496982117254159,6.112874298809886,3.495196230649838
5118.0,-30.012885575007893,4.994164807549822,35.00552589085598,24.10827517686414,5.000586383374076,-26.511592738554942,-40.039450431335695,1.499293546921098,-0.02134177575698004,-5.01250472604662,40.01104622377056,42257.71067784212,25748.814696796228,25748.814696796228,68006.52537463835,77351.99464055701,77351.99464055701,25748.814696796228,103100.80933735323,103100.80933735323,103100.80933735323,127900.17480819966,91525.9739126798,56431.689949964675,38993.64884746124,24799.36547084644,0.0,63793.01431830768,21079.460650219473,1535.4535185277116,0.0,0.8868151015204274,2.815572333057167,0.0014959135982669303,354483.1636135962,1555009.5642764072,4.386695120932297,1555009.5642764072,4.386695120932297,0.85,0.095585445335335,4.027634451161993,1.2670927152270455,1.0,0.0,4.0276344511616475,1.2847438445136217,1.285031784059561,3.134970810221531,19315.82390833234,1969.6658806353178,4632.441516551485,4632.441516551485,5.5583680020129735,4.994164807549822,-2.336113397054043,7.330278204603865,3.4951894629318967,3.4951894629318967,0.9986255608376847,0.0,0.0,0.00022411047736948042,0.9613545137237868,0.00023311949355851375,198.935733851721,0.0,0.0,0.0,0.0018558327461923295,7.85043600366454e-05,0.00014560611733283502,0.0005864482144696617,0.09558544533533173,0.07171417050210892,0.0238712748332228,0.09558543098886481,0.07171417050211139,0.02387127483322362,0.37543469603735796,0.37543469603735796,0.12496982421091295,0.0,4.991098942161841,4.987423444749595,5.002141236671832,4.991162950289663,4.98750973418737,5.002138302953881,24799.36547084644,21079.460650219473,0.85,1.066049725057771,0.662419092896113,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663742843265495,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.52736072965,1535.4535185277116,0.37543469603735796,0.12496982421091295,6.112874298809886,3.4951894629318967
5119.0,-30.01288559718647,4.994174722708616,35.005525702000135,24.10827475776898,5.0005888188589145,-26.511592514950237,-40.03944662455467,1.4992957366227109,-0.0213728709455836,-5.012503093790275,40.01104628088359,42257.694769328016,25748.81018094473,25748.81018094473,68006.50495027275,77351.98321689357,77351.98321689357,25748.81018094473,103100.7933978383,103100.7933978383,103100.7933978383,127900.16035725179,91525.96348399915,56431.675036433815,38993.65383062815,24799.36695941349,0.0,63793.02079004164,21079.461915501466,1535.4535742149662,0.0,0.8868151096201021,2.8155729319188567,0.0014959135982669303,354483.18616853893,1555009.566739526,4.386694848765542,1555009.566739526,4.386694848765542,0.85,0.0955854378376522,4.027634451161993,1.2670926800603053,1.0,0.0,4.027634451162133,1.2847438342707203,1.285031773814364,3.1349708352157717,19315.821707442796,1969.665656207043,4632.441516551485,4632.441516551485,5.558367027181131,4.994174722708616,-2.3361163780498746,7.33029110075849,3.495182700869156,3.495182700869156,0.9986236288197589,0.0,0.0,0.00022411047736948042,0.9613545159431709,0.00023311949302033382,198.93573386986765,0.0,0.0,0.0,0.0018558327461923295,7.850439386718587e-05,0.00014560608350229454,0.0005864480782126115,0.09558543783765276,0.07171416246744115,0.023871275370211605,0.09558545565920967,0.07171416246744074,0.02387127537021147,0.3754346571461455,0.3754346571461455,0.12496982807782285,0.0,4.991104577978149,4.98743694776266,5.002123234839303,4.991130222844674,4.987494062739188,5.002054331112959,24799.36695941349,21079.461915501466,0.85,1.0660492967420168,0.6624187763173713,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663742375057008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.526930478727,1535.4535742149662,0.3754346571461455,0.12496982807782285,6.112874298809886,3.495182700869156
5120.0,-30.01288555799449,4.9941845825382565,35.00552552497781,24.10827011279764,5.0005850774276,-26.511592853843183,-40.03944665947927,1.4992923732762728,-0.02133922673709776,-5.012505810885945,40.01104624784821,42257.69513377222,25748.816820443062,25748.816820443062,68006.51195421528,77351.97947525019,77351.97947525019,25748.816820443062,103100.79629569326,103100.79629569326,103100.79629569326,127900.16599650288,91525.95821178779,56431.67387030957,38993.64926830913,24799.369700809617,0.0,63793.01896911874,21079.464245688174,1535.4538024829951,0.0,0.8868150959125639,2.8155721729697945,0.0014959135982669303,354483.14862300537,1555009.5653148054,4.386695309368756,1555009.5653148054,4.386695309368756,0.85,0.09558543254683594,4.027634451161993,1.2670926459925256,1.0,0.0,4.027634451159888,1.284743850003652,1.2850317895508219,3.13497079682502,19315.820594784804,1969.6655427475034,4632.441516551485,4632.441516551485,5.558368460442254,4.9941845825382565,-2.3361225318526246,7.330307114390881,3.495175966621308,3.495175966621308,0.9986217047489452,0.0,0.0,0.00022411047736948042,0.9613545120212701,0.00023311949397135815,198.9357338378006,0.0,0.0,0.0,0.0018558327461923295,7.850439355681399e-05,0.00014560608381266644,0.000586448079462676,0.09558543254683645,0.07171415616143417,0.023871276385402273,0.09558544262649254,0.07171415616143378,0.023871276385402145,0.3754346184679881,0.3754346184679881,0.12496983150673072,0.0,4.9911180125931764,4.987452980023477,5.002128863666371,4.991166584148857,4.987511943880577,5.002146212659511,24799.369700809617,21079.464245688174,0.85,1.0660494369632552,0.662418800938525,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663741905064727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.526500515249,1535.4538024829951,0.3754346184679881,0.12496983150673072,6.112874298809886,3.495175966621308
5121.0,-30.012885513743683,4.994194440112219,35.00552534660161,24.108264978881948,5.000584188148191,-26.511592902930413,-40.03944665947927,1.4992915773349587,-0.0213782945066896,-5.012506055434084,40.011045854368135,42257.69534271615,25748.81709112451,25748.81709112451,68006.51243384066,77351.96235335863,77351.96235335863,25748.81709112451,103100.77944448314,103100.77944448314,103100.77944448314,127900.14858837672,91525.9407120435,56431.673701401385,38993.63001182458,24799.369143893575,0.0,63792.99915571815,21079.463772309537,1535.4537828429486,0.0,0.8868150960927274,2.815572657489155,0.0014959135982669303,354483.1452437761,1555009.5483451555,4.386695303314871,1555009.5483451555,4.386695303314871,0.8499999999999999,0.09558542559326581,4.027634451161993,1.2670926586305726,1.0,0.0,4.0276344511627435,1.2847438537268754,1.2850317932748796,3.1349707877397877,19315.816901603903,1969.6651661478593,4632.441516551485,4632.441516551485,5.558368518873959,4.994194440112219,-2.336126875208858,7.330321315321077,3.495169232207764,3.495169232207764,0.9986197806307897,0.0,0.0,0.00022411047736948042,0.9613545075931416,0.00023311949504513797,198.93573380159438,0.0,0.0,0.0,0.0018558327461923295,7.850439355681399e-05,0.00014560608381266644,0.000586448079462676,0.0955854255932646,0.07171414847028942,0.02387127712297519,0.09558545787215032,0.07171414847029033,0.02387127712297549,0.37543458012271785,0.37543458012271785,0.12496983600682907,0.0,4.991120055545764,4.987455130690023,5.002130581482959,4.991127760927384,4.987463268472027,5.002136987761901,24799.369143893575,21079.463772309537,0.85,1.0660497755848939,0.6624190099538272,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266374143769515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.52607178049,1535.4537828429486,0.37543458012271785,0.12496983600682907,6.112874298809886,3.495169232207764
5122.0,-30.012885485202396,4.994204230276247,35.00552516371688,24.108260578382783,5.000578898038163,-26.51159340626669,-40.039450536109484,1.4992868191024074,-0.021309795848992508,-5.012509382543703,40.01104536629508,42257.71144684981,25748.82518031663,25748.82518031663,68006.53662716644,77351.9658775903,77351.9658775903,25748.82518031663,103100.79105790693,103100.79105790693,103100.79105790693,127900.1603563742,91525.94208312198,56431.68765238126,38993.61603415635,24799.369298467263,0.0,63792.98533262362,21079.463903697175,1535.4538770913607,0.0,0.8868150809283946,2.8155713696164595,0.0014959135982669303,354483.09926891595,1555009.527295984,4.3866958128695765,1555009.527295984,4.3866958128695765,0.8500000000000001,0.09558542019675484,4.027634451161993,1.26709268885199,1.0,0.0,4.027634451162273,1.2847438759847525,1.2850318155377454,3.1349707334271764,19315.81719095904,1969.6651956538715,4632.441516551485,4632.441516551485,5.558370265078869,4.994204230276247,-2.3361334788150163,7.330337709091263,3.4951625135468065,3.4951625135468065,0.9986178610133732,0.0,0.0,0.00022411047736948042,0.961354504737042,0.00023311949573771547,198.9357337782418,0.0,0.0,0.0,0.0018558327461923295,7.850435910552984e-05,0.00014560611826395058,0.0005864482182198549,0.09558542019675195,0.07171414183104136,0.023871278365710603,0.09558541838303632,0.0717141418310435,0.023871278365711325,0.37543454121229547,0.37543454121229547,0.1249698411303644,0.0,4.991137227126956,4.987469781531672,5.002155324762725,4.991199586694734,4.987522060071683,5.002247971702502,24799.369298467263,21079.463903697175,0.85,1.0660503858311836,0.6624194059348919,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663740970432513,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.525643148381,1535.4538770913607,0.37543454121229547,0.1249698411303644,6.112874298809886,3.4951625135468065
5123.0,-30.012885458801485,4.994213964409719,35.00552496164914,24.108256177883618,5.000573595769789,-26.511593912724265,-40.03944683410225,1.499282049692577,-0.02124490956259706,-5.012512240850012,40.0110444417784,42257.69617831301,25748.831903983337,25748.831903983337,68006.52808229634,77351.96945902653,77351.96945902653,25748.831903983337,103100.80136300987,103100.80136300987,103100.80136300987,127900.16792035586,91525.94350743323,56431.67022671981,38993.63697857046,24799.366557345984,0.0,63793.00353591645,21079.461573744087,1535.4537941309682,0.0,0.8868150697299865,2.8155701838988465,0.0014959135982669303,354483.0597721054,1555009.4874242677,4.386696189160554,1555009.4874242677,4.386696189160554,0.8500000000000001,0.09558541427228169,4.027634451161993,1.2670926311565567,1.0,0.0,4.027634451163442,1.2847438982949149,1.285031837852908,3.134970678986983,19315.817491548518,1969.6652263054682,4632.441516551485,4632.441516551485,5.558371716509325,4.994213964409719,-2.336139757959732,7.330353722369452,3.4951557909798088,3.4951557909798088,0.9986159402799454,0.0,0.0,0.00022411047736948042,0.9613545020951284,0.00023311949637835484,198.93573375664047,0.0,0.0,0.0,0.0018558327461923295,7.850439200495395e-05,0.00014560608536452648,0.000586448085713001,0.09558541427227892,0.07171413453852989,0.023871279733749026,0.09558537175779615,0.07171413453853197,0.02387127973374972,0.37543450260952904,0.37543450260952904,0.12496984815067262,0.0,4.99116433508965,4.987493698602407,5.002192017666971,4.991267331287418,4.987583933267558,5.002333354521966,24799.366557345984,21079.461573744087,0.85,1.0660499476875644,0.6624189775689315,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663740506365226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.525214203033,1535.4537941309682,0.37543450260952904,0.12496984815067262,6.112874298809886,3.4951557909798088
5124.0,-30.012885458801485,4.994213964409719,35.00552496164914,24.108256177883618,5.000573595769789,-26.511593912724265,-40.03944683410225,1.499282049692577,-0.021349767289450483,-5.012512240850012,40.0110444417784,42257.69617831301,25748.806223053245,25748.806223053245,68006.50240136625,77351.96945902653,77351.96945902653,25748.806223053245,103100.77568207978,103100.77568207978,103100.77568207978,127900.140918109,91525.94350743323,56431.67022671981,38993.63697857046,24799.365236029214,0.0,63793.00221459968,21079.460450624832,1535.4537095059598,0.0,0.8868150697299865,2.8155715609500196,0.0014959135982669303,354483.0597721054,1555009.4874242677,4.386696189160554,1555009.4874242677,4.386696189160554,0.85,0.09558541427228169,4.027634451161993,1.2670926311565567,1.0,0.0,4.027634451161544,1.2847438982949149,1.285031837852908,3.134970678986983,19315.817491548518,1969.6652263054682,4632.441516551485,4632.441516551485,5.5583661727954965,4.994213964409719,-2.336146547347544,7.330360511757263,3.4951490678272,3.4951490678272,0.9986140193792,0.0,0.0,0.00022411047736948042,0.9613545020951284,0.00023311949637835484,198.93573375664047,0.0,0.0,0.0,0.0018558327461923295,7.850439200495395e-05,0.00014560608536452648,0.000586448085713001,0.09558540882725046,0.07171412732102936,0.0238712815062211,0.09558541323900556,0.07171413453853197,0.02387127973374972,0.3754344648248059,0.3754344648248059,0.12496985742983857,0.0,4.9911639627840145,4.987511745532402,5.002136306751595,4.991162473560564,4.987583933267558,5.001913463224582,24799.365236029214,21079.460450624832,0.85,1.0660495672016244,0.6624189912893284,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663740044953882,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15422.524785215757,1535.4537095059598,0.3754344648248059,0.12496985742983857,6.112874298809886,3.4951490678272
