time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5125.0,-30.01288541320253,4.994223961435333,35.00552475186481,24.10825603818523,5.000574484917909,-26.511593782742946,-40.039446799177654,1.4992828544583052,-0.021342727026535613,-5.012514279506164,40.01104381288186,42257.696283978534,25748.800356926346,25748.800356926346,68006.49664090488,77351.96528464828,77351.96528464828,25748.800356926346,103100.76564157463,103100.76564157463,103100.76564157463,127900.13196744483,91525.93967465294,56431.67067398307,38993.63222296652,24799.366325870204,0.0,63792.998548836724,21079.46137698967,1535.4538369716863,0.0,0.8868150616323938,2.8155712305606686,0.0014959135982669303,354483.0316014333,1555009.4603017897,4.386696461257364,1555009.4603017897,4.386696461257364,0.85,0.09558540284684953,4.027634451161993,1.2670926179690292,1.0,0.0,4.027634451161025,1.2847438945304124,1.2850318340875617,3.134970688172942,19315.816682670928,1969.6651438229087,4632.441516551485,4632.441516551485,5.558364906481206,4.994223961435333,-2.3361551054050396,7.330379066840372,3.4951394244345497,3.4951394244345497,0.998611264124157,0.0,0.0,0.00022411047736948042,0.9613544975320913,0.00023311949748484876,198.93573371933124,0.0,0.0,0.0,0.0018558327461923295,7.850439231532585e-05,0.00014560608505415458,0.0005864480844629364,0.09558540284685257,0.07171412025775407,0.023871282589098503,0.09558540908489241,0.0717141202577518,0.02387128258909774,0.37543442735434024,0.37543442735434024,0.12496986293472091,0.0,4.991166256561428,4.987539131466974,5.002063210402298,4.991171552479614,4.987644799746079,5.001766948917236,24799.366325870204,21079.46137698967,0.85,1.0660495381611903,0.6624190310105608,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663740044953882,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.524355700463,1535.4538369716863,0.37543442735434024,0.12496986293472091,6.112874298809886,3.4951394244345497
5126.0,-30.012885342972197,4.994233756976282,35.00552451685935,24.108237318601482,5.000559647463811,-26.511595203328902,-40.03944700872523,1.4992695078205256,-0.021299893166656148,-5.012523718944319,40.011042658692716,42257.69743091106,25748.82453508616,25748.82453508616,68006.52196599722,77351.94972254691,77351.94972254691,25748.82453508616,103100.77425763308,103100.77425763308,103100.77425763308,127900.1395074129,91525.91807740953,56431.66578577369,38993.61365737316,24799.365249779818,0.0,63792.978907152974,21079.460462312843,1535.4540002009264,0.0,0.8868150177745182,2.815569566361016,0.0014959135982669303,354482.90116488497,1555009.4105249713,4.386697934977887,1555009.4105249713,4.386697934977887,0.85,0.09558539947900722,4.027634451161993,1.2670926102763045,1.0,0.0,4.027634451158648,1.2847439569628063,1.285031896533948,3.1349705358284043,19315.812124745647,1969.6646790438783,4632.441516551485,4632.441516551485,5.558370125793684,4.994233756976282,-2.336166093297932,7.330399850274214,3.4951327968112924,3.4951327968112924,0.9986093705175121,0.0,0.0,0.00022411047736948042,0.9613544905042147,0.0002331194991890433,198.9357336618685,0.0,0.0,0.0,0.0018558327461923295,7.850439045309396e-05,0.00014560608691638647,0.0005864480919633257,0.09558539947900158,0.0717141157833662,0.02387128369563538,0.0955853580213811,0.07171411578337043,0.023871283695636788,0.3754343907138781,0.3754343907138781,0.12496986432831943,0.0,4.991181359710652,4.98755262076611,5.002083160999973,4.991223825777638,4.987588633575854,5.0021450151629665,24799.365249779818,21079.460462312843,0.85,1.0660502633836368,0.6624192529465464,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663739571081112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.52392709867,1535.4540002009264,0.3754343907138781,0.12496986432831943,6.112874298809886,3.4951327968112924
5127.0,-30.01288529367729,4.9942436412798825,35.00552425947903,24.108236689958744,5.000563708241222,-26.51159475280639,-40.03944316701961,1.4992731673703317,-0.021375531684782345,-5.012519599315842,40.011041536966346,42257.681673945015,25748.81388356795,25748.81388356795,68006.49555751297,77351.93066930733,77351.93066930733,25748.81388356795,103100.74455287529,103100.74455287529,103100.74455287529,127900.103150961,91525.90064842462,56431.65165306252,38993.609994846774,24799.358598085717,0.0,63792.96859293249,21079.45480837286,1535.4535310688657,0.0,0.8868150428004745,2.815571040492709,0.0014959135982669303,354482.9580909501,1555009.362148179,4.386697094051017,1555009.362148179,4.386697094051017,0.85,0.09558538911366782,4.027634451161993,1.2670925509324302,1.0,0.0,4.027634451162416,1.284743939844303,1.2850318794116082,3.134970577600155,19315.80844649794,1969.664303966996,4632.441516551485,4632.441516551485,5.558367826462291,4.9942436412798825,-2.3361671694046677,7.33041081068455,3.4951261250685373,3.4951261250685373,0.9986074643052963,0.0,0.0,0.00022411047736948042,0.9613544855713237,0.00023311950038522336,198.93573362153523,0.0,0.0,0.0,0.0018558327461923295,7.850442459401845e-05,0.00014560605277546195,0.0005864479544561619,0.09558538911366826,0.07171410572072622,0.02387128339294205,0.09558538155937639,0.07171410572072588,0.02387128339294194,0.3754343539126135,0.3754343539126135,0.1249698680290081,0.0,4.991172335203487,4.987548508280099,5.002059377481885,4.991144067631069,4.987539889759034,5.001972076532752,24799.358598085717,21079.45480837286,0.85,1.0660500217738305,0.6624191130466793,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663739106759015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.523498991844,1535.4535310688657,0.3754343539126135,0.1249698680290081,6.112874298809886,3.4951261250685373
5128.0,-30.01288517906843,4.9942535150885075,35.005524033768104,24.108241928648226,5.000563791544482,-26.511594641345603,-40.03944316701961,1.4992732538216136,-0.02125897480362937,-5.012520055175214,40.011041944647864,42257.68207022356,25748.815142965057,25748.815142965057,68006.49721318862,77351.95156081491,77351.95156081491,25748.815142965057,103100.76670377997,103100.76670377997,103100.76670377997,127900.12992476301,91525.92152718846,56431.65203659699,38993.632767323856,24799.36322098304,0.0,63792.995988306895,21079.458737835583,1535.45381876846,0.0,0.886815039004556,2.815569456598252,0.0014959135982669303,354482.9517917699,1555009.3797302954,4.386697221602177,1555009.3797302954,4.386697221602177,0.85,0.0955853833087487,4.027634451161993,1.2670925498334693,1.0,0.0,4.027634451161843,1.2847439394399047,1.2850318790071191,3.134970578586948,19315.812852793864,1969.6647532841353,4632.441516551485,4632.441516551485,5.558368098326944,4.9942535150885075,-2.336171556563857,7.330425071652364,3.4951194964284173,3.4951194964284173,0.9986055704081193,0.0,0.0,0.00022411047736948042,0.9613544741025365,0.0002331195031662974,198.9357335277618,0.0,0.0,0.0,0.0018558327461923295,7.850442459401845e-05,0.00014560605277546195,0.0005864479544561619,0.09558538330875288,0.07171409913677051,0.02387128417198237,0.09558534528877441,0.07171409913676738,0.02387128417198132,0.3754343159238581,0.3754343159238581,0.12496987093546627,0.0,4.991190257832557,4.987577626901157,5.002043661651214,4.991261080371601,4.987693234831113,5.00197993156678,24799.36322098304,21079.458737835583,0.85,1.0660495899213458,0.6624188347882155,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266373863822947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.523070467952,1535.45381876846,0.3754343159238581,0.12496987093546627,6.112874298809886,3.4951194964284173
5129.0,-30.01288506754641,4.994263383167341,35.005523823757976,24.108231451269262,5.000563541466616,-26.51159456598457,-40.039443132095016,1.4992730399047718,-0.021397194356381988,-5.012520274824169,40.01104195054424,42257.68247592681,25748.815830540014,25748.815830540014,68006.49830646682,77351.91014500966,77351.91014500966,25748.815830540014,103100.72597554968,103100.72597554968,103100.72597554968,127900.09126237215,91525.87996499558,56431.65229591282,38993.58629898084,24799.365286822478,0.0,63792.95158580331,21079.460493799106,1535.4539473876002,0.0,0.8868150378654254,2.8155712461405153,0.0014959135982669303,354482.94875660527,1555009.3799845912,4.386697259879459,1555009.3799845912,4.386697259879459,0.85,0.09558537690982519,4.027634451161993,1.267092506424524,1.0,0.0,4.027634451162397,1.2847439404405567,1.2850318800079954,3.134970576145205,19315.80408142586,1969.6638588535188,4632.441516551485,4632.441516551485,5.558368246752984,4.994263383167341,-2.336175758803594,7.330439141970935,3.4951128810961527,3.4951128810961527,0.9986036803131865,0.0,0.0,0.00022411047736948042,0.9613544629426497,0.000233119505872466,198.93573343651403,0.0,0.0,0.0,0.0018558327461923295,7.850442490439074e-05,0.00014560605246508967,0.0005864479532060958,0.09558537690981857,0.07171409218105584,0.023871284728762723,0.09558541392572187,0.07171409218106081,0.02387128472876437,0.37543427899838905,0.37543427899838905,0.12496987368012406,0.0,4.991176906133717,4.987563942966801,5.002031306812,4.991123080467787,4.987508789684796,5.001981469819157,24799.365286822478,21079.460493799106,0.85,1.0660503490733795,0.6624193022185068,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663738170197418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.522643254162,1535.4539473876002,0.37543427899838905,0.12496987368012406,6.112874298809886,3.4951128810961527
5130.0,-30.01288497865372,4.99427316482231,35.00552360903301,24.108232464082562,5.0005571086259755,-26.51159512928398,-40.039443236868806,1.4992672592562,-0.021210620856550122,-5.012524322303969,40.01104139319306,42257.6831778368,25748.826201403623,25748.826201403623,68006.50937924042,77351.94031615948,77351.94031615948,25748.826201403623,103100.76651756311,103100.76651756311,103100.76651756311,127900.13197302753,91525.907495933,56431.650357610204,38993.61904258089,24799.36545546442,0.0,63792.984498045305,21079.460637144755,1535.4540626159228,0.0,0.8868150192859915,2.815568323569397,0.0014959135982669303,354482.89282750903,1555009.3559476568,4.386697884189076,1555009.3559476568,4.386697884189076,0.85,0.09558537140703374,4.027634451161993,1.2670925119193273,1.0,0.0,4.027634451160495,1.2847439674810557,1.2850319070545548,3.134970510162277,19315.809891609755,1969.6644513273907,4632.441516551485,4632.441516551485,5.558370485499781,4.99427316482231,-2.3361827733749623,7.3304559381972725,3.495106280491748,3.495106280491748,0.9986017944262137,0.0,0.0,0.00022411047736948042,0.9613544540472476,0.0002331195080295182,198.9357333637817,0.0,0.0,0.0,0.0018558327461923295,7.850442397327414e-05,0.0001456060533962063,0.0005864479569562932,0.0955853714070339,0.07171408580615084,0.023871285600883058,0.09558531987841275,0.07171408580615073,0.02387128560088302,0.37543424034627304,0.37543424034627304,0.1249698764887645,0.0,4.991205804398817,4.987594944195109,5.0020538855993095,4.991313701447439,4.987711254872522,5.002136504852899,24799.36545546442,21079.460637144755,0.85,1.0660499726474504,0.6624189714643564,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663737702436995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.52221598235,1535.4540626159228,0.37543424034627304,0.1249698764887645,6.112874298809886,3.495106280491748
5131.0,-30.01288497865372,4.99427316482231,35.00552360903301,24.108227190468483,5.0005571086259755,-26.51159512928398,-40.03943946501238,1.4992672592562,-0.021400651149178884,-5.012524322303969,40.01104139319306,42257.667494886045,25748.80095119964,25748.80095119964,68006.46844608568,77351.91902566247,77351.91902566247,25748.80095119964,103100.7199768621,103100.7199768621,103100.7199768621,127900.08335837205,91525.88620543599,56431.63467465946,38993.61281197393,24799.36338150995,0.0,63792.976193483875,21079.458874283457,1535.453929104214,0.0,0.8868150192859915,2.8155708191537476,0.0014959135982669303,354482.89282750903,1555009.3559476568,4.386697884189076,1555009.3559476568,4.386697884189076,0.85,0.09558537140703374,4.027634451161993,1.2670924652135,1.0,0.0,4.027634451162101,1.2847439674810557,1.2850319070545548,3.134970510162277,19315.80539842084,1969.6639931496325,4632.441516551485,4632.441516551485,5.558365034766319,4.99427316482231,-2.3361894488383586,7.330462613660669,3.495099670262943,3.495099670262943,0.9985999057894123,0.0,0.0,0.00022411047736948042,0.9613544540472476,0.0002331195080295182,198.9357333637817,0.0,0.0,0.0,0.0018558327461923295,7.850445749346807e-05,0.00014560601987601235,0.0005864478219492052,0.0955853652255988,0.07171407867519336,0.023871286550405428,0.09558539628924465,0.07171408580615073,0.02387128560088302,0.3754342030146167,0.3754342030146167,0.12496988145966113,0.0,4.991189377747389,4.987595033132436,5.001987839738661,4.99112367115481,4.987595388882426,5.001723656485467,24799.36338150995,21079.458874283457,0.85,1.0660494697695604,0.6624188118566328,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663737238773196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15422.521788260916,1535.453929104214,0.3754342030146167,0.12496988145966113,6.112874298809886,3.495099670262943
5132.0,-30.012884801988413,4.994283154341673,35.00552336963513,24.108222440723353,5.00055393005111,-26.511595288121722,-40.039443236868806,1.499264416184411,-0.02137420166928905,-5.012528621301684,40.01104024509036,42257.68398946697,25748.801257676463,25748.801257676463,68006.48524714343,77351.91263377712,77351.91263377712,25748.801257676463,103100.71389145358,103100.71389145358,103100.71389145358,127900.07730319348,91525.87845536285,56431.64981105258,38993.58738256697,24799.36341173991,0.0,63792.950794306875,21079.458899978923,1535.4540529061308,0.0,0.8868150015655017,2.8155699700659813,0.0014959135982669303,354482.83342288324,1555009.3064333322,4.386698479636307,1555009.3064333322,4.386698479636307,0.85,0.09558535874471075,4.027634451161993,1.2670925108203668,1.0,0.0,4.027634451161621,1.2847439807802696,1.2850319203567495,3.1349704777101746,19315.803762829964,1969.663826365779,4632.441516551485,4632.441516551485,5.55836510092513,4.994283154341673,-2.3361995652966625,7.3304827196383355,3.4950901255376468,3.4950901255376468,0.998597178725042,0.0,0.0,0.00022411047736948042,0.9613544363685383,0.00023311951231644074,198.93573321923344,0.0,0.0,0.0,0.0018558327461923295,7.850442397327414e-05,0.0001456060533962063,0.0005864479569562932,0.09558535874470638,0.07171407180194972,0.023871286942756652,0.09558537326062688,0.071714071801953,0.023871286942757745,0.37543416488465,0.37543416488465,0.12496988279885331,0.0,4.991184021235597,4.987606188371728,5.001932872857083,4.99115441963238,4.987642636921635,5.001704831322229,24799.36341173991,21079.458899978923,0.85,1.0660501575859473,0.662419334163144,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663737238773196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.521358761627,1535.4540529061308,0.37543416488465,0.12496988279885331,6.112874298809886,3.4950901255376468
5133.0,-30.012884625814394,4.994293127038821,35.00552313114421,24.10821741158145,5.000552485577651,-26.511595274001593,-40.03943946501238,1.4992631337648714,-0.021391648349322168,-5.0125291289525284,40.01103979271353,42257.66901113197,25748.80327634223,25748.80327634223,68006.4722874742,77351.8981069648,77351.8981069648,25748.80327634223,103100.70138330702,103100.70138330702,103100.70138330702,127900.06436580376,91525.86327252169,56431.63417668895,38993.587884258595,24799.36298249674,0.0,63792.95086675533,21079.458535122227,1535.4540488587031,0.0,0.8868150006199942,2.815570139937584,0.0014959135982669303,354482.82640803745,1555009.286923636,4.386698511407429,1555009.286923636,4.386698511407429,0.85,0.09558535085120554,4.027634451161993,1.2670924432342874,1.0,0.0,4.027634451161652,1.2847439867791233,1.2850319263569476,3.1349704630720603,19315.80055861291,1969.663499626571,4632.441516551485,4632.441516551485,5.558365536692267,4.994293127038821,-2.3362038656830535,7.330496992721875,3.4950835943173586,3.4950835943173586,0.9985953126621024,0.0,0.0,0.00022411047736948042,0.9613544187389854,0.00023311951659144348,198.9357330750872,0.0,0.0,0.0,0.0018558327461923295,7.850445749346807e-05,0.00014560601987601235,0.0005864478219492052,0.09558535085120515,0.07171406419680305,0.02387128665440209,0.09558537867370026,0.07171406419680335,0.023871286654402187,0.37543412678744986,0.37543412678744986,0.12496988186077605,0.0,4.991174906329775,4.987606661891505,5.001894949629218,4.991137480603186,4.987607590925222,5.001742291531514,24799.36298249674,21079.458535122227,0.85,1.0660499532231966,0.6624190986147636,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663736765256366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.520932801533,1535.4540488587031,0.37543412678744986,0.12496988186077605,6.112874298809886,3.4950835943173586
5134.0,-30.012884461805506,4.994303044906353,35.00552289154641,24.108218040224187,5.000548445310835,-26.511595530425733,-40.039439499936975,1.4992595139310552,-0.021257654818668925,-5.012531446803787,40.011039283491485,42257.669830783816,25748.809855896165,25748.809855896165,68006.47968667999,77351.91704880071,77351.91704880071,25748.809855896165,103100.72690469687,103100.72690469687,103100.72690469687,127900.08987184645,91525.88051235511,56431.63329433835,38993.60802001862,24799.362967149576,0.0,63792.9709871682,21079.45852207714,1535.4541138543375,0.0,0.8868149906682867,2.8155681097421414,0.0014959135982669303,354482.7943793921,1555009.2649623728,4.3866988458065865,1555009.2649623728,4.3866988458065865,0.85,0.09558534358863431,4.027634451161993,1.2670924553228544,1.0,0.0,4.027634451163788,1.284744003711846,1.2850319432934654,3.1349704217536454,19315.80419694171,1969.6638706328574,4632.441516551485,4632.441516551485,5.558366957013259,4.994303044906353,-2.3362094951303685,7.330512540036722,3.495077074671568,3.495077074671568,0.9985934499061623,0.0,0.0,0.00022411047736948042,0.961354402326792,0.000233119520571248,198.9357329408945,0.0,0.0,0.0,0.0018558327461923295,7.850445718309564e-05,0.0001456060201863848,0.000586447823199272,0.09558534358863419,0.07171405715386922,0.02387128643476496,0.09558531272436566,0.07171405715386932,0.02387128643476499,0.3754340880758756,0.3754340880758756,0.12496988009822034,0.0,4.991195564943496,4.987636638108597,5.001887613641429,4.991273791985122,4.9877521367658915,5.001853862516839,24799.362967149576,21079.45852207714,0.85,1.0660497329769971,0.6624189025352628,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663736292536956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.520506837487,1535.4541138543375,0.3754340880758756,0.12496988009822034,6.112874298809886,3.495077074671568
5135.0,-30.01288426996455,4.994313040585413,35.005522670488965,24.108222440723353,5.000553982099309,-26.511594804054468,-40.039439395163186,1.499264516189189,-0.021271664077630703,-5.012527500917784,40.01103934432419,42257.670166320975,25748.800518512708,25748.800518512708,68006.47068483368,77351.9123516326,77351.9123516326,25748.800518512708,103100.71287014532,103100.71287014532,103100.71287014532,127900.07655907521,91525.87797907967,56431.63579376803,38993.602428124046,24799.363688929898,0.0,63792.96611705395,21079.459135590412,1535.4540741204007,0.0,0.8868150105284422,2.815568754245264,0.0014959135982669303,354482.8489046276,1555009.2675859118,4.3866981784618915,1555009.2675859118,4.3866981784618915,0.85,0.09558533425480638,4.027634451161993,1.2670924212550743,1.0,0.0,4.02763445116239,1.284743980312471,1.2850319198888458,3.1349704788516743,19315.80366231421,1969.6638161160245,4632.441516551485,4632.441516551485,5.558364941362674,4.994313040585413,-2.3362105152012957,7.330523555786709,3.495070555106671,3.495070555106671,0.9985915871733345,0.0,0.0,0.00022411047736948042,0.9613543831294747,0.00023311952522641938,198.9357327839295,0.0,0.0,0.0,0.0018558327461923295,7.850445811421265e-05,0.00014560601925526776,0.000586447819449073,0.09558533425480738,0.07171404845111698,0.023871285803690398,0.09558533427161153,0.07171404845111623,0.023871285803690148,0.37543405066294794,0.37543405066294794,0.12496987950642559,0.0,4.99120611921586,4.987662990481567,5.001850703365847,4.991255836840139,4.987775901158216,5.0017105650456415,24799.363688929898,21079.459135590412,0.85,1.0660496732515676,0.662418958365758,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663735822416564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.520080635604,1535.4540741204007,0.37543405066294794,0.12496987950642559,6.112874298809886,3.495070555106671
5136.0,-30.01288403907413,4.994322921184651,35.00552246252851,24.108213080931478,5.000546752118329,-26.511595319297815,-40.03943946501238,1.4992580323419777,-0.021233472174628787,-5.012532606447071,40.01103928368683,42257.67141388686,25748.814328091496,25748.814328091496,68006.48574197837,77351.90367114074,77351.90367114074,25748.814328091496,103100.71799923223,103100.71799923223,103100.71799923223,127900.08548855274,91525.86627807961,56431.634020825506,38993.59139694901,24799.367489320503,0.0,63792.95888626951,21079.462365922427,1535.4544186990727,0.0,0.8868149847662141,2.815567656820109,0.0014959135982669303,354482.77835515403,1555009.2649707985,4.386699044129147,1555009.2649707985,4.386699044129147,0.85,0.09558532970334842,4.027634451161993,1.267092391033657,1.0,0.0,4.0276344511631095,1.284744010642368,1.2850319502255405,3.13497040484212,19315.801192911844,1969.6635643070615,4632.441516551485,4632.441516551485,5.558367922421093,4.994322921184651,-2.336218156299734,7.330541077484385,3.495064075544698,3.495064075544698,0.9985897358699136,0.0,0.0,0.00022411047736948042,0.9613543600245088,0.00023311953082915955,198.93573259501403,0.0,0.0,0.0,0.0018558327461923295,7.850445749346807e-05,0.00014560601987601235,0.0005864478219492052,0.09558532970334514,0.07171404350001812,0.02387128620332703,0.09558531568926246,0.07171404350002057,0.02387128620332785,0.3754340140890752,0.3754340140890752,0.12496987805217549,0.0,4.991226663636041,4.987684340106284,5.0018688277327215,4.991299134272424,4.987760032979509,5.001931617538219,24799.367489320503,21079.462365922427,0.85,1.0660500301172855,0.6624190530058984,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663735348607823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.519654996759,1535.4544186990727,0.3754340140890752,0.12496987805217549,6.112874298809886,3.495064075544698
5137.0,-30.01288386111176,4.994332863230108,35.005522255835004,24.108207213599258,5.000550493237351,-26.511594784975273,-40.03943562330676,1.4992614171008811,-0.021381530556766393,-5.012529444903486,40.01103890466781,42257.656126907816,25748.806954545158,25748.806954545158,68006.46308145297,77351.8648177572,77351.8648177572,25748.806954545158,103100.67177230236,103100.67177230236,103100.67177230236,127900.03751556668,91525.82886731785,56431.62017646835,38993.56521205499,24799.365743264323,0.0,63792.930955319316,21079.460881774674,1535.4542510003043,0.0,0.8868150022274448,2.8155699701901713,0.0014959135982669303,354482.82204214844,1555009.2486248128,4.386698457393573,1555009.2486248128,4.386698457393573,0.85,0.09558532067483272,4.027634451161993,1.267092336085625,1.0,0.0,4.02763445116333,1.2847439948092698,1.2850319343888938,3.1349704434772834,19315.79329767014,1969.6627592164646,4632.441516551485,4632.441516551485,5.558366330701844,4.994332863230108,-2.3362197431617675,7.330552606391875,3.4950575779264437,3.4950575779264437,0.9985878794075553,0.0,0.0,0.00022411047736948042,0.9613543422160115,0.00023311953514755534,198.93573244940453,0.0,0.0,0.0,0.0018558327461923295,7.850449163441922e-05,0.00014560598573506122,0.0005864476844419343,0.09558532067483767,0.07171403483226343,0.023871285842574242,0.09558538566798612,0.07171403483225972,0.023871285842573003,0.3754339779005145,0.3754339779005145,0.12496987922212259,0.0,4.991209711915474,4.9876657167181975,5.001856897211383,4.991147914346698,4.987597233293968,5.001815186504643,24799.365743264323,21079.460881774674,0.85,1.066050141654172,0.6624191034035598,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663734880254045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.519230146598,1535.4542510003043,0.3754339779005145,0.12496987922212259,6.112874298809886,3.4950575779264437
5138.0,-30.012883660017664,4.994342629398585,35.00552204084574,24.108198622148507,5.000538303423619,-26.51159582302532,-40.03943953486157,1.4992504664313269,-0.0212251644660455,-5.012537475140947,40.011038249648486,42257.673254267545,25748.828059782718,25748.828059782718,68006.50131405026,77351.87940678062,77351.87940678062,25748.828059782718,103100.70746656333,103100.70746656333,103100.70746656333,127900.074537041,91525.83844002165,56431.6322875087,38993.56239168105,24799.367070477678,0.0,63792.92946215873,21079.462009906027,1535.4545229768958,0.0,0.8868149637335758,2.8155669794919436,0.0014959135982669303,354482.7110783408,1555009.2203757383,4.386699750871857,1555009.2203757383,4.386699750871857,0.85,0.09558531701928075,4.027634451161993,1.2670923778461294,1.0,0.0,4.027634451161338,1.2847440460339024,1.285031985625007,3.134970318481406,19315.795317912623,1969.662965223866,4632.441516551485,4632.441516551485,5.5583708866660135,4.994342629398585,-2.336229540303902,7.330572169702487,3.4950511153121306,3.4950511153121306,0.9985860329463231,0.0,0.0,0.00022411047736948042,0.9613543220927363,0.00023311954002726352,198.93573228486855,0.0,0.0,0.0,0.0018558327461923295,7.85044568727235e-05,0.0001456060204967569,0.0005864478244493374,0.09558531701927253,0.07171403005403344,0.02387128696523909,0.09558529691925649,0.0717140300540396,0.023871286965241136,0.3754339396094072,0.3754339396094072,0.12496988068018046,0.0,4.991233285171063,4.987677072550184,5.001917175056121,4.991312310674914,4.98770723034977,5.002143017844617,24799.367070477678,21079.462009906027,0.85,1.0660507659299605,0.6624193873920515,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663734408987655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.518804243808,1535.4545229768958,0.3754339396094072,0.12496988068018046,6.112874298809886,3.4950511153121306
5139.0,-30.012883660017664,4.994342629398585,35.00552204084574,24.108193383459025,5.000538303423619,-26.51159582302532,-40.039435763005145,1.4992504664313269,-0.021413464414479222,-5.012537475140947,40.011038249648486,42257.657571316646,25748.803233390023,25748.803233390023,68006.46080470667,77351.8581162836,77351.8581162836,25748.803233390023,103100.66134967362,103100.66134967362,103100.66134967362,127900.02255868152,91525.81714952464,56431.6166045578,38993.55616107426,24799.3612090079,0.0,63792.917370082156,21079.457027656714,1535.4541550073295,0.0,0.8868149637335758,2.8155694523512036,0.0014959135982669303,354482.7110783408,1555009.2203757383,4.386699750871857,1555009.2203757383,4.386699750871857,0.85,0.09558531701928075,4.027634451161993,1.2670923311403022,1.0,0.0,4.027634451161922,1.2847440460339024,1.285031985625007,3.134970318481406,19315.79082472371,1969.6625070461075,4632.441516551485,4632.441516551485,5.558365527420221,4.994342629398585,-2.336236103666938,7.330578733065524,3.495044616211672,3.495044616211672,0.9985841760604777,0.0,0.0,0.00022411047736948042,0.9613543220927363,0.00023311954002726352,198.93573228486855,0.0,0.0,0.0,0.0018558327461923295,7.850449039293036e-05,0.00014560598697655006,0.0005864476894421975,0.09558531088657934,0.07171402276354569,0.02387128812303365,0.0955853579631109,0.0717140300540396,0.023871286965241136,0.37543390144258626,0.37543390144258626,0.12496988674141414,0.0,4.991211430278497,4.987659930890743,5.001881159813536,4.99112401072648,4.987591364264176,5.001737098898161,24799.3612090079,21079.457027656714,0.85,1.0660503329888562,0.6624192671134179,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266373394605809,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15422.518378810357,1535.4541550073295,0.37543390144258626,0.12496988674141414,6.112874298809886,3.495044616211672
5140.0,-30.012883449016968,4.994352561073431,35.00552176983781,24.108194501046114,5.000531246681384,-26.51159633876406,-40.03943583285434,1.499244136428504,-0.021208187020761216,-5.012543471324211,40.011036188004034,42257.65873866557,25748.808199018436,25748.808199018436,68006.466937684,77351.8912055737,77351.8912055737,25748.808199018436,103100.69940459213,103100.69940459213,103100.69940459213,127900.0595220821,91525.84729681854,56431.61482991051,38993.591629897805,24799.36011748996,0.0,63792.951747387764,21079.456099866464,1535.4542746303125,0.0,0.8868149406838065,2.815566056718755,0.0014959135982669303,354482.62822161586,1555009.1314630243,4.38670052539461,1555009.1314630243,4.38670052539461,0.85,0.0955853040730047,4.027634451161993,1.2670923454267902,1.0,0.0,4.027634451161272,1.2847440756441548,1.2850320152418957,3.1349702462279008,19315.797187068685,1969.66315582474,4632.441516551485,4632.441516551485,5.5583665993449065,4.994352561073431,-2.3362473622198077,7.330599923293239,3.4950351872606698,3.4950351872606698,0.9985814820744771,0.0,0.0,0.00022411047736948042,0.9613543009781172,0.00023311954514736364,198.93573211222696,0.0,0.0,0.0,0.0018558327461923295,7.850448977218553e-05,0.0001456059875972949,0.0005864476919423307,0.09558530407300055,0.0717140151885332,0.023871288884467348,0.09558524764764352,0.0717140151885363,0.023871288884468385,0.37543386165391723,0.37543386165391723,0.12496989068359309,0.0,4.991238481567223,4.987701739622935,5.001863871064586,4.991335284303432,4.987857575837722,5.001783314913894,24799.36011748996,21079.456099866464,0.85,1.0660498546450905,0.6624189284421372,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266373394605809,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.517949355022,1535.4542746303125,0.37543386165391723,0.12496989068359309,6.112874298809886,3.4950351872606698
5141.0,-30.012883205128315,4.994362561956105,35.005521506065385,24.10819373270499,5.000535804365157,-26.51159566344822,-40.03943195622412,1.499248262685061,-0.02128821564735972,-5.012539793050149,40.01103585674141,42257.643632954365,25748.799894079115,25748.799894079115,68006.44352703348,77351.86980734023,77351.86980734023,25748.799894079115,103100.66970141935,103100.66970141935,103100.66970141935,127900.02829499866,91525.82764509437,56431.60147070849,38993.58463820653,24799.3585935793,0.0,63792.94323178583,21079.454804542405,1535.4541104154412,0.0,0.8868149606017494,2.8155675369903177,0.0014959135982669303,354482.6790489033,1555009.1171766329,4.386699856108086,1555009.1171766329,4.386699856108086,0.85,0.09558529499944105,4.027634451161993,1.2670922789396717,1.0,0.0,4.027634451161453,1.2847440563425048,1.2850319959359198,3.134970293326853,19315.79303972966,1969.6627329138553,4632.441516551485,4632.441516551485,5.558364806566888,4.994362561956105,-2.336248489532826,7.3306110514889316,3.4950287543649123,3.4950287543649123,0.9985796441042607,0.0,0.0,0.00022411047736948042,0.9613542765724441,0.00023311955106551427,198.93573191267632,0.0,0.0,0.0,0.0018558327461923295,7.850452422352228e-05,0.00014560595314595814,0.0005864475531849399,0.09558529499944556,0.07171400610968852,0.023871288889757033,0.09558528982529892,0.07171400610968513,0.023871288889755905,0.3754338241326657,0.3754338241326657,0.12496989404259201,0.0,4.991239702445284,4.987718399061237,5.001818707313532,4.991251577402807,4.987792029252944,5.00164504627827,24799.3585935793,21079.454804542405,0.85,1.0660496299714262,0.6624187800743897,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266373347528333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.517524126735,1535.4541104154412,0.3754338241326657,0.12496989404259201,6.112874298809886,3.4950287543649123
5142.0,-30.012882901473922,4.994372541070474,35.00552127508367,24.108188494015508,5.000535673611147,-26.511595403255452,-40.039431921299524,1.4992481753926796,-0.021335488700742644,-5.012540323801375,40.0110362842978,42257.64470421466,25748.802506275733,25748.802506275733,68006.4472104904,77351.8491085242,77351.8491085242,25748.802506275733,103100.65161479994,103100.65161479994,103100.65161479994,127900.01510674531,91525.8067703364,56431.602366026884,38993.560449232806,24799.363491945373,0.0,63792.923941178175,21079.458968153565,1535.4544117904286,0.0,0.8868149563527474,2.815568095861941,0.0014959135982669303,354482.6717148533,1555009.1356158936,4.386699998883857,1555009.1356158936,4.386699998883857,0.85,0.09558528908897346,4.027634451161993,1.2670922800386326,1.0,0.0,4.0276344511620925,1.2847440567508377,1.2850319963443442,3.1349702923304585,19315.788634279143,1969.6622836829238,4632.441516551485,4632.441516551485,5.558365370458867,4.994372541070474,-2.3362526682303186,7.330625209300793,3.4950223588996416,3.4950223588996416,0.998577816828469,0.0,0.0,0.00022411047736948042,0.9613542461860768,0.0002331195584339285,198.9357316642251,0.0,0.0,0.0,0.0018558327461923295,7.850452453389498e-05,0.00014560595283558543,0.0005864475519348722,0.09558528908897326,0.07171399972992908,0.02387128935904419,0.09558532710161002,0.07171399972992921,0.023871289359044236,0.3754337869274968,0.3754337869274968,0.12496989523243762,0.0,4.9912329310085966,4.987718502825373,5.001791279025383,4.991204835100632,4.987717908920388,5.001680556733618,24799.363491945373,21079.458968153565,0.85,1.0660500100794472,0.6624189971787365,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266373300122804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.517099564337,1535.4544117904286,0.3754337869274968,0.12496989523243762,6.112874298809886,3.4950223588996416
5143.0,-30.012882622693148,4.994382433118549,35.00552104181124,24.108184198290132,5.000529702869676,-26.511595749445007,-40.03943199114872,1.4992428296215374,-0.021242058274992814,-5.012543971924743,40.011035755610024,42257.646042995904,25748.812954230973,25748.812954230973,68006.45899722687,77351.85580782869,77351.85580782869,25748.812954230973,103100.66876205966,103100.66876205966,103100.66876205966,127900.03258745586,91525.81093962795,56431.60117479517,38993.56640536975,24799.363825396194,0.0,63792.93023076594,21079.459251586766,1535.4545255988487,0.0,0.8868149397018259,2.815566443108906,0.0014959135982669303,354482.6213041958,1555009.1128151314,4.386700558391311,1555009.1128151314,4.386700558391311,0.8500000000000001,0.09558528310593345,4.027634451161993,1.2670922316843645,1.0,0.0,4.027634451161823,1.2847440817570879,1.2850320213561988,3.134970231311418,19315.78951417474,1969.6623734073044,4632.441516551485,4632.441516551485,5.558367625847349,4.994382433118549,-2.336259143685399,7.330641576803949,3.4950159735357365,3.4950159735357365,0.9985759924387818,0.0,0.0,0.00022411047736948042,0.9613542182887909,0.00023311956519876382,198.93573143612562,0.0,0.0,0.0,0.0018558327461923295,7.850452391314959e-05,0.00014560595345633083,0.0005864475544350077,0.09558528310592813,0.0717139933592116,0.023871289746716536,0.09558527628262423,0.07171399335921559,0.023871289746717865,0.3754337489819227,0.3754337489819227,0.12496989573280284,0.0,4.991248114850862,4.987734684869224,5.001803462784267,4.99130191364975,4.987792477943117,5.001845261272194,24799.363825396194,21079.459251586766,0.85,1.0660500897390797,0.6624189528546842,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663732528204625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.516676207375,1535.4545255988487,0.3754337489819227,0.12496989573280284,6.112874298809886,3.4950159735357365
5144.0,-30.012882321894782,4.994392366630112,35.00552081187786,24.108189017884456,5.000532341203762,-26.511595214856293,-40.039431921299524,1.4992452341652724,-0.02118757166982732,-5.012541598764796,40.01103538632237,42257.64693607249,25748.807978612367,25748.807978612367,68006.45491468486,77351.864700004,77351.864700004,25748.807978612367,103100.67267861636,103100.67267861636,103100.67267861636,127900.03516092013,91525.82077823633,56431.60301430482,38993.575293257236,24799.362482303764,0.0,63792.937775561004,21079.4581099582,1535.4544044809386,0.0,0.8868149531157838,2.8155660045339617,0.0014959135982669303,354482.6540970973,1555009.0968888325,4.386700107652929,1555009.0968888325,4.386700107652929,0.85,0.09558527448637204,4.027634451161993,1.267092281137593,1.0,0.0,4.027634451161769,1.2847440705092021,1.2850320101057922,3.1349702587579635,19315.791590534256,1969.6625851370507,4632.441516551485,4632.441516551485,5.558366551766092,4.994392366630112,-2.3362612068696986,7.330653573499811,3.4950095785386894,3.4950095785386894,0.9985741652967685,0.0,0.0,0.00022411047736948042,0.9613541881882183,0.00023311957249787636,198.9357311900112,0.0,0.0,0.0,0.0018558327461923295,7.850452453389498e-05,0.00014560595283558543,0.0005864475519348722,0.0955852744863727,0.07171398476597053,0.023871289720402172,0.09558525529948236,0.07171398476597003,0.023871289720402002,0.3754337114195094,0.3754337114195094,0.12496989806642908,0.0,4.991268395220118,4.987764740199964,5.001794374232645,4.991354027094985,4.987889472961228,5.001762532362932,24799.362482303764,21079.4581099582,0.85,1.0660498996604926,0.6624188885099651,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663732059308284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.516252362235,1535.4544044809386,0.3754337114195094,0.12496989806642908,6.112874298809886,3.4950095785386894
5145.0,-30.012881965431063,4.994402238307038,35.00552059677443,24.10817906437444,5.000528818133839,-26.51159524636732,-40.039431921299524,1.499242099070098,-0.021242370778566055,-5.0125440618875725,40.01103535841036,42257.648398248035,25748.815398768915,25748.815398768915,68006.46379701694,77351.83862082999,77351.83862082999,25748.815398768915,103100.65401959891,103100.65401959891,103100.65401959891,127900.01929790092,91525.79312845788,56431.60290587592,38993.54469175773,24799.36527830201,0.0,63792.90997005974,21079.46048655671,1535.4546283123475,0.0,0.8868149406821335,2.815566436713281,0.0014959135982669303,354482.62006106746,1555009.0956850697,4.3867005254508245,1555009.0956850697,4.3867005254508245,0.85,0.0955852693244308,4.027634451161993,1.2670922432234515,1.0,0.0,4.027634451160982,1.2847440851744345,1.2850320247743114,3.134970222972574,19315.785755269917,1969.6619901056852,4632.441516551485,4632.441516551485,5.558368153547035,4.994402238307038,-2.336266800184776,7.3306690384918145,3.4950032125365422,3.4950032125365422,0.998572346439012,0.0,0.0,0.00022411047736948042,0.9613541525172802,0.00023311958114775197,198.93573089835124,0.0,0.0,0.0,0.0018558327461923295,7.850452453389498e-05,0.00014560595283558543,0.0005864475519348722,0.09558526932443215,0.07171397879573355,0.023871290528698606,0.09558528256529393,0.07171397879573253,0.023871290528698266,0.3754336750160587,0.3754336750160587,0.12496990058426645,0.0,4.99127599117611,4.987769470250555,5.001810579212929,4.991301691109015,4.987783708035693,5.001870715755274,24799.36527830201,21079.46048655671,0.85,1.066050503558072,0.662419200160034,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663731588446547,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.515828967473,1535.4546283123475,0.3754336750160587,0.12496990058426645,6.112874298809886,3.4950032125365422
5146.0,-30.01288162788095,4.994412005623693,35.005520361706495,24.108175048045837,5.000520873499336,-26.51159573704293,-40.03943199114872,1.499234982661315,-0.02110681578653839,-5.012548615775929,40.01103434669248,42257.65006267673,25748.827922001423,25748.827922001423,68006.47798467815,77351.85457580085,77351.85457580085,25748.827922001423,103100.68249780228,103100.68249780228,103100.68249780228,127900.04535583591,91525.8057305946,56431.60121747047,38993.560570137925,24799.362858033637,0.0,63792.92342817156,21079.45842932859,1535.4546049046915,0.0,0.8868149211707027,2.8155641250488124,0.0014959135982669303,354482.5571343369,1555009.05205263,4.386701181077675,1555009.05205263,4.386701181077675,0.85,0.09558526396222634,4.027634451161993,1.2670922234421598,1.0,0.0,4.027634451162111,1.2847441184633097,1.2850320580706474,3.134970141742677,19315.78841484996,1969.6622613073744,4632.441516551485,4632.441516551485,5.5583708569233155,4.994412005623693,-2.3362739551607956,7.330685960784489,3.4949968444367983,3.4949968444367983,0.9985705269819424,0.0,0.0,0.00022411047736948042,0.9613541187390122,0.000233119589338673,198.9357306221664,0.0,0.0,0.0,0.0018558327461923295,7.850452391314959e-05,0.00014560595345633083,0.0005864475544350077,0.09558526396222163,0.07171397240697426,0.023871291555247365,0.0955852005266998,0.0717139724069778,0.023871291555248548,0.3754336380234146,0.3754336380234146,0.12496990477788798,0.0,4.99131088469386,4.987798958165115,5.001861711803315,4.9914417999893885,4.987908252870909,5.002057583492956,24799.362858033637,21079.45842932859,0.85,1.0660505010599004,0.6624190865034938,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663731120515873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.5154066979,1535.4546049046915,0.3754336380234146,0.12496990477788798,6.112874298809886,3.4949968444367983
5147.0,-30.01288162788095,4.994412005623693,35.005520361706495,24.108175048045837,5.000520873499336,-26.51159573704293,-40.03943199114872,1.499234982661315,-0.02120637845263218,-5.012548615775929,40.01103434669248,42257.65006267673,25748.80353795738,25748.80353795738,68006.45360063411,77351.85457580085,77351.85457580085,25748.80353795738,103100.65811375824,103100.65811375824,103100.65811375824,127900.01775186328,91525.8057305946,56431.60121747047,38993.560570137925,24799.359638105052,0.0,63792.92020824298,21079.455692389292,1535.4544028689777,0.0,0.8868149211707027,2.8155654325573622,0.0014959135982669303,354482.5571343369,1555009.05205263,4.386701181077675,1555009.05205263,4.386701181077675,0.85,0.09558526396222634,4.027634451161993,1.2670922234421598,1.0,0.0,4.027634451162403,1.2847441184633097,1.2850320580706474,3.134970141742677,19315.78841484996,1969.6622613073744,4632.441516551485,4632.441516551485,5.558365593166836,4.994412005623693,-2.336280401525597,7.33069240714929,3.494990461307834,3.494990461307834,0.9985687032308098,0.0,0.0,0.00022411047736948042,0.9613541187390122,0.000233119589338673,198.9357306221664,0.0,0.0,0.0,0.0018558327461923295,7.850452391314959e-05,0.00014560595345633083,0.0005864475544350077,0.09558525855743688,0.0717139655382416,0.023871293019195283,0.09558523233798467,0.0717139724069778,0.023871291555248548,0.37543360206454635,0.37543360206454635,0.12496991244188183,0.0,4.991317155219576,4.98782081710209,5.001821148883607,4.991342237323295,4.987908252870909,5.001658897274353,24799.359638105052,21079.455692389292,0.85,1.0660501726310168,0.6624191199388992,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266373065753204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15422.514984061305,1535.4544028689777,0.37543360206454635,0.12496991244188183,6.112874298809886,3.494990461307834
5148.0,-30.012881279241036,4.994422006836317,35.00552010635573,24.108169879205548,5.000520304152642,-26.51159548016674,-40.0394281494431,1.4992345050783424,-0.02124964941953067,-5.012551009890508,40.01103328577601,42257.63563511067,25748.79985448505,25748.79985448505,68006.43548959572,77351.83593132137,77351.83593132137,25748.79985448505,103100.63578580643,103100.63578580643,103100.63578580643,127899.99603523295,91525.7867146361,56431.58641842541,38993.555884678535,24799.360249426525,0.0,63792.916134105064,21079.456212012545,1535.4545186186442,0.0,0.8868149128283855,2.815565721396891,0.0014959135982669303,354482.52405188617,1555009.0062983993,4.386701461397827,1555009.0062983993,4.386701461397827,0.85,0.09558525233714728,4.027634451161993,1.2670921844290572,1.0,0.0,4.027634451162778,1.28474412069733,1.2850320603051684,3.1349701362913294,19315.78440168419,1969.6618520783538,4632.441516551485,4632.441516551485,5.558364798019761,4.994422006836317,-2.3362888862400526,7.33071089307637,3.4949811479838737,3.4949811479838737,0.9985660422811068,0.0,0.0,0.00022411047736948042,0.9613540838509956,0.00023311959779869854,198.9357303369079,0.0,0.0,0.0,0.0018558327461923295,7.850455805412822e-05,0.00014560591931535218,0.0005864474169276259,0.09558525233715007,0.07171395847044369,0.023871293866706382,0.09558524845023958,0.0717139584704416,0.02387129386670568,0.3754335664895327,0.3754335664895327,0.12496991735340097,0.0,4.991314907175365,4.9878351011596465,5.001769229163301,4.99130136047097,4.9878876861602635,5.001556998225112,24799.360249426525,21079.456212012545,0.85,1.066049956810769,0.6624189360818205,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266373065753204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.51455467371,1535.4545186186442,0.3754335664895327,0.12496991735340097,6.112874298809886,3.4949811479838737
5149.0,-30.012880932114793,4.994432010368708,35.005519869306205,24.108164465893083,5.000521271130906,-26.511595071049324,-40.039428079593904,1.4992354100654355,-0.02132583480897665,-5.012550245898631,40.01103330813952,42257.6367919225,25748.79957611314,25748.79957611314,68006.43636803565,77351.81007977627,77351.81007977627,25748.79957611314,103100.60965588942,103100.60965588942,103100.60965588942,127899.97170549308,91525.76111404442,56431.58782619065,38993.52587539308,24799.362049603656,0.0,63792.88792499674,21079.457742163107,1535.4546114679215,0.0,0.8868149166353327,2.8155668110702625,0.0014959135982669303,354482.53460890916,1555009.0072628723,4.386701333476052,1555009.0072628723,4.386701333476052,0.85,0.0955852455113382,4.027634451161993,1.2670921695930883,1.0,0.0,4.0276344511636495,1.2847441164640145,1.285032056070904,3.13497014662126,19315.778998884307,1969.6613011460904,4632.441516551485,4632.441516551485,5.558364737927925,4.994432010368708,-2.3362920099281843,7.330724020296893,3.494974851692388,3.494974851692388,0.9985642433406824,0.0,0.0,0.00022411047736948042,0.9613540491144561,0.00023311960622199288,198.93573005288786,0.0,0.0,0.0,0.0018558327461923295,7.850455867487388e-05,0.00014560591869460654,0.0005864474144274894,0.09558524551133354,0.07171395135994751,0.02387129415138603,0.09558529163380419,0.071713951359951,0.023871294151387192,0.37543353077663266,0.37543353077663266,0.12496991934691919,0.0,4.991296517701073,4.987825473760495,5.001724513987142,4.991224411089661,4.987788416522562,5.001547106023338,24799.362049603656,21079.457742163107,0.85,1.0660504419864625,0.6624192471362341,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663730183461246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.514132270533,1535.4546114679215,0.37543353077663266,0.12496991934691919,6.112874298809886,3.494974851692388
