time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5150.0,-30.012880624134493,4.994441901542226,35.00551962952232,24.108155106101208,5.000513795038901,-26.51159554150442,-40.0394281494431,1.4992287124088344,-0.02128120924862742,-5.012554916750467,40.01103275439495,42257.63832436782,25748.81305917792,25748.81305917792,68006.45138354573,77351.80254833766,77351.80254833766,25748.81305917792,103100.61560751557,103100.61560751557,103100.61560751557,127899.97831327922,91525.75043133358,56431.58620736362,38993.515804411065,24799.362705763644,0.0,63792.878510174705,21079.458299899095,1535.4547659850812,0.0,0.8868148948705112,2.815565679886733,0.0014959135982669303,354482.47006596153,1555008.9833814846,4.386702064821798,1555008.9833814846,4.386702064821798,0.8499999999999999,0.09558524009753294,4.027634451161993,1.2670921426685529,1.0,0.0,4.027634451161741,1.2847441477940675,1.2850320874079788,3.1349700701711893,19315.776744383722,1969.6610712510105,4632.441516551485,4632.441516551485,5.55836764850213,4.994441901542226,-2.3362991275017526,7.3307410290439785,3.4949685727693867,3.4949685727693867,0.9985624493626819,0.0,0.0,0.00022411047736948042,0.9613540182952005,0.00023311961369538208,198.93572980089715,0.0,0.0,0.0,0.0018558327461923295,7.850455805412822e-05,0.00014560591931535218,0.0005864474169276259,0.0955852400975314,0.0717139455116932,0.0238712945858382,0.09558526050450596,0.07171394551169435,0.023871294585838584,0.37543349351231786,0.37543349351231786,0.12496991940849918,0.0,4.991293731827909,4.987818736984593,5.001733597058319,4.9912737075018185,4.987782910542876,5.001761048183823,24799.362705763644,21079.458299899095,0.85,1.0660508346977786,0.6624193689210607,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663729709280516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.513709848654,1535.4547659850812,0.37543349351231786,0.12496991940849918,6.112874298809886,3.4949685727693867
5151.0,-30.0128802976688,4.99445178493269,35.00551937646025,24.108155315648787,5.000512586351078,-26.511595368521675,-40.0394281494431,1.4992276572039884,-0.02121867925808374,-5.0125547439268106,40.0110318880712,42257.639540929784,25748.81399314428,25748.81399314428,68006.45353407407,77351.80819519178,77351.80819519178,25748.81399314428,103100.62218833607,103100.62218833607,103100.62218833607,127899.98155592759,91525.75545685594,56431.586802593934,38993.52072695779,24799.35936759152,0.0,63792.88009454931,21079.455462452792,1535.4545811180762,0.0,0.8868148988866656,2.8155648788800285,0.0014959135982669303,354482.47245408,1555008.9460194726,4.386701929870199,1555008.9460194726,4.386701929870199,0.85,0.09558523164192886,4.027634451161993,1.2670921597024427,1.0,0.0,4.027634451162366,1.2847441527300663,1.2850320923450838,3.1349700581266062,19315.777804979978,1969.6611794017304,4632.441516551485,4632.441516551485,5.55836785011641,4.99445178493269,-2.3363027162827326,7.330754501215423,3.4949622766240123,3.4949622766240123,0.9985606504640036,0.0,0.0,0.00022411047736948042,0.9613539856261434,0.00023311962161733183,198.93572953378168,0.0,0.0,0.0,0.0018558327461923295,7.850455805412822e-05,0.00014560591931535218,0.0005864474169276259,0.09558523164193047,0.07171393708817776,0.023871294553752708,0.09558522223576454,0.07171393708817655,0.023871294553752313,0.37543345517581744,0.37543345517581744,0.12496992115847881,0.0,4.991302132926421,4.987827190886435,5.00174183830336,4.991336064668701,4.987861335036712,5.001775131892089,24799.35936759152,21079.455462452792,0.85,1.0660508419321983,0.6624193715395588,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663729240425767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.513286654123,1535.4545811180762,0.37543345517581744,0.12496992115847881,6.112874298809886,3.4949622766240123
5152.0,-30.012879888447166,4.994461687443383,35.0055191418996,24.1081602400169,5.0005145641266955,-26.511594802431322,-40.03942427281288,1.4992294781108888,-0.02114532816119663,-5.012553276349867,40.01103192084224,42257.625170846615,25748.811698716854,25748.811698716854,68006.43686956348,77351.82017839304,77351.82017839304,25748.811698716854,103100.6318771099,103100.6318771099,103100.6318771099,127899.99278113115,91525.76807509524,56431.57306754884,38993.5500083849,24799.360904021254,0.0,63792.91091240615,21079.456768418066,1535.4546466786414,0.0,0.886814906236442,2.815564086876557,0.0014959135982669303,354482.49273340794,1555008.947432791,4.38670168290159,1555008.947432791,4.38670168290159,0.85,0.09558522415863051,4.027634451161993,1.2670921305799858,1.0,0.0,4.02763445116372,1.2847441442122944,1.285032083825403,3.1349700789112576,19315.780467958346,1969.661450949952,4632.441516551485,4632.441516551485,5.558367354820911,4.994461687443383,-2.3363053372046454,7.330767024648029,3.4949559946160393,3.4949559946160393,0.9985588556045827,0.0,0.0,0.00022411047736948042,0.9613539446757832,0.0002331196315474232,198.935729198955,0.0,0.0,0.0,0.0018558327461923295,7.850459250549328e-05,0.00014560588486398714,0.0005864472781701212,0.09558522415863144,0.07171392920985004,0.0238712949487814,0.09558520022162237,0.07171392920984934,0.02387129494878117,0.3754334168986452,0.3754334168986452,0.12496992421416275,0.0,4.9913227382339755,4.987855626954854,5.001738915773728,4.99140794818868,4.987972161146388,5.001730016108013,24799.360904021254,21079.456768418066,0.85,1.066050065703114,0.6624188262684929,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663728771939968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.51286384018,1535.4546466786414,0.3754334168986452,0.12496992421416275,6.112874298809886,3.4949559946160393
5153.0,-30.012879480874602,4.9944716195491345,35.00551894052823,24.108159716147952,5.0005180114498415,-26.51159409088185,-40.03942416803909,1.4992326214571257,-0.021194288196966227,-5.012551257681883,40.01103241843069,42257.62638871164,25748.808147309825,25748.808147309825,68006.43453602146,77351.8039773178,77351.8039773178,25748.808147309825,103100.61212462763,103100.61212462763,103100.61212462763,127899.97707542105,91525.75310458321,56431.575515977056,38993.53065400684,24799.364950793424,0.0,63792.895604800266,21079.46020817441,1535.4548401372497,0.0,0.8868149147077488,2.815564965444291,0.0014959135982669303,354482.5206278455,1555008.9688923263,4.386701398247101,1555008.9688923263,4.386701398247101,0.85,0.09558521742117049,4.027634451161993,1.2670920800277963,1.0,0.0,4.0276344511625455,1.2847441295084643,1.2850320691182773,3.1349701147908284,19315.777308551656,1969.6611287801295,4632.441516551485,4632.441516551485,5.558366588182626,4.9944716195491345,-2.336307524060155,7.3307791436092895,3.4949497348483196,3.4949497348483196,0.9985570670995199,0.0,0.0,0.00022411047736948042,0.9613539038904544,0.00023311964143749673,198.93572886547753,0.0,0.0,0.0,0.0018558327461923295,7.850459343661133e-05,0.0001456058839328691,0.0005864472744199181,0.09558521742117018,0.07171392189803305,0.023871295523137128,0.09558524300427589,0.07171392189803329,0.023871295523137208,0.37543337988682274,0.37543337988682274,0.12496992764263531,0.0,4.9913288172042485,4.9878691166115345,5.001722728980269,4.991356969484912,4.987926912758496,5.001661820116283,24799.364950793424,21079.46020817441,0.85,1.0660502849302256,0.6624190043120076,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663728302547865,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.512442694999,1535.4548401372497,0.37543337988682274,0.12496992764263531,6.112874298809886,3.4949497348483196
5154.0,-30.012879106920654,4.994481468110346,35.00551875153453,24.10814993726092,5.0005131939268015,-26.51159423610635,-40.03942420296369,1.499228323112536,-0.021215997007118403,-5.012554561312176,40.01103237621238,42257.62799074186,25748.81817265461,25748.81817265461,68006.44616339647,77351.78396938006,77351.78396938006,25748.81817265461,103100.60214203468,103100.60214203468,103100.60214203468,127899.9700559399,91525.73099490027,56431.575016262264,38993.50664293111,24799.367913905222,0.0,63792.87455683634,21079.462726819438,1535.4550931438312,0.0,0.8868148980485899,2.815564864968294,0.0014959135982669303,354482.4749774921,1555008.9670715749,4.386701958031382,1555008.9670715749,4.386701958031382,0.85,0.09558521268333603,4.027634451161993,1.267092060795985,1.0,0.0,4.027634451163545,1.2847441496151035,1.285032089229423,3.134970065727586,19315.77264248011,1969.660652973249,4632.441516551485,4632.441516551485,5.558368752342657,4.994481468110346,-2.336313606516286,7.330795074626632,3.494943500512627,3.494943500512627,0.9985552858607506,0.0,0.0,0.00022411047736948042,0.9613538664693005,0.000233119650511789,198.935728559507,0.0,0.0,0.0,0.0018558327461923295,7.850459312623865e-05,0.00014560588424324176,0.0005864472756699858,0.09558521268333518,0.07171391616525975,0.023871296518075426,0.09558525354780681,0.07171391616526039,0.023871296518075638,0.3754333429994886,0.3754333429994886,0.12496993056269175,0.0,4.991332022989525,4.987867182603793,5.0017413753441815,4.991338564305067,4.987853166331604,5.001809679285543,24799.367913905222,21079.462726819438,0.85,1.0660508189328581,0.662419247985014,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663727831752942,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.512021530421,1535.4550931438312,0.3754333429994886,0.12496993056269175,6.112874298809886,3.494943500512627
5155.0,-30.012878745949045,4.994491248604236,35.00551854469395,24.108145501837157,5.000507972099494,-26.51159443340837,-40.039424237888284,1.4992236595588049,-0.021145134057974246,-5.012557224085798,40.01103147839467,42257.629571839854,25748.826340733252,25748.826340733252,68006.4559125731,77351.78714955092,77351.78714955092,25748.826340733252,103100.61349028417,103100.61349028417,103100.61349028417,127899.97880771689,91525.73191506088,56431.574337349826,38993.50841967895,24799.365317432712,0.0,63792.87373711166,21079.460519817803,1535.4550144860045,0.0,0.8868148877485525,2.8155636235865096,0.0014959135982669303,354482.43818265287,1555008.9283513196,4.386702304135236,1555008.9283513196,4.386702304135236,0.85,0.09558520640395182,4.027634451161993,1.267092089368962,1.0,0.0,4.0276344511636575,1.2847441714301053,1.285032111049314,3.1349700124956827,19315.772836672644,1969.6606727753765,4632.441516551485,4632.441516551485,5.558370515576715,4.994491248604236,-2.336319246466195,7.3308104950704305,3.494937257527841,3.494937257527841,0.9985535021508117,0.0,0.0,0.00022411047736948042,0.9613538303472788,0.00023311965927105412,198.93572826415866,0.0,0.0,0.0,0.0018558327461923295,7.850459281586597e-05,0.00014560588455361445,0.0005864472769200534,0.09558520640394817,0.07171390899344943,0.02387129741049875,0.09558520539749636,0.07171390899345216,0.023871297410499658,0.37543330528503593,0.37543330528503593,0.12496993517843562,0.0,4.991349049125574,4.987877179703389,5.001779517879697,4.991412090027836,4.9879121061396745,5.001927025078999,24799.365317432712,21079.460519817803,0.85,1.0660509854568627,0.6624192812818271,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266372736491816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.511599705937,1535.4550144860045,0.37543330528503593,0.12496993517843562,6.112874298809886,3.494937257527841
5156.0,-30.012878745949045,4.994491248604236,35.00551854469395,24.108145501837157,5.000507972099494,-26.51159443340837,-40.03942046603186,1.4992236595588049,-0.02124257797675,-5.012557224085798,40.01103147839467,42257.61388888837,25748.80247560721,25748.80247560721,68006.41636449558,77351.78714955092,77351.78714955092,25748.80247560721,103100.58962515813,103100.58962515813,103100.58962515813,127899.95343449744,91525.73191506088,56431.558654398345,38993.52584518059,24799.363809339313,0.0,63792.88965451991,21079.459237938416,1535.4549184956009,0.0,0.8868148877485525,2.8155649032706274,0.0014959135982669303,354482.43818265287,1555008.9283513196,4.386702304135236,1555008.9283513196,4.386702304135236,0.85,0.09558520640395182,4.027634451161993,1.2670920014521108,1.0,0.0,4.027634451162343,1.2847441714301053,1.285032111049314,3.1349700124956827,19315.772836672644,1969.6606727753765,4632.441516551485,4632.441516551485,5.558365363838488,4.994491248604236,-2.336325555587203,7.330816804191439,3.4949310104236817,3.4949310104236817,0.998551717263909,0.0,0.0,0.00022411047736948042,0.9613538303472788,0.00023311965927105412,198.93572826415866,0.0,0.0,0.0,0.0018558327461923295,7.850462633612613e-05,0.0001456058510333543,0.0005864471419126989,0.09558520058059894,0.07171390180099213,0.023871298779606805,0.09558524286572595,0.07171390899345216,0.023871297410499658,0.37543326763141954,0.37543326763141954,0.1249699423459281,0.0,4.991342168521726,4.987884164990305,5.0017309790060835,4.9913146461090605,4.9879121061396745,5.0015368236132645,24799.363809339313,21079.459237938416,0.85,1.0660500995141413,0.6624188701552932,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663726901309882,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15422.511177633836,1535.4549184956009,0.37543326763141954,0.1249699423459281,6.112874298809886,3.4949310104236817
5157.0,-30.01287830887141,4.994501198256754,35.005518312787856,24.108140961639606,5.000503392446486,-26.511594497991716,-40.03942046603186,1.4992195815667775,-0.02118243381710272,-5.0125622916768195,40.01103033462671,42257.615697488814,25748.806041697866,25748.806041697866,68006.42173918668,77351.78731174387,77351.78731174387,25748.806041697866,103100.59335344174,103100.59335344174,103100.59335344174,127899.95674478938,91525.73004642338,56431.558432168225,38993.524015839066,24799.36339134764,0.0,63792.8874071867,21079.458882645493,1535.4550313782897,0.0,0.8868148661010122,2.815563521986605,0.0014959135982669303,354482.3681574833,1555008.8790239487,4.386703031540108,1555008.8790239487,4.386703031540108,0.85,0.09558519509964022,4.027634451161993,1.267092020683922,1.0,0.0,4.027634451162764,1.2847441905059889,1.285032130129473,3.1349699659476435,19315.77244231166,1969.6606325617474,4632.441516551485,4632.441516551485,5.558366133646513,4.994501198256754,-2.336335879471895,7.330837077728649,3.4949218291713553,3.4949218291713553,0.9985490940489586,0.0,0.0,0.00022411047736948042,0.9613537866094076,0.0002331196698770951,198.93572790654,0.0,0.0,0.0,0.0018558327461923295,7.850462633612613e-05,0.0001456058510333543,0.0005864471419126989,0.0955851950996404,0.07171389531677104,0.02387129978286937,0.09558520066659677,0.0717138953167709,0.02387129978286932,0.3754332298504203,0.3754332298504203,0.12496994632157568,0.0,4.991351633800889,4.987907953489298,5.001697409036069,4.991379857859727,4.987993473949473,5.0015534936874815,24799.36339134764,21079.458882645493,0.85,1.0660502213217786,0.6624189218425032,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663726901309882,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.510748342305,1535.4550313782897,0.3754332298504203,0.12496994632157568,6.112874298809886,3.4949218291713553
5158.0,-30.012877863683038,4.994511152585715,35.005518082744054,24.108140856865816,5.000503952322632,-26.51159404131054,-40.03942039618266,1.4992201299501515,-0.021161497971945664,-5.012561294346161,40.011029925059304,42257.617222394845,25748.805480524654,25748.805480524654,68006.4227029195,77351.78465348609,77351.78465348609,25748.805480524654,103100.59013401074,103100.59013401074,103100.59013401074,127899.95251934191,91525.72743469056,56431.56000359955,38993.5193678789,24799.36238533117,0.0,63792.881753210066,21079.458027531495,1535.4549600571572,0.0,0.8868148726592864,2.8155633634450026,0.0014959135982669303,354482.38193883345,1555008.8613605034,4.386702811167701,1555008.8613605034,4.386702811167701,0.8500000000000001,0.095585187300716,4.027634451161993,1.2670920118922369,1.0,0.0,4.027634451162457,1.2847441879407808,1.2850321275636898,3.134969972207139,19315.771891126366,1969.6605763564894,4632.441516551485,4632.441516551485,5.558366012506675,4.994511152585715,-2.336338727893618,7.330849880479333,3.4949156493975386,3.4949156493975386,0.9985473283992967,0.0,0.0,0.00022411047736948042,0.9613537420599126,0.0002331196806799485,198.93572754228515,0.0,0.0,0.0,0.0018558327461923295,7.850462695687177e-05,0.00014560585041260865,0.0005864471394125623,0.09558518730071598,0.07171388737789744,0.02387129992281854,0.09558519155128557,0.07171388737789745,0.023871299922818546,0.3754331929915665,0.3754331929915665,0.12496994861950156,0.0,4.9913608873486055,4.9879308525596,5.001665665211874,4.991399796374196,4.988024344802568,5.00154058628209,24799.36238533117,21079.458027531495,0.85,1.0660503309132514,0.6624190044568481,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663726429683284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.510327806895,1535.4549600571572,0.3754331929915665,0.12496994861950156,6.112874298809886,3.4949156493975386
5159.0,-30.012877429614726,4.994521086139675,35.0055178691618,24.10813565310093,5.000503535231578,-26.511593692361597,-40.03942032633347,1.4992197979784139,-0.021201486047516482,-5.012561478093534,40.011029944450335,42257.618767702894,25748.807973524872,25748.807973524872,68006.42674122777,77351.76528861992,77351.76528861992,25748.807973524872,103100.5732621448,103100.5732621448,103100.5732621448,127899.9377819082,91525.70772524347,56431.56120432623,38993.496134352485,24799.364519763396,0.0,63792.86065411588,21079.459841798885,1535.4550944416083,0.0,0.8868148716539961,2.815563867143777,0.0014959135982669303,354482.3793997689,1555008.8621967826,4.386702844947662,1555008.8621967826,4.386702844947662,0.85,0.09558518072494722,4.027634451161993,1.2670920168375597,1.0,0.0,4.0276344511633075,1.2847441894936664,1.2850321291169235,3.1349699684178636,19315.767731605374,1969.66015220339,4632.441516551485,4632.441516551485,5.55836655066786,4.994521086139675,-2.3363424289370744,7.330863515076749,3.4949094876172033,3.4949094876172033,0.9985455678906295,0.0,0.0,0.00022411047736948042,0.9613536986231896,0.00023311969121296566,198.9357271871288,0.0,0.0,0.0,0.0018558327461923295,7.85046275776174e-05,0.000145605849791863,0.0005864471369124258,0.09558518072494761,0.07171388056976608,0.02387130015518153,0.09558521690864083,0.07171388056976578,0.023871300155181432,0.3754331568323294,0.3754331568323294,0.1249699496636563,0.0,4.9913607783681755,4.987936561199774,5.001648076888102,4.991359992046,4.987959046454421,5.001577374228532,24799.364519763396,21079.459841798885,0.85,1.0660507468062577,0.6624192477716776,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266372595783504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.509907448539,1535.4550944416083,0.3754331568323294,0.1249699496636563,6.112874298809886,3.4949094876172033
5160.0,-30.012876940483817,4.994530939483812,35.00551765390514,24.10813121767717,5.000498409213117,-26.51159376475803,-40.03941655447704,1.499215233487346,-0.021127500397767562,-5.012564498632253,40.011029468514,42257.605108818854,25748.817598703503,25748.817598703503,68006.42270752236,77351.76801016695,77351.76801016695,25748.817598703503,103100.58560887046,103100.58560887046,103100.58560887046,127899.9504051482,91525.70817360787,56431.545272259864,38993.51433483112,24799.364796277747,0.0,63792.879131108864,21079.460076836083,1535.455189654684,0.0,0.8868148580058173,2.815562542998921,0.0014959135982669303,354482.3376612557,1555008.8416710387,4.386703303556437,1555008.8416710387,4.386703303556437,0.85,0.09558517480432183,4.027634451161993,1.2670919558452445,1.0,0.0,4.027634451160624,1.284744210845278,1.2850321504733204,3.1349699163167055,19315.76782622909,1969.6601618523239,4632.441516551485,4632.441516551485,5.558368628444472,4.994530939483812,-2.3363482191681544,7.330879158651966,3.4949033361602906,3.4949033361602906,0.9985438103315116,0.0,0.0,0.00022411047736948042,0.9613536496764163,0.0002331197030821219,198.93572678692004,0.0,0.0,0.0,0.0018558327461923295,7.850466109789159e-05,0.00014560581627158883,0.0005864470019050147,0.09558517480431838,0.07171387425454395,0.023871300549774432,0.09558517641155607,0.07171387425454653,0.023871300549775293,0.3754331202051656,0.3754331202051656,0.12496995054239858,0.0,4.991377171030365,4.987952686530889,5.001665271631737,4.991436998234462,4.988011445778909,5.001728307368694,24799.364796277747,21079.460076836083,0.85,1.0660503748036472,0.6624188417953338,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266372548697158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.50948688225,1535.455189654684,0.3754331202051656,0.12496995054239858,6.112874298809886,3.4949033361602906
5161.0,-30.012876440986442,4.994540809574395,35.00551744004324,24.10812573451551,5.000499707699447,-26.511593185333187,-40.03941648462785,1.4992164520461835,-0.021213046799687163,-5.012562992043938,40.01102907862649,42257.60677904528,25748.81558913,25748.81558913,68006.42236817528,77351.7405925938,77351.7405925938,25748.81558913,103100.55618172379,103100.55618172379,103100.55618172379,127899.91982773515,91525.68107959814,56431.54726604973,38993.48201505379,24799.36364601136,0.0,63792.84566106515,21079.459099109656,1535.4550953715486,0.0,0.886814867084426,2.8155638422721148,0.0014959135982669303,354482.3584796464,1555008.8248563316,4.386702998495246,1555008.8248563316,4.386702998495246,0.85,0.09558516695508008,4.027634451161993,1.2670919360639528,1.0,0.0,4.027634451159538,1.2847442051451474,1.2850321447719124,3.134969930225885,19315.76210825529,1969.6595787812648,4632.441516551485,4632.441516551485,5.558368194640072,4.994540809574395,-2.3363506962290215,7.330891505803416,3.494897177062671,3.494897177062671,0.9985420505893347,0.0,0.0,0.00022411047736948042,0.9613535996922863,0.00023311971520282917,198.93572637822936,0.0,0.0,0.0,0.0018558327461923295,7.850466171863752e-05,0.00014560581565084291,0.000586446999404877,0.09558516695508325,0.07171386622306491,0.023871300732018333,0.09558521562963618,0.07171386622306254,0.023871300732017542,0.37543308383941215,0.37543308383941215,0.12496995338725811,0.0,4.991371153280284,4.98794315876728,5.001669798018611,4.991349945244224,4.987907911761852,5.001690768193669,24799.36364601136,21079.459099109656,0.85,1.0660509288062974,0.6624192155271179,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266372501991019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.50906743352,1535.4550953715486,0.37543308383941215,0.12496995338725811,6.112874298809886,3.494897177062671
5162.0,-30.012875979694954,4.994550558676226,35.00551722222631,24.108116479497426,5.000491755964189,-26.51159356537408,-40.03941655447704,1.49920934164328,-0.021158829053831596,-5.012567998184985,40.01102853570348,42257.608877224426,25748.830107780163,25748.830107780163,68006.43898500458,77351.73528152255,77351.73528152255,25748.830107780163,103100.5653893027,103100.5653893027,103100.5653893027,127899.92971582005,91525.67236263437,56431.54595833625,38993.47378255347,24799.364326517345,0.0,63792.83810907081,21079.459677539744,1535.4552583571574,0.0,0.8868148435741423,2.8155625459893505,0.0014959135982669303,354482.2893036189,1555008.8014416483,4.3867037884924125,1555008.8014416483,4.3867037884924125,0.85,0.09558516234670864,4.027634451161993,1.267091915733181,1.0,0.0,4.027634451161543,1.2847442384059347,1.2850321780401541,3.134969849064542,19315.760268609887,1969.6593911896405,4632.441516551485,4632.441516551485,5.5583713287649426,4.994550558676226,-2.3363579550022955,7.330908513678522,3.494891039439137,3.494891039439137,0.9985402969826105,0.0,0.0,0.00022411047736948042,0.9613535535313844,0.0002331197263964387,198.9357260007989,0.0,0.0,0.0,0.0018558327461923295,7.850466109789159e-05,0.00014560581627158883,0.0005864470019050147,0.09558516234670406,0.07171386044240738,0.02387130190429668,0.09558517923442955,0.07171386044241082,0.02387130190429782,0.37543304613724937,0.37543304613724937,0.12496995704792763,0.0,4.991380660162861,4.987939284917786,5.001719504182802,4.9914091691311455,4.987914272773992,5.001908810260375,24799.364326517345,21079.459677539744,0.85,1.0660513154898281,0.6624193268368749,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266372455205502,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.508648208768,1535.4552583571574,0.37543304613724937,0.12496995704792763,6.112874298809886,3.494891039439137
5163.0,-30.012875979694954,4.994550558676226,35.00551722222631,24.108116479497426,5.000491755964189,-26.51159356537408,-40.03941655447704,1.49920934164328,-0.02125488025717459,-5.012567998184985,40.01102853570348,42257.608877224426,25748.80658375793,25748.80658375793,68006.41546098236,77351.73528152255,77351.73528152255,25748.80658375793,103100.54186528048,103100.54186528048,103100.54186528048,127899.9028612529,91525.67236263437,56431.54595833625,38993.47378255347,24799.360995972413,0.0,63792.83477852588,21079.45684657655,1535.4550495668502,0.0,0.8868148435741423,2.8155638073831177,0.0014959135982669303,354482.2893036189,1555008.8014416483,4.3867037884924125,1555008.8014416483,4.3867037884924125,0.85,0.09558516234670864,4.027634451161993,1.267091915733181,1.0,0.0,4.027634451161396,1.2847442384059347,1.2850321780401541,3.134969849064542,19315.760268609887,1969.6593911896405,4632.441516551485,4632.441516551485,5.558366250660416,4.994550558676226,-2.336364173902492,7.3309147325787185,3.49488488176748,3.49488488176748,0.9985385376478514,0.0,0.0,0.00022411047736948042,0.9613535535313844,0.0002331197263964387,198.9357260007989,0.0,0.0,0.0,0.0018558327461923295,7.850466109789159e-05,0.00014560581627158883,0.0005864470019050147,0.0955851563531071,0.07171385310076207,0.02387130325234503,0.09558520905970558,0.07171386044241082,0.02387130190429782,0.37543300770261145,0.37543300770261145,0.12496996410516921,0.0,4.991367151714201,4.987934282488595,5.001680440536006,4.9913131179278025,4.987914272773992,5.001524186014706,24799.360995972413,21079.45684657655,0.85,1.0660510023905516,0.6624193614209679,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663724089934898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15422.508228235276,1535.4550495668502,0.37543300770261145,0.12496996410516921,6.112874298809886,3.49488488176748
5164.0,-30.012875528546264,4.994560454796481,35.00551696420469,24.108112218696647,5.000485260951519,-26.511593808823733,-40.03941655447704,1.4992035412289515,-0.021147163455907503,-5.012573872952413,40.01102692902007,42257.610851400896,25748.812465569452,25748.812465569452,68006.42331697035,77351.74442798148,77351.74442798148,25748.812465569452,103100.55689355094,103100.55689355094,103100.55689355094,127899.91691559309,91525.6786972113,56431.545120630595,38993.48175175634,24799.360022042147,0.0,63792.841773798486,21079.456018735826,1535.4551588459535,0.0,0.8868148194949684,2.8155617071460246,0.0014959135982669303,354482.2081247224,1555008.7321500927,4.386704597605566,1555008.7321500927,4.386704597605566,0.8500000000000001,0.09558515041805671,4.027634451161993,1.2670919212279843,1.0,0.0,4.0276344511608855,1.2847442655389056,1.2850322051792062,3.134969782855999,19315.761605471627,1969.6595275115997,4632.441516551485,4632.441516551485,5.558367520360531,4.994560454796481,-2.3363750038020097,7.330935458598491,3.4948757993652735,3.4948757993652735,0.9985359426757924,0.0,0.0,0.00022411047736948042,0.9613535083854551,0.00023311973734392743,198.9357256316673,0.0,0.0,0.0,0.0018558327461923295,7.850466109789159e-05,0.00014560581627158883,0.0005864470019050147,0.09558515041805714,0.07171384614932301,0.023871304268734128,0.09558514196650353,0.07171384614932269,0.02387130426873402,0.3754329686109437,0.3754329686109437,0.12496996852743736,0.0,4.991381297601151,4.987959188365437,5.0016622564106115,4.991426709496523,4.988047643874495,5.001578349645229,24799.360022042147,21079.456018735826,0.85,1.0660510086400086,0.6624193197293381,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663724089934898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.507799035951,1535.4551588459535,0.3754329686109437,0.12496996852743736,6.112874298809886,3.4948757993652735
5165.0,-30.01287499085429,4.9945703119406035,35.00551669192136,24.108112707641,5.000482234665871,-26.511593627507608,-40.03941655447704,1.4992008713191862,-0.021039727576294354,-5.012574886132328,40.011025997575814,42257.612917991544,25748.81714270528,25748.81714270528,68006.43006069682,77351.75858638869,77351.75858638869,25748.81714270528,103100.57572909398,103100.57572909398,103100.57572909398,127899.93249615612,91525.69141293298,56431.545744535964,38993.495187107794,24799.356767062145,0.0,63792.851954169935,21079.453252002822,1535.4550068812134,0.0,0.8868148177113847,2.8155601779971122,0.0014959135982669303,354482.19412436977,1555008.6919796262,4.386704657537898,1555008.6919796262,4.386704657537898,0.85,0.09558514295782655,4.027634451161993,1.2670919179311024,1.0,0.0,4.0276344511633395,1.2847442780281146,1.2850322176712143,3.134969752380446,19315.764289022864,1969.65980115767,4632.441516551485,4632.441516551485,5.558368530008643,4.9945703119406035,-2.3363792676742303,7.330949579614834,3.494869702292678,3.494869702292678,0.9985342006550508,0.0,0.0,0.00022411047736948042,0.9613534545792511,0.00023311975039145752,198.9357251917257,0.0,0.0,0.0,0.0018558327461923295,7.850466109789159e-05,0.00014560581627158883,0.0005864470019050147,0.09558514295782525,0.07171383823922052,0.023871304718604724,0.09558508040127825,0.0717138382392215,0.023871304718605046,0.3754329308047544,0.3754329308047544,0.1249699720823753,0.0,4.9914124552827275,4.988001698752612,5.001659305106841,4.991535158556019,4.988169814305763,5.001645573430892,24799.356767062145,21079.453252002822,0.85,1.066050944227325,0.6624192464125959,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663723620845933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.50737887464,1535.4550068812134,0.3754329308047544,0.1249699720823753,6.112874298809886,3.494869702292678
5166.0,-30.012874460056725,4.994580143839474,35.00551642311394,24.108102404885017,5.000480858264464,-26.511593287419654,-40.03941271277142,1.4991996856273557,-0.021147073889892454,-5.012575277192289,40.01102555425354,42257.59917730912,25748.820172135634,25748.820172135634,68006.41934944475,77351.7224244079,77351.7224244079,25748.820172135634,103100.54259654353,103100.54259654353,103100.54259654353,127899.8988577367,91525.65447891927,56431.5312318204,38993.470274554296,24799.35626119317,0.0,63792.82653574747,21079.452822014195,1535.4549929930467,0.0,0.8868148173264174,2.8155615420808187,0.0014959135982669303,354482.1887206131,1555008.6728604336,4.386704670473645,1555008.6728604336,4.386704670473645,0.85,0.09558513637363844,4.027634451161993,1.267091848696582,1.0,0.0,4.027634451161077,1.284744283574502,1.2850322232188447,3.1349697388464244,19315.75649439502,1969.6590063268313,4632.441516551485,4632.441516551485,5.558369183968404,4.994580143839474,-2.336383077787822,7.330963221627296,3.4948636099558157,3.4948636099558157,0.9985324599873759,0.0,0.0,0.00022411047736948042,0.9613534014629558,0.0002331197632716923,198.9357247574251,0.0,0.0,0.0,0.0018558327461923295,7.85046952389246e-05,0.00014560578213055584,0.000586446864397414,0.0955851363736395,0.07171383105591847,0.02387130531772103,0.09558512580431615,0.07171383105591768,0.023871305317720765,0.37543289511155864,0.37543289511155864,0.12496997585545083,0.0,4.991415753833053,4.988004409997416,5.001664366850491,4.991428203302405,4.988014511566803,5.001683870263889,24799.35626119317,21079.452822014195,0.85,1.0660512010913348,0.6624192949599014,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663723153604507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.506960462119,1535.4549929930467,0.37543289511155864,0.12496997585545083,6.112874298809886,3.4948636099558157
5167.0,-30.01287392665568,4.994589995333792,35.005516174099576,24.108102020714455,5.000483168989468,-26.511592576271653,-40.039408836141206,1.4992018186054326,-0.021169296000778104,-5.012573544352866,40.011025593154685,42257.58522184654,25748.817820681877,25748.817820681877,68006.40304252841,77351.71154632127,77351.71154632127,25748.817820681877,103100.52936700315,103100.52936700315,103100.52936700315,127899.88707600861,91525.64432039007,56431.51799591534,38993.47369386081,24799.357709005464,0.0,63792.83140286627,21079.454052654644,1535.4550447943827,0.0,0.886814826003913,2.8155620361526026,0.0014959135982669303,354482.2126653872,1555008.6745381257,4.3867043788907205,1555008.6745381257,4.3867043788907205,0.85,0.09558512937766014,4.027634451161993,1.2670918140793224,1.0,0.0,4.02763445116086,1.2847442735969326,1.285032213239039,3.1349697631931983,19315.75435051877,1969.6587877122945,4632.441516551485,4632.441516551485,5.558368676362698,4.994589995333792,-2.3363853178694733,7.330975313203265,3.4948575264318755,3.4948575264318755,0.9985307218376788,0.0,0.0,0.00022411047736948042,0.9613533480861369,0.00023311977621510315,198.9357243209943,0.0,0.0,0.0,0.0018558327461923295,7.850472969034486e-05,0.00014560574767913555,0.0005864467256396867,0.09558512937765878,0.07171382343607756,0.023871305941581218,0.0955851467375324,0.07171382343607859,0.023871305941581558,0.3754328587226167,0.3754328587226167,0.12496998028719378,0.0,4.991412794143514,4.988002727405842,5.0016575689384695,4.991404248352069,4.987999291195365,5.00163367211411,24799.357709005464,21079.454052654644,0.85,1.066050864133189,0.6624190256579184,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663722687559762,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.5065419294,1535.4550447943827,0.3754328587226167,0.12496998028719378,6.112874298809886,3.4948575264318755
5168.0,-30.012873339844464,4.994599784345068,35.005515940227546,24.108097270969324,5.000479962127955,-26.511592368846436,-40.03940880121661,1.4991989911299164,-0.021142597450875655,-5.012575668859697,40.011025536178344,42257.587471428116,25748.825318646854,25748.825318646854,68006.41279007497,77351.70525780472,77351.70525780472,25748.825318646854,103100.53057645157,103100.53057645157,103100.53057645157,127899.89075928174,91525.6364960382,56431.5187096616,38993.46420708512,24799.36018283018,0.0,63792.8243899153,21079.456155405653,1535.4552445942693,0.0,0.8868148153986833,2.81556143758245,0.0014959135982669303,354482.1833084629,1555008.6720809038,4.386704735249749,1555008.6720809038,4.386704735249749,0.85,0.09558512415874634,4.027634451161993,1.2670918129803614,1.0,0.0,4.027634451163609,1.2847442868231975,1.2850322264682683,3.1349697309191176,19315.752699251963,1969.6586193299408,4632.441516551485,4632.441516551485,5.558370294940061,4.994599784345068,-2.3363903779473327,7.330990162292401,3.4948514652057274,3.4948514652057274,0.9985289900587793,0.0,0.0,0.00022411047736948042,0.961353289364636,0.00023311979045455427,198.93572384086312,0.0,0.0,0.0,0.0018558327461923295,7.850473000071834e-05,0.00014560574736876208,0.0005864467243896159,0.09558512415874548,0.0717138171374312,0.02387130702131427,0.09558513771161019,0.07171381713743186,0.023871307021314486,0.375432821512326,0.375432821512326,0.12496998452975937,0.0,4.991417657653642,4.988003577865527,5.001674487745504,4.991433071408835,4.988002940980778,5.001738123448092,24799.36018283018,21079.456155405653,0.85,1.0660511341276462,0.6624191337436443,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663722220586189,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.506123466532,1535.4552445942693,0.375432821512326,0.12496998452975937,6.112874298809886,3.4948514652057274
5169.0,-30.012873339844464,4.994599784345068,35.005515940227546,24.108097270969324,5.000479962127955,-26.511592368846436,-40.03940880121661,1.4991989911299164,-0.021237184039193835,-5.012575668859697,40.011025536178344,42257.587471428116,25748.80215333791,25748.80215333791,68006.38962476603,77351.70525780472,77351.70525780472,25748.80215333791,103100.50741114262,103100.50741114262,103100.50741114262,127899.86728586929,91525.6364960382,56431.5187096616,38993.46420708512,24799.359874726666,0.0,63792.824081811785,21079.455893517665,1535.4552229780595,0.0,0.8868148153986833,2.81556267974137,0.0014959135982669303,354482.1833084629,1555008.6720809038,4.386704735249749,1555008.6720809038,4.386704735249749,0.85,0.09558512415874634,4.027634451161993,1.2670918129803614,1.0,0.0,4.027634451161563,1.2847442868231975,1.2850322264682683,3.1349697309191176,19315.752699251963,1969.6586193299408,4632.441516551485,4632.441516551485,5.558365294270574,4.994599784345068,-2.3363965019790673,7.330996286324135,3.4948454015496853,3.4948454015496853,0.9985272575856243,0.0,0.0,0.00022411047736948042,0.961353289364636,0.00023311979045455427,198.93572384086312,0.0,0.0,0.0,0.0018558327461923295,7.850473000071834e-05,0.00014560574736876208,0.0005864467243896159,0.09558511801005912,0.071713809933283,0.023871308076776128,0.09558517853585308,0.07171381713743186,0.023871307021314486,0.3754327837975062,0.3754327837975062,0.12496999005526542,0.0,4.991401823085255,4.9880034504888044,5.00161146308335,4.991338484820517,4.988002940980778,5.001359364605264,24799.359874726666,21079.455893517665,0.85,1.0660507761429485,0.6624191369429644,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663721756574415,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15422.50570609143,1535.4552229780595,0.3754327837975062,0.12496999005526542,6.112874298809886,3.4948454015496853
5170.0,-30.01287277882344,4.994609699393854,35.0055156813761,24.108087841328256,5.000473046161076,-26.511592555530193,-40.039408836141206,1.4991928228678184,-0.021201494590684433,-5.012582242325948,40.011024340853005,42257.5898559211,25748.81019414575,25748.81019414575,68006.40005006685,77351.69508066594,77351.69508066594,25748.81019414575,103100.5052748117,103100.5052748117,103100.5052748117,127899.8641110234,91525.6232920311,56431.51806728627,38993.45024971648,24799.358836211697,0.0,63792.80908592818,21079.45501077994,1535.4553296363101,0.0,0.886814786274467,2.8155614438592504,0.0014959135982669303,354482.09247480717,1555008.6205300202,4.386705713887462,1555008.6205300202,4.386705713887462,0.8499999999999999,0.0955851127679951,4.027634451161993,1.2670917778136208,1.0,0.0,4.0276344511622,1.2847443156768756,1.2850322553284133,3.134969660511795,19315.749912651998,1969.6583351758245,4632.441516551485,4632.441516551485,5.558367030030823,4.994609699393854,-2.3364077559913903,7.331017455385243,3.4948364011902604,3.4948364011902604,0.9985246860543601,0.0,0.0,0.00022411047736948042,0.9613532332239206,0.00023311980406818904,198.9357233818336,0.0,0.0,0.0,0.0018558327461923295,7.850472969034486e-05,0.00014560574767913555,0.0005864467256396867,0.09558511276799261,0.07171380393362402,0.023871308834368603,0.09558514007958903,0.07171380393362588,0.023871308834369217,0.37543274562030815,0.37543274562030815,0.12496999176849925,0.0,4.991400107925131,4.988010435831825,5.001583605816393,4.991380747735263,4.988025880935254,5.001459678010235,24799.358836211697,21079.45501077994,0.85,1.0660511901656973,0.6624193300376632,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663721756574415,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.505276980102,1535.4553296363101,0.37543274562030815,0.12496999176849925,6.112874298809886,3.4948364011902604
5171.0,-30.012872214086705,4.9946195851240995,35.005515408613185,24.108093429263704,5.000470812540413,-26.51159227060347,-40.03940880121661,1.4991908690571603,-0.02102268210916236,-5.012582646458948,40.0110234179496,42257.59196907909,25748.8137123705,25748.8137123705,68006.40568144959,77351.72680911903,77351.72680911903,25748.8137123705,103100.54052148953,103100.54052148953,103100.54052148953,127899.89596511591,91525.65388775386,56431.519047713766,38993.4831556001,24799.35544362638,0.0,63792.83859922648,21079.452127082423,1535.455158119004,0.0,0.8868147875593725,2.8155590484401434,0.0014959135982669303,354482.0868904058,1555008.5807278994,4.38670567071181,1555008.5807278994,4.38670567071181,0.85,0.09558510439227808,4.027634451161993,1.2670918096834796,1.0,0.0,4.027634451161852,1.2847443248163426,1.2850322644699286,3.134969638210119,19315.756369634288,1969.6589936047772,4632.441516551485,4632.441516551485,5.558367789506087,4.9946195851240995,-2.3364114775448974,7.3310310626689965,3.4948303918705528,3.4948303918705528,0.9985229691058722,0.0,0.0,0.00022411047736948042,0.9613531767113935,0.00023311981777198652,198.93572291976383,0.0,0.0,0.0,0.0018558327461923295,7.850473000071834e-05,0.00014560574736876208,0.0005864467243896159,0.09558510439227431,0.07171379572318479,0.02387130866908953,0.0955850482190178,0.0717137957231876,0.02387130866909047,0.3754327075046275,0.3754327075046275,0.12496999252338752,0.0,4.991432233080161,4.988057534464133,5.001570744162848,4.99155996434979,4.988245160826182,5.001518529137968,24799.35544362638,21079.452127082423,0.85,1.0660507852408718,0.6624190566994378,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663721286588323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.504859107894,1535.455158119004,0.3754327075046275,0.12496999252338752,6.112874298809886,3.4948303918705528
5172.0,-30.012871564475574,4.994629508899055,35.00551515662124,24.108092835545563,5.000474546084004,-26.511591312575373,-40.039404889661796,1.4991942941838186,-0.021075879572492795,-5.012579859513492,40.011023477424914,42257.57833414601,25748.809147005282,25748.809147005282,68006.3874811513,77351.70924806126,77351.70924806126,25748.809147005282,103100.51839506655,103100.51839506655,103100.51839506655,127899.8750746274,91525.63757523325,56431.50666131824,38993.4787932389,24799.356679560857,0.0,63792.83547279976,21079.45317762673,1535.4551733991864,0.0,0.8868148015266779,2.815560072319076,0.0014959135982669303,354482.125401051,1555008.5832928962,4.386705201379629,1555008.5832928962,4.386705201379629,0.85,0.09558509631575382,4.027634451161993,1.2670917541859676,1.0,0.0,4.02763445116309,1.2847443087944055,1.2850322484444006,3.1349696773060587,19315.752927007437,1969.6586425545358,4632.441516551485,4632.441516551485,5.558366803985773,4.994629508899055,-2.3364128434789424,7.331042352377997,3.4948243902314995,3.4948243902314995,0.998521254351857,0.0,0.0,0.00022411047736948042,0.9613531117055908,0.00023311983353533166,198.9357223882496,0.0,0.0,0.0,0.0018558327461923295,7.850476476252581e-05,0.0001456057126069546,0.0005864465843817625,0.09558509631575648,0.07171378783804369,0.023871308477712797,0.09558508543523393,0.07171378783804169,0.02387130847771213,0.3754326718763572,0.3754326718763572,0.1249699934027617,0.0,4.991445522997481,4.9880839012705,5.001544745379249,4.991503979941001,4.988194666563402,5.001446049362357,24799.356679560857,21079.45317762673,0.85,1.066050552183844,0.6624188754262846,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663720817991988,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.504441328825,1535.4551733991864,0.3754326718763572,0.1249699934027617,6.112874298809886,3.4948243902314995
5173.0,-30.01287093053435,4.994639423075637,35.00551493781444,24.108092591073387,5.000475838623697,-26.51159061278647,-40.03940474996341,1.4991955208757772,-0.021067510191983274,-5.012579262658982,40.01102394002953,42257.58047554098,25748.81029881014,25748.81029881014,68006.39077435111,77351.70313924806,77351.70313924806,25748.81029881014,103100.5134380582,103100.5134380582,103100.5134380582,127899.87463528878,91525.63173298581,56431.50906927861,38993.469626341335,24799.361197230577,0.0,63792.830823571916,21079.45701764599,1535.4554281956155,0.0,0.8868148028891102,2.8155600320672427,0.0014959135982669303,354482.13364852295,1555008.6032436774,4.38670515559891,1555008.6032436774,4.38670515559891,0.85,0.09558509009340427,4.027634451161993,1.267091734404676,1.0,0.0,4.027634451162503,1.2847443030562293,1.2850322427049383,3.1349696913080733,19315.751694047896,1969.6585168276524,4632.441516551485,4632.441516551485,5.5583670526246065,4.994639423075637,-2.336415788173494,7.331055211249131,3.4948184165454848,3.4948184165454848,0.9985195475844242,0.0,0.0,0.00022411047736948042,0.9613530482678558,0.00023311984891843596,198.93572186955643,0.0,0.0,0.0,0.0018558327461923295,7.850476600401985e-05,0.00014560571136546056,0.0005864465793814782,0.09558509009340609,0.07171378148161353,0.023871308611792555,0.0955851000771545,0.07171378148161217,0.023871308611792097,0.3754326370116835,0.3754326370116835,0.12496999357616427,0.0,4.991458542142254,4.98810676250713,5.001528194405921,4.991511752466977,4.988199342108658,5.001463125381861,24799.361197230577,21079.45701764599,0.85,1.0660506815010669,0.6624189572713944,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663720347592307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.5040252689,1535.4554281956155,0.3754326370116835,0.12496999357616427,6.112874298809886,3.4948184165454848
5174.0,-30.012870316943562,4.994649298404622,35.005514734545294,24.108087561931484,5.000474497741587,-26.51159019465242,-40.039400943182386,1.4991943754504347,-0.02108345196705841,-5.012580048547158,40.011023954982434,42257.56702263058,25748.81496052178,25748.81496052178,68006.38198315236,77351.68809520837,77351.68809520837,25748.81496052178,103100.50305573015,103100.50305573015,103100.50305573015,127899.86654439068,91525.61589769568,56431.49482511777,38993.4678584199,24799.36348866052,0.0,63792.83134708042,21079.458965361442,1535.4555856391196,0.0,0.8868147988356199,2.815560149701302,0.0014959135982669303,354482.12278894114,1555008.6038885517,4.386705291805096,1555008.6038885517,4.386705291805096,0.85,0.09558508400051448,4.027634451161993,1.2670916646206756,1.0,0.0,4.027634451162305,1.2847443084142596,1.2850322480641694,3.1349696782336722,19315.748352136714,1969.6581760475508,4632.441516551485,4632.441516551485,5.558368058943116,4.994649298404622,-2.336419742460797,7.331069040865419,3.4948124565035856,3.4948124565035856,0.9985178447153101,0.0,0.0,0.00022411047736948042,0.9613529868665724,0.00023311986380772023,198.93572136751416,0.0,0.0,0.0,0.0018558327461923295,7.850479983472161e-05,0.0001456056775347588,0.0005864464431237785,0.09558508400051362,0.07171377524342686,0.02387130875708676,0.09558511343496032,0.07171377524342751,0.023871308757086974,0.37543260256279376,0.37543260256279376,0.1249699937406242,0.0,4.991466452029215,4.988116606874712,5.001530291484926,4.9914965965800775,4.988154490358511,5.001537185516838,24799.36348866052,21079.458965361442,0.85,1.0660505349440768,0.66241874095097,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663719877647623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.503608916706,1535.4555856391196,0.37543260256279376,0.1249699937406242,6.112874298809886,3.4948124565035856
